Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/01  01:00:00,-6.35,-4.858263453023831,-5.040597906497384,-4.973534318567658,-5.045609954651347,-4.96452530661299,-4.981158279947777,16.713509693791778,508.199473549671,0.0,17.275709399812865,37.46430021465932,0.0,17.50724182998786,16.031313922055972,0.0,17.274111140310588,35.98432137506455,0.0,17.52026845178874,17.082328279731712,0.0,19.208799894381166,0.0,115.29086091393742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,16.550092123413325,0.0030343484198587355,-4.883203762682587,17.748239225569368,0.3716780372933336,0.0030343484198587355,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-6.35,0.005211769729655762,0.0013146165743369784,11.5,-6.35,0.005211769729655762,0.0013146165743369784,4.5,3329972.2114554914,0.0 
 02/01  02:00:00,-6.75,-5.152331490918615,-5.378794971828292,-5.29038063564276,-5.386066657243978,-5.277522212736999,-5.444133283744168,16.126509579415302,593.7657660172292,0.0,16.933143583195257,16.530313890874424,0.0,17.137306657038685,2.043671274408098,1.7532787585658411,16.931664691771168,15.935998083875518,0.0,17.143123397916483,2.022170955176591,2.1308547374731006,18.919711325717657,0.0,140.31904496539272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,15.943334447603075,0.0029491054210483815,-5.157508650209819,17.14166947298152,0.3716780372933336,0.0029491054210483815,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-6.75,0.005211769729655762,0.0010612855813265602,11.5,-6.75,0.005211769729655762,0.0010612855813265602,4.5,3329972.2114554914,0.0 
 02/01  03:00:00,-7.15,-5.637667315462135,-5.9159781264363716,-5.79472153421716,-5.92611179101121,-5.777038446078265,-6.08014713354986,15.62990311383186,671.3531214772061,0.0,16.712220988979183,90.5073456741867,0.0,16.82157535629293,0.0,13.22001010309856,16.71180314565564,89.80755331770268,0.0,16.821443783335027,0.0,14.88185367955964,18.669549247454245,0.0,161.48390736036413,0.0,83.47460914481667,0.0,0.0,97.60374976882349,0.0,96.56958601500881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.47460914481667,104.34326143102084,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,60.322931749801896,0.0008927534453544694,7.493644560096916,0.0,15.424172437222547,0.002834685314207406,-5.617346280073273,16.62275980096583,0.3716780372933336,0.002834685314207406,16.0,81.999999999908,0.0,0.0,0.0,7.22,0.0,-7.15,0.005211769729655762,0.0008790259080413969,11.5,-7.15,0.005211769729655762,0.0008790259080413969,4.5,3330807.2163033974,375635.741151675 
 02/01  04:00:00,-7.6125,-6.242818362485648,-6.565501205959354,-6.411283800252913,-6.578628692265941,-6.389337566833522,-6.813073921557306,15.234922151607384,767.59113843772,0.0,16.6998105756922,292.0186578261337,0.0,16.699894623601647,60.65451194950754,0.0,16.699995840092534,290.4910611555712,0.0,16.7002976325378,60.35731597092848,0.0,18.452858445028,0.0,177.3629248180477,0.0,510.6875485562904,0.0,0.0,331.31994027313357,93.61381473219909,328.12914101273765,97.51355583041092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,510.6875485562904,638.3594356953629,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,53.94417257975211,0.004267531676876889,7.493644560096916,0.0,15.005230119161368,0.002696263366723673,-6.196899388892428,16.20412289552998,0.3716780372933336,0.002696263366723673,16.0,81.99999999992968,0.0,0.0,0.0,7.22,0.0,-7.6125,0.005211769729655762,0.000793553759060268,11.5,-7.6125,0.005211769729655762,0.000793553759060268,4.5,3333951.311713173,2298093.968503306 
 02/01  05:00:00,-7.425,-6.942231749054037,-7.2913350239455,-7.1107262299620455,-7.307037494764526,-7.085697650089742,-7.606039957154278,14.919942270837488,871.0091953067895,0.0,16.699700733814034,391.91319453967253,0.0,16.699823414471695,114.76806542185437,0.0,16.70012394668793,389.1822173318954,0.0,16.69974042961997,114.83675758373806,0.0,18.290898307654313,0.0,180.62545536048958,0.0,1001.1953032301183,0.0,0.0,447.37042859211556,161.27575716737567,442.30500281181764,167.21734220209555,0.0,0.0,45.76581402636446,0.0,0.0,0.0,0.0,1001.1953032301183,1251.4941290376478,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,45.753104240321285,0.006586021369730944,7.493644560096916,0.0,14.678876505593069,0.00254230908262616,-6.874351386471392,16.000081836246803,0.3716780372933336,0.00254230908262616,16.0,81.9999999999615,0.0,0.00024118451885623578,0.0,7.22,0.0,-7.425,0.005211769729655762,0.0007670627147000704,11.5,-7.425,0.005211769729655762,0.0007670627147000704,4.5,3336091.5321945366,4505378.864535533 
 02/01  06:00:00,-7.575,-7.6824168374510915,-7.992625379054525,-7.810467786263734,-8.00921984616337,-7.786864545301553,-8.341647628466724,14.674551405012435,956.10390129394,0.0,16.69975488193436,401.6066668213976,0.0,16.699785239617043,123.50348855400637,0.0,16.69953417447185,397.60831049500615,0.0,16.700115046019672,123.55406813956091,0.0,18.238357065411222,0.0,176.44006106595566,0.0,1334.4983805075278,0.0,0.0,457.0578153785001,170.00148952446642,450.6763747455211,175.9547369389041,0.0,0.0,143.68476525480708,0.0,0.0,0.0,0.0,1334.4983805075278,1668.1229756344096,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,41.41259959066339,0.00786167670652623,7.493644560096916,0.0,14.417352752030716,0.0023848612486451867,-7.615480752907214,15.999970244564059,0.3716780372933336,0.0023848612486451867,16.0,81.99999999998246,0.0,0.000836868429613473,0.0,7.22,0.0,-7.575,0.005211769729655762,0.000739926593517342,11.5,-7.575,0.005211769729655762,0.000739926593517342,4.5,3337263.9505793434,6005242.712283876 
 02/01  07:00:00,-7.425,-9.762159871368404,-10.929802554404818,-12.299502853605604,-10.860100572238379,-12.585004038525227,-10.26522926362045,15.011624608774682,1887.296842062744,0.0,19.882601654464477,3361.3997787264434,0.0,20.283991015201067,1657.9797801011982,0.0,19.804602052091106,3250.85440079037,0.0,20.302570341404962,1664.3897040579227,0.0,20.351571687694175,2764.2217568213755,0.0,0.0,22435.25101813978,0.0,0.0,3692.2538250941884,1964.2845301721923,3561.5680973910416,2011.1302814331736,3130.84205515933,3126.720688922,2547.9641205220087,0.0,0.0,0.0,0.0,21206.546189363886,26508.182736704854,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,70.38766644993447,0.4597076270904712,7.493644560096916,0.0,7.627098609154242,0.0011158406068321526,-16.04208466462832,15.637725346717545,0.3716780372933336,0.0011158406068321526,16.0,81.37702948727588,0.04189995601243396,0.0566326028313598,0.0,7.219999999999999,0.0,4.500022178021338,0.2605884864827881,0.000719533118911697,11.5,4.500022178021338,0.2605884864827881,0.000719533118911697,4.5,3762543.9755327534,95429457.85213748 
 02/01  08:00:00,-6.8875,-13.307489075428716,-14.422274779823468,-16.18931460120966,-14.295822807876087,-16.423952518846342,-12.839445408326533,15.74070022017947,2243.1858300467215,0.0,21.45605585864271,3284.2325430849405,0.0,22.156207568245115,971.7268925375797,0.0,21.406296870820793,3175.0271306313493,0.0,21.938094452503336,1557.186446647724,0.0,21.502129467400586,2718.0787647502016,0.0,0.0,19263.262895263662,0.0,0.0,3720.976510716382,1386.198590179301,3589.227419524491,2007.758264136482,3155.9152597402926,2985.9506909340535,2570.243822961322,0.0,0.0,0.0,0.0,19263.262895263662,24079.07861907958,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,71.32790545398564,0.4306599859520235,7.493644560096916,0.0,7.824478808892681,0.0009807295604415424,-17.403257099049156,15.89664003822013,0.3716780372933336,0.0009807295604415424,16.0,82.0,0.037346337735971596,0.05663260283135978,0.0,7.219999999999999,0.0,4.499991898007981,0.2605884864827881,0.0007505043728564827,11.5,4.499991898007981,0.2605884864827881,0.0007505043728564827,4.5,3735428.416150688,86684683.02868648 
 02/01  09:00:00,-5.6375,-13.146313554699189,-10.580924015818876,-11.774642482403454,-10.479263659966245,-12.138537523355534,-9.16380424126547,17.005040657610984,3325.964906590706,0.0,22.19882141623929,1622.1093035740555,0.0,22.979302574111664,0.0,460.19826105453683,22.199413600005794,1597.407623750522,0.0,22.200980153309636,656.1191288303222,0.0,22.199181007958867,339.4771905127929,49.57341709971067,0.0,10772.76460436807,0.0,0.0,2109.9506249741376,13.391818314534774,2064.3360396784483,1118.6505852747196,777.3607461338404,2658.552352684513,2472.6510976837517,0.0,0.0,0.0,0.0,10772.76460436807,13465.955755460087,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,63.454478861455904,0.14189346612943501,7.493644560096916,0.0,8.210306002858548,0.00099780760305397,-17.234714146675984,15.99629657077459,0.3729805888990736,0.00099780760305397,16.0,82.0,0.030414777469119983,0.05058329292184291,0.0,7.219999999999999,0.0,4.499948207883038,0.2605884864827881,0.0008288284891479014,11.5,4.499948207883038,0.2605884864827881,0.0008288284891479014,4.5,33253894.60896764,48477440.71965632 
 02/01  10:00:00,-4.3125,-7.9487080716818515,-5.825341641479056,-9.491958426141514,-5.66993008319999,-8.380959319207436,-3.813556968420405,18.431503252496988,3486.195112963717,0.0,22.201316386002595,269.4341528858421,0.0,23.897423626107802,0.0,1257.2038990073204,22.201516643704288,409.9137887171447,0.0,22.20171528265048,160.64387497127981,0.0,22.818951151647294,0.0,538.1001482910256,0.0,6447.462283730407,0.0,0.0,758.6463571262921,0.0,877.8281970492385,623.3725286612848,0.0,2311.112417915404,2082.950567444481,0.0,0.0,0.0,0.0,6447.462283730407,8059.327854663008,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,58.727975720049145,0.0666528561856984,7.493644560096916,0.0,10.513486764081126,0.0014500808312015712,-13.21729884918533,16.001242850418784,0.4637750014542841,0.0014500808312015712,16.0,82.0,0.024096424177543985,0.028330232485720704,0.0,7.22,0.0,4.499638138924286,0.2605884864827881,0.0008563964881801394,11.5,4.499638138924286,0.2605884864827881,0.0008563964881801394,4.5,43602506.905302934,29013580.27678683 
 02/01  11:00:00,-2.8374999999999995,-5.734071268135999,-3.7063744866926136,-8.588828022159086,-3.521947935533227,-6.514815220927565,-0.8305759140380203,19.765339229911362,3162.5818589969317,0.0,22.255638517702426,0.0,383.5545428174639,23.89925110635463,0.0,1571.4317220091953,22.201618474375802,25.028835231765726,77.49480167671285,22.201415755880962,4.830812336196942,55.02679322414153,23.406640344613763,0.0,585.5915749145961,0.0,4465.403236780614,0.0,0.0,112.08367974179635,0.0,417.0217880250138,413.2172877225914,0.0,1924.1423898980643,1670.7187271705961,0.0,0.0,0.0,0.0,4465.403236780614,5581.754045975767,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,56.369255888693964,0.04170143943378344,7.493644560096916,0.0,11.761264359431228,0.0017779727108933685,-10.927011852523094,16.000386093671175,0.5031231834375524,0.0017779727108933685,16.0,82.0,0.018233146093101806,0.01822220100020521,0.0,7.22,0.0,4.49876419690724,0.2605884864827881,0.0008855488238536078,11.5,4.49876419690724,0.2605884864827881,0.0008855488238536078,4.5,44963650.39916808,20094314.56551276 
 02/01  12:00:00,-1.2,-4.679957402632384,-3.2846377958569244,-8.33031965829756,-3.172373188492867,-6.39262473227037,0.23464184720392045,20.823943003634923,2547.599322723688,0.0,22.944407174990985,0.0,550.1638893630659,23.89929472558396,0.0,1380.402475479416,22.201103893369456,0.0,278.41622350292977,22.201840993196768,0.0,156.36911279336846,23.68148883861531,0.0,607.2269246980298,0.0,3479.0588864050733,0.0,0.0,0.0,0.0,191.21563062031163,306.72950347671207,0.0,1494.6797409958126,1527.105512527548,0.0,0.0,0.0,0.0,3479.0588864050733,4348.823608006342,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.539850612642255,0.03144174923975969,7.493644560096916,0.0,11.866183387369613,0.0018337168368814326,-10.576896560866121,16.006448048160195,0.4792859220330361,0.0018337168368814326,16.0,82.0,0.012747510424219406,0.016025512092111213,0.0,7.22,0.0,4.499387482761754,0.2605884864827881,0.0008288588617161972,11.5,4.499387482761754,0.2605884864827881,0.0008288588617161972,4.5,43582532.86994322,15655764.98882283 
 02/01  13:00:00,0.4625000000000001,-4.730220908772405,-4.910973798530671,-9.154062119434007,-4.780842387779118,-8.173426427837484,-0.7796099766007138,21.681092847080134,1879.1554110004222,0.0,23.795979938121224,0.0,813.2733648880511,23.899542732448325,0.0,814.0377439647152,22.201609841414697,0.0,221.8565043577563,22.201961336110553,0.0,141.95572283337026,23.656398394210974,0.0,605.0560540277556,0.0,3193.9123254480633,0.0,0.0,0.0,0.0,247.45780689640006,320.99265183146093,0.0,1058.7978325964405,1599.831761060088,0.0,0.0,0.0,0.0,3193.9123254480633,3992.3904068100783,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.85600902867101,0.029221001996667044,7.493644560096916,0.0,11.274731889416689,0.0017410303536845365,-11.164767255687371,16.00809889431075,0.4328393442868534,0.0017410303536845365,16.0,82.0,0.008102169743881156,0.018072442362820535,0.0,7.22,0.0,4.499752583805028,0.2605884864827881,0.0008442790996053726,11.5,4.499752583805028,0.2605884864827881,0.0008442790996053726,4.5,39491962.25403883,14372605.464516284 
 02/01  14:00:00,-1.65,-5.236984777772401,-5.84512344143642,-5.973566822140666,-4.289447721734766,-6.4805798596920585,-1.0435902416621945,22.640918319193172,1748.000286238708,0.0,23.89926190401833,0.0,1684.635299215432,23.634281199792774,0.0,527.4668587645187,22.205188127120962,0.0,401.4957515876448,22.2009905770143,0.0,256.6319796276321,23.897336097253117,0.0,824.6471901699422,0.0,2589.4680042301025,0.0,0.0,0.0,0.0,71.69406466014956,209.7172802649643,0.0,1614.6056534940394,757.0543126955588,0.0,0.0,0.0,0.0,2589.4680042301025,3236.8350052876276,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,53.801454933194506,0.02193610541670813,7.493644560096916,0.0,13.616503219471205,0.002177572020564648,-8.683301925398169,15.96659234198661,0.5304900726078494,0.002177572020564648,16.0,81.99999999999999,0.014413371591273077,0.006075419158463231,0.0,7.22,0.0,4.499465390936129,0.2605884864827881,0.0014296557979507469,11.5,4.499465390936129,0.2605884864827881,0.0014296557979507469,4.5,42272777.31301393,11652606.01903546 
 02/01  15:00:00,-3.3,-3.37992472034651,-4.217634182108588,-3.193819303728138,-1.8883376387481967,-3.825891237239163,0.054487328687190494,23.390369921209334,1528.6101508910742,0.0,24.169517358735405,0.0,2131.7648575066805,22.806769217528277,0.0,446.09961693520034,22.20056198455195,0.0,331.5882964181539,22.20079610039762,0.0,309.752821673166,23.89921138778861,0.0,1043.2509931228356,0.0,2417.7933545297356,0.0,0.0,0.0,0.0,131.40296195884787,147.01586130953197,0.0,2048.490047681204,22.942033980663034,0.0,0.0,0.0,0.0,2417.7933545297356,3022.241693162169,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.16312448733077,0.021530360741765592,7.493644560096916,0.0,15.236163563523467,0.0025871616142721984,-6.704507035024429,16.10586703029866,0.6089032806706088,0.0025871616142721984,16.0,81.99999999999999,0.019968871458055232,0.0001251883475667199,0.0,7.22,0.0,4.499850186515811,0.2605884864827881,0.001614791959144836,11.5,4.499850186515811,0.2605884864827881,0.001614791959144836,4.5,43261010.57530556,10880070.09538381 
 02/01  16:00:00,-3.675,-1.9736543967291185,-3.085085895903914,-2.157292990407784,-0.36724934566389433,-2.5986073277878097,1.0579727264633372,23.72206508459392,1411.9027562743686,0.0,24.563743348536832,0.0,2205.517592744135,22.248404969933585,0.0,345.30749153313,22.20147598774738,0.0,141.79202290162402,22.276701379018817,0.0,434.78295649933784,23.89921099818742,0.0,975.7193621091823,0.0,2530.7582267551434,0.0,0.0,0.0,55.797983902935236,312.011649745469,19.11659343717781,0.0,2146.734783904491,0.0,0.0,0.0,0.0,0.0,2530.7582267551434,3163.4477834439294,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,56.279124384107185,0.02352427845777558,7.493644560096916,0.0,15.39245581658995,0.002835332230627567,-5.64380360932761,16.229416388205355,0.6019738476139601,0.002835332230627567,16.0,82.0,0.021453757973656645,0.0,0.0,7.22,0.0,4.499439269433689,0.2605884864827881,0.0015809442514817767,11.5,4.499439269433689,0.2605884864827881,0.0015809442514817767,4.5,41454061.58496645,11388412.020398146 
 02/01  17:00:00,-4.2125,-1.3294513482750974,-2.6798699270747792,-1.8380005154809718,0.33837421064068707,-2.120802751218627,2.2236494394337263,23.6827337298715,1385.5482585930204,0.0,24.166724679356765,0.0,2032.559858893509,22.202644395558643,0.0,141.07515345877334,22.202759389407646,97.59419547090823,0.0,22.477645343973997,0.0,484.4678313565156,23.89921742064024,0.0,813.8630837210142,0.0,3229.783325701415,0.0,0.0,0.0,270.2434614279579,566.2805497886495,0.0,0.0,2287.563552490044,167.02165260072874,0.0,0.0,0.0,0.0,3229.783325701415,4037.2291571267688,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.73333622973048,0.02938142128321254,7.493644560096916,0.0,14.837530107167455,0.002860396208516789,-5.540930520478032,16.020498923340917,0.562907972148745,0.002860396208516789,16.0,82.0,0.023688962716606688,0.0011212104025751506,0.0,7.22,0.0,4.499587150897592,0.2605884864827881,0.0014947357934750806,11.5,4.499587150897592,0.2605884864827881,0.0014947357934750806,4.5,37814140.432260536,14534024.965656368 
 02/01  18:00:00,-5.8375,-0.520264979541947,-1.2727235605004734,-2.703377567514804,0.18146625930374488,-3.091933840541196,2.6689988944740186,23.19749300739154,1389.2377067270256,0.0,23.37060830981801,0.0,580.3411277729499,22.201803672246655,4.83559231847326,28.99181595317617,22.20298038831654,253.4030986970589,0.0,22.21247088675144,0.0,242.44775854853617,23.899092832162182,0.0,813.5663355410999,0.0,5738.9256409459595,0.0,0.0,0.0,383.68156272718227,717.6605356393534,218.27632289000064,0.0,2713.3912984856343,1582.8857692196054,0.0,0.0,0.0,0.0,5738.9256409459595,7173.65705118245,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,58.094941568303696,0.057590259921562206,7.493644560096916,0.0,10.953398364715255,0.002343750140615269,-7.840863021601942,16.05519205294909,0.39589684167696554,0.002343750140615269,16.0,82.0,0.0315764294496791,0.018392316856265287,0.0,7.22,0.0,4.499797750842958,0.2605884864827881,0.0013160642792778383,11.5,4.499797750842958,0.2605884864827881,0.0013160642792778383,4.5,37690798.75588715,25825165.38425682 
 02/01  19:00:00,-7.0125,-1.3557673906480714,-2.1626850553162345,-5.080661008255186,-1.7569444309712348,-5.522329437583034,1.7073226595499216,22.207651749859565,981.8866892103765,0.0,22.206134999067203,390.17910342495406,60.31081780221544,22.202114101294566,399.5370848906586,0.0,22.203923390006736,1104.187421008909,0.0,22.202526789585978,288.45571335831426,0.0,22.960279193822515,0.0,551.7083828844025,0.0,8771.349546220234,0.0,0.0,820.1072514075247,810.7412007067675,1570.3442896721003,752.0327723861751,0.0,3021.3012474248517,1847.866216943093,0.0,0.0,0.0,0.0,8771.349546220234,10964.186932775294,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,59.53304709936455,0.09329506618476147,7.493644560096916,0.0,9.871424241793877,0.0021260964430850735,-8.954247975879467,15.999936702403042,0.3716780372933336,0.0021260964430850735,16.0,82.0,0.03817912883351594,0.02537914341390564,0.0,7.22,0.0,4.4994201755839525,0.2605884864827881,0.0012387564048228076,11.5,4.4994201755839525,0.2605884864827881,0.0012387564048228076,4.5,23307226.231710613,39471072.957991056 
 02/01  20:00:00,-7.575,-4.22347293024836,-6.147418865556231,-8.760988327317893,-5.82255614534651,-9.049625062481091,-1.8768892227891174,21.09310021753594,721.8258257054318,0.0,22.20374441826437,1637.677145084992,0.0,22.201428980815745,786.0815395281322,0.0,22.20359654885079,1908.3176366538305,0.0,22.201348722151586,738.0774212417308,0.0,22.209487102753332,437.6132266410717,61.95380990284551,0.0,12917.779282601674,0.0,0.0,2125.3840109959583,1197.1020854632707,2374.175853019261,1201.269604533277,863.3443399718308,3168.6111850976963,1973.5832615405911,0.0,0.0,0.0,0.0,12917.779282601674,16147.22410325209,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.36824626929409,0.1499469004602036,7.493644560096916,0.0,9.532937404388104,0.0018621746509598013,-10.46425996489182,15.999897114931308,0.3716780372933336,0.0018621746509598013,16.0,82.0,0.04183435150657083,0.02909705694813705,0.0,7.22,0.0,4.499108338651667,0.2605884864827881,0.0011985930509778237,11.5,4.499108338651667,0.2605884864827881,0.0011985930509778237,4.5,12560352.415189046,58130006.77170753 
 02/01  21:00:00,-8.487499999999999,-6.948475885395814,-7.7774110086878006,-8.45073418816426,-7.610535644626737,-8.394430103815258,-4.560100367017778,19.90376914809522,421.58820982046143,0.0,19.652613065579477,94.50064339912163,0.3442787704681033,19.801355308909805,69.35127251739976,0.25607954154859647,19.471212438551664,104.09849642678687,0.20860550367644728,19.875000311042243,72.66627355528951,0.3429483007630741,21.131952810970837,0.0,22.921834842326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.24621751583522,0.0,7.493644560096916,0.0,19.642391450026224,0.002540720838557901,-6.939921442360151,20.84162761598035,0.3716780372933336,0.002540720838557901,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.487499999999999,0.005211769729655762,0.001093561423165996,11.5,-8.487499999999999,0.005211769729655762,0.001093561423165996,4.5,7379972.211455491,0.0 
 02/01  22:00:00,-9.5875,-7.073964281914068,-7.513575150821784,-7.428421697350419,-7.469127944530506,-7.382719984095649,-5.867146766303422,18.599723364399765,218.6110089133549,0.0,18.34516129688639,101.53644628237137,0.0,18.59224757477621,68.77174808570155,0.0,18.190926442899443,108.89183801794039,0.0,18.66160666219482,72.27750730646554,0.0,20.220244576559843,0.0,46.789824698380215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.24621751583522,0.0,7.493644560096916,0.0,18.427891125550985,0.0024886167085249127,-7.172722273131353,19.627242333705343,0.3716780372933336,0.0024886167085249127,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.5875,0.005211769729655762,0.0010219510657830991,11.5,-9.5875,0.005211769729655762,0.0010219510657830991,4.5,3329972.2114554914,0.0 
 02/01  23:00:00,-10.0,-7.201231340977525,-7.521467201511947,-7.390567892499252,-7.516660246709391,-7.370550770595052,-6.793039885074774,17.533982886553364,347.0922175924022,0.0,17.57728299118081,80.58083442680311,0.0,17.855512985954825,49.121418085565836,0.0,17.485345005249062,84.10728529428269,0.0,17.901916813502524,51.85961979672044,0.0,19.651403019889464,0.0,83.34251931912877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.24621751583522,0.0,7.493644560096916,0.0,17.395362586783133,0.0024718339464541842,-7.250355541683301,18.594750863350065,0.3716780372933336,0.0024718339464541842,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.0,0.005211769729655762,0.000970762712721613,11.5,-10.0,0.005211769729655762,0.000970762712721613,4.5,3329972.2114554914,0.0 
 02/01  24:00:00,-9.625,-7.469243508261523,-7.719513777783157,-7.608057658285827,-7.725124822730193,-7.594503182589062,-7.457857146764606,16.631011034595197,484.6455261772735,0.0,17.07029318384067,47.591669944511864,0.0,17.31953647076053,23.36962079490951,0.0,17.017442288182945,49.564088882671854,0.0,17.346945944915714,24.273200550600734,0.0,19.228723615975923,0.0,122.80954803292877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.24621751583522,0.0,7.493644560096916,0.0,16.471748338571068,0.002419775091782572,-7.494170650748834,17.671251612564994,0.3716780372933336,0.002419775091782572,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.625,0.005211769729655762,0.0009180854313937486,11.5,-9.625,0.005211769729655762,0.0009180854313937486,4.5,3329972.2114554914,0.0 
 02/02  01:00:00,-9.775,-7.806401399469246,-7.999371045932282,-7.906050683785569,-8.007085305622864,-7.89507860028972,-7.964107535018735,15.911114880220442,645.1759109529057,0.0,16.86181860243874,6.808586898653232,3.0648027315727973,17.052283677335954,0.6256626977261703,10.138457724682041,16.832239343680527,7.812864156218382,1.9869863272168686,17.063261337323524,0.3880861266238185,11.925304741216621,19.103081573950693,0.0,172.96342507141605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.24621751583522,0.0,7.493644560096916,0.0,15.70943909061275,0.0023511945891685113,-7.822710380722252,16.909093891317873,0.3716780372933336,0.0023511945891685113,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.775,0.005211769729655762,0.0008692646802673139,11.5,-9.775,0.005211769729655762,0.0008692646802673139,4.5,6569972.211455491,0.0 
 02/02  02:00:00,-9.625,-8.117875223583942,-8.283580874054845,-8.215910656546328,-8.290273836762813,-8.208231701363093,-8.33847575335285,15.375466464835904,782.3885277317893,0.0,16.711628930414168,41.3619565267648,5.644774495305398,16.810769165510283,0.0,30.95920494077791,16.706515932902022,53.550669633167104,3.665460522358785,16.809723334512643,0.0,34.795631847898335,18.950942012534618,0.0,205.43308801234497,0.0,55.469102636761576,0.0,0.0,64.76894560179974,0.0,77.30822623183607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.469102636761576,69.33637829595196,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.59965556282314,0.0006334127940710368,7.493644560096916,0.0,15.144920486791323,0.0022861057326614173,-8.142523811321107,16.344719133941876,0.3716780372933336,0.0022861057326614173,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.625,0.005211769729655762,0.0008556804485292285,11.5,-9.625,0.005211769729655762,0.0008556804485292285,4.5,6570565.101054614,249610.96186542703 
 02/02  03:00:00,-10.837499999999999,-8.466569301316508,-8.622200295777791,-8.552613278905303,-8.628791129959462,-8.543529527977377,-8.726576690942,14.965089169233998,894.2608747793633,0.0,16.70019919208667,178.6567564161461,0.0,16.70104053004178,15.838583561631367,2.9130124250447693,16.70010584845571,178.9035767756941,0.0,16.700376874777216,15.106654276815902,3.026028373347401,18.80708423751382,0.0,220.17044068374128,0.0,330.41765641534835,0.0,0.0,233.02559159786654,58.592326550480365,230.94227556910812,63.47194478550142,0.0,0.0,44.29753168490814,0.0,0.0,0.0,0.0,330.41765641534835,413.02207051918543,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,56.28185614617066,0.0030095546585688785,7.493644560096916,0.0,14.695435585353138,0.002221230625752877,-8.478481078339243,16.013504187180857,0.3716780372933336,0.002221230625752877,16.0,82.0,0.0,0.00023675412945027406,0.0,7.22,0.0,-10.837499999999999,0.005211769729655762,0.0008552218201956854,11.5,-10.837499999999999,0.005211769729655762,0.0008552218201956854,4.5,6572781.563869374,1486879.4538690676 
 02/02  04:00:00,-11.7,-8.772616251278727,-8.893150963155396,-8.8426833566425,-8.898496882082718,-8.837115162778703,-9.004054701597987,14.646972119939996,1007.1206252084155,0.0,16.70020416776696,264.5275720512411,0.0,16.69971036338182,58.56324315563268,0.0,16.700070800922866,257.7097818355987,0.0,16.69934462091461,58.11228566439411,0.0,18.742359570266625,0.0,216.12292511279844,0.0,787.4520877106246,0.0,0.0,319.9698620578089,105.04276664784445,310.77295825719233,110.44140926594667,0.0,0.0,168.12757434022788,0.0,0.0,0.0,0.0,787.4520877106246,984.3151096382807,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,48.639526491389475,0.0056020292687688975,7.493644560096916,0.0,14.351397419875246,0.0021603278665068117,-8.798741789369188,15.999852907650276,0.3716780372933336,0.0021603278665068117,16.0,82.0,0.0,0.0010009224722196575,0.0,7.22,0.0,-11.7,0.005211769729655762,0.0008806267216913172,11.5,-11.7,0.005211769729655762,0.0008806267216913172,4.5,6575183.540738367,3543534.3946978105 
 02/02  05:00:00,-12.7,-9.023190276078822,-9.0946192210208,-9.065035027792902,-9.098257984628173,-9.062471007671247,-9.18780177749511,14.378311570412507,1105.5970318204731,0.0,16.699796016641223,269.03182582482907,0.0,16.699473214535228,65.52998978695047,0.0,16.699853060269355,261.5313386436307,0.0,16.700345865407193,65.98127181296815,0.0,18.74966756927006,0.0,216.67995069453735,0.0,1212.5738040495298,0.0,0.0,324.4310871287547,111.98702004916757,314.5675620286568,118.37777140937068,0.0,0.0,276.86816854864816,0.0,0.0,0.0,0.0,1212.5738040495298,1515.717255061912,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,46.84126763980065,0.008259857444768239,7.493644560096916,0.0,14.061249043535044,0.0021098763398115774,-9.066143478149058,15.999882823842544,0.3716780372933336,0.0021098763398115774,16.0,82.0,0.0,0.001776455347411375,0.0,7.22,0.0,-12.7,0.005211769729655762,0.0008129026077174377,11.5,-12.7,0.005211769729655762,0.0008129026077174377,4.5,6577650.859512911,5456582.118222884 
 02/02  06:00:00,-12.6125,-9.168189891920468,-9.23603868827116,-9.23888534541002,-9.23692258575978,-9.240306108022203,-9.286136042556935,14.15421599496268,1191.028577928465,0.0,16.70009431149412,345.7048140019155,0.0,16.699361461610117,100.78848936574309,0.0,16.700032970904775,337.9901173107725,0.0,16.699346738769922,100.37760135006505,0.0,18.717539316020776,0.0,214.13807755480235,0.0,1590.7131243045478,0.0,0.0,401.11507711070374,147.23123768947124,391.0275666610788,152.69188084560176,0.0,0.0,362.67169059539134,0.0,0.0,0.0,0.0,1590.7131243045478,1988.3914053806845,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,50.315478389558805,0.012051900879141859,7.493644560096916,0.0,13.832330139006524,0.002078557307494187,-9.234962233993345,15.999936922998222,0.3716780372933336,0.002078557307494187,16.0,82.0,0.0,0.002444362544143637,0.0,7.22,0.0,-12.6125,0.005211769729655762,0.0007936786925305814,11.5,-12.6125,0.005211769729655762,0.0007936786925305814,4.5,6581193.955906899,7158209.059370465 
 02/02  07:00:00,-12.8875,-9.39102067367305,-9.529171852640125,-9.496465081982304,-9.531579921551367,-9.490000431720674,-9.593421306787217,13.95793880904967,1253.5736565765606,0.0,16.700154541306457,462.8487478307667,0.0,16.700141540476032,148.9514069313019,0.0,16.700455497369894,452.0517821216213,0.0,16.700083128181603,149.07289965107987,0.0,18.58479723868772,0.0,203.66017297912447,0.0,1948.5391895932949,0.0,0.0,518.270189238486,195.44464750659054,505.12769812861603,201.44022889330614,0.0,0.0,439.4705326975394,0.0,0.0,0.0,0.0,1948.5391895932949,2435.6739869916187,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,53.592873659095446,0.016431104981088865,7.493644560096916,0.0,13.627341983580626,0.002044720584865771,-9.420375986036023,15.999941979414091,0.3716780372933336,0.002044720584865771,16.0,82.0,0.0,0.003085198503348139,0.0,7.22,0.0,-12.8875,0.005211769729655762,0.0007815998150240086,11.5,-12.8875,0.005211769729655762,0.0007815998150240086,4.5,6585294.34989281,8768426.353169827 
 02/02  08:00:00,-11.6125,-9.718218877626896,-9.88492969369141,-9.83008881957292,-9.889380343858416,-9.821401195965205,-9.982781101506651,13.844554610587394,1333.1649802740408,0.0,16.70019624902472,426.53108344282214,0.0,17.65544962818736,0.0,109.91713445077136,16.69999982883875,370.97871406456517,0.0,16.70018998934023,130.9095175017984,0.0,18.48242869763815,0.0,195.57616444022707,0.0,1732.1642588630154,0.0,0.0,481.9638991137257,0.0,424.0270868825812,183.28740089869777,0.0,0.0,487.6050964419436,0.0,0.0,0.0,0.0,1732.1642588630154,2165.2053235787694,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,57.08928250670004,0.016609392513904787,7.493644560096916,0.0,13.498567629190074,0.0019852370863155913,-9.753241207705038,15.999837393449315,0.3716780372933336,0.0019852370863155913,16.0,82.0,0.0,0.00350573782546695,0.0,7.22,0.0,-11.6125,0.005211769729655762,0.0007722645116992786,11.5,-11.6125,0.005211769729655762,0.0007722645116992786,4.5,6585486.711153025,7794739.164883569 
 02/02  09:00:00,-7.475,-10.182084736407445,-10.330593737291002,-10.27589407470656,-10.335699727693584,-10.266659290980368,-10.448482084309608,13.94316488489002,1470.1368246028119,0.0,16.74819609568473,69.81225633641945,31.51271332810938,20.22556056321485,0.0,280.5084307562514,16.72919836257781,60.88347643632267,28.736362719736668,16.71640864821389,13.580700429938815,27.493757136535574,18.511981112567987,0.0,197.8732413356236,0.0,918.59295154289,0.0,0.0,97.51401966846964,0.0,87.3918292156468,39.67008707160967,0.0,0.0,440.7683899457842,0.0,0.0,0.0,0.0,918.59295154289,1148.2411894286129,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.56995101965993,0.011077415886880162,7.493644560096916,0.0,13.62315877194537,0.0019054848820820025,-10.213974087919016,15.999825583097968,0.3716780372933336,0.0019054848820820025,16.0,82.0,0.0,0.0030980858082176976,0.0,7.219999999999999,0.0,-7.475,0.005211769729655762,0.0008629703030650133,11.5,-7.475,0.005211769729655762,0.0008629703030650133,4.5,6580347.340508986,4133668.2819430055 
 02/02  10:00:00,-3.1624999999999996,-10.563295173915968,-10.689787152507389,-10.643572926694187,-10.694432861522877,-10.63469270071691,-10.806287874489769,14.377858379813455,1537.0513963261772,0.0,17.288861353900533,0.0,101.96030590043944,22.3841863383238,0.0,423.7410610720468,17.085797058367667,0.0,82.22454991013143,16.993205885706686,0.0,74.25592281288291,18.64483251910996,0.0,208.2988418256191,0.0,357.22580356947987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.82343734508015,0.0,0.0,0.0,0.0,357.22580356947987,446.5322544618499,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,67.3412091499124,0.005756098168688543,7.493644560096916,0.0,14.049905512437679,0.0018443699821520652,-10.578487557801285,16.0000353780295,0.3716780372933336,0.0018443699821520652,16.0,82.0,0.0,0.0018197919419386947,0.0,7.22,0.0,-3.1624999999999996,0.005211769729655762,0.0010339652379073622,11.5,-3.1624999999999996,0.005211769729655762,0.0010339652379073622,4.5,6575378.449780223,1607516.1160626598 
 02/02  11:00:00,0.0500000000000001,-10.894037444259656,-10.996853626579359,-10.942688610257694,-11.0017113689321,-10.932770609029436,-11.114969602083097,15.152910597920291,1456.8515066656785,0.0,18.14339964323619,0.0,163.92984293647248,23.48165495013881,0.0,491.83039151824516,17.602309929844953,0.0,115.95003086052981,17.434595495047567,0.0,101.93682955166224,18.81357082291978,0.0,215.97493741517064,0.0,54.02156438967948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.75966987479735,0.0,0.0,0.0,0.0,54.02156438967948,67.52695548709936,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.05675805725282,0.0009211690048884372,7.493644560096916,0.0,14.732085280856644,0.001797703475638551,-10.872907868753657,16.071090825375734,0.3716780372933336,0.001797703475638551,16.0,82.0,0.0,0.00029129287891346833,0.0,7.22,0.0,0.0500000000000001,0.005211769729655762,0.001310500819997393,11.5,0.0500000000000001,0.005211769729655762,0.001310500819997393,4.5,6570837.795703776,243097.03975355768 
 02/02  12:00:00,3.5375,-11.103234929544566,-11.1485802573612,-11.11609224096339,-11.152032891955226,-11.11162806439362,-11.243916062706091,16.205622515476154,1321.8400897275742,0.0,19.483375814255986,0.0,191.171829484441,23.742420685310925,0.0,443.0430690783519,18.260719464778198,0.0,90.42168027627127,18.090106880700624,0.0,76.51659435736335,19.146407009445362,0.0,163.78366666909793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,15.865605860687761,0.0017624688348900673,-11.106875526575017,17.06656300597231,0.3716780372933336,0.0017624688348900673,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5375,0.005211769729655762,0.0014454232004834212,11.5,3.5375,0.005211769729655762,0.0014454232004834212,4.5,6569972.211455491,0.0 
 02/02  13:00:00,6.750000000000001,-11.242922060008553,-11.289896140458222,-11.280548856929272,-11.291007539178693,-11.278991221525505,-11.350106107787132,17.460497013849288,1104.692955049435,0.0,21.20909234808892,0.0,227.75736667441208,23.251073886306038,0.0,326.595293716406,18.947060026072386,0.0,46.748957304472384,18.85112378106148,0.0,38.98208573731327,19.58309671729871,0.0,98.70403520449386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,17.128630960625927,0.00173625875161205,-11.278683837571224,18.32964615217773,0.3716780372933336,0.00173625875161205,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.750000000000001,0.005211769729655762,0.0011035381884770623,11.5,6.750000000000001,0.005211769729655762,0.0011035381884770623,4.5,6569972.211455491,0.0 
 02/02  14:00:00,6.424999999999999,-11.405673021464494,-11.437578981393605,-11.426786329523956,-11.437917424270088,-11.424549041299679,-11.480683314572326,18.796066395823864,799.7746085663746,0.0,22.96036236678163,0.0,262.91529533723275,22.234595207938092,0.0,172.42105573769203,19.39770385310694,20.960455512145842,2.8959388448166408,19.47157426257776,15.310176558373911,2.9974716819027662,20.002366883869612,0.5939447106444504,29.419642423937603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,18.435237194532974,0.0017174278223255363,-11.408196582664411,19.636294093285038,0.3716780372933336,0.0017174278223255363,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.424999999999999,0.005211769729655762,0.0014582704564632893,11.5,6.424999999999999,0.005211769729655762,0.0014582704564632893,4.5,6569972.211455491,0.0 
 02/02  15:00:00,3.8499999999999996,-11.399964633222789,-11.26699243647043,-11.280365882213975,-11.268465338886442,-11.284406294687766,-11.276579457989422,19.92786745418541,497.98623277232707,0.0,24.291791670311703,0.0,283.80109457489993,21.35928088795032,0.0,43.50052805987929,19.50319294794661,90.90209321246857,0.0,19.926587117123823,58.0945309523469,0.0,20.35297500433166,27.62264765497042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,19.50271601482572,0.0017252526486370794,-11.362768114395978,20.703755582689574,0.3716780372933336,0.0017252526486370794,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.8499999999999996,0.005211769729655762,0.0024950722137875663,11.5,3.8499999999999996,0.005211769729655762,0.0024950722137875663,4.5,6569972.211455491,0.0 
 02/02  16:00:00,1.4249999999999998,-11.009774773135511,-10.795251673757729,-10.891943275927625,-10.793855795706271,-10.90839043795457,-10.705007324759013,20.593656425952226,329.6090739881454,0.0,24.98397359405367,0.0,283.04490913562876,20.762804756279095,42.68556474084727,0.0,19.406787533919843,151.3899377088112,0.0,20.64761099457956,56.69361949216153,0.0,20.59986239405445,63.48705628493559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,20.205032895520024,0.001773927735460327,-11.0453248084638,21.405964666563243,0.3716780372933336,0.001773927735460327,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.005211769729655762,0.002687913831643495,11.5,1.4249999999999998,0.005211769729655762,0.002687913831643495,4.5,6569972.211455491,0.0 
 02/02  17:00:00,-1.525,-10.653805786353555,-10.554391295001487,-10.627997594358305,-10.551495815572515,-10.635398766046716,-10.43553972588132,20.753540577086,282.93160196026906,0.0,24.57977880491559,0.0,232.19302117688147,20.242951536746762,93.04964036990259,0.0,19.16694633034588,187.65903720654384,0.0,21.23949556734703,30.30696779804967,0.0,20.78565978226655,67.67546915978832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,20.444058045477014,0.0018348047130044966,-10.663376879948704,21.64485502152711,0.3716780372933336,0.0018348047130044966,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.525,0.005211769729655762,0.0023816843602586105,11.5,-1.525,0.005211769729655762,0.0023816843602586105,4.5,6569972.211455491,0.0 
 02/02  18:00:00,-4.862499999999999,-10.484781316086455,-10.45807631565737,-10.486537969487514,-10.456499674620407,-10.487131412720622,-10.368848314473318,20.243161311781996,157.6377592344685,0.0,22.006177220618003,0.0,65.66536751685511,19.61903903342244,103.35925483859904,0.0,18.750654409121424,183.69930303437633,0.0,20.396965127089942,58.262947410173425,0.0,20.749063244402507,33.644427286744815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,19.975463595510007,0.001864540830519776,-10.474953144114917,21.176194740097234,0.3716780372933336,0.001864540830519776,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.862499999999999,0.005211769729655762,0.002131553176549371,11.5,-4.862499999999999,0.005211769729655762,0.002131553176549371,4.5,6569972.21145549,0.0 
 02/02  19:00:00,-7.4750000000000005,-10.42609201393136,-10.434898140628789,-10.439980181672436,-10.434298396822884,-10.439400341128472,-10.384708705011043,19.374939577221458,158.5841501301627,0.0,20.113720195303735,17.6441381758942,0.3195955172043057,18.976306663385657,90.03423537880425,0.0,18.29795908080811,154.10257017035502,0.0,19.43978762359921,66.76349486454666,0.0,20.419733128491508,2.4524491837128437,9.308368081988249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,19.131974967217964,0.0018704378128556053,-10.434546314294312,20.33269305767262,0.3716780372933336,0.0018704378128556053,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.4750000000000005,0.005211769729655762,0.0018079693713323392,11.5,-7.4750000000000005,0.005211769729655762,0.0018079693713323392,4.5,6569972.211455491,0.0 
 02/02  20:00:00,-7.6125,-10.436430389242707,-10.452610105564652,-10.447976501697102,-10.45268291515287,-10.44687027971518,-10.432548566789727,18.424589384270966,271.95953703688133,0.0,18.948740354648095,41.925614332099315,0.0,18.43634571877032,69.18648733441978,0.0,17.91999702163391,118.04606553615514,0.0,18.71415390039163,57.16274225783735,0.0,20.035704057987456,0.0,43.87644177230453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,18.27793845383878,0.001868558340556694,-10.43738974632178,19.478660704827785,0.3716780372933336,0.001868558340556694,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.6125,0.005211769729655762,0.0017738760022268417,11.5,-7.6125,0.005211769729655762,0.0017738760022268417,4.5,6569972.211455491,0.0 
 02/02  21:00:00,-8.262500000000001,-10.448142465432362,-10.46148441434644,-10.45810924341579,-10.461728609820922,-10.457774896240501,-10.455479291210274,17.56869935445887,417.6888767952639,0.0,18.19720808601266,32.61873814578291,0.0,17.995373566009388,40.763878236397034,0.0,17.609203842145938,75.75723484098569,0.0,18.160425709552705,33.5771626963774,0.0,19.761010842452773,0.0,90.7003230263362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,17.408764130428516,0.0018645968683301986,-10.456100222927025,18.609495150911993,0.3716780372933336,0.0018645968683301986,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.262500000000001,0.005211769729655762,0.0017314049023100227,11.5,-8.262500000000001,0.005211769729655762,0.0017314049023100227,4.5,6569972.211455491,0.0 
 02/02  22:00:00,-8.9,-10.48162252597134,-10.503909637492743,-10.497905853073021,-10.504327980539367,-10.49691724988832,-10.507541268836937,16.813810816175824,535.266884876763,0.0,17.618157202432222,16.774288054284625,0.0,17.58651521995059,16.173656162187967,0.0,17.284883029206032,41.297656675672954,0.0,17.682024547630945,11.077504161726097,0.0,19.491645073730613,0.0,130.86515696276933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,16.6294369252639,0.001859453121691885,-10.487015873893217,17.830179332637467,0.3716780372933336,0.001859453121691885,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.9,0.005211769729655762,0.0016687571786364807,11.5,-8.9,0.005211769729655762,0.0016687571786364807,4.5,6569972.211455491,0.0 
 02/02  23:00:00,-9.2125,-10.526596122728344,-10.549651515263854,-10.541966204140257,-10.550270484804003,-10.540879600291358,-10.560375099941728,16.16775855186335,650.6098634350228,0.0,17.2036289786301,0.965197629466104,4.253416491382268,17.250262888398673,0.4084149209318184,6.26254384727423,17.01522599800772,11.120694987204956,0.0,17.301245102813773,0.0,10.406222713664306,19.256144577097537,0.0,164.93722828159383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,15.9613072226327,0.0018520787135064072,-10.53147019518248,17.162065955350776,0.3716780372933336,0.0018520787135064072,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.2125,0.005211769729655762,0.0016623277925409247,11.5,-9.2125,0.005211769729655762,0.0016623277925409247,4.5,6569972.211455491,0.0 
 02/02  24:00:00,-9.775,-10.585519413841059,-10.6333458317593,-10.62203463268494,-10.63424472925012,-10.620220902459751,-10.65186471641563,15.618992367849945,743.5154292173781,0.0,16.86157507449409,0.0,21.353514378821217,16.948845843608037,0.0,23.707841681355717,16.767160146836485,8.850766867567813,7.515007947150593,16.970622921934538,0.0,28.33376341959689,19.031114226796184,0.0,192.13576302606413,0.0,3.6777520032988607,0.0,0.0,0.0,0.0,14.626467735923283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6777520032988607,4.597190004123576,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.07030120643861,0.00006252356230831307,7.493644560096916,0.0,15.390879475557934,0.0018409618893089653,-10.598810560401047,16.59166281940797,0.3716780372933336,0.0018409618893089653,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.775,0.005211769729655762,0.001468494250948835,11.5,-9.775,0.005211769729655762,0.001468494250948835,4.5,6570030.960823927,16549.884014844873 
 02/03  01:00:00,-10.375,-10.711976950238864,-10.765227575873112,-10.742027797617853,-10.767033764790535,-10.738440023118855,-10.800435233881602,15.163483491140898,835.7509721960448,0.0,16.70100062691185,49.359737764530564,2.462260548524057,16.733612202138268,0.0,34.447805245636346,16.699728312305535,80.81392189604622,0.0,16.73842998461004,0.0,39.28653006893563,18.877075544403695,0.0,216.9879275618327,0.0,71.99134301876349,0.0,0.0,92.70527378653009,6.148274328733152,124.56793076946192,6.802888242255189,0.0,0.0,4.822386530356187,0.0,0.0,0.0,0.0,71.99134301876349,89.98917877345434,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,66.07127238117864,0.0010495414826726752,7.493644560096916,0.0,14.9082791271593,0.0018238195401822123,-10.711767573030176,16.121969320160247,0.3716780372933336,0.0018238195401822123,16.0,82.0,0.0,0.000022923511681542684,0.0,7.22,0.0,-10.375,0.005211769729655762,0.001454895726127418,11.5,-10.375,0.005211769729655762,0.001454895726127418,4.5,6570957.085696379,323961.04358443565 
 02/03  02:00:00,-10.225,-10.807222113429304,-10.831639791481702,-10.817454873355246,-10.83314455500194,-10.816164442601375,-10.865780080947403,14.805776416886987,952.3761000123372,0.0,16.699899925181967,102.55777556187888,0.0,16.699687410877807,0.0,10.49720895461553,16.699834717646503,96.82395503328348,0.0,16.700097843146278,0.0,13.194654247516041,18.816481721903077,0.0,221.84008012541466,0.0,214.90935171460745,0.0,0.0,157.94947878519918,35.961212409870214,149.84336338861638,39.16881328113425,0.0,0.0,98.99419923123946,0.0,0.0,0.0,0.0,214.90935171460745,268.6366896432593,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,60.0404498810709,0.002312966098757804,7.493644560096916,0.0,14.534668713210507,0.0018083275118572224,-10.812017004731942,15.999702067350832,0.3716780372933336,0.0018083275118572224,16.0,82.0,0.0,0.0005545798302666563,0.0,7.22,0.0,-10.225,0.005211769729655762,0.0015620193568067656,11.5,-10.225,0.005211769729655762,0.0015620193568067656,4.5,6572135.7700208165,967092.0827157334 
