Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/03  03:00:00,-10.0,-10.86315599918381,-10.896563115175493,-10.890254654513358,-10.897410924605781,-10.889670589782249,-10.921748188842646,14.531699712989981,1050.958775184514,0.0,16.699805918611613,157.9222992683607,0.0,16.700574570625058,17.625775190400248,0.0,16.699938499630875,141.48001851583967,0.0,16.7005123886447,16.617594966005754,0.0,18.754029936960357,0.0,216.93908834741853,0.0,583.722767040758,0.0,0.0,213.32527793830536,64.15918291818173,194.52520941713462,69.03019567730858,0.0,0.0,206.09836665088892,0.0,0.0,0.0,0.0,583.722767040758,729.6534588009474,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,54.0739034264186,0.004955148764127669,7.493644560096916,0.0,14.2485535096926,0.0017969763236597854,-10.882289505669764,15.999443141495785,0.3716780372933336,0.0017969763236597854,16.0,82.0,0.0,0.0012614249765699659,0.0,7.22,0.0,-10.0,0.005211769729655762,0.0014108956683225346,11.5,-10.0,0.005211769729655762,0.0014108956683225346,4.5,6574593.362766351,2626752.4516834104 
 02/03  04:00:00,-10.375,-10.97043369722003,-11.029307897302665,-11.013633705170964,-11.03058332031461,-11.010941749620871,-11.060197230443364,14.325712937967609,1121.2485040140896,0.0,16.70002199277601,246.20664362883002,0.0,16.70067879583188,55.03068752924486,0.0,16.700081837333812,226.84820629997182,0.0,16.699718243122206,54.12387023738171,0.0,18.667059070523287,0.0,210.043833063352,0.0,1067.8450708594064,0.0,0.0,301.587733175831,101.53722733833868,279.866913054611,106.43899380085867,0.0,0.0,289.95467065087666,0.0,0.0,0.0,0.0,1067.8450708594064,1334.806338574258,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,52.10016725958582,0.008539701710011822,7.493644560096916,0.0,14.025206422537748,0.001782237768169172,-10.982539978946406,15.999934566029747,0.3716780372933336,0.001782237768169172,16.0,82.0,0.0,0.001873933606842584,0.0,7.22,0.0,-10.375,0.005211769729655762,0.0013064836852958613,11.5,-10.375,0.005211769729655762,0.0013064836852958613,4.5,6577929.806324247,4805302.818867329 
 02/03  05:00:00,-10.9125,-11.104118402468444,-11.161275422982861,-11.139130176669026,-11.16315759637082,-11.135981585914124,-11.202471451136393,14.166735661841624,1175.6842174349838,0.0,16.699559952367427,291.9864364936922,0.0,16.70014874577,74.29237803716416,0.0,16.699623346729886,271.69516002134156,0.0,16.700414596886162,74.30007052987565,0.0,18.61844749878625,0.0,206.20461835712126,0.0,1343.1798407103638,0.0,0.0,347.3271321044938,120.75995093983107,324.6755279002115,126.66296212404826,0.0,0.0,355.11271557827456,0.0,0.0,0.0,0.0,1343.1798407103638,1678.9748008879549,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,53.20890979892285,0.011166290840165915,7.493644560096916,0.0,13.851267358949755,0.0017622936907879714,-11.112968472561235,15.999964472173684,0.3716780372933336,0.0017622936907879714,16.0,82.0,0.0,0.0023828429086897437,0.0,7.22,0.0,-10.9125,0.005211769729655762,0.0013064575386216345,11.5,-10.9125,0.005211769729655762,0.0013064575386216345,4.5,6580382.88833777,6044309.283196637 
 02/03  06:00:00,-11.787499999999998,-11.235669540410917,-11.299121235749144,-11.278804085167767,-11.30102554511274,-11.276126573505806,-11.3433914649893,14.035305356495368,1222.7021870957544,0.0,16.699898036204704,363.5922445631598,0.0,16.699435969625334,102.75945259476617,0.0,16.699886052801467,341.2547915337037,0.0,16.698912417262473,102.39815362614218,0.0,18.58197455897124,0.0,203.32433732937443,0.0,1570.4756228114068,0.0,0.0,418.95649709349743,149.17722324862922,394.2520678886517,154.6459555171646,0.0,0.0,410.03710743693165,0.0,0.0,0.0,0.0,1570.4756228114068,1963.0945285142584,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.11837012112338,0.013979686140739571,7.493644560096916,0.0,13.704604248077437,0.0017417787402881713,-11.251684665977976,15.999972583416383,0.3716780372933336,0.0017417787402881713,16.0,82.0,0.0,0.002834125431922461,0.0,7.22,0.0,-11.787499999999998,0.005211769729655762,0.001217493663949444,11.5,-11.787499999999998,0.005211769729655762,0.001217493663949444,4.5,6583017.625346415,7067140.302651331 
 02/03  07:00:00,-12.2,-11.390119613501,-11.45640024306889,-11.431747495675518,-11.458616644050583,-11.428318495444469,-11.507155865424304,13.913559168726385,1265.507571156127,0.0,16.700320604825606,379.2202127709761,0.0,16.69907810530278,110.30404369725676,0.0,16.699703322385812,357.0894751348869,0.0,16.699743201389754,110.78417326740868,0.0,18.569821988133388,0.0,202.35703701907926,0.0,1679.1703054652985,0.0,0.0,434.615325340209,156.69532716939597,410.07048748255147,163.0909474441171,0.0,0.0,457.7887853962636,0.0,0.0,0.0,0.0,1679.1703054652985,2098.962881831623,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,56.524656642979906,0.015759515501092922,7.493644560096916,0.0,13.577067770928918,0.001718787857794502,-11.404483757816953,15.999985270967471,0.3716780372933336,0.001718787857794502,16.0,82.0,0.0,0.003242880729658757,0.0,7.22,0.0,-12.2,0.005211769729655762,0.0011369379697531387,11.5,-12.2,0.005211769729655762,0.0011369379697531387,4.5,6584688.805021183,7556266.374593843 
 02/03  08:00:00,-11.8875,-11.525424710614862,-11.570764593954957,-11.556873988313665,-11.572408540423147,-11.55558588839576,-11.61506399561831,13.840557238666333,1331.8957642277817,0.0,16.699752992138322,277.55206839583025,0.0,17.49745968472221,0.0,99.34854964086497,16.700239811431697,210.91444862210946,0.0,16.70000723294046,63.86007774458653,0.0,18.599309197127642,0.0,204.6489950097089,0.0,1362.5145438847642,0.0,0.0,332.87591286240934,0.0,263.91068244412406,116.163199295291,0.0,0.0,492.3200996397874,0.0,0.0,0.0,0.0,1362.5145438847642,1703.1431798559552,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,59.71735618485754,0.014595317921767523,7.493644560096916,0.0,13.485080301951207,0.0016959683149428534,-11.552903307826224,16.000269285250027,0.3716780372933336,0.0016959683149428534,16.0,82.0,0.0,0.003547876288500087,0.0,7.22,0.0,-11.8875,0.005211769729655762,0.0011510472753652097,11.5,-11.8875,0.005211769729655762,0.0011510472753652097,4.5,6583623.78301126,6131315.4474814385 
 02/03  09:00:00,-8.8875,-11.662600918136345,-11.711760233480938,-11.702931845063318,-11.712872052807763,-11.701151999330893,-11.747728907942193,13.95003154931796,1449.0424455166453,0.0,16.724432875961014,48.225688000835284,29.639705820529702,19.909933304346232,0.0,259.47675925356214,16.714850921938464,33.21790161830578,27.65792133011732,16.710535999683316,3.658122273348965,28.680305149048884,18.57253936029666,0.0,202.59830900730756,0.0,803.8103229339135,0.0,0.0,75.92378230885498,0.0,59.72176174668136,28.127195701567533,0.0,0.0,446.0967656640746,0.0,0.0,0.0,0.0,803.8103229339135,1004.7629036673919,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,64.42771657548514,0.010785762958879102,7.493644560096916,0.0,13.607561920755163,0.0016773887659047215,-11.683471871966656,15.999454233272802,0.3716780372933336,0.0016773887659047215,16.0,82.0,0.0,0.00314327814119521,0.0,7.219999999999999,0.0,-8.8875,0.005211769729655762,0.0012722500507915944,11.5,-8.8875,0.005211769729655762,0.0012722500507915944,4.5,6580085.3958523,3617146.4532026113 
 02/03  10:00:00,-4.7625,-11.81721266209512,-11.867785455872141,-11.850867182217092,-11.869308816510523,-11.84727718102381,-11.907676399800946,14.34124333960824,1518.7145753165478,0.0,17.258576618574835,0.0,99.53288401351284,21.915233309164208,0.0,392.48325928316706,17.105801306680405,0.0,83.71301187841448,17.02077360130744,0.0,76.29206114716419,18.671823322367473,0.0,210.3612642698189,0.0,356.7824418889726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.9855506137882,0.0,0.0,0.0,0.0,356.7824418889726,445.97805236121565,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.09770807029626,0.006080748765207426,7.493644560096916,0.0,13.998065085528301,0.0016564024957015748,-11.828066792711653,16.00002486059003,0.3716780372933336,0.0016564024957015748,16.0,82.0,0.0,0.001962858172393406,0.0,7.22,0.0,-4.7625,0.005211769729655762,0.0012946002112248821,11.5,-4.7625,0.005211769729655762,0.0012946002112248821,4.5,6575686.015637207,1605520.9885003762 
 02/03  11:00:00,0.13750000000000018,-11.939267336900057,-11.967898996233401,-11.956062583679085,-11.969146859548907,-11.954022646270015,-12.00295070866464,15.076697459669639,1480.119488940505,0.0,18.200126331028954,0.0,170.15332310342416,22.89005510544765,0.0,453.93318665425727,17.79013175787263,0.0,131.84297654046054,17.59289833756492,0.0,115.42293235907783,18.93014911134952,0.0,226.87381942243695,0.0,75.35964645818063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.29762707232499,0.0,0.0,0.0,0.0,75.35964645818063,94.19955807272581,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.6751756279332,0.001341404821807697,7.493644560096916,0.0,14.665019254419176,0.001640097149894098,-11.945884002937964,16.048563046349543,0.3716780372933336,0.001640097149894098,16.0,82.0,0.0,0.0003893478697928867,0.0,7.22,0.0,0.13750000000000018,0.005211769729655762,0.001363773684425283,11.5,0.13750000000000018,0.005211769729655762,0.001363773684425283,4.5,6571233.099271391,339118.4090618129 
 02/03  12:00:00,3.2624999999999997,-11.993628627397483,-11.991783315093492,-11.984847631967549,-11.992613931634896,-11.984115919396585,-12.016881854459568,16.10066854417419,1335.3263334009189,0.0,19.336571175124075,0.0,192.05061764909144,22.92588149202512,0.0,399.27579846170175,18.541193490595745,0.0,123.63000981458407,18.319816248524873,0.0,105.50999385880391,19.217964729658807,0.0,181.8597682787089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,15.706860518176883,0.001635459895536544,-11.982212390831203,16.908098996163137,0.3716780372933336,0.001635459895536544,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2624999999999997,0.005211769729655762,0.0016936715918245949,11.5,3.2624999999999997,0.005211769729655762,0.0016936715918245949,4.5,6569972.211455491,0.0 
 02/03  13:00:00,4.5875,-11.947265706288709,-11.884052454890526,-11.888762881531736,-11.8843492869675,-11.890947760408475,-11.889455857761938,17.323103657922378,1104.422345146221,0.0,20.753990440236826,0.0,205.82783233172051,22.605452478887234,0.0,295.53166466924176,19.112052115146906,0.0,72.72770870146894,18.998242222940117,0.0,63.29500196291275,19.556639425120785,0.0,110.64212285164396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,16.950163329545067,0.001646557561397097,-11.915797999527616,18.15137722039109,0.3716780372933336,0.001646557561397097,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.5875,0.005211769729655762,0.0021794528895278907,11.5,4.5875,0.005211769729655762,0.0021794528895278907,4.5,6569972.211455491,0.0 
 02/03  14:00:00,4.3125,-11.771019128223097,-11.658088424906584,-11.692002838727943,-11.656921247056736,-11.698867831568876,-11.624181326256231,18.415265699731595,812.2365229264481,0.0,21.80584058029625,0.0,206.30394708573044,21.726797471878875,0.0,167.83867039035894,19.4213252027751,2.6480771121549083,19.604508853962898,19.459339194129274,1.0347299195013022,20.61645019499096,19.86447089453089,0.0,52.52810480752282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,17.99619589896442,0.0016725929195086397,-11.755539313223352,19.197352111716988,0.3716780372933336,0.0016725929195086397,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.3125,0.005211769729655762,0.0023730947018869948,11.5,4.3125,0.005211769729655762,0.0023730947018869948,4.5,6569972.211455491,0.0 
 02/03  15:00:00,2.8374999999999995,-11.510514859164976,-11.393905652068685,-11.435323925792432,-11.392511166174977,-11.44181076643278,-11.334126847682306,19.289915130654993,587.074594587308,0.0,22.96723335167195,0.0,224.8718653496561,20.965672752261288,0.0,55.83922700120169,19.47992877077158,48.781088589734,0.0,19.824385447717276,22.41085181523968,0.0,20.151115313538664,3.3149068977463116,5.434508881203271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,18.923125501348142,0.0017111593790779015,-11.49927842043363,20.12419628470969,0.3716780372933336,0.0017111593790779015,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.005211769729655762,0.0023769979816701653,11.5,2.8374999999999995,0.005211769729655762,0.0023769979816701653,4.5,6569972.211455491,0.0 
 02/03  16:00:00,1.5125000000000002,-11.217386593417423,-11.078077664849559,-11.136812898153789,-11.076091282046388,-11.145444747183099,-10.990607280597668,19.785179866147786,438.7942994015268,0.0,23.26066740386234,0.0,206.74685124072698,20.409296874907398,17.069442294177634,1.2953527707230705,19.336541191629067,99.22825753423035,0.0,20.265189051506397,28.540934879797646,0.0,20.381485614384243,20.908747176581016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,19.44600589102331,0.001753704457168255,-11.212950082397752,20.6469824462879,0.3716780372933336,0.001753704457168255,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.005211769729655762,0.00260821793264235,11.5,1.5125000000000002,0.005211769729655762,0.00260821793264235,4.5,6569972.211455491,0.0 
 02/03  17:00:00,0.4125,-10.904294838016181,-10.759479680820688,-10.814115710129267,-10.757685247682758,-10.820935106627427,-10.660647039454702,19.842674194545985,349.6329732304496,0.0,22.354181474274352,0.0,123.95016629473542,19.963323914440192,54.69199150235107,0.0,19.142841511288985,124.5374498372164,0.0,20.41003603510432,28.20963585704891,0.0,20.463317172453074,25.521873822251024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,19.586495654260084,0.001805853467563494,-10.881518989905395,20.787356730890973,0.3716780372933336,0.001805853467563494,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.4125,0.005211769729655762,0.002754337972809774,11.5,0.4125,0.005211769729655762,0.002754337972809774,4.5,6569972.211455491,0.0 
 02/03  18:00:00,-0.375,-10.524188185355731,-10.436614462644732,-10.491886347200985,-10.433942481050678,-10.498809298189704,-10.331852993439899,19.41905826500746,247.9052537219335,0.0,20.597418403657716,2.642823637483474,16.51837568629054,19.393443976344926,68.27574405716697,0.0,18.750391673053688,126.60527822625428,0.0,19.732431779511657,51.562314133732485,0.0,20.268096702557674,12.276449848321988,0.15054484998194084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,19.221297849680685,0.0018605197795157169,-10.539819539097838,20.422037896509476,0.3716780372933336,0.0018605197795157169,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.002257330411506292,11.5,-0.375,0.005211769729655762,0.002257330411506292,4.5,6569972.211455491,0.0 
 02/03  19:00:00,-2.6625,-10.390964009888048,-10.409208840663371,-10.42355282971252,-10.407541865701265,-10.423322134918124,-10.343810408089992,18.795654362582443,273.6173862679709,0.0,19.45636880399566,30.91477226827385,0.0,18.918674932930443,61.62837456362962,0.0,18.42704574074943,107.5520034304443,0.0,19.121180094351878,54.27908668793265,0.0,20.065101881519663,0.0,17.171459761349013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,18.64641046757031,0.0018804252575652912,-10.406953148479353,19.84710644958766,0.3716780372933336,0.0018804252575652912,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6625,0.005211769729655762,0.0017241552089956515,11.5,-2.6625,0.005211769729655762,0.0017241552089956515,4.5,6569972.211455491,0.0 
 02/03  20:00:00,-3.9,-10.411459167213483,-10.434763296778902,-10.431691471085525,-10.434523430411078,-10.430675872885597,-10.407334215472734,18.15674021514932,361.5163866741125,0.0,18.769456593797134,34.454975205685344,0.0,18.549905848585638,43.48064483573944,0.0,18.177109304234587,77.84474962186579,0.0,18.673399759592527,39.7446262441444,0.0,19.957686994296164,0.0,59.292002101000435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,18.00423592919345,0.0018744982899184235,-10.428807035273598,19.2049450312054,0.3716780372933336,0.0018744982899184235,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.001544628408674574,11.5,-3.9,0.005211769729655762,0.001544628408674574,4.5,6569972.211455491,0.0 
 02/03  21:00:00,-3.5249999999999995,-10.434480436735042,-10.47064425291163,-10.470356498402356,-10.470541947214603,-10.470239425662248,-10.458157479766918,17.550769771812064,466.9846778257779,0.0,18.269293462090808,26.243413987757606,0.0,18.210211065435885,25.93955001729364,0.0,17.924920939792816,51.20311750051832,0.0,18.284391372842638,23.672890007245883,0.0,19.759300988883187,0.0,91.23594917474594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,17.400270230003382,0.001866731247989555,-10.461802148029989,18.60099652561916,0.3716780372933336,0.001866731247989555,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.0014168610400403798,11.5,-3.5249999999999995,0.005211769729655762,0.0014168610400403798,4.5,6569972.211455491,0.0 
 02/03  22:00:00,-4.3625,-10.515198588957494,-10.564053017852887,-10.547975866458321,-10.565037049036428,-10.54507243729599,-10.575887914410703,17.005448293036004,545.5135004118495,0.0,17.86391343615993,13.394758074173353,0.0,17.893003471741388,9.307134624458172,0.0,17.662809762871518,28.05252368264661,0.0,17.936304291120617,7.246408381597121,0.0,19.542259837713246,0.0,118.85741013958017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,16.832467990618987,0.0018545269426079648,-10.521765154420885,18.0332213035207,0.3716780372933336,0.0018545269426079648,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.0014507577581898288,11.5,-4.3625,0.005211769729655762,0.0014507577581898288,4.5,6569972.211455491,0.0 
 02/03  23:00:00,-5.6875,-10.585012093059001,-10.621439871590976,-10.609052756375672,-10.622561788889783,-10.607647579987647,-10.642246007437073,16.543165698393405,621.9338758910512,0.0,17.536695790610956,1.3423715532844085,0.9655765378847718,17.61387758233211,0.0,4.806775005911447,17.419644009738256,9.225212473496924,0.0,17.635015639757004,0.0,6.9949970231476755,19.37568959344305,0.0,144.46705964718558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,16.340672783388218,0.0018399623736514486,-10.596482760318727,17.54145834004486,0.3716780372933336,0.0018399623736514486,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0015008290949027519,11.5,-5.6875,0.005211769729655762,0.0015008290949027519,4.5,6569972.211455491,0.0 
 02/03  24:00:00,-6.7875,-10.663421965115607,-10.701981034216544,-10.687446762580207,-10.70325013309704,-10.685384420247507,-10.728633008405813,16.115288882092727,683.9017739036005,0.0,17.248198935969743,0.0,11.897082795431174,17.349354928514828,0.0,16.69550106893547,17.180406374044793,0.05618833553046443,6.31088390053344,17.35716036246727,0.0,19.3901210695426,19.207944789487673,0.0,166.1928392029289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,15.896999671362648,0.0018272185425968347,-10.66914233339024,17.097813442436355,0.3716780372933336,0.0018272185425968347,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.005211769729655762,0.0015087199143262453,11.5,-6.7875,0.005211769729655762,0.0015087199143262453,4.5,6569972.211455491,0.0 
 02/04  01:00:00,-7.8875,-10.753424907998953,-10.793742528703314,-10.781260961344756,-10.794949360335258,-10.779696636609975,-10.821996942264207,15.70487337120469,725.1391623543707,0.0,16.881335786626636,0.0,16.1401514496481,16.99981072921676,0.0,21.404687166201768,16.84066008577546,0.0,12.370041666864154,17.00008154153693,0.0,24.131422372087684,18.918867923344433,0.0,176.53948401685216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,15.476465071847612,0.0018126649778384667,-10.76684099888618,16.67731106562003,0.3716780372933336,0.0018126649778384667,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8875,0.005211769729655762,0.0014254974547962009,11.5,-7.8875,0.005211769729655762,0.0014254974547962009,4.5,3329972.2114554914,0.0 
 02/04  02:00:00,-8.675,-10.857728166173578,-10.91215226078975,-10.897166687180107,-10.913500791179686,-10.894968173717508,-10.944187750691965,15.303815541166134,774.942910609712,0.0,16.70073805242707,89.87959694053507,2.6423891362607037,16.74377003414547,3.145483659915328,20.270422611176457,16.700100945887243,111.84128316504399,0.0,16.74236676321007,2.5942079449859534,21.09745249030459,18.72200715843475,0.0,193.6558433410401,0.0,92.92854887650137,0.0,0.0,121.86198424022334,14.780556607232384,144.93806620284934,17.331578961787088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.92854887650137,116.16068609562672,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,66.87279839197964,0.0013869834389801036,7.493644560096916,0.0,15.06215837426961,0.0017960442409460406,-10.874695906685579,16.263041169779044,0.3716780372933336,0.0017960442409460406,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.005211769729655762,0.0012898390251659029,11.5,-8.675,0.005211769729655762,0.0012898390251659029,4.5,3331274.0187530457,418178.4699442561 
 02/04  03:00:00,-9.9625,-10.986146825267294,-11.05360515304817,-11.033968739760848,-11.055323119346838,-11.031089481737265,-11.093146914864255,14.962393885542074,876.8370736727707,0.0,16.6995304475757,265.0731787155581,0.0,16.69965613104175,59.2109389806908,0.0,16.70003694628605,271.5003537516131,0.0,16.69996473743975,59.2555660039543,0.0,18.583985734666296,0.0,203.02353147723164,0.0,466.4018629190083,0.0,0.0,319.937309802232,105.24852526230515,324.058159935161,111.13732947066575,0.0,0.0,42.48837144009208,0.0,0.0,0.0,0.0,466.4018629190083,583.0023286487602,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,57.786990289799846,0.004484649023684132,7.493644560096916,0.0,14.691643815664694,0.0017750625235824775,-11.005755038531746,16.00596612373914,0.3716780372933336,0.0017750625235824775,16.0,82.0,0.0,0.0002251867940450611,0.0,7.22,0.0,-9.9625,0.005211769729655762,0.0011654729999187705,11.5,-9.9625,0.005211769729655762,0.0011654729999187705,4.5,3334161.5359823066,2098808.3831355367 
 02/04  04:00:00,-10.6,-11.143464748771972,-11.20595960994984,-11.184100983596945,-11.207951042447217,-11.181154376313186,-11.25188619663452,14.67164513033152,978.4277297627964,0.0,16.69984222945104,348.2515448645286,0.0,16.699745889744868,100.94513347952642,0.0,16.699899444579696,348.04889518615744,0.0,16.700255705711793,100.95464304889708,0.0,18.51058122388379,0.0,197.71473197734156,0.0,994.6814834558729,0.0,0.0,403.62154282761225,147.39187565349056,401.05699665364415,153.3123131657647,0.0,0.0,154.75062302744303,0.0,0.0,0.0,0.0,994.6814834558729,1243.3518543198413,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,47.87333993885206,0.006933012857606852,7.493644560096916,0.0,14.385864290260951,0.0017517968966246347,-11.161088992954953,15.999858693362441,0.3716780372933336,0.0017517968966246347,16.0,82.0,0.0,0.0009108738080539668,0.0,7.22,0.0,-10.6,0.005211769729655762,0.0011454581983717884,11.5,-10.6,0.005211769729655762,0.0011454581983717884,4.5,3336419.6943833185,4476066.675551428 
 02/04  05:00:00,-11.975000000000001,-11.273865890836296,-11.319001307354283,-11.30594962050939,-11.32049684902879,-11.30470184715053,-11.359171367857718,14.418386981355997,1070.694172998564,0.0,16.699948208393213,420.0242731728892,0.0,16.70012379125876,132.49573216082655,0.0,16.699487763524687,415.4358484518125,0.0,16.700066543232737,132.1456813160334,0.0,18.48283852738978,0.0,195.5225060880196,0.0,1601.9175492886002,0.0,0.0,475.3973265081078,178.9642234701288,468.40760430755364,184.48556074535867,0.0,0.0,258.97783960278775,0.0,0.0,0.0,0.0,1601.9175492886002,2002.3969366107503,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,45.427697756099995,0.010490442303756342,7.493644560096916,0.0,14.107635047846685,0.0017308238355226897,-11.300100437539538,15.999873597314732,0.3716780372933336,0.0017308238355226897,16.0,82.0,0.0,0.0016430009326075597,0.0,7.22,0.0,-11.975000000000001,0.005211769729655762,0.0011359476600927704,11.5,-11.975000000000001,0.005211769729655762,0.0011359476600927704,4.5,3339718.3603290645,7208628.971798701 
 02/04  06:00:00,-12.1125,-11.380251030998936,-11.436949397448764,-11.42831035544054,-11.43795857465025,-11.427147834774217,-11.469194223150906,14.195759487484075,1150.465352506601,0.0,16.700133876103436,507.70235292549324,0.0,16.700191062120624,170.33757981120363,0.0,16.699626431937904,500.5945939035447,0.0,16.699790675246973,170.1151306406312,0.0,18.41758917714252,0.0,190.37433052152255,0.0,2027.7093861881767,0.0,0.0,563.0829449459774,216.8050261255384,553.5699399620362,222.42820260265069,0.0,0.0,344.055203656626,0.0,0.0,0.0,0.0,2027.7093861881767,2534.636732735221,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,48.31954960382801,0.01443256225055069,7.493644560096916,0.0,13.880558266671832,0.0017136762753717024,-11.41077917839678,15.999934678758533,0.3716780372933336,0.0017136762753717024,16.0,82.0,0.0,0.0022949622916950897,0.0,7.22,0.0,-12.1125,0.005211769729655762,0.001077818666653518,11.5,-12.1125,0.005211769729655762,0.001077818666653518,4.5,3343398.244299089,9124692.237846795 
 02/04  07:00:00,-13.075,-12.03887467162805,-12.557866943224255,-13.167791482534158,-12.524605639238304,-13.292351094537803,-12.183495263921738,14.479797957524616,2031.5928496225115,0.0,19.654506954955437,3395.504164177206,0.0,20.097600465832336,1676.5529076996472,0.0,19.582910046542903,3283.1624687455824,0.0,20.1176902865068,1683.866514069553,0.0,20.429347836227514,2770.241676737389,0.0,0.0,23075.529049998175,0.0,0.0,3719.80206310226,1978.972330861064,3588.1396794377697,2026.1730694628673,3154.224916115113,4610.896460375735,2566.3315163578527,0.0,0.0,0.0,0.0,22399.43096554845,27999.288706935557,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,71.32430337271734,0.515508105595362,7.493644560096916,0.0,7.465563542456403,0.0012306227569494148,-15.041147543265692,15.523551315276425,0.3716780372933336,0.0012306227569494148,16.0,81.68756617996615,0.09770043451732473,0.0566326028313598,0.0,7.219999999999999,0.0,4.49963691781981,0.2605884864827881,0.0010551266751583,11.5,4.49963691781981,0.2605884864827881,0.0010551266751583,4.5,3815315.320275371,100797439.34496802 
 02/04  08:00:00,-11.4625,-13.50933324797407,-13.88518101678825,-14.56320894114822,-13.833942751432371,-14.64859337115211,-13.187071473496745,15.15399409339063,2415.9924513394863,0.0,21.2165146303245,3297.7782255913635,0.0,22.087908893200986,1093.4406970436949,0.0,21.18832358983035,3186.3817815943034,0.0,21.764921191771045,1579.9076922611223,0.0,21.645634473528936,2699.4930858736097,0.0,0.0,20620.12940323593,0.0,0.0,3730.0049272024025,1514.4071811518204,3597.9563983945222,2030.020295497528,3163.260117815482,4188.56927098314,2574.8926449110545,0.0,0.0,0.0,0.0,20620.12940323593,25775.161754044915,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,71.63930847804266,0.47514591787962224,7.493644560096916,0.0,7.6565970749239955,0.0012554965615591133,-14.833579850112313,15.737083420367906,0.3716780372933336,0.0012554965615591133,16.0,82.0,0.07721324488966536,0.05663260283135979,0.0,7.219999999999999,0.0,4.4990269548032416,0.2605884864827881,0.0011737799864023617,11.5,4.4990269548032416,0.2605884864827881,0.0011737799864023617,4.5,3777395.434684965,92790582.3145617 
 02/04  09:00:00,-7.25,-11.520995650077111,-8.58481937438248,-9.328499919386152,-8.521903012214795,-9.545682758380932,-7.734199194787623,16.363246288143863,3527.337736675584,0.0,22.198115146211,1576.6702908247066,0.0,22.427190737664592,0.0,319.29529252305576,22.197663702106368,1508.7460062476403,0.0,22.200951965178838,619.8765867479958,0.0,22.200554434299924,137.81323314841444,183.2368324180832,0.0,10917.47128525508,0.0,0.0,2067.9178224957113,109.6705194292258,1978.9366026239145,1085.2989585020155,445.66902175886474,3084.3489083754794,2539.681962028164,0.0,0.0,0.0,0.0,10917.47128525508,13646.83910656885,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,64.44174708097125,0.15167555135559885,7.493644560096916,0.0,7.981409524595276,0.001439390816897868,-13.37753472256411,15.965142437374059,0.3716780372933336,0.001439390816897868,16.0,82.0,0.04043044203731578,0.05476934134233248,0.0,7.22,0.0,4.4991868520838745,0.2605884864827881,0.0013813087393728693,11.5,4.4991868520838745,0.2605884864827881,0.0013813087393728693,4.5,33262238.11837239,49128620.783647865 
 02/04  10:00:00,-3.8499999999999996,-5.811735841779921,-3.880951228825087,-6.070026618000676,-3.758738889243176,-5.899770347783586,-2.259433831204399,17.71880050216443,3568.189551671904,0.0,22.200903914926677,137.33983023505564,52.14019350256277,23.852926159890842,0.0,933.321858069691,22.201166629869345,179.47071277231555,6.740934876946028,22.201059588918753,71.26531691233868,7.007146322394988,23.009867501022857,0.0,553.9468609253754,0.0,6055.084359969811,0.0,0.0,575.7089783801725,0.0,642.0755160603305,527.8980030271707,0.0,2193.0937066650413,2297.2711422706548,0.0,0.0,0.0,0.0,6055.084359969811,7568.855449962262,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.19818812662721,0.07035036366851961,7.493644560096916,0.0,9.483236760746216,0.002050106242707906,-9.471113123579668,15.996444113989021,0.4232812225270314,0.002050106242707906,16.0,82.0,0.022318692936435715,0.037687592568294626,0.0,7.219999999999999,0.0,4.499997518384657,0.2605884864827881,0.001652356120599703,11.5,4.499997518384657,0.2605884864827881,0.001652356120599703,4.5,43573877.77356842,27247879.619864143 
 02/04  11:00:00,-1.0499999999999998,-2.8759682078515256,-1.1660236078868438,-4.649382097648161,-1.0308210589119318,-3.354913895462063,1.5214391549076514,19.29399779654088,3367.6759263362846,0.0,22.44706653240403,0.0,491.5056766582255,23.899271248467816,0.0,1448.358038437346,22.218788470728995,0.0,354.6181283821428,22.201033380488248,0.0,186.12111175211595,23.67943368314919,0.0,618.2886577701822,0.0,3605.7980176867295,0.0,0.0,20.510328031985644,0.0,117.91979927022281,278.34237933364403,0.0,1458.319444765582,1833.7414362291374,0.0,0.0,0.0,0.0,3605.7980176867295,4507.247522108411,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,58.15705349803101,0.036291737112609246,7.493644560096916,0.0,11.312015979811225,0.002680184389364434,-6.3874623237132235,15.998798036826113,0.4885612846965073,0.002680184389364434,16.0,82.0,0.01239530392351835,0.021668562775614526,0.0,7.22,0.0,4.499357219515333,0.2605884864827881,0.0019538425387693754,11.5,4.499357219515333,0.2605884864827881,0.0019538425387693754,4.5,44945321.39750394,16226091.07959028 
 02/04  12:00:00,1.0625,-0.9663178602682125,0.304599267820928,-3.0991773564585965,0.26400630959422167,-2.0337457299640853,3.37132845459289,20.680921616384524,2701.072064978196,0.0,23.376729954289466,0.0,586.3141161622881,23.899435318002986,0.0,1323.7738232034012,22.37889511142606,0.0,485.27655797536414,22.200942927961158,0.0,294.88298829812027,23.895999136209127,0.0,726.0085933705802,0.0,2530.511339208718,0.0,0.0,0.0,0.0,0.0,169.92915966313527,0.0,904.0242766946077,1533.3791884918933,0.0,0.0,0.0,0.0,2530.511339208718,3163.1391740108975,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,56.36733772105481,0.023650675380512357,7.493644560096916,0.0,11.895639300201996,0.0032074828619194033,-4.311384942560593,15.999175839531745,0.48407984849535546,0.0032074828619194033,16.0,81.74900890141171,0.006642222576871064,0.016122577291400594,0.0,7.22,0.0,4.4998949028979665,0.2605884864827881,0.002389218090478638,11.5,4.4998949028979665,0.2605884864827881,0.002389218090478638,4.5,43579377.445359476,11387301.026439229 
 02/04  13:00:00,2.3874999999999997,-0.13956465797915593,-0.11187698587364656,-2.634110277681936,-0.11886206836859348,-2.1898361206036254,2.784722436844218,21.734963011810994,1873.3732030126494,0.0,23.888211375125785,0.0,799.4332823826608,23.89952393248516,0.0,784.1266681511669,22.241364117594983,0.0,460.9128937337972,22.20095138777371,0.0,237.5691983589527,23.724283422786236,0.0,610.9555987204291,0.0,2490.916389801472,0.0,0.0,0.0,0.0,12.439350737043767,225.846543837372,0.0,555.7681086312765,1646.0619235445222,0.0,0.0,0.0,0.0,2490.916389801472,3113.64548725184,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,57.22440885607478,0.02400284648047621,7.493644560096916,0.0,11.129409134982714,0.003313708741245792,-3.921900363294383,16.021396661541978,0.426252282187114,0.003313708741245792,16.0,79.71038951312848,0.003673187094112892,0.019054532133551218,0.0,7.22,0.0,4.500096051994355,0.2605884864827881,0.0025210173317312644,11.5,4.500096051994355,0.2605884864827881,0.0025210173317312644,4.5,39481943.128299996,11209123.754106624 
 02/04  14:00:00,3.8000000000000003,-0.44870023072135606,-1.1823597387639786,-1.187048332479599,0.18496587871814346,-1.5160103772098137,2.320321780143506,22.75389537875321,1770.1391762698672,0.0,23.904265693481623,0.0,1813.9881820589014,23.854286614885897,0.0,570.5169538739176,22.670121945463755,0.0,512.1299004035152,22.20183905473492,0.0,429.17441937457244,23.897015813529155,0.0,1080.0977317952725,0.0,481.4003348095788,32.2520632768184,0.0,0.0,0.0,0.0,40.69485966718313,0.0,184.24630017721387,404.1494984735393,0.0,0.0,30.603286249252566,30.603286249252566,481.4003348095788,601.7504185119734,117.32057417819757,32.2520632768184,7.497273255727674,7.425233420072686,0.026683683620942967,149.57263745501598,54.70731202743632,0.0043810353686136606,7.497273255727674,0.026683683620942967,14.374761557679623,0.0034865942577951025,-3.334080830204872,15.939621523826048,0.5794334673300103,0.0034865942577951025,16.0,81.72445755718468,0.0010648496331426942,0.0031292578750899006,0.0008975160637339742,7.22,0.0,4.500539830730821,0.2605884864827881,0.0023487761577809375,11.5,4.500539830730821,0.2605884864827881,0.0023487761577809375,4.5,42759692.17693142,2166301.5066431044 
 02/04  15:00:00,4.4,0.47890182670789555,-0.2976386005495573,0.8186136214065471,2.302787720613529,0.12567844137978287,2.5909704411302728,23.602561165752828,1548.0517698045114,0.0,24.24955769247117,0.0,2187.125013654613,23.478267944414913,0.0,499.3887560434258,22.99033144205064,0.0,533.1486128242558,22.40152060191393,0.0,481.39632945164146,23.899027017906192,0.0,1485.0258242915302,0.0,14.390781044999795,390.69640207289353,0.0,0.0,0.0,0.0,0.0,0.0,26.46260161685657,0.0,0.0,0.0,523.0611194651956,523.0611194651956,14.390781044999795,17.988476306249744,513.3996038250509,390.69640207289353,8.015367844647928,7.22,0.11572630708773797,904.0960058979445,53.27387998760217,0.00011978190955394098,8.015367844647928,0.11572630708773797,15.980102632991134,0.003880347845087515,-2.079204323353247,15.9944066647507,0.6617220725205908,0.003880347845087515,16.0,82.0,0.00011978182445597545,0.0,0.014278710748009675,7.22,0.0,4.500565334457676,0.2605884864827881,0.0026602836608012586,11.5,4.500565334457676,0.2605884864827881,0.0026602836608012586,4.5,45268651.966960564,64758.51470249907 
 02/04  16:00:00,4.775,1.8603429707128178,0.9295806715226652,1.9818674233132283,3.891276239601267,1.4377417264084786,3.377179676067603,24.090250469989503,1222.4462747355797,0.0,24.00121590884783,0.0,1921.1241936814656,23.037793507225235,0.0,469.3398750744313,22.997467570086744,0.0,533.1378548851967,22.72177752793837,0.0,504.70419887852,23.899026534952785,0.0,1463.6422897885404,0.0,0.0,676.7349640339302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,600.2631752127686,600.2631752127686,0.0,0.0,561.5737699182984,676.7349640339302,8.460369513368157,7.22,0.1302990648788343,1238.3087339522285,53.11696232402671,0.0,8.460369513368157,0.1302990648788343,16.127117111522008,0.00415889211406782,-1.237074293472859,16.011599699834466,0.6347049268652541,0.00415889211406782,16.0,82.0,0.0,0.0,0.016159618281396733,7.22,0.0,4.775,0.2605884864827881,0.0027281386562204657,11.5,4.775,0.2605884864827881,0.0027281386562204657,4.5,43617765.993800886,0.0 
 02/04  17:00:00,4.3125,2.6891441413065866,2.2056103217834977,1.5569930595643313,4.122262864020195,1.1110412955976956,3.9124380960645784,24.112504187140473,1114.6365268410182,0.0,23.790128952117747,0.0,762.3036551884529,22.408439732745144,0.0,414.0050692556793,22.583495446359397,0.0,497.6163328072343,22.340048450076402,0.0,441.66197038679115,23.899024693069677,0.0,1087.4985007686732,0.0,1463.3643716469765,0.0,0.0,0.0,9.629925554775951,0.0,30.20505006559997,0.0,64.14119949847672,1015.8844574673907,0.0,0.0,0.0,0.0,433.3339366535423,541.6674208169278,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,53.1050567437537,0.012129638494233944,8.174494839046183,0.0,12.740496520847314,0.003834252465338942,-2.202502994290876,16.060897800554514,0.44894623466164163,0.003834252465338942,16.0,74.89091367518705,0.00041715625246911475,0.011475393062473244,0.0,7.22,0.0,4.556275974233474,0.2605884864827881,0.002616569126481572,11.5,4.556275974233474,0.2605884864827881,0.002616569126481572,4.5,37689854.461411774,1950002.71494094 
 02/04  18:00:00,2.8374999999999995,2.8485741460710288,3.3824480144720583,0.8721839040688304,3.6471520985809036,0.48551443274369366,4.522706852909284,23.7865336502492,1123.3056720452578,0.0,22.94325638615694,0.0,551.8321910686454,22.201257025681976,0.0,264.88976131058496,22.225687203862428,0.0,396.1628470763617,22.201552985411414,0.0,271.6430073527118,23.899058359035138,0.0,919.1597091795531,0.0,3118.861924036185,0.0,0.0,0.0,147.48990561061535,77.21157353333561,192.77104141595345,0.0,437.33593066675473,1389.5500272212767,0.0,0.0,0.0,0.0,2852.481611933138,3565.6020149164224,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,52.08650147428716,0.02493125628356044,8.174494839046183,0.0,11.537611167537701,0.0037687850138058096,-2.3951343315048046,16.010235926287276,0.40830374827016636,0.0037687850138058096,16.0,72.83690696316135,0.0032535929692008407,0.019198786864529874,0.0,7.22,0.0,4.499351563834448,0.2605884864827881,0.0026988963960435388,11.5,4.499351563834448,0.2605884864827881,0.0026988963960435388,4.5,37669236.7834028,12836167.253699122 
 02/04  19:00:00,-0.23749999999999993,2.3498294558790565,2.1773655653297026,-0.25201085899382014,2.2601860224873556,-0.5370299405441794,4.320955405122145,22.945082730293898,705.3943789425628,0.0,22.204890993772054,325.63543449237585,44.08480807828525,22.201289086032837,183.0072625295087,0.0,22.20264449157972,567.0365180861165,0.0,22.20175377422713,179.80857036618124,0.0,23.018183897534367,0.0,557.3621767890718,0.0,6197.928318187897,0.0,0.0,773.3551234723294,595.7950100543673,1036.607634898174,644.8977688430804,0.0,1247.2658569266287,1775.1675052785604,0.0,0.0,0.0,0.0,6197.928318187897,7747.410397734871,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,54.54906116563096,0.054151138886676636,8.174494839046183,0.0,10.082964934402337,0.0037371824083588705,-2.471864702491358,16.000011787360048,0.3716780372933336,0.0037371824083588705,16.0,81.68023118490144,0.010214729336169844,0.023733021994330212,0.0,7.22,0.0,4.499670523886038,0.2605884864827881,0.0029671940765521247,11.5,4.499670523886038,0.2605884864827881,0.0029671940765521247,4.5,23270492.11675571,27890677.43184554 
 02/04  20:00:00,-2.6999999999999997,0.5381668223441474,-0.564627004360931,-2.2301895247965753,-0.4386397148535663,-2.3996361675948217,2.043129840814528,21.898965085901228,420.3705401117095,0.0,22.203189121603017,1372.0336641192973,0.0,22.20066059869547,586.2753184754803,0.0,22.20425391143771,1434.9200232087442,0.0,22.202140554467025,584.8169029691478,0.0,22.218991746854382,248.51873540346332,65.49482730432973,0.0,10324.89789432519,0.0,0.0,1861.460018758341,998.5629034865347,1903.1269402469413,1049.4831369925091,673.7234616024228,1895.2311489324757,1888.8878853866859,0.0,0.0,0.0,0.0,10324.89789432519,12906.122367906486,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,57.573157813472534,0.10131599894713417,8.174494839046183,0.0,9.777353862046837,0.0034781191039549952,-3.315369050519023,15.999780384633766,0.3716780372933336,0.0034781191039549952,16.0,81.99957514686388,0.01782954214640089,0.026541118637952766,0.0,7.22,0.0,4.499970763726646,0.2605884864827881,0.0028491549207996045,11.5,4.499970763726646,0.2605884864827881,0.0028491549207996045,4.5,12514636.841602376,46462040.52446335 
 02/04  21:00:00,-3.9875000000000003,-1.1849246566335054,-1.608884687013828,-2.0774864680183738,-1.539275912167174,-2.050867088608932,0.19035413623661523,20.793724664619347,223.619408084803,0.0,19.995219544016894,141.50683369381858,0.0,20.268535585719565,100.47541070349467,0.0,19.92260308762996,140.98674465446913,0.0,20.29745355262725,111.01101042431745,0.0,21.348532716162048,33.905772820135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,20.58109901250669,0.004162286137478535,-1.1715820347035102,21.77676509682171,0.3716780372933336,0.004162286137478535,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.005211769729655762,0.0026508195369390726,11.5,-3.9875000000000003,0.005211769729655762,0.0026508195369390726,4.5,7379972.211455491,0.0 
 02/04  22:00:00,-4.0875,-1.287057063067978,-1.5287686339298763,-1.5040546903106635,-1.5109604207868388,-1.4776984679982053,-0.6351828977738063,19.525831203128647,54.31343587034132,2.5443807855026535,18.861751695362056,138.49055696446771,0.0,19.20346076231339,93.4195594237456,0.0,18.81460885356627,136.15798684878064,0.0,19.235895107144533,102.79886317445579,0.0,20.487217348592715,9.456265199571277,0.11650433974438101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,19.40942040027775,0.004092392658605054,-1.3573250816598663,20.60523989668117,0.3716780372933336,0.004092392658605054,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0022525736259483855,11.5,-4.0875,0.005211769729655762,0.0022525736259483855,4.5,3329972.2114554914,0.0 
 02/04  23:00:00,-4.9624999999999995,-1.3956240210921478,-1.601067682177443,-1.533448550730136,-1.6002500030579356,-1.5218330926901222,-1.2092157211213146,18.525710229145524,199.80950321688397,0.0,18.21863824178094,111.58703757726096,0.0,18.551509632042382,71.43951014032172,0.0,18.196026766219617,108.53741014029202,0.0,18.57887725139282,78.41870141918128,0.0,19.954666968543712,0.0,26.1978873480449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,18.42757879809609,0.004060819962561961,-1.4444692791873353,19.62346762149915,0.3716780372933336,0.004060819962561961,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-4.9624999999999995,0.005211769729655762,0.0019217629839802543,11.5,-4.9624999999999995,0.005211769729655762,0.0019217629839802543,4.5,3329972.2114554914,0.0 
 02/04  24:00:00,-6.2875,-1.60550578507887,-1.7361964710993743,-1.675239351317504,-1.7399760434892793,-1.668081053103524,-1.5993144287974803,17.675843898986052,328.1772128075904,0.0,17.763778085315824,76.98074608264136,0.0,18.049364959147034,45.55741296269866,0.0,17.746629461037347,74.99427036810175,0.0,18.069512908168775,49.805742000888756,0.0,19.631790097525354,0.0,71.07371981894795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,17.536979717399305,0.003990695468168204,-1.643397059062003,18.733022547802527,0.3716780372933336,0.003990695468168204,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.001793504088244524,11.5,-6.2875,0.005211769729655762,0.001793504088244524,4.5,3329972.2114554914,0.0 
 02/05  01:00:00,-7.3875,-1.726828535272784,-1.7673274024311527,-1.7633312932729175,-1.768722371409623,-1.7657451292133408,-1.7009224583265827,16.967314748234458,476.87665873185256,0.0,17.456378581749895,42.20691599297419,0.0,17.682758332060722,20.326801541774103,0.0,17.439166993259608,41.711496585380814,0.0,17.69463922980347,22.00521459312455,0.0,19.436401015350267,0.0,114.54380978557163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,16.79165580425187,0.003939956321756737,-1.7992565169441257,17.98781008948275,0.3716780372933336,0.003939956321756737,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-7.3875,0.005211769729655762,0.0018700479419891656,11.5,-7.3875,0.005211769729655762,0.0018700479419891656,4.5,3329972.2114554914,0.0 
 02/05  02:00:00,-7.425,-1.8160604824509743,-1.8977701315235893,-1.9015974457154026,-1.8978007470186173,-1.9016872146236727,-1.85956163711161,16.348041567934892,585.4167728482246,0.0,17.113461315750534,19.467235365678334,0.0,17.31006543885493,3.687370184914869,0.4544511695473261,17.1019210519164,19.512550749988577,0.0,17.315413831336812,3.8141624986351985,0.5738939059976929,19.15144368569687,0.0,141.75728035394621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,16.162386149854346,0.003919781060672896,-1.8747124185266841,17.3585847592242,0.3716780372933336,0.003919781060672896,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-7.425,0.005211769729655762,0.001935033287456572,11.5,-7.425,0.005211769729655762,0.001935033287456572,4.5,3329972.2114554914,0.0 
 02/05  03:00:00,-6.8875,-2.0500678663121654,-2.2311201127342692,-2.1811526683285645,-2.234409329233334,-2.1715002573273092,-2.2676447460916904,15.797633572786367,660.4462257446596,0.0,16.788329964794798,16.978684829394524,0.07479937898659728,16.9564321126898,0.0,10.169732887194698,16.783166547012183,19.3883174324921,0.0,16.95654801600465,0.0,11.464384983865216,18.820160319031803,0.0,159.3982951726074,0.0,14.294396735306927,0.0,0.0,15.677901904314998,0.0,17.82245060106873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.294396735306927,17.86799591913366,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.60058911084344,0.00014482480553775135,8.174494839046183,0.0,15.607447685390856,0.0038602900686512944,-2.062207401734554,16.80377701511583,0.3716780372933336,0.0038602900686512944,16.0,81.99999994273952,0.0,0.0,0.0,7.22,0.0,-6.8875,0.005211769729655762,0.0018298556176104613,11.5,-6.8875,0.005211769729655762,0.0018298556176104613,4.5,3330107.581349756,64324.78530888117 
