Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/05  04:00:00,-7.0125,-2.443469447584894,-2.627102123042014,-2.536317959395287,-2.634217833661047,-2.5229055007448933,-2.7464769807630507,15.362131412718966,741.6962227986994,0.0,16.699914731681282,103.20646066520396,0.0,16.730858458154245,0.0,20.925039484503543,16.6998279542537,103.12667196439128,0.0,16.72826707968008,0.0,22.080693055359234,18.63115508521648,0.0,180.8982822425221,0.0,135.72917752795854,0.0,0.0,131.61723112365289,4.9664175154263015,130.31727441063467,6.890312342640085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.72917752795854,169.6614719099482,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,56.473355798075524,0.0012617866718827061,8.174494839046183,0.0,15.145541932433417,0.003742810817709658,-2.4293677194837864,16.3421294827468,0.3716780372933336,0.003742810817709658,16.0,81.99999994690944,0.0,0.0,0.0,7.22,0.0,-7.0125,0.005211769729655762,0.0017632032150051097,11.5,-7.0125,0.005211769729655762,0.0017632032150051097,4.5,3331150.3506033826,610781.2988758135 
 02/05  05:00:00,-7.8875,-2.771957792198845,-2.8893814794254085,-2.8284036360210676,-2.8955872986878846,-2.8221435013567673,-3.0184191745584776,15.040783949434468,847.9281659576843,0.0,16.700205199894356,169.0124196248198,0.0,16.700024954044604,18.500776450009937,0.0,16.700283038797487,166.06412902394794,0.0,16.700419289509902,18.771774660054746,0.0,18.569545696383642,0.0,200.44878837146211,0.0,359.77639541271554,0.0,0.0,221.99945494835612,62.94056846148226,216.7931656175448,68.86022050275935,0.0,0.0,16.807116326426275,0.0,0.0,0.0,0.0,359.77639541271554,449.72049426589433,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,51.71396303588759,0.0028127049458195864,8.174494839046183,0.0,14.79115292934049,0.0036309688189508998,-2.7882776146905095,16.03268999401675,0.3716780372933336,0.0036309688189508998,16.0,81.99999995709042,0.0,0.0000844287262445388,0.0,7.22,0.0,-7.8875,0.005211769729655762,0.001761949949258483,11.5,-7.8875,0.005211769729655762,0.001761949949258483,4.5,3332592.36047687,1618993.77935722 
 02/05  06:00:00,-8.675,-3.0248788484997724,-3.1292734916032665,-3.089532320409931,-3.1337021266057823,-3.0851717741923492,-3.239531461455856,14.789301932226167,937.4135953797424,0.0,16.70017400988797,245.56176854183974,0.0,16.699748747644513,56.46364223730956,0.0,16.69983081266797,239.3269048379912,0.0,16.70015495303093,56.43773499027276,0.0,18.50865910572216,0.0,198.20443892163468,0.0,706.1570095809589,0.0,0.0,301.1395969726329,103.0613942076337,292.5039671834256,108.95787777918726,0.0,0.0,106.65339160747183,0.0,0.0,0.0,0.0,706.1570095809589,882.6962619761987,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,45.709339060106466,0.004630742765059552,8.174494839046183,0.0,14.519184177844966,0.003551124755234471,-3.0509252542159735,15.999900936551658,0.3716780372933336,0.003551124755234471,16.0,81.9999999712847,0.0,0.0005999403587558242,0.0,7.22,0.0,-8.675,0.005211769729655762,0.001702374324816039,11.5,-8.675,0.005211769729655762,0.001702374324816039,4.5,3334274.57020852,3177706.543114315 
 02/05  07:00:00,-8.2125,-4.384423616752246,-5.181468117587779,-6.216331635656547,-5.1240380879110825,-6.418534290216995,-4.546365564655408,15.10745348234399,1900.1290154799772,0.0,19.98347994197548,3355.818726859411,0.0,20.371444904135018,1652.3588183217437,0.0,19.913393856209158,3245.0046603357487,0.0,20.38812158480917,1658.0391006577115,0.0,20.569944110757753,2748.597426144815,0.0,0.0,22651.682585793587,0.0,0.0,3693.786016006682,1964.1904564264746,3563.0880759195743,2010.9139994751963,3131.489115943208,3339.415841025187,2546.564419099899,0.0,0.0,0.0,0.0,21409.110389593265,26761.38798699158,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,70.43884020385121,0.4657884086194579,8.174494839046183,0.0,7.656951004897687,0.002184590437894636,-8.682064822572219,15.648067311282878,0.3716780372933336,0.002184590437894636,16.0,81.38387545259144,0.04798073754142067,0.0566326028313598,0.0,7.219999999999999,0.0,4.499970299973735,0.2605884864827881,0.0017315268247295183,11.5,4.499970299973735,0.2605884864827881,0.0017315268247295183,4.5,3768275.2559007723,96340996.75316969 
 02/05  08:00:00,-6.424999999999999,-6.685535001610238,-7.322098420481041,-8.446851898441873,-7.236822377589268,-8.586018704554766,-6.177166332032673,15.828889869967565,2275.611828740538,0.0,21.667720069416653,3270.791248701099,0.0,22.166887562710574,956.6890226865553,0.0,21.644729338533068,3160.226152530445,0.0,22.031525381554808,1499.942548908369,0.0,21.733683485286218,2702.2394223502924,0.0,0.0,19088.41076719472,0.0,0.0,3724.112224865683,1371.9309161637043,3592.2963107344403,1957.5768951841383,3157.8881956787995,2870.596454852817,2569.7942325151007,0.0,0.0,0.0,0.0,19088.41076719472,23860.51345899339,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,71.27015398926036,0.4245828681677585,8.174494839046183,0.0,7.85529369891679,0.0021188946731251555,-9.031449089775412,15.909325547898932,0.3716780372933336,0.0021188946731251555,16.0,82.0,0.034886672214833186,0.0566326028313598,0.0,7.219999999999999,0.0,4.499870210620969,0.2605884864827881,0.0018775307429632685,11.5,4.499870210620969,0.2605884864827881,0.0018775307429632685,4.5,3729694.00097175,85897848.45237622 
 02/05  09:00:00,-2.4749999999999996,-6.202176634047589,-4.542997949916909,-5.463526403530101,-4.4619436831946455,-5.686414020309083,-3.4414690222496436,17.058599835864577,3299.1312682687203,0.0,22.20091220065874,1264.2077032538882,0.0,22.77047906511497,0.0,426.1985569784388,22.200804446804753,1219.7602903674456,0.0,22.201709801481293,525.2404039050682,0.0,22.199823639290223,119.43308898578783,185.46195521579446,0.0,8765.821111827627,0.0,0.0,1753.424651812596,24.03213102021698,1687.9908220451266,988.7990289372003,423.061099890204,1833.3963749389407,2477.203414540225,0.0,0.0,0.0,0.0,8765.821111827627,10957.276389784533,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,62.6825489536986,0.11005304202268062,8.174494839046183,0.0,8.194621773707528,0.0022375406566321468,-8.423723885458198,16.00002072030307,0.3716780372933336,0.0022375406566321468,16.0,82.0,0.01733781376706782,0.051010520687452994,0.0,7.22,0.0,4.499999676610045,0.2605884864827881,0.0020793290641945676,11.5,4.499999676610045,0.2605884864827881,0.0020793290641945676,4.5,33223092.661702618,39446195.00322431 
 02/05  10:00:00,0.8375,-2.4919236967007734,-1.1327775349609384,-3.560029280528143,-1.003928544621168,-3.1069263295205043,0.7261285258493999,18.46414506209919,3365.610313094523,0.0,22.200990421531568,46.639332877785165,178.11646383215358,23.892667813750485,0.0,1088.3006809227845,22.20107765455262,73.2925579133121,88.26419560022208,22.200983943897878,30.636826897922106,43.57283780501362,23.05653699516429,0.0,558.4989106748726,0.0,4206.257779384233,0.0,0.0,359.93364036411606,0.0,455.1468189618764,451.1411739805514,0.0,962.6847509424695,2133.4677177981794,0.0,0.0,0.0,0.0,4206.257779384233,5257.822224230291,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,59.59656059445835,0.045362464008617036,8.174494839046183,0.0,10.138941645067256,0.002730854542652338,-6.153726799366745,15.99915630907227,0.4422511136489782,0.002730854542652338,16.0,81.7950625028548,0.007209997528334776,0.030954815440866514,0.0,7.22,0.0,4.49968415953068,0.2605884864827881,0.0021055890053809975,11.5,4.49968415953068,0.2605884864827881,0.0021055890053809975,4.5,43565188.59903874,18928160.007229045 
 02/05  11:00:00,3.3875,-1.0428922424435212,0.5048691566255569,-3.221508793603469,0.6343744649556713,-1.7758962994855554,3.37890697275064,19.998194480337013,3141.5635657955027,0.0,22.693251182804296,0.0,532.1747357137242,23.899265855604988,0.0,1611.4245398001287,22.321272412978505,0.0,462.12841280574526,22.200844697915944,0.0,268.70533776536075,23.7551952760547,0.0,655.5705953369697,0.0,2107.409277235021,0.0,0.0,0.0,0.0,18.959286301657606,196.22023388592717,0.0,292.4752940234803,1569.5204405540223,0.0,0.0,0.0,0.0,1564.4373805252892,1955.5467256566114,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,57.17853404566297,0.02039241004495806,8.174494839046183,0.0,12.027246650882264,0.0030967751304829833,-4.689859070226066,15.999695824297444,0.5126570373761872,0.0030967751304829833,16.0,78.48192391246916,0.0018432292621695559,0.01738366491896451,0.0,7.22,0.0,4.500180511735184,0.2605884864827881,0.002075888531884759,11.5,4.500180511735184,0.2605884864827881,0.002075888531884759,4.5,44953154.85634599,7039968.212363802 
 02/05  12:00:00,6.15,-0.11143988291461111,0.9796722526190719,-2.8968962038160155,1.1330808071504808,-1.5074168459324322,3.804176111473881,21.409379554053373,2559.5102861712944,0.0,23.706814249788046,0.0,781.0424604631027,23.89940553228867,0.0,1552.5790814384002,22.721687164559143,0.0,511.9310672499696,22.201004880028925,0.0,386.33523060643165,23.899294116813103,0.0,885.814294649997,0.0,846.224389702961,86.46694909067254,0.0,0.0,0.0,0.0,78.9934769325945,0.0,0.0,581.435331463008,0.0,0.0,46.5393729965124,46.5393729965124,266.00283221947046,332.50354027433804,125.98171506785644,86.46694909067254,8.14133364974304,7.935871129284637,0.025080396738145907,212.44866415852897,52.73017415366706,0.007186289933519393,8.14133364974304,0.025080396738145907,14.102537375057693,0.003258799074871133,-4.0998957890930585,15.999070147454782,0.553398694104378,0.003258799074871133,16.0,68.18588247737868,0.0,0.006679688340892448,0.001341647158553971,7.22,0.0,6.15,0.2605884864827881,0.001840826259667291,11.5,6.15,0.2605884864827881,0.001840826259667291,4.5,44110505.11496204,1197012.7449876172 
 02/05  13:00:00,7.8875,-0.553077248914562,-1.7260773726999843,-3.5395471965001666,-0.010276695262052243,-2.629353314573915,2.352601109968151,22.553184820676663,1718.6648061363048,0.0,23.89871347807889,0.0,1374.3671081871591,23.899365320442616,0.0,1033.757867312523,22.760613430791306,0.0,513.6989180981652,22.200874401495923,0.0,368.1318950059664,23.899281117243113,0.0,700.5917518845446,0.0,154.84836150431727,208.90046054179774,0.0,0.0,0.0,0.0,96.0186365877456,0.0,0.0,55.85192476520224,0.0,0.0,190.54011429757952,190.54011429757952,98.45161579369281,123.064519742116,368.9115755791225,208.90046054179774,7.8292258706856845,7.408718319123696,0.08864440308201363,577.8120361209203,49.975242309677085,0.0011688677784720942,7.8292258706856845,0.08864440308201363,15.346791609101347,0.003085647529529609,-4.752215314912684,16.01072564357199,0.5384518267654398,0.003085647529529609,16.0,67.15604096311407,0.0,0.0004942276490795516,0.0053181388740666975,7.22,0.0,7.8875,0.2605884864827881,0.0015554806375995076,11.5,7.8875,0.2605884864827881,0.0015554806375995076,4.5,40970613.91726199,443032.2710716176 
 02/05  14:00:00,7.6125,-1.6019977712439446,-2.9748186376499692,-2.720688468363688,-0.4184242338546442,-2.6977798913013316,0.9778299349234983,23.651830052314025,1339.0219268654082,0.0,24.016801180833575,0.0,2105.2375691205407,23.889599663977314,0.0,665.1460368045953,23.054927233326012,0.0,536.3811005171591,22.2931584090173,0.0,471.65206131072347,23.89912167045855,0.0,1183.170274538567,0.0,0.0,1000.6944782346386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1171.020075631005,1171.020075631005,0.0,0.0,615.5828608734574,1000.6944782346386,9.022429993635317,7.219999999999999,0.13205241060310696,1616.277339108096,49.34662173828809,0.0,9.022429993635317,0.13205241060310696,17.00402858426797,0.003033423521617359,-4.964381925088149,16.00614769113222,0.6403110722508791,0.003033423521617359,16.0,67.60720334540379,0.0,0.0,0.02940466663577253,7.22,0.0,7.6125,0.2605884864827881,0.0015583314242369663,11.5,7.6125,0.2605884864827881,0.0015583314242369663,4.5,44720952.28915916,0.0 
 02/05  15:00:00,7.2,-1.4668096923412206,-2.656084009896305,-1.5489480146757808,0.16516155748738282,-2.201257755537989,0.41535419302316173,24.46140755487053,1085.3239577527006,0.0,24.588944079726183,0.0,2273.48889546427,23.562368662801042,0.0,504.16345167183385,23.035049764241556,0.0,535.7713773590579,22.440043603138314,0.0,483.5075717265343,23.89898842059585,0.0,1278.4951919676228,0.0,0.0,1332.266715662603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1367.6751265617315,1367.6751265617315,0.0,0.0,672.756558475593,1332.266715662603,9.399850477550546,7.219999999999999,0.14559532621116267,2005.023274138196,49.34662173828809,0.0,9.399850477550546,0.1455953262111627,17.312247866157698,0.0030532674281547093,-4.893139317964532,15.99616853419679,0.636241146439639,0.0030532674281547093,16.0,67.60720334540379,0.0,0.0,0.03362626459460658,7.219999999999999,0.0,7.2,0.2605884864827881,0.0016026604820055844,11.5,7.2,0.2605884864827881,0.0016026604820055844,4.5,45833060.49681368,0.0 
 02/05  16:00:00,6.8875,-1.093433542391141,-2.151316463431348,-1.1795114394592736,0.700172765067796,-1.6988516303695462,0.593066981962139,24.817367973354322,961.9266968075808,0.0,24.983791458038635,0.0,2378.6054385869566,23.006754032063643,0.0,467.2775453693179,22.88654415826273,0.0,524.6372507578279,22.942896371208086,0.0,521.3759007839517,23.898862062987615,0.0,1315.2772211127342,0.0,0.0,1517.6988641320454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1507.8942599334914,1507.8942599334914,0.0,0.0,704.79881953072,1517.6988641320454,9.56481408461034,7.219999999999999,0.1543995885166453,2222.497683662765,49.34662173828809,0.0,9.56481408461034,0.1543995885166453,17.514903807444938,0.0031529602640788822,-4.510381151989638,15.99618691475592,0.6408281490140496,0.0031529602640788822,16.0,67.60720334540379,0.0,0.0,0.03658326039788691,7.219999999999999,0.0,6.8875,0.2605884864827881,0.0016606040225830942,11.5,6.8875,0.2605884864827881,0.0016606040225830942,4.5,44163093.93675418,0.0 
 02/05  17:00:00,6.012499999999999,-0.7024550118925417,-1.8942532315742466,-1.0168021049244387,1.167203576268955,-1.2230468362104046,1.2937096270040196,24.822801096973595,920.1605882468345,0.0,24.54567071571193,0.0,2260.1227954953247,22.398652862936824,0.0,416.8631048570101,22.46731276868853,0.0,492.00569597959463,23.269717964171353,0.0,545.2260676170982,23.89905341762114,0.0,1062.1301631344797,0.0,7.60296504737118,1219.3961209917436,0.0,0.0,9.156652962020763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1013.1566095364051,1013.1566095364051,7.60296504737118,9.503706309213975,653.7085060393904,1219.3961209917436,9.11067759913134,7.22,0.15370957168464983,1873.104627031134,49.3335929988924,0.000055579517762143494,9.11067759913134,0.15370957168464985,16.820437816121846,0.0031650302735851867,-4.459411769566487,16.008231197988028,0.6096475199497038,0.0031650302735851867,16.0,67.61585375010125,0.0,0.0,0.025770612545776783,7.22,0.0,6.012499999999999,0.2605884864827881,0.0016159152130443954,11.5,6.012499999999999,0.2605884864827881,0.0016159152130443954,4.5,40336654.185938075,34213.34271317031 
 02/05  18:00:00,4.1625,-0.37948696110801594,-1.1767377859671504,-2.0280634936901554,0.5543810905769087,-2.2034938436694995,1.694898788211681,24.398348940746622,939.4410142952522,0.0,23.741345366192302,0.0,737.3295947425075,22.202210564741048,0.0,249.53710656405391,22.20228611146967,0.0,290.5795625381933,22.41843960938226,0.0,446.7797502376013,23.89914722677757,0.0,887.7575964396702,0.0,2976.851236751359,0.0,0.0,0.0,162.40230440075345,179.9273860824162,33.791783137354486,0.0,123.05048807847652,1155.1551719120966,0.0,0.0,0.0,0.0,1999.3021646217762,2499.12770577722,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,49.23451540722511,0.02186833999888077,8.6927644829882,0.0,12.131546175004143,0.0026809972507544533,-6.392282740633155,16.007888225565125,0.4200655730955755,0.0026809972507544533,16.0,66.83681258261868,0.000940050618304124,0.01840292352874494,0.0,7.219999999999999,0.0,4.6310205432202345,0.2605884864827881,0.001610654276742024,11.5,4.6310205432202345,0.2605884864827881,0.001610654276742024,4.5,37675905.382771835,8996859.740797993 
 02/05  19:00:00,2.9875,-1.1094285854644466,-1.6589526794567604,-4.022586709525499,-1.185624318946852,-4.36728911060361,1.026345219096049,23.450242380163566,533.0433587860496,0.0,22.321004585607515,27.104818126102487,204.24260997329614,22.201697177620257,142.51945928476576,0.0,22.202950092574536,509.09949821521457,0.0,22.202219628342846,54.89951052782004,11.520246278628557,23.070944677223473,0.0,560.2002785122423,0.0,4900.554030081239,0.0,0.0,324.0603283997232,554.3280203308215,977.5902774507265,507.5186506993841,0.0,397.1825862092348,1712.4791028715385,0.0,0.0,0.0,0.0,4900.554030081239,6125.692537601549,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,53.67065445214848,0.04139908091130756,8.6927644829882,0.0,10.236095851297303,0.002424010287215758,-7.535236323576064,16.000358106472117,0.3716780372933336,0.002424010287215758,16.0,80.32147031476498,0.0025588055153126653,0.023359132382640653,0.0,7.219999999999999,0.0,4.4997863123212865,0.2605884864827881,0.0016255754249645355,11.5,4.4997863123212865,0.2605884864827881,0.0016255754249645355,4.5,23258578.120327897,22052493.135365576 
 02/05  20:00:00,1.4249999999999998,-3.3114186757541733,-4.770482281203061,-6.996741635549492,-4.445658127485922,-7.255175419911626,-1.5992017516379624,22.313480084482645,266.72314264075953,0.0,22.20323703441749,922.1586858294575,0.0,22.202779001199158,490.07160190575445,0.0,22.202966583596815,1217.0582706690416,0.0,22.200957189164313,445.0906975113424,0.0,22.235723144154264,100.27256255372356,103.38324221827725,0.0,8060.854651331289,0.0,0.0,1411.5117643980689,901.6696251211328,1684.5525738550264,908.7482939232654,488.51216456411316,807.5668137067038,1834.8282406911185,0.0,0.0,0.0,0.0,8060.854651331289,10076.06831416411,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,55.664296620669475,0.07330454732684125,8.6927644829882,0.0,9.906835649989539,0.002219763542393135,-8.536960676009603,15.999528522066075,0.3716780372933336,0.002219763542393135,16.0,81.98899730445642,0.0057996239557981015,0.02503217712665045,0.0,7.219999999999999,0.0,4.500008241403842,0.2605884864827881,0.001598310247148094,11.5,4.500008241403842,0.2605884864827881,0.001598310247148094,4.5,12488397.278992645,36273845.930990785 
 02/05  21:00:00,-0.4625000000000001,-5.500226603690503,-5.98995714321333,-6.488038522871729,-5.838321974529722,-6.44357711633019,-3.6931174227151384,21.23103547130338,154.28701881465315,0.0,20.347378274368815,152.39156273429992,0.0,20.516581765085675,116.57540449341316,0.0,20.16875109344754,159.44088408243107,0.0,20.59938436663605,125.1177076297355,0.0,21.498222406184418,60.98982825493965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,21.071870273312296,0.0028915352145064527,-5.502052245758096,22.270332273165035,0.3716780372933336,0.0028915352145064527,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-0.4625000000000001,0.005211769729655762,0.0016451463046173558,11.5,-0.4625000000000001,0.005211769729655762,0.0016451463046173558,4.5,7379972.211455491,0.0 
 02/05  22:00:00,-0.4125,-5.543260400019108,-5.904768927246958,-5.842047318290971,-5.860062705432845,-5.805287864197634,-4.719525706976235,20.03339159127936,4.709255648378303,38.03970284591776,19.22750987329156,152.77652550452802,0.0,19.46791555124391,112.19357505861063,0.0,19.073261609933205,157.95297114318953,0.0,19.547928851285505,120.3889800944778,0.0,20.5974510841591,44.037674919245234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,19.956712214158273,0.002863681280707346,-5.609970499191327,21.155235616445122,0.3716780372933336,0.002863681280707346,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-0.4125,0.005211769729655762,0.0014912804203896374,11.5,-0.4125,0.005211769729655762,0.0014912804203896374,4.5,3329972.2114554914,0.0 
 02/05  23:00:00,-0.375,-5.783607792639538,-6.107756778930346,-5.967730834906538,-6.104861330798899,-5.946012342526708,-5.672801866846296,19.050032415924633,90.3196264362673,0.0,18.57063927447414,128.95962472902096,0.0,18.83745868740369,90.46023805608019,0.0,18.4713335102512,130.9818808838607,0.0,18.89767772238929,97.38901673696978,0.0,19.984528315293566,16.84353849412696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,18.99932849166723,0.002820503257520021,-5.786289756363876,20.197947135942826,0.3716780372933336,0.002820503257520021,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-0.375,0.005211769729655762,0.001331870897164042,11.5,-0.375,0.005211769729655762,0.001331870897164042,4.5,3329972.2114554914,0.0 
 02/05  24:00:00,-1.2874999999999999,-6.1741173702726035,-6.420526146922764,-6.290409451070395,-6.428106600249508,-6.274144630701613,-6.341832043297877,18.2547571863273,214.45588662313048,0.0,18.117969584752053,98.58476917218644,0.0,18.37516018660292,65.61722110025562,0.0,18.053180148128163,99.28536294094948,0.0,18.415743133746076,70.87541770794189,0.0,19.65510510790218,0.0,23.1107921457438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,18.163328761886106,0.0027302458159786545,-6.162523466507227,19.36214654173229,0.3716780372933336,0.0027302458159786545,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-1.2874999999999999,0.005211769729655762,0.0012604400091124647,11.5,-1.2874999999999999,0.005211769729655762,0.0012604400091124647,4.5,3329972.2114554914,0.0 
 02/06  01:00:00,-2.3874999999999997,-6.549354434671452,-6.738427177968887,-6.639925995865115,-6.747007059796642,-6.628638198959949,-6.803231700909671,17.592249338574312,332.93270690437043,0.0,17.773737786113124,70.6623053593766,0.0,18.003444709674575,44.017953677740024,0.0,17.727489759197315,71.1494449528131,0.0,18.030628072303113,47.54854470269191,0.0,19.405391848850247,0.0,58.346270019816814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,17.466626774375715,0.002640906551480202,-6.546040809444332,18.66564172749835,0.3716780372933336,0.002640906551480202,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-2.3874999999999997,0.005211769729655762,0.0012337638568620318,11.5,-2.3874999999999997,0.005211769729655762,0.0012337638568620318,4.5,3329972.2114554914,0.0 
 02/06  02:00:00,-3.8000000000000003,-6.900821092887763,-7.056278049919323,-6.976181822996824,-7.064004221668064,-6.9666365566179875,-7.17425545395895,17.01827174776541,433.6372053030841,0.0,17.46573644590758,47.12320134114657,0.0,17.671988644302303,25.828833359256123,0.0,17.435064443397636,47.434889303139244,0.0,17.689825067905037,27.75947240482435,0.0,19.19429857074606,0.0,89.40346581282239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,16.861417210117988,0.0025615075762594063,-6.897068320027413,18.060607452929517,0.3716780372933336,0.0025615075762594063,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-3.8000000000000003,0.005211769729655762,0.001277479406062687,11.5,-3.8000000000000003,0.005211769729655762,0.001277479406062687,4.5,3329972.2114554914,0.0 
 02/06  03:00:00,-4.0875,-7.213116078519965,-7.352066150373407,-7.288464383421523,-7.358507958478791,-7.280890368242879,-7.480797486343825,16.516978132391365,526.0312194551884,0.0,17.22348178709552,25.544616111031416,0.0,17.40355196246789,9.465618294347564,0.0,17.1989168646948,26.315317436455928,0.0,17.41367502452652,9.904725106096635,0.0,19.024953831498145,0.0,116.61766175733715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,16.34663982075945,0.0024901669789550106,-7.221048931475868,17.545987606273542,0.3716780372933336,0.0024901669789550106,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-4.0875,0.005211769729655762,0.0012110144912981327,11.5,-4.0875,0.005211769729655762,0.0012110144912981327,4.5,3329972.2114554914,0.0 
 02/06  04:00:00,-4.2125,-7.531898596783584,-7.691865228362431,-7.625494969309526,-7.698088552851785,-7.6163948066124885,-7.8288225517266605,16.080125208923445,612.1550981261091,0.0,17.017586101100733,6.240456877227814,0.0,17.169578697535137,0.0,4.8634994448270845,16.99544430311172,7.6523211361162,0.0,17.172913645379396,0.0,5.7280913838474135,18.852293960227577,0.0,138.4373424713071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,15.896886388042343,0.0024233824791143857,-7.532251563172059,17.096381692965767,0.3716780372933336,0.0024233824791143857,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-4.2125,0.005211769729655762,0.001166382409158992,11.5,-4.2125,0.005211769729655762,0.001166382409158992,4.5,3329972.2114554914,0.0 
 02/06  05:00:00,-4.0875,-7.892812935175272,-8.051273523561811,-7.974037692017225,-8.058228912671037,-7.963511209986628,-8.204443100523372,15.721595669181719,676.5551565882595,0.0,16.86608738992838,0.0,11.146997043921829,16.991097501653385,0.0,17.657685557788625,16.846837421457952,0.0,9.211398162098305,16.989063161471346,0.0,19.738219009260263,18.721895004921517,0.0,157.38909322827539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,15.525654909317385,0.0023497420182286193,-7.884723980881843,16.72531292005157,0.3716780372933336,0.0023497420182286193,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-4.0875,0.005211769729655762,0.0011420879571808558,11.5,-4.0875,0.005211769729655762,0.0011420879571808558,4.5,3329972.2114554914,0.0 
 02/06  06:00:00,-3.5249999999999995,-8.232187692032534,-8.394886833927997,-8.322288651452775,-8.40167338845637,-8.312736755262975,-8.55015237406889,15.435395308508534,742.3951961613177,0.0,16.75713243665625,0.0,25.510602203757117,16.857035733468095,0.0,28.039924270180734,16.744117687644795,0.0,18.284715775092195,16.850460315587465,0.0,31.09346541222112,18.601475395514214,0.0,170.76650056354208,0.0,3.775675895951631,0.0,0.0,0.0,0.0,5.149299560721539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.775675895951631,4.719594869939538,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.44830280747409,0.000035302183972842584,8.6927644829882,0.0,15.23511547625046,0.0022807480724360758,-8.224042914627093,16.434925965583574,0.3716780372933336,0.0022807480724360758,16.0,81.99997651183786,0.0,0.0,0.0,7.219999999999999,0.0,-3.5249999999999995,0.005211769729655762,0.0012028524709975085,11.5,-3.5249999999999995,0.005211769729655762,0.0012028524709975085,4.5,3330005.175817399,16990.541531782335 
 02/06  07:00:00,-3.3,-9.199875743403798,-9.858590649205814,-10.534518754800871,-9.8241822991969,-10.678252316996389,-9.528138777285143,15.757921033247253,1701.223601208102,0.0,20.208039443966634,3269.6546265433,0.0,20.583295923165085,1604.1294054647844,0.0,20.12718157039496,3162.73894957428,0.0,20.59393455626834,1608.245336876973,0.0,20.571052266750602,2690.934118844807,0.0,0.0,22540.854939143665,0.0,0.0,3621.788084564207,1925.8006352184602,3493.6430938419207,1971.5944058863856,3070.3747090817096,2047.1593662283817,2497.3639410595724,0.0,0.0,0.0,0.0,19763.924189519785,24704.90523689972,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,69.78207411635722,0.43901671021027544,8.6927644829882,0.0,7.846679056744859,0.0015137806431913827,-12.809682056886025,15.716320501026026,0.3716780372933336,0.0015137806431913827,16.0,80.44800994368816,0.021260483319089415,0.05658115864450852,0.0,7.219999999999999,0.0,4.500007067511755,0.2605884864827881,0.0012517138573238421,11.5,4.500007067511755,0.2605884864827881,0.0012517138573238421,4.5,3742933.3831522893,88937658.85283902 
 02/06  08:00:00,-1.9249999999999998,-11.430288777832622,-12.13903900411372,-13.063632919563824,-12.070083579719618,-13.18455239421596,-11.228075966579599,16.55594979968592,2103.2948765002798,0.0,22.052200129860836,3071.4153685499878,0.0,22.19653159971646,1104.5371233790156,0.0,22.03252862975357,2950.1613691065177,0.0,22.18676515252582,1346.1540060311816,0.0,21.916352205775404,2688.848364970153,0.0,0.0,17395.551734454988,0.0,0.0,3548.2787579261167,1515.2051505194324,3405.0937903905997,1808.0407800296507,3152.425094510419,1685.869414564894,2520.4043972363556,0.0,0.0,0.0,0.0,17395.551734454988,21744.439668068735,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,70.36886660808756,0.36188945542562956,8.6927644829882,0.0,8.066916591472825,0.0013791140600825774,-13.835055953656452,16.00003162998676,0.3716780372933336,0.0013791140600825774,16.0,82.0,0.015098162354533096,0.05357555138716462,0.0,7.219999999999999,0.0,4.498939707589644,0.2605884864827881,0.0012066500707932028,11.5,4.498939707589644,0.2605884864827881,0.0012066500707932028,4.5,3670523.181990437,78279982.80504745 
 02/06  09:00:00,-0.4125,-10.527309725262654,-7.939725750736335,-9.04354191399324,-7.853724583621399,-9.278206552975014,-6.901558781489233,17.72964484157214,3023.645590042498,0.0,22.20073429009051,1030.2896662554076,0.0,22.200344507615114,19.405155425006143,123.30983749860647,22.201260889832845,870.120844475522,0.0,22.20168547834914,373.28738222798313,0.0,22.208089852584678,45.921716360910466,254.42131425663916,0.0,7620.231634400214,0.0,0.0,1519.3155375351835,307.5069372657223,1338.4175429033514,836.365355248178,280.62621348842526,1289.4878476667652,2400.4329091038053,0.0,0.0,0.0,0.0,7620.231634400214,9525.289543000268,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,61.35748400594748,0.08886708582626945,8.6927644829882,0.0,8.388261290059049,0.001461215415981138,-13.2136957695305,15.999834979799852,0.3716780372933336,0.001461215415981138,16.0,82.0,0.010439938630619094,0.04664283557836927,0.0,7.219999999999999,0.0,4.499808850001222,0.2605884864827881,0.0013504252127980038,11.5,4.499808850001222,0.2605884864827881,0.0013504252127980038,4.5,33203173.95193933,34291042.35480096 
 02/06  10:00:00,1.7499999999999998,-5.239233834862924,-3.710785747976625,-5.85991610627944,-3.5549295364147673,-6.282752750590256,-1.70607859359786,18.74039760000559,2781.2931811737767,0.0,22.20129686665132,98.98944720101494,80.23552166202984,22.32268940652887,0.0,372.52829931313596,22.201017169251266,36.588450738559175,125.51010948757795,22.201412740019816,7.683104699215562,68.1801663533611,23.13400387783921,0.0,563.9544988939621,0.0,4445.3213231740865,0.0,0.0,509.3107738395876,47.7635742551149,380.94504316114444,403.22965443887074,0.0,721.9444751984911,2281.675619839659,0.0,0.0,0.0,0.0,4445.3213231740865,5556.651653967609,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,62.18358455776678,0.05332922283126436,8.6927644829882,0.0,8.709918846713936,0.0017909106538687612,-10.946002998209124,15.999926576005898,0.3716780372933336,0.0017909106538687612,16.0,80.66961786532232,0.00509160102745988,0.04076975243385647,0.0,7.219999999999999,0.0,4.500076064267654,0.2605884864827881,0.0013642212567526997,11.5,4.500076064267654,0.2605884864827881,0.0013642212567526997,4.5,43519917.37295893,20003945.954283386 
 02/06  11:00:00,3.1125,-2.8421030308182593,-2.0279104971168893,-4.397160814079547,-1.8295587919058525,-4.900329567726915,1.1800165727423422,19.820758208357475,2690.483092453039,0.0,22.508194512459937,0.0,511.42210050854123,23.589709391155242,0.0,593.6249743960693,22.48326002012577,0.0,492.79909527158907,22.20080399253456,0.0,346.64719380556573,23.783041113718365,0.0,670.8254326805604,0.0,2966.5174784745495,0.0,0.0,5.283707569547705,0.0,0.0,117.72225975805819,0.0,364.26484389274276,2083.1210725615997,0.0,0.0,0.0,0.0,2036.2178347217884,2545.272293402235,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,63.963137136094346,0.039570816344605665,8.6927644829882,0.0,9.505939379764508,0.002215900198465654,-8.589258417981837,15.999958635264164,0.38968656266192525,0.002215900198465654,16.0,76.56981205918463,0.0023861849678578403,0.03653737928368397,0.0,7.219999999999999,0.0,4.499631773736269,0.2605884864827881,0.0015676329318563146,11.5,4.499631773736269,0.2605884864827881,0.0015676329318563146,4.5,44870046.582184374,9162980.256248048 
 02/06  12:00:00,6.800000000000001,-1.3494292983919518,-0.7946408437904139,-3.824574963769383,-0.624422729134221,-3.4481206309294343,2.2049855521596755,21.072080754941354,2493.3613916737486,0.0,23.572255414746316,0.0,662.2250401610171,23.899180570884276,0.0,934.6396340705342,23.022150903712777,0.0,533.681908080242,22.25023516589966,0.0,450.14871111332934,23.899281696550922,0.0,866.3619825878769,0.0,1417.1987382664595,0.0,0.0,0.0,0.0,0.0,17.936659675662753,0.0,0.0,950.4410097227875,0.0,0.0,0.0,0.0,346.7758886571505,433.4698608214381,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.94175920825545,0.014603370478390503,8.6927644829882,0.0,12.853511635260197,0.002721234154297559,-6.202464843868967,16.002114116422398,0.46075798746978636,0.002721234154297559,16.0,67.53671039691388,0.0,0.014504488349348347,0.0,7.219999999999999,0.0,6.800000000000001,0.2605884864827881,0.0016966047691386456,11.5,6.800000000000001,0.2605884864827881,0.0016966047691386456,4.5,43551765.70486452,1560491.498957177 
 02/06  13:00:00,9.2125,-1.498540360332478,-2.2454221969537884,-4.742794905012102,-1.4308781198063962,-4.407551625904335,1.0603325058576243,22.136470922474224,1790.2617915829956,0.0,23.89892885272043,0.0,922.7621754590369,23.899235999210838,0.0,698.6340315018207,23.09570693248812,0.0,538.7727231046013,22.212215181051686,0.0,453.3378054689375,23.896430167332106,0.0,665.7728626162386,0.0,366.4316278007043,142.59600512960208,0.0,0.0,0.0,0.0,11.40706701098392,0.0,0.0,284.70695904069134,0.0,0.0,14.962480892830328,14.962480892830328,63.761546957657814,79.70193369707228,135.1981742546105,142.59600512960208,8.59363258594786,8.32457336224115,0.031596190096142986,277.7941793842126,51.90532546439855,0.0029748594920752706,8.59363258594786,0.031596190096142986,14.322883033043874,0.002562217559970726,-6.902418431405843,16.012855666498528,0.43590768827001053,0.002562217559970726,16.0,65.86870464359565,0.0,0.0029044229070041444,0.0004537205224474856,7.219999999999999,0.0,9.2125,0.2605884864827881,0.0014951188336754988,11.5,9.2125,0.2605884864827881,0.0014951188336754988,4.5,39985918.42259465,286926.96130946017 
 02/06  14:00:00,9.0875,-2.211051076700733,-3.1776326149427048,-3.124572166083112,-0.9985233991729041,-3.3499068588358902,0.17338965705750917,23.2744930784579,1611.178169351861,0.0,23.916758934055764,0.0,1940.4437351392016,23.899524704551414,0.0,618.3631039022898,23.57246396654652,0.0,576.3089730876942,22.628397765383927,0.0,497.39000357641385,23.899196545487833,0.0,1331.1403035278838,0.0,0.0,1095.8292357143355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1394.0377870683592,1394.0377870683592,0.0,0.0,631.5413323163764,1095.8292357143355,9.161401158033124,7.219999999999999,0.1336483732700776,1727.370568030712,50.92293570701881,0.0,9.161401158033124,0.1336483732700776,17.345675829089412,0.0029229252655790213,-5.3901530019261585,15.99507389092203,0.6349709720363825,0.0029229252655790213,16.0,65.32275380707726,0.0,0.0,0.034128138172090025,7.22,0.0,9.0875,0.2605884864827881,0.0016565436292506678,11.5,9.0875,0.2605884864827881,0.0016565436292506678,4.5,44772830.308609426,0.0 
 02/06  15:00:00,8.525000000000002,-1.2363681931938597,-2.2361951090979937,-0.9773176688389286,1.1309138144875637,-1.555776213640432,0.32080138711823375,24.193782224669462,1276.053682675707,0.0,24.281378360611757,0.0,2193.157130842791,23.80994416384845,0.0,522.2458687629301,23.783650950882908,0.0,593.1864002286117,22.99364465066237,0.0,525.3807735345399,23.89897336921383,0.0,1659.7862872502415,0.0,0.0,1912.7703661650064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2007.8314360465681,2007.8314360465681,0.0,0.0,773.3832064861475,1912.7703661650064,10.364910674323237,7.219999999999999,0.1449154032214249,2686.153572651154,50.92293570701881,0.0,10.364910674323237,0.1449154032214249,18.114707148390607,0.0031441920370494066,-4.537892958139373,15.994522995712812,0.6839647916472247,0.0031441920370494066,16.0,65.32275380707726,0.0,0.0,0.046987511874086806,7.22,0.0,8.525000000000002,0.2605884864827881,0.0016484774656999723,11.5,8.525000000000002,0.2605884864827881,0.0016484774656999723,4.5,46265641.101141416,0.0 
 02/06  16:00:00,7.987500000000001,-0.3229761240849224,-1.297873526679601,-0.04025678566275116,2.505801725405229,-0.5382107045490931,0.9561995466765317,24.743306908364183,970.1034095226087,0.0,24.39391973850498,0.0,2222.392976338185,23.3719600245599,0.0,491.67609795602345,23.592193139343976,0.0,578.7107666389409,23.341063863714048,0.0,551.322477510761,23.89877214214188,0.0,1612.7648184231539,0.0,0.0,2151.386174499056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2089.2706419642723,2089.2706419642723,0.0,0.0,814.9664758567113,2151.386174499056,10.520231655337428,7.219999999999999,0.15559202414254447,2966.3526503557673,50.92293570701881,0.0,10.520231655337428,0.1555920241425445,18.2631203241553,0.0034393018851552612,-3.4896275928534917,16.00154303839158,0.6780464022176813,0.0034393018851552612,16.0,65.32275380707726,0.0,0.0,0.04848564008407313,7.219999999999999,0.0,7.987500000000001,0.2605884864827881,0.0018796700544833386,11.5,7.987500000000001,0.2605884864827881,0.0018796700544833386,4.5,44615733.1457991,0.0 
 02/06  17:00:00,6.424999999999999,0.6649853511785311,-0.3406620687521957,0.4063898931911357,3.127735798717901,0.09293797983253253,2.088068920358882,24.824084375616945,824.6571831148653,0.0,23.917044925694704,0.0,1484.7312203317927,22.68874629194909,0.0,443.45351408945305,23.000766710878082,0.0,530.7050279800198,23.093598864247664,0.0,529.8385893577322,23.898845879607347,0.0,1260.7082307057185,0.0,46.41359185071775,1071.0011746939495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.124667132975596,0.0,0.0,674.332392835274,674.332392835274,46.41359185071775,58.01698981339719,517.244055431325,1071.0011746939495,9.123314258033172,7.493523643101468,0.11752522720557551,1588.2452301252745,50.86227238324982,0.00035442056175957694,9.123314258033172,0.11752522720557551,16.197344576583273,0.0035447202020509926,-3.129277976238125,16.040811814124755,0.5592529386351552,0.0035447202020509926,16.0,65.40320483694995,0.0,0.0003544205617595769,0.01698840521915991,7.219999999999999,0.0,6.424999999999999,0.2605884864827881,0.0021930656945603547,11.5,6.424999999999999,0.2605884864827881,0.0021930656945603547,4.5,39756158.32866918,208861.1633282299 
 02/06  18:00:00,3.8499999999999996,1.4911915646962175,1.4797221684646282,-0.07353403878627165,2.8611636544247436,-0.3325130197784378,2.820649755801024,24.509874372021905,896.5202417155392,0.0,23.509371604595867,0.0,594.7558952047626,22.225640923207024,0.0,330.2762616055328,22.406495833895214,0.0,474.7413466372167,22.340972199370746,0.0,430.241921991719,23.898986580138267,0.0,1051.9790765366522,0.0,2413.6512623741073,0.0,0.0,0.0,82.55483520359672,11.18009522369047,43.491846690013844,0.0,197.1244709811241,1111.8528239252378,0.0,0.0,0.0,0.0,1776.1063212090648,2220.132901511331,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,50.02691348056217,0.018039836966084532,8.314094572405871,0.0,12.363184990109668,0.0033987635523061496,-3.6242934382245484,16.028543530026848,0.42538492969767683,0.0033987635523061496,16.0,68.28028066726583,0.0015606400008356751,0.015602021481020523,0.0,7.22,0.0,4.599555796136842,0.2605884864827881,0.002330531470905493,11.5,4.599555796136842,0.2605884864827881,0.002330531470905493,4.5,37675708.1791882,7992478.445440792 
 02/06  19:00:00,2.425,1.0718235235853901,0.8770987570323772,-1.4407145965537005,1.2988208925973839,-1.7467800815840397,2.6705224281074984,23.558218902376844,486.1154185744907,0.0,22.25033329445842,101.32397545054909,115.31567196375832,22.202297527985028,117.38388618218272,0.0,22.20271857595496,407.32663896878904,0.0,22.2030390392981,74.37407324916529,7.947566860023034,23.10694416439454,0.0,563.6713427037771,0.0,5116.760956216286,0.0,0.0,481.8509047863927,529.8887214741221,876.7897005019403,531.2767058885967,0.0,545.698025127205,1703.5790590290314,0.0,0.0,0.0,0.0,5116.760956216286,6395.951195270358,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,53.125898537698816,0.042445871215199896,8.314094572405871,0.0,10.268239094668116,0.003220659427499138,-4.255653581627965,16.000363034767737,0.3716780372933336,0.003220659427499138,16.0,80.27792198103788,0.0037222975835356255,0.02315701893844606,0.0,7.219999999999999,0.0,4.499665490683261,0.2605884864827881,0.002432609760184401,11.5,4.499665490683261,0.2605884864827881,0.002432609760184401,4.5,23259544.66337342,23025424.302973285 
 02/06  20:00:00,1.5125000000000002,-1.0020026018086674,-2.123336107272809,-3.9146228651894104,-1.8737038352854567,-4.1047708409139245,0.23158075814786394,22.40061135506712,233.94735967284873,0.0,22.202032863090473,1072.6204014344348,0.0,22.201703110904283,496.76043690319113,0.0,22.20141855480606,1219.140097134645,0.0,22.19936393500208,473.68233859741315,0.0,22.23034898810093,146.97218594365455,89.75144146245714,0.0,8304.133238440423,0.0,0.0,1562.3921103374032,908.9321872872325,1687.3495733485784,937.9156937041895,548.9403602295863,785.5093292099568,1830.39670392689,0.0,0.0,0.0,0.0,8304.133238440423,10380.166548050529,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,55.71401558954239,0.07568928284840816,8.314094572405871,0.0,9.927843160457195,0.0030205978606505763,-5.008886710793773,15.999763594470487,0.3716780372933336,0.0030205978606505763,16.0,81.99042559622279,0.005570485877580044,0.024913507831920326,0.0,7.22,0.0,4.498989973087459,0.2605884864827881,0.0024202510854261358,11.5,4.498989973087459,0.2605884864827881,0.0024202510854261358,4.5,12490625.498819042,37368599.5729819 
 02/06  21:00:00,0.7875000000000001,-2.966374499080332,-3.3299753203922218,-3.7043435493763486,-3.220663648971888,-3.6670896348607687,-1.7144727342128032,21.28036310148651,131.71343032303986,0.0,20.307327958835707,161.00846516963725,0.0,20.54804886087179,119.0295072906884,0.0,20.2124558518355,161.34406224766747,0.0,20.607517029685415,129.62357880159277,0.0,21.445242914386355,70.46876557603773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,21.139434877203353,0.0035970017684733646,-2.9592381721693846,22.336343093055902,0.3716780372933336,0.0035970017684733646,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.002363929017716845,11.5,0.7875000000000001,0.005211769729655762,0.002363929017716845,4.5,7379972.211455491,0.0 
 02/06  22:00:00,-0.4625000000000001,-3.0496488531115737,-3.293531322840962,-3.250495510958342,-3.2616235439767034,-3.2233922765654346,-2.4807299893195305,20.091243121589713,2.7383543860930786,42.41523183144409,19.23679396274233,156.21648752789704,0.0,19.53881651369776,110.95644400239357,0.0,19.15804368876204,155.52541422722575,0.0,19.59548081748393,120.73861614876199,0.0,20.614313391693237,46.72094290297545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,20.008382748744406,0.0035555343100272577,-3.0930976443679103,21.205382154974636,0.3716780372933336,0.0035555343100272577,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.002383621899069247,11.5,-0.4625000000000001,0.005211769729655762,0.002383621899069247,4.5,3329972.2114554914,0.0 
 02/06  23:00:00,-1.7875000000000003,-3.17903242269641,-3.3378202443554166,-3.261709528142955,-3.3341693872985116,-3.2506550256224034,-3.0188202737159244,19.123813694900072,84.59973037047689,0.0,18.600088823435048,130.74421092278857,0.0,18.91183162565864,88.94140263126349,0.0,18.5519795028808,128.81129275829272,0.0,18.956004514224567,96.87530982431286,0.0,20.080512868550958,14.243103372385178,1.0304579382087127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,19.05065075974877,0.003528547990999793,-3.1919427900724213,20.24770953852824,0.3716780372933336,0.003528547990999793,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.005211769729655762,0.002529255593646796,11.5,-1.7875000000000003,0.005211769729655762,0.002529255593646796,4.5,3329972.2114554914,0.0 
 02/06  24:00:00,-2.5749999999999997,-3.2981369813304697,-3.3799238614906506,-3.337049856776866,-3.381512235577543,-3.333214985676391,-3.2612186915180885,18.313983313956527,229.38522742311852,0.0,18.200315162620235,95.72289428383982,0.0,18.473780568513803,62.105753803494565,0.0,18.173436072860323,93.67344726330691,0.0,18.50548533073062,67.58110673127112,0.0,19.79935681974179,0.0,31.028020623138502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,18.209486628566516,0.003492192998349074,-3.319348346966402,19.406625400445016,0.3716780372933336,0.003492192998349074,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.002547692262803312,11.5,-2.5749999999999997,0.005211769729655762,0.002547692262803312,4.5,3329972.2114554914,0.0 
 02/07  01:00:00,-3.1125,-3.382076265148351,-3.439649540269928,-3.4198453593487277,-3.441313046925906,-3.4182711919272584,-3.3983073592255697,17.627010021161233,364.8896196269902,0.0,17.875234085162603,64.91099808393568,0.0,18.10774968590478,38.98045389265519,0.0,17.86442715148845,62.95756116491208,0.0,18.129330102561166,42.29095126154647,0.0,19.544421414677004,0.0,67.24089544130595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,17.49607735324836,0.0034671237408257518,-3.4041884356154,18.69327129206506,0.3716780372933336,0.0034671237408257518,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0025809708587820872,11.5,-3.1125,0.005211769729655762,0.0025809708587820872,4.5,3329972.2114554914,0.0 
 02/07  02:00:00,-4.3625,-3.486625531892454,-3.561092684213016,-3.53813421057205,-3.5630498672068214,-3.534797751406035,-3.56481889239744,17.031443165834972,460.2353570117448,0.0,17.511760941146612,44.2316706588187,0.0,17.728363176471817,22.690804593284554,0.0,17.510743665125418,42.41846280383362,0.0,17.743375692553055,24.434186837965058,0.0,19.260970439797124,0.0,94.14077272638548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,16.871963563328983,0.003439350172919428,-3.498884699815306,18.06921862647348,0.3716780372933336,0.003439350172919428,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.0025525795200484636,11.5,-4.3625,0.005211769729655762,0.0025525795200484636,4.5,3329972.2114554914,0.0 
 02/07  03:00:00,-5.6875,-3.6508723249218975,-3.7465737302415074,-3.7090012524337705,-3.749631829967175,-3.7032998722797617,-3.7896940131245387,16.49641816198336,529.1216371168405,0.0,17.16035233277224,27.81985324011231,0.0,17.368680473368297,9.47356961161205,0.0,17.16102879372866,26.579436607735772,0.0,17.377459473822807,10.013203016192165,0.0,19.011388551477918,0.0,118.50746612901867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,16.313647827529287,0.003394769967469245,-3.6523815949863256,17.51100101641861,0.3716780372933336,0.003394769967469245,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0024186508772315483,11.5,-5.6875,0.005211769729655762,0.0024186508772315483,4.5,3329972.2114554914,0.0 
