Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/07  04:00:00,-6.1,-3.8480861216347755,-3.9365259680570275,-3.8929098863875025,-3.940313456248622,-3.8869261169541547,-4.005332746596881,16.006550028834866,611.1022883048483,0.0,16.900820085613,8.646293109397163,0.0,17.091319237719123,0.1350242495304883,5.559978481259577,16.91177801885803,7.59469625438561,0.1500790263212366,17.0938739781869,0.06213279316011722,6.3645964119431255,18.813500338101854,0.0,142.44704245003408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,15.812338443443887,0.0033409974396948518,-3.839929634241465,17.00981001206093,0.3716780372933336,0.0033409974396948518,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0025202177981038477,11.5,-6.1,0.005211769729655762,0.0025202177981038477,4.5,3329972.2114554914,0.0 
 02/07  05:00:00,-6.1,-4.029653827472851,-4.094617678488498,-4.058072313252239,-4.0981385270938935,-4.053681999983052,-4.167934966200173,15.593124509581141,695.6958934906665,0.0,16.74067621745546,0.0,12.647309999006893,16.90309720146685,0.0,21.420552858028714,16.76506502608533,0.0,13.958656875170561,16.89975754849287,0.0,23.87873203019757,18.67525953457229,0.0,165.3619428256439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,15.383653209823034,0.003291248924535372,-4.024776110747965,16.581234319971433,0.3716780372933336,0.003291248924535372,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.002615409887857121,11.5,-6.1,0.005211769729655762,0.002615409887857121,4.5,3329972.2114554914,0.0 
 02/07  06:00:00,-6.475,-4.166863398288177,-4.236485036722439,-4.207128817808938,-4.239401656987576,-4.203418991464674,-4.304024196432133,15.254368298228552,778.1627954615601,0.0,16.699804694405863,112.28176176666182,0.0,16.739096250711906,2.3878630445881868,22.364220248028346,16.70041117460306,80.55134153447801,0.15252559990295822,16.735426525342874,2.3470525315470354,23.28108083479077,18.544186614568872,0.0,183.13848047118836,0.0,161.35181616814384,0.0,0.0,149.95226830811072,14.241994775743295,116.50511070826846,17.335940605180973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.35181616814384,201.6897702101798,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,55.31283843443201,0.0014163212663852926,8.314094572405871,0.0,15.02722704171642,0.0032504270108048502,-4.167451782263501,16.224898052878235,0.3716780372933336,0.0032504270108048502,16.0,81.99998440416164,0.0,0.0,0.0,7.22,0.0,-6.475,0.005211769729655762,0.002547878683809683,11.5,-6.475,0.005211769729655762,0.002547878683809683,4.5,3331293.648023746,726083.1727566472 
 02/07  07:00:00,-6.7,-4.78438420738777,-5.119623422709353,-5.493661713528895,-5.098762971986326,-5.565562927958675,-4.895646451625203,15.531819621593275,1780.6549830894228,0.0,20.119123513446286,3351.588487946542,0.0,20.52492450491492,1648.7080173527038,0.0,20.073135252243155,3239.0662137629256,0.0,20.540513765924516,1654.1851411905445,0.0,20.587496247305417,2753.498845389916,0.0,0.0,21683.09114858945,0.0,0.0,3694.5187816081016,1964.374896844734,3563.8043088218346,2011.0771033516255,3131.9627138572246,2946.6555337190907,2546.663170371384,0.0,0.0,0.0,0.0,20904.67411023135,26130.842637789185,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,70.65467293209329,0.4551268240634806,8.314094572405871,0.0,7.781249713387096,0.002687814525825778,-6.3710397558594325,15.765223063150898,0.3716780372933336,0.002687814525825778,16.0,81.59911591788888,0.03731915298544336,0.0566326028313598,0.0,7.219999999999999,0.0,4.501277501321679,0.2605884864827881,0.0025071241994906518,11.5,4.501277501321679,0.2605884864827881,0.0025071241994906518,4.5,3758296.7831458743,94071033.49604107 
 02/07  08:00:00,-6.7,-5.85167105836261,-6.1285560330011775,-6.4926656031067695,-6.098363921566756,-6.532715735374583,-5.697940107529832,16.199683405584736,2173.333850907227,0.0,21.84830787812757,3243.675929427537,0.0,22.128787277888332,1447.7762790744075,0.0,21.81861032092531,3137.70775758392,0.0,22.126413305372832,1445.933069313478,0.0,21.904256491312438,2681.3649944018903,0.0,0.0,19528.52145567252,0.0,0.0,3707.286793900846,1856.0273759936695,3579.1985314715525,1905.6827568928068,3146.9933010665395,2946.7554357607414,2559.980207248592,0.0,0.0,0.0,0.0,19528.52145567252,24410.651819590646,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.26686311800708,0.43450453417639695,8.314094572405871,0.0,7.9633361738088,0.0026120165393163568,-6.700310983570751,15.983904041269355,0.3716780372933336,0.0026120165393163568,16.0,82.0,0.036439021647407824,0.05612226649322237,0.0,7.22,0.0,4.501657264235489,0.2605884864827881,0.0025071241994906518,11.5,4.501657264235489,0.2605884864827881,0.0025071241994906518,4.5,3739035.5140925534,87878346.55052632 
 02/07  09:00:00,-6.324999999999999,-4.865898356991951,-3.1036495811778497,-3.827377935695031,-3.0486266932904615,-3.990441221920622,-2.444786478686184,17.265587404236662,3202.0833163376265,0.0,22.20190310282512,1459.5021609093567,0.0,22.201455908728555,556.2700383969459,0.0,22.201901957279226,1310.6276952985615,0.0,22.202377722023087,557.097785990027,0.0,22.20032863620665,26.539576837050987,221.6187523165606,0.0,10909.53941973111,0.0,0.0,1949.000085626466,967.9427149601705,1779.3066483360867,1020.9934221754189,294.454225440299,2847.667449522317,2455.6809428810766,0.0,0.0,0.0,0.0,10909.53941973111,13636.924274663888,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,62.88680520914116,0.13708460506849007,8.314094572405871,0.0,8.257456763916071,0.002626839323854488,-6.64581622893128,15.999899774835304,0.3716780372933336,0.002626839323854488,16.0,82.0,0.03424812858572727,0.04970759925027224,0.0,7.22,0.0,4.499990791469971,0.2605884864827881,0.002507018297113342,11.5,4.499990791469971,0.2605884864827881,0.002507018297113342,4.5,33248422.32629727,49092927.38879 
 02/07  10:00:00,-6.1,-1.3342568628912252,-0.25371139531652664,-1.9655010035079885,-0.12142850447069643,-2.2878359407486526,1.5091166670362766,18.10591747778561,3010.0152467827984,0.0,22.20266738731187,634.9545766281052,0.0,22.20235624678432,159.0859176947859,0.0,22.20203593392354,438.20434731124527,0.0,22.20200677073781,158.54024465590064,0.0,22.93946270776448,0.0,549.7601013223516,0.0,8310.589564333693,0.0,0.0,1124.8281898302805,571.2751232086047,907.5447701633769,622.8880223618014,0.0,2788.353511034309,2353.8758129569173,0.0,0.0,0.0,0.0,8310.589564333693,10388.236955417116,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,61.810064529509646,0.09833852997009872,8.314094572405871,0.0,8.532312612396014,0.0028859240837991913,-5.5641964177849,15.999922415190989,0.3716780372933336,0.0028859240837991913,16.0,82.0,0.03297448965705095,0.044207106034887644,0.0,7.22,0.0,4.501224450097808,0.2605884864827881,0.0024195917979821825,11.5,4.501224450097808,0.2605884864827881,0.0024195917979821825,4.5,43562056.557176925,37397653.039501615 
 02/07  11:00:00,-6.475,0.130211247260904,0.7144032515433,-1.4787286678887785,0.9036436200604263,-1.8266871416642665,3.701227019416441,18.81030173575846,2865.6913886419843,0.0,22.2025268129686,377.0205693347365,0.0,22.201232172731125,22.63929435206728,6.2143279073256394,22.202525339816454,141.4262362731444,0.0,22.20118640471724,23.36478255175922,5.192574747944491,23.430858235505223,0.0,589.6194589585721,0.0,7522.464615897857,0.0,0.0,867.5041984702651,428.8699987764459,611.6676403493136,482.7688651266127,0.0,2885.8797448550026,2276.3974534919353,0.0,0.0,0.0,0.0,7522.464615897857,9403.08076987232,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,62.01730241108214,0.08991705567322185,8.314094572405871,0.0,8.740040111682834,0.002986615972079541,-5.173023581888288,15.999950337452631,0.3716780372933336,0.002986615972079541,16.0,82.0,0.03508239881973675,0.04052402550689186,0.0,7.22,0.0,4.4992254678358625,0.2605884864827881,0.0023106548621520985,11.5,4.4992254678358625,0.2605884864827881,0.0023106548621520985,4.5,44904180.10338341,33851090.77154035 
 02/07  12:00:00,-5.6375,0.7109058849540316,0.6866862126137407,-1.5442322616211333,0.893696815292111,-1.8666706806722868,4.396194726842511,19.33876119146905,2607.5146312539055,0.0,22.202423237120293,236.3354154650943,14.601858331848348,22.201534932982625,5.6590101725460045,102.27191876306784,22.202011524756315,65.54772474654635,81.26221165584224,22.202734461922617,6.92772389105113,57.5054247467491,23.512906825273443,0.0,596.6466355240133,0.0,6735.814179629681,0.0,0.0,712.8841374217639,316.1624550589456,455.1454217658266,414.379921840207,0.0,2666.3881445203333,2212.2597431759323,0.0,0.0,0.0,0.0,6735.814179629681,8419.767724537101,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,61.70907635656789,0.0792655281306875,8.314094572405871,0.0,8.912910391785154,0.0031524938182198245,-4.558963170000818,15.999872652024699,0.3716780372933336,0.0031524938182198245,16.0,82.0,0.03057258173671407,0.037738177886593484,0.0,7.22,0.0,4.499947664907504,0.2605884864827881,0.002426453669857001,11.5,4.499947664907504,0.2605884864827881,0.002426453669857001,4.5,43544191.99707346,30311163.808333565 
 02/07  13:00:00,-4.3125,0.29454728021927024,-0.4149132876461562,-2.3137278839813304,-0.23508386348578936,-2.5643809579517844,3.362965631734773,19.76483473381057,2207.513203745028,0.0,22.217174795985713,0.0,326.7752333559669,22.201051554058125,0.0,329.59216433347075,22.20166093050019,0.0,266.1092442367171,22.20205917609369,0.0,164.57587452753984,23.272869803051567,0.0,577.3215532550742,0.0,5230.14713688351,0.0,0.0,167.1206308889727,83.45457747623422,205.43389629011983,300.4779042212506,0.0,2318.1787868603133,2163.387898918404,0.0,0.0,0.0,0.0,5230.14713688351,6537.683921104387,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,62.47428289335498,0.06391164238854816,8.314094572405871,0.0,9.043778137257851,0.003199876184281347,-4.406140684965338,16.000030946857116,0.3716780372933336,0.003199876184281347,16.0,82.0,0.024216764281271657,0.035763096353293285,0.0,7.22,0.0,4.499634901500543,0.2605884864827881,0.0025119341449974407,11.5,4.499634901500543,0.2605884864827881,0.0025119341449974407,4.5,39479840.26990385,23535662.11597579 
 02/07  14:00:00,-3.2124999999999995,-0.4613709091395216,-0.340354512666986,-2.0446454367877553,-0.26105798875141994,-2.2816139634874597,3.143142869784147,20.48111433070312,2159.095090674109,0.0,22.87586932416415,0.0,546.5263613542544,22.22767790222398,0.0,373.0686612504439,22.241394115957966,0.0,446.708094060357,22.201268826751576,0.0,272.17107801212876,23.70465134063643,0.0,611.1722520229557,0.0,4323.666160628813,0.0,0.0,0.0,41.72825198085106,28.144477602400627,192.87217110510127,0.0,2029.0320203565311,2091.0596846242743,0.0,0.0,0.0,0.0,4323.666160628813,5404.582700786015,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,62.90584145504536,0.05410599674536666,8.314094572405871,0.0,9.23606585023882,0.003147555162783624,-4.609408949902697,16.000450762239137,0.3716780372933336,0.003147555162783624,16.0,82.0,0.01970575960559953,0.03305400670418433,0.0,7.22,0.0,4.499429779323345,0.2605884864827881,0.0025886819242403876,11.5,4.499429779323345,0.2605884864827881,0.0025886819242403876,4.5,42170667.85263709,19456497.722829655 
 02/07  15:00:00,-2.8,0.5829159160346256,1.2106437731074269,-0.8853641887817176,1.0748113807028603,-1.1556431330400543,4.23366285441115,21.208125742892516,2114.0074882841636,0.0,22.842279127771114,0.0,545.5449449940903,22.202392796696838,0.0,292.6169580397964,22.201756612867122,0.0,404.71412639094797,22.20209111289177,0.0,263.0545150165028,23.89712240684261,0.0,799.6919965788616,0.0,4076.607474332184,0.0,0.0,0.0,121.64334955930825,68.51544572128388,203.4208532720261,0.0,1920.8210251245753,1884.6934363509185,0.0,0.0,0.0,0.0,4076.607474332184,5095.759342915229,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.67605823565896,0.04581326865240003,8.314094572405871,0.0,10.079036938592877,0.0034007152176810875,-3.7184768803786103,15.97890410318892,0.3929956083451623,0.0034007152176810875,16.0,82.0,0.018142111779741878,0.02568893527695133,0.0,7.22,0.0,4.49867909349172,0.2605884864827881,0.0027332702418179436,11.5,4.49867909349172,0.2605884864827881,0.0027332702418179436,4.5,43077867.02789616,18344733.634494826 
 02/07  16:00:00,-3.1125,1.8310143626264515,2.357478536071623,-0.11755903978884753,2.161427573979227,-0.41836778421580784,4.968305694471023,21.62701651630079,1949.07111135488,0.0,23.109091528260173,0.0,564.403542329957,22.20196941436211,0.0,261.6250377344516,22.20191644719633,0.0,378.7634999011151,22.201485869398823,0.0,347.024605620323,23.899093616396335,0.0,734.6548077267666,0.0,4236.6287201304885,0.0,0.0,0.0,150.33328416053004,91.97639221623858,117.02330551882079,0.0,2003.1624043724116,1876.8801000409303,0.0,0.0,0.0,0.0,4236.6287201304885,5295.7859001631095,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.288745089116425,0.0466249602103444,8.314094572405871,0.0,10.0346805403407,0.0035127454035299615,-3.3271688260092693,16.013117069026592,0.3852668002598535,0.0035127454035299615,16.0,82.0,0.019313760506261636,0.025561264773534296,0.0,7.22,0.0,4.499634437162159,0.2605884864827881,0.0026928756020455267,11.5,4.499634437162159,0.2605884864827881,0.0026928756020455267,4.5,41273026.4841549,19064829.240587197 
 02/07  17:00:00,-3.675,2.1949286768815095,2.5929382632614857,-0.10752051963207994,2.404477778511062,-0.43048067312413374,5.752264245343651,21.75648462449679,1823.776337753061,0.0,22.42241820795534,0.0,473.60614204510773,22.20216753008681,0.0,95.50164692574069,22.20233962185499,13.892108660990573,40.798518862772085,22.202103739721284,0.0,188.3878225452259,23.80045092721563,0.0,620.0787168910174,0.0,5093.08223748244,0.0,0.0,37.7879752538516,317.53384594554984,444.2449571872909,276.9936347582612,0.0,2150.9212565197254,1927.7407859082318,0.0,0.0,0.0,0.0,5093.08223748244,6366.35279685305,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,59.898266526123116,0.05504687389891101,8.314094572405871,0.0,9.675157114527739,0.003472529995211216,-3.4573724052118346,16.000997486074283,0.3716780372933336,0.003472529995211216,16.0,82.0,0.02151977796747254,0.027671377558329466,0.0,7.22,0.0,4.499435755962583,0.2605884864827881,0.0026383130032008985,11.5,4.499435755962583,0.2605884864827881,0.0026383130032008985,4.5,37671464.15292285,22918870.068670977 
 02/07  18:00:00,-3.9,2.444005827770765,2.5625601051868694,0.047261326561026745,2.633365117327738,-0.27804461560731214,6.499327397952406,21.672379688492992,1822.946901701813,0.0,22.201600815676464,54.519354870398615,53.552685070702296,22.201667137944376,25.16639002406839,5.667189111665891,22.202431023041036,187.8087545024967,0.0,22.202750306129268,6.693381365060077,26.741886318553952,23.74830761714982,0.0,616.4620601393825,0.0,6082.755768678141,0.0,0.0,493.1821253619324,432.4219651175244,658.3457699008868,445.24550730147683,0.0,2210.30577923947,1932.9759468706725,0.0,0.0,0.0,0.0,6082.755768678141,7603.444710847676,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,58.578992641594326,0.06203832716665779,8.314094572405871,0.0,9.660891018221282,0.003559613161916036,-3.1751039568777033,15.999643835057817,0.3716780372933336,0.003559613161916036,16.0,82.0,0.022440489986340552,0.027828707099835495,0.0,7.22,0.0,4.498784527643948,0.2605884864827881,0.0027248739570320027,11.5,4.498784527643948,0.2605884864827881,0.0027248739570320027,4.5,37677964.96652162,27372400.959051635 
 02/07  19:00:00,-4.5875,2.155485222247133,1.3526269662988561,-0.8898090940083381,1.5206575184459352,-1.1718556826448108,5.5090186994357015,21.131020057991037,1360.1399296808631,0.0,22.204108340143804,985.0312974949579,0.0,22.202889085845822,402.8873724938259,0.0,22.203335131781227,1016.9263413624454,0.0,22.201020794185816,384.11236900477803,0.0,22.68631491484155,0.0,531.7104925663057,0.0,8970.28470522388,0.0,0.0,1474.2963123568688,815.2366597962964,1484.8678027110536,848.6467112029,0.0,2391.207254750053,1984.384413520032,0.0,0.0,0.0,0.0,8970.28470522388,11212.855881529847,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,58.30854237576452,0.09055937277454118,8.314094572405871,0.0,9.524206284677039,0.0035281173963079638,-3.2860581460076097,16.00008727174919,0.3716780372933336,0.0035281173963079638,16.0,82.0,0.025454330061236957,0.02943261835484939,0.0,7.22,0.0,4.499491461028924,0.2605884864827881,0.0026778033287365756,11.5,4.499491461028924,0.2605884864827881,0.0026778033287365756,4.5,23304615.76722534,40366281.17350745 
 02/07  20:00:00,-5.0,0.10372820172185418,-1.477690795585354,-3.124767185495597,-1.324910255513129,-3.300602765211793,2.2006424812675602,20.397785619830742,983.4022095845128,0.0,22.204155034266947,1758.102071893584,0.0,22.202704389488343,732.2894560320742,0.0,22.20391244776711,1731.881376632753,0.0,22.199986754818113,723.2410326516374,0.0,22.204223664496748,527.5232948912428,0.0,0.0,12349.601814189216,0.0,0.0,2246.612116199813,1144.39870508705,2199.206836866847,1187.4382194750015,1015.0886185132346,2499.6008159706143,2058.259600318773,0.0,0.0,0.0,0.0,12349.601814189216,15437.00226773652,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.30293766461928,0.1361551053072426,8.314094572405871,0.0,9.32410093039648,0.003263598910105195,-4.204183096430873,15.99975548904903,0.3716780372933336,0.003263598910105195,16.0,82.0,0.0273436682316508,0.03189729869646619,0.0,7.22,0.0,4.500909705657981,0.2605884864827881,0.002561714023538994,11.5,4.500909705657981,0.2605884864827881,0.002561714023538994,4.5,12547364.584116202,55573208.16385147 
 02/07  21:00:00,-4.625,-1.8266486010936798,-2.4297116086717705,-2.8258484222260067,-2.3506851927792494,-2.78738778767372,-0.0037206554452142715,19.50443509972051,600.0752545276681,0.0,19.66060041029658,68.02302840534051,2.1471282867727495,19.91547700802914,40.15946190176675,1.8767381383654311,19.676404163000477,63.96814604213225,2.1059639304709323,19.93352945636052,43.87607449761865,2.105812199919558,21.076307226628902,0.0,46.4002636154283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,19.294267656134643,0.0039998099232602235,-1.8099132429104956,20.490290495163705,0.3716780372933336,0.0039998099232602235,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.0026717671808698133,11.5,-4.625,0.005211769729655762,0.0026717671808698133,4.5,7379972.211455491,0.0 
 02/07  22:00:00,-4.0875,-1.8977112365875588,-2.211115101787326,-2.139525749141498,-2.192537879857377,-2.1081384040065463,-0.9820957565693158,18.48386676166264,351.67739775817404,0.0,18.571967084339114,81.53407560111128,0.0,18.8795938545048,47.911979469708285,0.0,18.590447585952234,76.64597913951621,0.0,18.907364459404675,51.887354796587545,0.0,20.203936776291037,0.0,47.88603663423311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,18.402627491943427,0.00395071811321586,-1.9598635238680946,19.598758135517688,0.3716780372933336,0.00395071811321586,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0027729273372300023,11.5,-4.0875,0.005211769729655762,0.0027729273372300023,4.5,3329972.2114554914,0.0 
 02/07  23:00:00,2.3499999999999996,-1.9613717525776753,-2.171865420683855,-2.077651514372162,-2.1728879167041706,-2.064057059023355,-1.6576408729979293,17.697625551061662,432.18119216602804,0.0,18.161897885250518,54.64578116045601,0.0,18.39023803255877,30.63554051756813,0.0,18.17665071005178,51.188850750832216,0.0,18.41199430891577,32.876632775123255,0.0,19.678212825440124,0.0,65.50152478052382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,17.653899219816427,0.003949497120267571,-1.9726312242709507,18.85003254564689,0.3716780372933336,0.003949497120267571,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.3499999999999996,0.005211769729655762,0.0031133893613276118,11.5,2.3499999999999996,0.005211769729655762,0.0031133893613276118,4.5,3329972.2114554914,0.0 
 02/07  24:00:00,5.0375,-2.129242707412789,-2.257181560250725,-2.1782393937087314,-2.2626045236957406,-2.1687938970030456,-2.0965943758153243,17.222185076395828,542.6096310177511,0.0,18.117987212095684,16.925330801302778,0.0,18.249165485472446,5.882434526253348,0.4214287495647113,18.12681031855869,15.531229402823897,0.0,18.25869230017015,6.0269776685277066,0.5904121565463925,19.426342222918073,0.0,86.59407934214363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,17.13489718266352,0.003904100688463262,-2.1155839881282024,18.331130244245273,0.3716780372933336,0.003904100688463262,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.0031900870117969925,11.5,5.0375,0.005211769729655762,0.0031900870117969925,4.5,3329972.2114554914,0.0 
 02/08  01:00:00,2.025,-2.2370139500244712,-2.2890045189605632,-2.256457322333016,-2.2926727683248376,-2.25460547729403,-2.242209325633658,17.020492856546397,579.908801758889,0.0,17.982722537936716,5.0484816907334675,0.0,18.10021385731463,0.0,3.5918723875663545,17.997136031683574,3.737093188003655,0.0,18.10345990473222,0.0,4.289653716369969,19.32507423635569,0.0,101.09688487929839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,16.84997775478484,0.003863438337307472,-2.248902691935833,18.04630016354079,0.3716780372933336,0.003863438337307472,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.025,0.005211769729655762,0.003241279123204236,11.5,2.025,0.005211769729655762,0.003241279123204236,4.5,3329972.2114554914,0.0 
 02/08  02:00:00,0.225,-2.3173011595758872,-2.3617096203766135,-2.3432990643992806,-2.363918700868911,-2.341465221150229,-2.3566360587969832,16.848237876436826,573.4727562419293,0.0,17.789486897699007,5.403611340124769,0.0,17.920333885325228,0.0,4.183334596174973,17.809442684466607,3.655816990171843,0.0,17.92134415749397,0.0,4.788107932952869,19.21560934717951,0.0,107.358734056522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,16.66116403253193,0.003839540058762849,-2.3279947819457076,17.857538959859436,0.3716780372933336,0.003839540058762849,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.0031221572176687207,11.5,0.225,0.005211769729655762,0.0031221572176687207,4.5,3329972.2114554914,0.0 
 02/08  03:00:00,-2.4375,-2.3989187854752245,-2.424294218766487,-2.4171788499374225,-2.4254586705117562,-2.4169286609781016,-2.4309896324964306,16.640768895301672,604.7239362676073,0.0,17.632031346164652,0.3919501826574674,0.9609991653658767,17.765368618999386,0.0,9.35987988372841,17.656524103284482,0.0,2.4063567893562094,17.764055749977103,0.0,10.444860166577257,19.176836318567922,0.0,122.68134936179405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,16.428428530572877,0.0038118009924545436,-2.4230601263949687,17.624864422494664,0.3716780372933336,0.0038118009924545436,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.4375,0.005211769729655762,0.002907576032239104,11.5,-2.4375,0.005211769729655762,0.002907576032239104,4.5,3329972.2114554914,0.0 
 02/08  04:00:00,-2.15,-2.449503726691662,-2.4653934604797674,-2.469152383468254,-2.4654772938976097,-2.46998111745379,-2.465961224082859,16.394988561823098,644.3623265688357,0.0,17.48928678977591,0.0,7.477942588198232,17.61491513191779,0.0,14.642527299261758,17.515560313358552,0.0,9.155279657878168,17.611447027168545,0.0,16.233727850789194,19.113809888691847,0.0,135.85887133222474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,16.198638099038416,0.003797664948388216,-2.4725311457218746,17.395105061215816,0.3716780372933336,0.003797664948388216,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.15,0.005211769729655762,0.003065113055427731,11.5,-2.15,0.005211769729655762,0.003065113055427731,4.5,3329972.2114554914,0.0 
 02/08  05:00:00,-0.03750000000000003,-2.4980633458228514,-2.515967095194179,-2.5146682499797253,-2.516085299925174,-2.5141958738076053,-2.518514843484141,16.149321812758423,704.5564380387152,0.0,17.440106201834723,0.0,21.049391365244844,17.53188661939202,0.0,23.773851899743477,17.462586139892014,0.0,21.858316857951195,17.52554087357886,0.0,26.303739405082922,19.014225544701617,0.0,145.38287623101797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,15.978505285757345,0.003788980020954808,-2.50875269833476,17.174991337883803,0.3716780372933336,0.003788980020954808,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.03750000000000003,0.005211769729655762,0.0033228982368506154,11.5,-0.03750000000000003,0.005211769729655762,0.0033228982368506154,4.5,3329972.2114554914,0.0 
 02/08  06:00:00,-4.9625,-2.553583951372617,-2.6601803574153973,-2.6456109206500282,-2.6611444173530847,-2.6424585621201357,-2.6789511679344886,15.948041168241046,717.6893112679722,0.0,17.138116368689474,0.0,18.634280721082405,17.26406927467869,0.0,24.023491781934126,17.167038628845283,0.0,20.035932656732484,17.25630698281295,0.0,26.478695770118804,18.826519948388725,0.0,152.00384830276255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,15.706862085919736,0.003760693162256022,-2.584851562690978,16.903410318833664,0.3716780372933336,0.003760693162256022,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.9625,0.005211769729655762,0.0023917564184038013,11.5,-4.9625,0.005211769729655762,0.0023917564184038013,4.5,3329972.2114554914,0.0 
 02/08  07:00:00,-10.737499999999999,-3.7732760719246095,-4.841105651918898,-5.889226391896689,-4.783033738891136,-6.104669755860199,-4.193347780646802,16.193599177001197,1572.6245113271982,0.0,20.302681913599294,3384.8456220659878,0.0,20.612209071048827,1674.5561554462367,0.0,20.043439197313656,3287.308917176919,0.0,20.628443269609544,1681.6043341407296,0.0,20.582862245710952,2798.3497842299557,0.0,0.0,21302.910192296607,0.0,0.0,3719.3579702358224,1978.8440842017073,3587.705922798635,2026.0612070926256,3153.9245194580312,4001.00629880383,2550.697763278501,0.0,0.0,0.0,0.0,21258.091384787895,26572.614230984866,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.54504522085709,0.48627822048348734,8.314094572405871,0.0,7.98505771411269,0.002111878319218277,-9.26507545348663,15.988251845850343,0.3716780372933336,0.002111878319218277,16.0,81.9773469440391,0.06955622735224601,0.055546924884563934,0.0,7.22,0.0,4.499699462811201,0.2605884864827881,0.001521160556740002,11.5,4.499699462811201,0.2605884864827881,0.001521160556740002,4.5,3787852.661511481,95661411.23154552 
 02/08  08:00:00,-12.575,-7.37769493086166,-8.873370629196089,-10.354241359195955,-8.759853630216593,-10.540604689510682,-7.339289084148339,16.55901642094392,1894.2252528061993,0.0,21.312076701895915,3301.9599237630837,0.0,21.94132531899499,1570.1245751791344,0.0,21.266740598511554,3191.725981638887,0.0,21.94098501986649,1569.1215198032426,0.0,21.56815953116443,2719.4721678146225,0.0,0.0,21268.88144522719,0.0,0.0,3718.2276428854466,1963.420509952168,3586.599739847389,2012.367949818063,3153.212169777983,4481.715127245598,2512.7054514714964,0.0,0.0,0.0,0.0,21268.88144522719,26586.10180653398,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.88923628822957,0.501637184412762,8.314094572405871,0.0,8.092841871344234,0.0017388003455552218,-11.413365098832664,16.000148766170632,0.3716780372933336,0.0017388003455552218,16.0,82.0,0.08944228060776242,0.05307444233663916,0.0,7.22,0.0,4.498879042496458,0.2605884864827881,0.0013208497074628425,11.5,4.498879042496458,0.2605884864827881,0.0013208497074628425,4.5,3802407.9775555944,95709966.50352234 
 02/08  09:00:00,-12.8,-8.60494152922909,-7.297879447789625,-8.622253909897816,-7.183943619420077,-8.871537862432527,-5.6997381015739705,17.36155619639658,3152.8396715787253,0.0,22.19982342646198,2104.6260249618913,0.0,22.20201966794783,754.9872221411069,0.0,22.20097130961366,1930.0816305971734,0.0,22.20229548703462,758.0183346244064,0.0,22.199879114646595,310.946075388399,9.045420636935262,0.0,14815.366315957373,0.0,0.0,2591.6079524926104,1165.539741562296,2396.410805763651,1220.653403807174,789.3951070454708,4540.326485651228,2430.5929976771827,0.0,0.0,0.0,0.0,14815.366315957373,18519.207894946718,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,66.87082674892581,0.23806269101733302,8.314094572405871,0.0,8.308262045098857,0.0014854525579361306,-13.12041706232915,16.000007404322808,0.3716780372933336,0.0014854525579361306,16.0,82.0,0.09235370753432917,0.04825765805440049,0.0,7.219999999999999,0.0,4.501031950450888,0.2605884864827881,0.0011998426279824662,11.5,4.501031950450888,0.2605884864827881,0.0011998426279824662,4.5,33343560.707495525,66669148.42180818 
 02/08  10:00:00,-12.8,-5.622613974049947,-4.326492132365127,-6.7638247773840074,-4.147825255559283,-7.228305315438542,-2.014069548650698,17.925215098548165,3052.3705661172303,0.0,22.203325550159406,1091.8838891482217,0.0,22.20197481015029,297.9657062472751,0.0,22.203167123496712,838.0989152069004,0.0,22.202073089314275,316.80486934249694,0.0,22.6675860948669,0.0,526.9730389370309,0.0,11218.771451330136,0.0,0.0,1579.3912768855964,708.8945311617005,1305.2762899357078,779.788381264873,0.0,4539.481714513741,2365.2114449780656,0.0,0.0,0.0,0.0,11218.771451330136,14023.464314162671,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,66.24898711504206,0.1700095682387005,8.314094572405871,0.0,8.484031714143068,0.0015795444887956105,-12.429332605933936,15.999897381352461,0.3716780372933336,0.0015795444887956105,16.0,82.0,0.09230812788100987,0.04476245212690105,0.0,7.22,0.0,4.501295053675846,0.2605884864827881,0.0010908096762010148,11.5,4.501295053675846,0.2605884864827881,0.0010908096762010148,4.5,43629562.62890804,50484471.530985616 
 02/08  11:00:00,-12.8,-3.9434232120473385,-3.262077554233305,-6.084595798798402,-3.0437778957714148,-6.567476229178514,-0.015036152732797153,18.432591657669526,2982.4024250289012,0.0,22.203903696906337,749.6631616047957,0.0,22.20251375935671,91.99313583732021,0.0,22.202801237749636,465.0806035587806,0.0,22.20228970064298,146.44627443393227,0.0,23.155007652660558,0.0,566.2884129093982,0.0,10081.073026341834,0.0,0.0,1237.911374977425,503.4026251754663,933.1476742475016,609.8058701831391,0.0,4539.111231757254,2307.599805058335,0.0,0.0,0.0,0.0,10081.073026341834,12601.341282927293,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,66.5751877765189,0.1559847036491462,8.314094572405871,0.0,8.63949007523275,0.001697516984489761,-11.624078426218105,15.999943887923418,0.3716780372933336,0.001697516984489761,16.0,82.0,0.0922883098496292,0.04194974482757242,0.0,7.22,0.0,4.501545793669053,0.2605884864827881,0.001038755952406346,11.5,4.501545793669053,0.2605884864827881,0.001038755952406346,4.5,44966424.55271529,45364828.61853826 
 02/08  12:00:00,-11.425,-3.289639343087973,-3.305219759832768,-6.1878596987103425,-3.069990610024025,-6.642621744892573,0.6584402787637653,18.858334301833306,2763.4717598903126,0.0,22.202487041732702,509.78253972668153,0.0,22.201829806924124,0.0,73.42170916279468,22.20295659958169,362.63262084990834,0.0,22.20259768557341,102.15436705068572,0.0,23.233999825727032,0.0,572.9476592757554,0.0,9049.64534966457,0.0,0.0,998.8484547526368,338.3385846320233,831.1862167129109,565.7413043697832,0.0,4178.453938055709,2257.5689580384205,0.0,0.0,0.0,0.0,9049.64534966457,11312.05668708071,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,65.70858815697504,0.13284239384380786,8.314094572405871,0.0,8.774736436767244,0.0018279883004739248,-10.801594185729362,15.999912086276515,0.3716780372933336,0.0018279883004739248,16.0,82.0,0.07612638212774728,0.0396709371581336,0.0,7.22,0.0,4.499678048374106,0.2605884864827881,0.0011140154151928145,11.5,4.499678048374106,0.2605884864827881,0.0011140154151928145,4.5,43594636.86138669,40723404.07349056 
 02/08  13:00:00,-10.6,-3.8970943833186062,-4.806968782013373,-7.460499520128126,-4.573613822398757,-7.830682044495321,-0.6632922836453031,19.161752551730658,2407.898513068736,0.0,22.202486672282774,455.7321485391384,0.0,22.200386640602655,0.0,29.074896851221865,22.202135306380594,435.952201273027,0.0,22.202911284543674,136.53148842295735,0.0,22.95020159059963,0.0,550.1495718397134,0.0,8938.347727026872,0.0,0.0,945.2292722004452,382.4924886579549,904.4508044545867,600.1228450155014,0.0,3962.445780456921,2220.258992528678,0.0,0.0,0.0,0.0,8938.347727026872,11172.93465878359,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,64.69820265732449,0.12336220155280467,8.314094572405871,0.0,8.875005610759796,0.00184702123163529,-10.692772151190418,16.00036573241199,0.3716780372933336,0.00184702123163529,16.0,82.0,0.06752651225942422,0.038064314012288145,0.0,7.22,0.0,4.499780075357428,0.2605884864827881,0.0011719457193585267,11.5,4.499780075357428,0.2605884864827881,0.0011719457193585267,4.5,39535672.37829114,40222564.77162092 
 02/08  14:00:00,-11.287499999999998,-5.085044800550357,-4.931351055241066,-7.20966244502888,-4.726890944592633,-7.553008532203812,-1.0834924146146057,19.57003987986021,2413.410114864859,0.0,22.201449859548134,262.1568597514298,0.0,22.201611449524215,0.0,39.463747515539865,22.201079132563564,217.10718616639497,0.0,22.201691071786314,30.011897967479,0.0,23.269239850894614,0.0,575.0043614093722,0.0,8619.415604004522,0.0,0.0,752.0771777599305,372.12915480642874,686.1041484160166,493.56392021036896,0.0,4142.955649984158,2179.5768492910447,0.0,0.0,0.0,0.0,8619.415604004522,10774.269505005652,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,65.46156197052916,0.12447356725313878,8.314094572405871,0.0,8.98180097201493,0.0017357527068482728,-11.39012264480538,16.000043262081558,0.3716780372933336,0.0017357527068482728,16.0,82.0,0.07445680859807713,0.03640005431131999,0.0,7.22,0.0,4.499957746318097,0.2605884864827881,0.0011786126807551292,11.5,4.499957746318097,0.2605884864827881,0.0011786126807551292,4.5,42236765.254222155,38787370.21802034 
 02/08  15:00:00,-11.325,-4.118667417856341,-3.625838023509435,-6.158174704867214,-3.4190430410460424,-6.590093146804557,0.3000432659699853,19.97753672659624,2432.002304439662,0.0,22.20189525327193,0.0,261.36727738891716,22.20144843329822,0.0,45.08764048441549,22.20222101657569,136.4559302366249,0.0,22.202842960514168,0.0,50.44649672361652,23.50171815128668,0.0,593.8607484435074,0.0,7851.532404120591,0.0,0.0,229.97573611316759,366.52939243774136,605.6518811858922,413.31519930800744,0.0,4152.2873580608375,2131.333870945111,0.0,0.0,0.0,0.0,7851.532404120591,9814.415505150739,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,66.17419157615386,0.1184385058875208,8.314094572405871,0.0,9.110497227992488,0.001735317477514015,-11.392224303525559,15.999987478037013,0.3716780372933336,0.001735317477514015,16.0,82.0,0.07477633758885233,0.03452532502169509,0.0,7.22,0.0,4.4999775433405205,0.2605884864827881,0.0011112227212570973,11.5,4.4999775433405205,0.2605884864827881,0.0011112227212570973,4.5,43131147.52383574,35331895.81854266 
 02/08  16:00:00,-11.474999999999998,-3.0442655273993964,-2.817688954028741,-5.6313485921927615,-2.591832187370035,-6.103093388788558,1.5985657699555154,20.22381937602512,2349.330443323288,0.0,22.202209797904388,0.0,195.14482923475515,22.202637703221004,85.92905048765135,0.0,22.203134933443707,404.1405966203828,0.0,22.20225326292401,5.3656320669858815,3.5535213961464933,23.550725823179008,0.0,598.1824141844115,0.0,8357.165453702732,0.0,0.0,296.02452159710623,497.32753468259733,872.361610733642,465.38559290117905,0.0,4191.016944451729,2098.7490675518366,0.0,0.0,0.0,0.0,8357.165453702732,10446.456817128415,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,65.71679932483175,0.12253021101716899,8.314094572405871,0.0,9.199797071660786,0.0017999137094685353,-10.969182862689355,16.001509560328955,0.3716780372933336,0.0017999137094685353,16.0,82.0,0.07634884034624982,0.03331788511032098,0.0,7.22,0.0,4.4990171991165475,0.2605884864827881,0.0010629113816732036,11.5,4.4990171991165475,0.2605884864827881,0.0010629113816732036,4.5,41334958.20347211,37607244.5416623 
 02/08  17:00:00,-12.3875,-2.4917772646804144,-2.4831496844236156,-5.3602903864888995,-2.247712099582098,-5.828133405560676,2.199340825254551,20.301087235037222,2305.005600865663,0.0,22.20250931309896,243.27653534305267,0.0,22.202912387155656,254.12620758113883,0.0,22.20408771474673,766.372607962016,0.0,22.204040915120334,114.5585686971632,0.0,23.24402563453533,0.0,574.2475180239633,0.0,9665.262883786398,0.0,0.0,733.0940399265501,665.3085433972753,1233.4214744883134,578.1796764987729,0.0,4430.676688468445,2084.1836765555463,0.0,0.0,0.0,0.0,9665.262883786398,12081.578604732997,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,65.6628855301886,0.14128345630016273,8.314094572405871,0.0,9.238588356242666,0.0018594449669037906,-10.586809244715807,16.000687944889954,0.3716780372933336,0.0018594449669037906,16.0,82.0,0.08703392830163886,0.03279186445703594,0.0,7.22,0.0,4.499945965032117,0.2605884864827881,0.0010638903860195423,11.5,4.499945965032117,0.2605884864827881,0.0010638903860195423,4.5,37752553.07826365,43493682.97703878 
 02/08  18:00:00,-13.8,-2.3399564552283456,-2.45897503917766,-5.378237303751262,-2.2193467964532547,-5.85285248305463,2.1669028895139637,20.193280292211334,2322.975937152676,0.0,22.20495574601074,919.5207450574059,0.0,22.20295808293061,386.1668469443611,0.0,22.204544412256872,1047.6316466659528,0.0,22.20376374063447,333.36537406779877,0.0,23.04724067798982,0.0,558.7141050484272,0.0,11379.071747268736,0.0,0.0,1407.0931994135801,797.0629767246274,1513.5908757561197,796.5582810746131,0.0,4800.3937305328545,2090.8476128616257,0.0,0.0,0.0,0.0,11379.071747268736,14223.839684085919,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,66.4212507063928,0.1746128859580215,8.314094572405871,0.0,9.219620183051871,0.001816269595690141,-10.828250072895255,16.000041855876752,0.3716780372933336,0.001816269595690141,16.0,82.0,0.1071871759156545,0.03303041467191978,0.0,7.22,0.0,4.499778598120086,0.2605884864827881,0.0009712927120639762,11.5,4.499778598120086,0.2605884864827881,0.0009712927120639762,4.5,37783902.266697615,51205822.862709306 
 02/08  19:00:00,-14.775,-3.1015572507471227,-4.099487815482801,-7.202445948124701,-3.8397573667058564,-7.662674771019081,0.5413970981934573,19.657621483331415,1873.307378273776,0.0,22.204449393240097,1813.2590390650364,0.0,22.203630926223102,740.7717819560828,0.0,22.20532416116984,1812.828459465672,0.0,22.202460216256174,718.0014828364308,0.0,22.287805684135872,9.868801414591019,201.34462222249613,0.0,14332.7883543666,0.0,0.0,2298.543176468412,1151.3099501189672,2276.948253276534,1180.6848264657658,304.89723295486834,5048.559911516517,2149.117722999528,0.0,0.0,0.0,0.0,14332.7883543666,17915.98544295825,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,67.31124578954511,0.23293883452898786,8.314094572405871,0.0,9.06270945486622,0.0017313666915114746,-11.344125038004304,15.9997196847355,0.3716780372933336,0.0017313666915114746,16.0,82.0,0.12348327004224136,0.035218443327478616,0.0,7.22,0.0,4.472982843967935,0.2605884864827881,0.0009095705477988646,11.5,4.472982843967935,0.2605884864827881,0.0009095705477988646,4.5,23438768.71334006,64497547.594649695 
 02/08  20:00:00,-14.624999999999998,-5.825214477227326,-8.04764036395137,-10.756901971148146,-7.788529336152674,-11.060248499135461,-3.3146070214690044,18.93856115063702,1526.4648329632416,0.0,22.20459863400523,2467.5550343821315,0.0,22.202956213150117,1024.5158523926675,0.0,22.205311052425103,2413.0265955312034,0.0,22.20268922523223,1014.5540835521092,0.0,22.203532900970746,973.2589104139424,0.0,0.0,17338.15780446501,0.0,0.0,2953.4647976962715,1435.1607185435757,2877.8579999944786,1477.3379453039468,1457.530882124167,5016.305148262583,2215.9678466426326,0.0,0.0,0.0,0.0,17338.15780446501,21672.697255581257,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,67.94941590296787,0.29449575741123646,8.314094572405871,0.0,8.881843921105382,0.0015461769846868054,-12.588916877448726,15.999710195693467,0.3716780372933336,0.0015461769846868054,16.0,82.0,0.12124076696775377,0.03789798855100658,0.0,7.22,0.0,4.499941354517256,0.2605884864827881,0.0009114956773416895,11.5,4.499941354517256,0.2605884864827881,0.0009114956773416895,4.5,12696688.948460428,78021710.12009254 
 02/08  21:00:00,-14.4,-8.53192474678189,-9.462073760197013,-10.174146825733352,-9.319516954737516,-10.11564395100379,-5.86322848995407,17.963338899272333,932.0549095192544,0.0,18.88763199608473,13.252178015729964,16.435019774221132,19.158236955546776,0.17747931374384507,20.805447900407867,18.92294725316489,11.037993902897222,16.76099546276631,19.16383584391069,0.0,23.654545236144877,20.745750148501884,0.0,149.79664455273758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,67.98514619007314,0.0,8.314094572405871,0.0,17.647443523335024,0.002219099648344416,-8.540188774393739,18.84739030978231,0.3716780372933336,0.002219099648344416,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-14.4,0.005211769729655761,0.0009154862250204659,11.5,-14.4,0.005211769729655761,0.0009154862250204659,4.5,7379972.21145549,0.0 
 02/08  22:00:00,-14.775,-8.633449322586248,-9.143889385182687,-9.06954153256168,-9.100092323905647,-9.011100632657818,-7.093932555643745,16.78971381734738,635.881628654066,0.0,17.479434941486875,22.679126539858345,0.0,17.806617246645402,0.001243322304560479,2.700574404928034,17.517583546322648,18.819792738934183,0.0,17.81407893430773,0.0,3.598880911520439,19.759268718361902,0.0,157.20831927095614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,67.98514619007314,0.0,8.314094572405871,0.0,16.56592917381518,0.002177344261564503,-8.742033991175543,17.765968260934127,0.3716780372933336,0.002177344261564503,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-14.775,0.005211769729655762,0.0009073825306900516,11.5,-14.775,0.005211769729655762,0.0009073825306900516,4.5,3329972.2114554914,0.0 
 02/08  23:00:00,-15.375000000000002,-8.703915708414264,-9.056802068858389,-8.907947835513543,-9.053476016724574,-8.884447356427827,-8.120930572689632,15.88022349909135,691.6527011132912,0.0,16.793176293706455,98.56921814373783,0.0,17.02077588810293,0.0,11.03047666150178,16.81140761342301,80.34641939538636,0.0,17.023122256378823,0.0,12.600850105816221,19.194176266331343,0.0,184.4334012354268,0.0,53.405748180966995,0.0,0.0,93.7086844165885,0.0,77.07375978234789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.405748180966995,66.75718522620873,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,67.43841260656119,0.0008165750849209247,8.314094572405871,0.0,15.654631394030382,0.002171588509744469,-8.758422601381024,16.8546832083231,0.3716780372933336,0.002171588509744469,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-15.375000000000002,0.005211769729655762,0.0008709866024131334,11.5,-15.375000000000002,0.005211769729655762,0.0008709866024131334,4.5,3330738.803816662,240325.86681435144 
 02/08  24:00:00,-15.6,-8.900777658858452,-9.084665297994103,-8.98780496531257,-9.089849435525819,-8.978352365262666,-8.69301063714014,15.133237757340062,842.3167290811043,0.0,16.699994315077905,348.25181214497485,0.0,16.701838755965525,60.30451120814928,0.0,16.699951545087693,331.0886070446657,0.0,16.702606014335938,59.70031244783428,0.0,18.89707143921771,0.0,218.88538373320478,0.0,504.52482206596983,0.0,0.0,394.1884957788024,98.95387998334832,375.05909403663367,103.29377123782407,0.0,0.0,19.254715298738162,0.0,0.0,0.0,0.0,504.52482206596983,630.6560275824623,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,58.58190570883272,0.005000774555139874,8.314094572405871,0.0,14.868378769107196,0.0021360307461030376,-8.948820525044482,16.119862748918916,0.3716780372933336,0.0021360307461030376,16.0,82.0,0.0,0.00010050832683271262,0.0,7.22,0.0,-15.6,0.005211769729655762,0.0008897358587936268,11.5,-15.6,0.005211769729655762,0.0008897358587936268,4.5,3334645.481081144,2270361.699296864 
 02/09  01:00:00,-15.225,-9.021619587844341,-9.148802318198566,-9.113921397500715,-9.152408276951245,-9.112139746606951,-8.974829398732663,14.581918694988053,1038.9373229645835,0.0,16.7000131540608,415.4458353828093,0.0,16.700079588436303,115.88723604042258,0.0,16.699700049498055,399.78901660798033,0.0,16.700368473026273,115.48321186253906,0.0,18.825189769890144,0.0,222.6865383337137,0.0,1176.2027650276227,0.0,0.0,470.89947334975614,162.41275944938,452.84943396565785,167.91318132838003,0.0,0.0,192.58506531225697,0.0,0.0,0.0,0.0,1176.2027650276227,1470.2534562845285,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,47.9869890281966,0.00814583867252721,8.314094572405871,0.0,14.285632029125473,0.0021112473460503127,-9.08582487772638,15.999466643500035,0.3716780372933336,0.0021112473460503127,16.0,82.0,0.0,0.0011742087393681818,0.0,7.22,0.0,-15.225,0.005211769729655762,0.000906301241119504,11.5,-15.225,0.005211769729655762,0.000906301241119504,4.5,6577546.840275023,5292912.442624303 
 02/09  02:00:00,-15.375000000000002,-9.238690878635337,-9.378752759862484,-9.327874857275553,-9.383130738505928,-9.320485035343786,-9.34302867742672,14.167505075596038,1181.732412425296,0.0,16.69988355558182,525.2404197399171,0.0,16.700280649378875,169.04888044200686,0.0,16.699966923273543,507.0385951957134,0.0,16.700110671758228,168.79189810055618,0.0,18.678298505322175,0.0,211.0639555635692,0.0,2073.6332824237797,0.0,0.0,580.6680332453941,215.56963730112471,560.1043712551027,221.18166602625146,0.0,0.0,357.64443218299317,0.0,0.0,0.0,0.0,2073.6332824237797,2592.0416030297247,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,46.857004992731525,0.014158042217396123,8.314094572405871,0.0,13.84551718772762,0.0020783592384025036,-9.263398775583376,15.999717844144191,0.3716780372933336,0.0020783592384025036,16.0,82.0,0.0,0.0024079059072701454,0.0,7.22,0.0,-15.375000000000002,0.005211769729655762,0.000908744448671709,11.5,-15.375000000000002,0.005211769729655762,0.000908744448671709,4.5,6583134.494629988,9331349.770907009 
 02/09  03:00:00,-15.6,-9.461976865535917,-9.570781630570334,-9.532872017818558,-9.57465618008568,-9.528683291487308,-9.595925346351404,13.860249883961625,1292.2879844514011,0.0,16.70019709329036,585.853287233597,0.0,16.7005970811043,196.97148379908816,0.0,16.699966462274098,565.9779542272893,0.0,16.700063985347583,196.82370061949752,0.0,18.612668760933662,0.0,205.86342774470234,0.0,2410.3870249494166,0.0,0.0,641.2842029187598,243.49876556123763,619.0231212721345,249.19402285403427,0.0,0.0,481.1325743750301,0.0,0.0,0.0,0.0,2410.3870249494166,3012.983781186771,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,52.079835399506784,0.01933470546362338,8.314094572405871,0.0,13.516075542427128,0.002035731816759516,-9.497056941284571,15.999848153717405,0.3716780372933336,0.002035731816759516,16.0,82.0,0.0,0.0034509549288918883,0.0,7.22,0.0,-15.6,0.005211769729655762,0.0009340457574059297,11.5,-15.6,0.005211769729655762,0.0009340457574059297,4.5,6587989.739220251,10846741.612272376 
