Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/09  04:00:00,-15.225,-9.67931092558691,-9.76930837910686,-9.736118817302746,-9.772684686725226,-9.732071683022724,-9.820200511221577,13.6245365699823,1375.132883238635,0.0,16.700543638934253,575.8903103247821,0.0,16.699264713303542,196.2582580811059,0.0,16.700097565173106,558.099488567276,0.0,16.699199626484226,196.09178307796446,0.0,18.572786430458013,0.0,202.69947873869086,0.0,2429.1721515359113,0.0,0.0,631.3383144268298,242.689304304167,611.1445654546035,248.38870284936766,0.0,0.0,572.2759234443204,0.0,0.0,0.0,0.0,2429.1721515359113,3036.4651894198887,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.290584298679235,0.022605396488011187,8.314094572405871,0.0,13.272830999999362,0.001997714612123745,-9.709392765941079,15.999918904490103,0.3716780372933336,0.001997714612123745,16.0,82.0,0.0,0.00428871461460114,0.0,7.22,0.0,-15.225,0.005211769729655762,0.0009503112138571565,11.5,-15.225,0.005211769729655762,0.0009503112138571565,4.5,6591079.330718489,10931274.681911599 
 02/09  05:00:00,-15.375000000000002,-9.847110162429312,-9.90903637370004,-9.896155247271201,-9.91094986045621,-9.895450787691003,-9.953062069098396,13.453581953641804,1440.2863374505314,0.0,16.700191754155806,569.6575945789949,0.0,16.69937683423868,195.44212373005223,0.0,16.70057752389885,553.7391778404033,0.0,16.700366181772935,196.030016883209,0.0,18.580099499817447,0.0,203.26357488407695,0.0,2422.2913724428704,0.0,0.0,625.0648660626191,241.87452627366312,606.8079537308996,248.40768209248938,0.0,0.0,641.9589552081377,0.0,0.0,0.0,0.0,2422.2913724428704,3027.864215553588,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,59.13358050836514,0.025334638695643043,8.314094572405871,0.0,13.086793831179694,0.0019650338347097602,-9.894788092124465,15.999948815000561,0.3716780372933336,0.0019650338347097602,16.0,82.0,0.0,0.004969895489159683,0.0,7.22,0.0,-15.375000000000002,0.005211769729655762,0.0009268902133773751,11.5,-15.375000000000002,0.005211769729655762,0.0009268902133773751,4.5,6593661.782619544,10900311.175992917 
 02/09  06:00:00,-15.6,-9.997900655751351,-10.078150366969917,-10.066020164874253,-10.079501272552072,-10.064083430218545,-10.116774970461908,13.329469309505939,1483.30223781453,0.0,16.70022489813978,644.4726588701715,0.0,16.699490852726793,225.38398271362297,0.0,16.699933011214988,624.6529504392129,0.0,16.699937333898816,225.28581962420333,0.0,18.516061354898007,0.0,198.20702116005572,0.0,2623.027605458931,0.0,0.0,699.8799543508562,271.8210173006294,677.6703010340186,277.6279456345817,0.0,0.0,692.2371315511764,0.0,0.0,0.0,0.0,2623.027605458931,3278.784506823664,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.298286788806806,0.02888666676837827,8.314094572405871,0.0,12.952552307807492,0.0019403438499343032,-10.036802245224198,15.999980071456683,0.3716780372933336,0.0019403438499343032,16.0,82.0,0.0,0.0054840254783978925,0.0,7.22,0.0,-15.6,0.005211769729655762,0.0009706469873570493,11.5,-15.6,0.005211769729655762,0.0009706469873570493,4.5,6596999.318290427,11803624.22456519 
 02/09  07:00:00,-14.162500000000001,-10.186141659778357,-10.265798072227186,-10.239108816488855,-10.268025770382994,-10.234966254870153,-10.317320988862141,13.229995978003068,1514.9704277160115,0.0,16.699886686734686,606.3641045883495,0.0,16.699943439539318,213.54837185335532,0.0,16.699367393372135,590.2928107350776,0.0,16.699071884136945,213.0878014112311,0.0,18.471728300136782,0.0,194.69979330320047,0.0,2597.7341294877356,0.0,0.0,661.7448540181374,260.0120875977311,643.2677251921625,265.3611239758949,0.0,0.0,723.794303613384,0.0,0.0,0.0,0.0,2597.7341294877356,3247.1676618596694,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,61.2294360100389,0.029874660960074836,8.314094572405871,0.0,12.868218970426206,0.0019114472181245249,-10.205176412447514,16.000006825098612,0.3716780372933336,0.0019114472181245249,16.0,82.0,0.0,0.005816705890828635,0.0,7.22,0.0,-14.162500000000001,0.005211769729655762,0.001107423177831011,11.5,-14.162500000000001,0.005211769729655762,0.001107423177831011,4.5,6597937.884881964,11689803.58269481 
 02/09  08:00:00,-12.6125,-10.34010107252761,-10.393076132692048,-10.375839600816155,-10.394956376061005,-10.374095138304849,-10.441581414306354,13.211726983372607,1550.602104774263,0.0,16.69986947459384,425.8726871975799,0.0,17.359642944178525,0.0,90.26450979368332,16.700134342114044,347.8158491915298,0.0,16.69927725396547,130.82490296496528,0.0,18.493550167216704,0.0,196.42424185471248,0.0,1935.8281731881395,0.0,0.0,481.2603106207823,0.0,400.8564817299713,183.1244095187613,0.0,0.0,732.8618698643177,0.0,0.0,0.0,0.0,1935.8281731881395,2419.7852164851743,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,64.27939098430193,0.02602936751678961,8.314094572405871,0.0,12.84368047862751,0.0018837395091123366,-10.368754942388733,15.999822306399167,0.3716780372933336,0.0018837395091123366,16.0,82.0,0.0,0.005913867351813251,0.0,7.22,0.0,-12.6125,0.005211769729655762,0.0012075145500293853,11.5,-12.6125,0.005211769729655762,0.0012075145500293853,4.5,6594378.818752254,8711226.779346628 
 02/09  09:00:00,-8.7625,-10.455823755604737,-10.474726219385976,-10.470861973773157,-10.475610334217363,-10.470784357628931,-10.507676760823303,13.424615796301396,1650.1259041354137,0.0,16.776405325692558,45.905481749506876,33.73521555163262,19.826381716560178,0.0,253.99556161316906,16.764912022467875,32.54467465180136,36.015288596822415,16.745687858644168,7.843866516188143,36.654052649104074,18.608330022210684,0.0,205.45692133444265,0.0,1001.5327212910386,0.0,0.0,73.60798341438297,0.0,54.47087125321866,26.955823710087042,0.0,0.0,643.45242011053,0.0,0.0,0.0,0.0,1001.5327212910386,1251.9159016137985,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,69.1058862053016,0.018210195131514024,8.314094572405871,0.0,13.08218648828607,0.001865574836017783,-10.477162184962449,15.999859445451015,0.3716780372933336,0.001865574836017783,16.0,82.0,0.0,0.004991364421702984,0.0,7.219999999999999,0.0,-8.7625,0.005211769729655762,0.0014964564714896856,11.5,-8.7625,0.005211769729655762,0.0014964564714896856,4.5,6587092.233169291,4506897.245809674 
 02/09  10:00:00,-3.575,-10.49219672044421,-10.486903633749119,-10.487390776921858,-10.48713378779349,-10.487571860657615,-10.504029754057983,13.987279693033697,1699.7969759614089,0.0,17.413692271499077,0.0,111.84562577854297,22.093611744874075,0.0,404.4770382940608,17.236835813180935,0.0,93.67116748138693,17.118016201998906,0.0,83.59373753629632,18.765113076064136,0.0,217.79428986863886,0.0,453.1573101170388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.4529156149218,0.0,0.0,0.0,0.0,453.1573101170388,566.4466376462984,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.97534081281972,0.010748660749531415,8.314094572405871,0.0,13.64000788548348,0.0018640266187560067,-10.48643770149162,16.000008559148444,0.3716780372933336,0.0018640266187560067,16.0,82.0,0.0,0.003065457892170815,0.0,7.22,0.0,-3.575,0.005211769729655762,0.0019178755795802847,11.5,-3.575,0.005211769729655762,0.0019178755795802847,4.5,6580095.512832209,2039207.8955266743 
 02/09  11:00:00,-2.0125,-10.463181591953475,-10.425137665753024,-10.427581569807664,-10.425093201853588,-10.428868759130422,-10.429695224334289,14.906636188936766,1583.4851368323002,0.0,18.238158333578813,0.0,177.06728683849252,23.29961936948886,0.0,484.52680973824266,17.73100101934113,0.0,131.08940534071021,17.542951793176655,0.0,115.35877723174963,18.913039296228177,0.0,229.4399415228085,0.0,120.45247505106124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.70215320850488,0.0,0.0,0.0,0.0,120.45247505106124,150.56559381382655,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.80294290785156,0.002824713289412951,8.314094572405871,0.0,14.453326467440654,0.0018713030445245415,-10.442852206628515,16.000128761242294,0.3716780372933336,0.0018713030445245415,16.0,82.0,0.0,0.0007800835525513412,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.0022564417311455353,11.5,-2.0125,0.005211769729655762,0.0022564417311455353,4.5,6572632.40000441,542036.1377297756 
 02/09  12:00:00,-2.5749999999999997,-10.364447787742314,-10.288890233740492,-10.310000277555828,-10.28770996945025,-10.315001213191625,-10.267396911274037,15.99599710909961,1332.9503957818079,0.0,19.22222971147153,0.0,202.70686236751055,23.384572809577683,0.0,446.3643936378921,18.079760591095095,0.0,107.51370502938096,17.931566218554607,0.0,95.06247730049046,19.098109483487743,0.0,192.03190430810224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,15.459545721985025,0.0018868671857986024,-10.35858897487504,16.66022744458166,0.3716780372933336,0.0018868671857986024,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.0023635833164114004,11.5,-2.5749999999999997,0.005211769729655762,0.0023635833164114004,4.5,6569972.211455491,0.0 
 02/09  13:00:00,-1.0499999999999998,-10.19602200188697,-10.106903596489051,-10.137351549520183,-10.105195074500818,-10.143320248944327,-10.062237242053097,17.097873916789855,1079.6266692942108,0.0,20.553799489220957,0.0,210.66956766420367,22.686280933009737,0.0,318.3095438051354,18.474230376507357,0.0,44.14979858116399,18.44664296488294,0.0,41.52397974746708,19.383519317973356,0.0,117.5475522748051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.69073696773465,0.0019195272244796407,-10.179922045408112,17.891346401120355,0.3716780372933336,0.0019195272244796407,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.0499999999999998,0.005211769729655762,0.0025242394473735455,11.5,-1.0499999999999998,0.005211769729655762,0.0025242394473735455,4.5,6569972.211455491,0.0 
 02/09  14:00:00,1.7499999999999998,-9.966033582771662,-9.881009580998342,-9.911693013743772,-9.879683290076887,-9.916805807614026,-9.824493653825927,18.104129737883138,866.5477806531899,0.0,22.13384284193974,0.0,252.78976004093442,21.67085683975398,0.0,181.3455838398992,18.931954489644056,5.64929306042643,5.090850048753339,19.023472496540144,1.8128059833903762,8.105638759858493,19.75024056042969,0.0,63.88614997495776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.738810212069346,0.0019628072104138877,-9.94325725887409,18.93932386323484,0.3716780372933336,0.0019628072104138877,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7499999999999998,0.005211769729655762,0.0027099564627939537,11.5,1.7499999999999998,0.005211769729655762,0.0027099564627939537,4.5,6569972.211455491,0.0 
 02/09  15:00:00,2.425,-9.759970605858113,-9.671456375451271,-9.697621786140182,-9.671053210050093,-9.701602115180084,-9.616299762282745,19.007513718604706,668.7199280290887,0.0,23.436103495358765,0.0,287.588953093182,20.915909229313847,0.0,73.95420136466734,19.19760029677728,45.78885789546027,0.0,19.56005470814344,18.09742004617769,0.0,20.09120896425965,0.0,22.78320335447401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.60160157674657,0.0019994255941558703,-9.740415241522816,19.802034199786313,0.3716780372933336,0.0019994255941558703,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.0027521109003336465,11.5,2.425,0.005211769729655762,0.0027521109003336465,4.5,6569972.211455491,0.0 
 02/09  16:00:00,3.2624999999999997,-9.546540500966636,-9.450245711973169,-9.489578578045998,-9.449528080486699,-9.495223423284175,-9.383289470735056,19.690238696752377,542.8218390797526,0.0,24.35903812464839,0.0,304.3303213045101,20.519885281991815,7.113669401570519,7.524532309153244,19.323963153353304,90.13416277361125,0.0,20.40019455967756,8.758296194810555,0.2694540707075248,20.413052077162337,7.967317890772165,0.037365159905732526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.313343126662865,0.002036867537895207,-9.531634404529182,20.513692911311423,0.3716780372933336,0.002036867537895207,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2624999999999997,0.005211769729655762,0.00292989100434167,11.5,3.2624999999999997,0.005211769729655762,0.00292989100434167,4.5,6569972.211455491,0.0 
 02/09  17:00:00,1.0875000000000001,-9.36196754526287,-9.303147076201034,-9.325665163089848,-9.302892815349681,-9.327392117875512,-9.244819337748579,20.055425991630706,474.57809059872295,0.0,23.974363720038554,0.0,239.6611590277114,20.196140030865692,49.81331420790744,0.0,19.28039563330674,126.21713631970638,0.0,20.995700157428967,0.49885672623656774,4.193152122410851,20.692211908288364,20.022370495691575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.746039777008868,0.0020730979357869985,-9.332721400864767,20.946309413932646,0.3716780372933336,0.0020730979357869985,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0875000000000001,0.005211769729655762,0.0028835081115197547,11.5,1.0875000000000001,0.005211769729655762,0.0028835081115197547,4.5,6569972.211455491,0.0 
 02/09  18:00:00,-1.6,-9.22664046585691,-9.171845005000188,-9.180886562852656,-9.172344458171352,-9.181291127322133,-9.130144111651118,19.829345435561684,278.8044223249039,0.0,21.643948151722267,0.0,68.00791401978663,19.66326164741554,74.47207596135688,0.0,18.921462787140097,141.17596052824098,0.0,20.264030067185026,38.949520732708564,0.0,20.62933658069314,12.244648669153841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.584515515733443,0.0021009792547815077,-9.190414966726564,20.784723482011426,0.3716780372933336,0.0021009792547815077,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.6,0.005211769729655762,0.002839805131730866,11.5,-1.6,0.005211769729655762,0.002839805131730866,4.5,6569972.21145549,0.0 
 02/09  19:00:00,-1.8875000000000002,-9.046059015733936,-8.965372393635246,-8.985903949668078,-8.965010646625228,-8.989224155428161,-8.921017285252988,19.217328340936582,235.30728812938332,0.0,20.072604296385663,15.147290480845783,1.266790828704103,19.134560557448825,73.94124804428003,0.0,18.562490833608233,127.7135197388285,0.0,19.494951036814108,56.33061269889575,0.0,20.291491425764086,1.0987420756234485,4.5296321444917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.047818732014946,0.002132557672979389,-9.02696798478088,20.247956857898274,0.3716780372933336,0.002132557672979389,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.005211769729655762,0.002880295665899233,11.5,-1.8875000000000002,0.005211769729655762,0.002880295665899233,4.5,6569972.211455491,0.0 
 02/09  20:00:00,-0.6375,-8.851779014151429,-8.763093845898872,-8.797842800533589,-8.761115547038884,-8.803041613454905,-8.703418231889927,18.532540454912432,311.0042025120906,0.0,19.195713491571876,34.2974537451658,0.0,18.75392056848638,58.11598201886727,0.0,18.331525359714266,98.31817301854989,0.0,18.97229064288834,49.12757241055084,0.0,20.001177886505598,0.0,29.33459603215789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.42890932838136,0.002166650625627247,-8.847481423739836,19.62897206157295,0.3716780372933336,0.002166650625627247,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6375,0.005211769729655762,0.002870745225002185,11.5,-0.6375,0.005211769729655762,0.002870745225002185,4.5,6569972.211455491,0.0 
 02/09  21:00:00,0.375,-8.659598217018662,-8.582783373924103,-8.618489739760907,-8.580066131979313,-8.623205105046857,-8.515177142968746,17.931050765235376,412.6674428453482,0.0,18.668156450761902,27.89276410519159,0.0,18.484303905833684,35.61241230454061,0.0,18.183182503939527,63.45343719467206,0.0,18.61246922480098,30.5264137009637,0.0,19.796604689158332,0.0,61.171897327302645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.820500042491304,0.0022010155797130746,-8.660563692518306,19.020486790980534,0.3716780372933336,0.0022010155797130746,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.005211769729655762,0.002784041100375804,11.5,0.375,0.005211769729655762,0.002784041100375804,4.5,6569972.211455491,0.0 
 02/09  22:00:00,3.35,-8.496868851595362,-8.444974892845575,-8.477040919818942,-8.442196972535973,-8.48107348211617,-8.378831484845673,17.475171228345417,505.2098515241462,0.0,18.4094207073305,13.007017503091618,0.0,18.344368319489387,15.233438689580112,0.0,18.14213508076438,32.70791968331315,0.0,18.4162554291717,11.78094231176135,0.0,19.626597903579807,0.0,82.99051118752806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.373788130274747,0.002229464111124789,-8.509667818306452,18.573711983110485,0.3716780372933336,0.002229464111124789,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.35,0.005211769729655762,0.0025440100717575758,11.5,3.35,0.005211769729655762,0.0025440100717575758,4.5,6569972.211455491,0.0 
 02/09  23:00:00,4.3125,-8.413106306104922,-8.402205906179859,-8.417154481728389,-8.400434037905386,-8.418153774961931,-8.354410123620898,17.19834614781569,588.4623835416751,0.0,18.332187522447676,0.0442682163601944,5.033769218489397,18.31074957700642,0.6464675583250141,3.4085588890867484,18.184401214779143,6.494652373144561,0.07034892659521574,18.34749162294513,0.0,5.86047851455686,19.551253385913817,0.0,101.05821135051349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.06928392976149,0.0022478527868386193,-8.41635270627003,18.269167131328757,0.3716780372933336,0.0022478527868386193,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.3125,0.005211769729655762,0.0023684301485405184,11.5,4.3125,0.005211769729655762,0.0023684301485405184,4.5,6569972.211455491,0.0 
 02/09  24:00:00,5.6499999999999995,-8.385271053514568,-8.389258342103346,-8.393084152620805,-8.388547691204842,-8.393134671629122,-8.362916087356147,17.062520812373318,619.5343627150435,0.0,18.252576818344178,0.0,9.800565391194937,18.26089916321175,0.0,8.775300344979144,18.170015994697586,0.0,3.1244562292216074,18.27880191817951,0.0,11.224429078802416,19.45563607777424,0.0,104.58626085074877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.92891843078907,0.0022528664859459598,-8.391032204353943,18.128790549209054,0.3716780372933336,0.0022528664859459598,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6499999999999995,0.005211769729655762,0.002240875703258554,11.5,5.6499999999999995,0.005211769729655762,0.002240875703258554,4.5,6569972.211455491,0.0 
 02/10  01:00:00,5.6375,-8.404658301486556,-8.443911865514215,-8.432680381906744,-8.444429818442838,-8.430306463191819,-8.443639366249368,16.990492950553467,623.0607008647021,0.0,18.193975726675813,0.0,11.936186719336774,18.219966136498638,0.0,11.740666298695146,18.143165735972694,0.0,7.575239074797537,18.22764666343471,0.0,13.799882191566098,19.36558232339418,0.0,104.23078392214597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.843332146482503,0.002248957899454947,-8.402191045997377,18.043212905121223,0.3716780372933336,0.002248957899454947,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6375,0.005211769729655762,0.0020725559877754823,11.5,5.6375,0.005211769729655762,0.0020725559877754823,4.5,6569972.211455491,0.0 
 02/10  02:00:00,4.3125,-8.474035353649052,-8.50486201825608,-8.486611976671094,-8.506246784441242,-8.48401541748063,-8.524736079784375,16.96038209973412,617.1555491849379,0.0,18.12179029211621,0.0,10.399058786955777,18.168631290730673,0.0,11.835987585569058,18.088828063260234,0.0,7.456521779954187,18.170895545206886,0.0,13.501995904063051,19.349237589331317,0.0,107.09838918823374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.790527958711206,0.0022351975316700617,-8.46675719167303,17.99043913648678,0.3716780372933336,0.0022351975316700617,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.3125,0.005211769729655762,0.002090892288388727,11.5,4.3125,0.005211769729655762,0.002090892288388727,4.5,6569972.211455491,0.0 
 02/10  03:00:00,3.9,-8.52724436019568,-8.55033642791919,-8.537381441881607,-8.55155325163597,-8.535850964536706,-8.572997388084914,16.906975703103193,607.2911078145532,0.0,18.010603010773828,0.0,5.4449604750834055,18.078539873090243,0.0,9.080710365648315,17.990559425612716,0.0,3.6932417676775913,18.078520553100574,0.0,10.227464584957602,19.2704497532864,0.0,104.7180933711893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.741890764731387,0.002224180998886195,-8.52284455153577,17.941826297101894,0.3716780372933336,0.002224180998886195,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.002123320670405425,11.5,3.9,0.005211769729655762,0.002123320670405425,4.5,6569972.211455491,0.0 
 02/10  04:00:00,3.9,-8.571779555823737,-8.598008746083131,-8.584144893335566,-8.599217349926345,-8.582171908374903,-8.622108730672235,16.816670858026647,599.3186703613246,0.0,17.89961866358646,0.0,3.1942753082175273,17.97885829018672,0.0,7.943055428597802,17.884218549433292,0.0,1.890679203609693,17.97779405353605,0.0,8.867781882480074,19.17150448626641,0.0,103.42428202756815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.659312860364512,0.0022143750514912264,-8.564433557052064,17.85927007192481,0.3716780372933336,0.0022143750514912264,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.00212171970638669,11.5,3.9,0.005211769729655762,0.00212171970638669,4.5,6569972.211455491,0.0 
 02/10  05:00:00,2.8374999999999995,-8.613166256232756,-8.616431234486573,-8.606410374853876,-8.617424565486395,-8.605373194495334,-8.637474249051898,16.722721568244054,608.0768854198939,0.0,17.827416052973298,0.0,6.080872511001417,17.90884232572462,0.0,10.510029632854128,17.812682911729876,0.0,4.704465217689631,17.90648806797975,0.0,11.662817734803355,19.15159483125622,0.0,110.41811472495812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.550627393651666,0.0022054796368551244,-8.60496289380179,17.7506042720175,0.3716780372933336,0.0022054796368551244,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.005211769729655762,0.002210990097975428,11.5,2.8374999999999995,0.005211769729655762,0.002210990097975428,4.5,6569972.211455491,0.0 
 02/10  06:00:00,2.2,-8.614490323762931,-8.623819120967932,-8.623703546577703,-8.624061692114589,-8.62397110985234,-8.633355033582635,16.62830248923622,627.4776529191297,0.0,17.77169017933815,0.0,9.593516170659257,17.851107929262625,0.0,13.323637247560157,17.757232721007178,0.0,8.087871886507685,17.847475262374886,0.0,14.736531717088326,19.161323286082183,0.0,119.0745482774667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.450524430587066,0.002202517642776022,-8.620204657307086,17.65050785774267,0.3716780372933336,0.002202517642776022,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.005211769729655762,0.002121823966229514,11.5,2.2,0.005211769729655762,0.002121823966229514,4.5,6569972.211455491,0.0 
 02/10  07:00:00,1.2,-8.647639898064416,-8.670088789657399,-8.659999188325894,-8.670820064809147,-8.658197765700306,-8.685331180647985,16.524317751569157,655.8990484411095,0.0,17.749126612473418,0.0,16.982683008022946,17.82238883735456,0.0,19.114139588767216,17.739631659197595,0.0,15.537311686351984,17.817022689638787,0.0,21.129530937149525,19.194317725765952,0.0,130.80741889237436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.33460501387176,0.002196220981723374,-8.644141135307155,17.53460236286839,0.3716780372933336,0.002196220981723374,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.0020533084436185943,11.5,1.2,0.005211769729655762,0.0020533084436185943,4.5,6569972.211455491,0.0 
 02/10  08:00:00,-0.4625000000000001,-8.65825070900066,-8.659993761664364,-8.654202864285052,-8.660615313274915,-8.653770399576953,-8.674141127715163,16.465184416587295,721.2989798296333,0.0,17.79523792793758,0.0,28.650756329015962,18.432820088705874,0.0,66.38399509309468,17.875565794720636,0.0,33.5135101296309,17.88161827985391,0.0,33.53951255181693,19.261631747234535,0.0,144.09374127345376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.233309469238346,0.0021899740902724106,-8.654245649160421,17.433320630274018,0.3716780372933336,0.0021899740902724106,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.002190536281682927,11.5,-0.4625000000000001,0.005211769729655762,0.002190536281682927,4.5,6569972.211455491,0.0 
 02/10  09:00:00,0.275,-8.64197193197784,-8.631055032770092,-8.630571679780372,-8.631251193392842,-8.630853822317821,-8.63800393660571,16.543749670926115,841.4279762353043,0.0,18.02140633524836,0.0,42.02116624476926,19.831408199151728,0.0,155.47085476364524,18.161942749937054,0.0,50.87517272131461,18.134072520142066,0.0,48.141974803435176,19.313239335175503,0.0,143.6482080923975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.290589768442302,0.0021918457505086556,-8.634328984545418,17.490596791149155,0.3716780372933336,0.0021918457505086556,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.275,0.005211769729655762,0.002338086418937442,11.5,0.275,0.005211769729655762,0.002338086418937442,4.5,6569972.211455491,0.0 
 02/10  10:00:00,3.5375,-8.618360343212402,-8.59491697066083,-8.600444785276522,-8.594591574446664,-8.601700214109647,-8.59196129155444,16.813622300554165,897.7598580871347,0.0,18.454686972168425,0.0,56.58538706369211,20.889170055628924,0.0,209.1681033522338,18.59520980146882,0.0,64.81603530590036,18.523136289277517,0.0,58.597976964645056,19.38352943631342,0.0,129.54061450004326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.539916441242823,0.0021971779384590343,-8.615294162557097,17.739911674376586,0.3716780372933336,0.0021971779384590343,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5375,0.005211769729655762,0.0023773239068268894,11.5,3.5375,0.005211769729655762,0.0023773239068268894,4.5,6569972.211455491,0.0 
 02/10  11:00:00,6.062499999999999,-8.57335454389792,-8.546221014046292,-8.557702184276934,-8.545335059360564,-8.55968964482539,-8.532273925259329,17.320859799736727,887.5425781331198,0.0,19.005088655035628,0.0,62.146024168737824,21.49061409531742,0.0,217.22605119421996,19.17465129990874,0.0,72.33995943315585,19.075821182070328,0.0,64.02388678957868,19.501980112391923,0.0,101.03382215904173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.020110802408023,0.0022058441836140265,-8.575755487557855,18.220086874804572,0.3716780372933336,0.0022058441836140265,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.062499999999999,0.005211769729655762,0.0023541251666187404,11.5,6.062499999999999,0.005211769729655762,0.0023541251666187404,4.5,6569972.211455491,0.0 
 02/10  12:00:00,7.3875,-8.519031423293459,-8.47633998734562,-8.49262673997908,-8.475013040701185,-8.495442088759983,-8.452758281290038,17.930876124790892,786.1002846629383,0.0,19.421142279989184,0.0,46.597420837623474,21.67770238166822,0.0,188.97669537614132,19.46294959385569,0.0,47.77423129025385,19.407000177737494,0.0,42.979270244084546,19.65391952582479,0.0,64.73827680644825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.63260796065136,0.0022178293171385933,-8.522808044802215,18.832557535394017,0.3716780372933336,0.0022178293171385933,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.3875,0.005211769729655762,0.002418756861164177,11.5,7.3875,0.005211769729655762,0.002418756861164177,4.5,6569972.211455491,0.0 
 02/10  13:00:00,7.1125,-8.424463244756645,-8.332853099386966,-8.365533703728206,-8.33040164038764,-8.371455946845341,-8.288574106139105,18.504563338722416,630.1444460035154,0.0,19.800444010905103,0.0,30.880119657487967,21.338673044151626,0.0,128.08235457714562,19.66765874885484,0.0,19.49657570198343,19.674723050510437,0.0,19.776592931954326,19.783982163049643,0.0,29.445913123966648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.210506750100958,0.0022395986432424825,-8.434198762329014,19.410408198696913,0.3716780372933336,0.0022395986432424825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.0026328574995533407,11.5,7.1125,0.005211769729655762,0.0026328574995533407,4.5,6569972.211455491,0.0 
 02/10  14:00:00,7.0125,-8.215822765577663,-8.100162506224404,-8.157106352682247,-8.09596103079904,-8.166332719045876,-8.022082248991373,18.99223292712056,514.262604376017,0.0,20.52447891211024,0.0,48.43042026100187,20.949727624145517,0.0,68.87981253445622,19.8279824472572,7.244092610861628,0.8130014953984528,19.911168641942076,2.8115004291524883,2.68722316150064,19.92403372085372,2.5972282456161224,3.480414953503214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.713014433330976,0.0022795036581771825,-8.243856801038671,19.912827672715185,0.3716780372933336,0.0022795036581771825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.0125,0.005211769729655762,0.002742188489869452,11.5,7.0125,0.005211769729655762,0.002742188489869452,4.5,6569972.211455491,0.0 
 02/10  15:00:00,7.575,-7.992628422365284,-7.887416200063929,-7.944084624026726,-7.882955716841154,-7.951932784306785,-7.794505522701001,19.332808309105417,413.38806804364935,0.0,20.714416308071968,0.0,32.6702095682017,20.518649819380308,0.046457870927156364,14.449885412108983,19.79384200366625,38.507340116532305,0.0,20.016337494396634,21.365406371994084,0.0,20.085853063059506,17.02794873572583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.10213221796785,0.002327717920321214,-8.014164648104746,20.301838897387864,0.3716780372933336,0.002327717920321214,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.575,0.005211769729655762,0.0028232336466779205,11.5,7.575,0.005211769729655762,0.0028232336466779205,4.5,6569972.211455491,0.0 
 02/10  16:00:00,7.1125,-7.769851407518688,-7.659221351561217,-7.7142721083940495,-7.65479119935382,-7.7218647644497,-7.561149702354043,19.46094642706234,332.80443642647765,0.0,20.326084565627216,13.734534909226284,1.6852136167562435,20.23630979674897,16.073499668832937,0.0,19.732256822104983,56.551371207136526,0.0,20.03786258350796,32.95770988113327,0.0,20.177687030715123,23.69644712185419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.278630535775374,0.0023755806826349073,-7.787260655447456,20.47823145095726,0.3716780372933336,0.0023755806826349073,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.0029729237758568208,11.5,7.1125,0.005211769729655762,0.0029729237758568208,4.5,6569972.211455491,0.0 
 02/10  17:00:00,4.95,-7.495382265803669,-7.3034929207988775,-7.375483125350838,-7.298032905583462,-7.3867575860664765,-7.186943320069285,19.357003331721252,268.90898408615203,0.0,19.77545106713158,49.515585974914416,0.0,19.7990426021599,39.97399341535095,0.0,19.39381973895766,76.33362396633493,0.0,19.773825040374945,46.91565849891782,0.0,20.067908072041433,26.23618254800158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.201147625378567,0.0024324363299291184,-7.517217120068253,20.400622929163145,0.3716780372933336,0.0024324363299291184,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.95,0.005211769729655762,0.003329068060473788,11.5,4.95,0.005211769729655762,0.003329068060473788,4.5,6569972.211455491,0.0 
 02/10  18:00:00,2.15,-7.044425070207796,-6.855634310675973,-6.96727256457076,-6.847111196004381,-6.983929122737493,-6.6904335723630535,19.0259329531057,224.33872917246754,0.0,19.164158904762818,73.14750368037915,0.0,19.28990103077662,53.00994779150551,0.0,18.92235674245903,88.35768979286956,0.0,19.31357370461268,57.94010937052008,0.0,19.930329411296512,12.398347761789068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.888253276137355,0.0025216806752134165,-7.105029192938342,20.087531466322197,0.3716780372933336,0.0025216806752134165,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.15,0.005211769729655762,0.003396887614760312,11.5,2.15,0.005211769729655762,0.003396887614760312,4.5,6569972.211455491,0.0 
 02/10  19:00:00,0.7875000000000001,-6.713771122792268,-6.608579257001953,-6.6773491781619985,-6.601790674707048,-6.684499221538797,-6.459882400719015,18.552355113682157,270.4415806230488,0.0,18.707996108607155,72.7654914183916,0.0,18.893652635108822,48.70681646349652,0.0,18.58557404728629,78.94026121661756,0.0,18.91090529371742,53.57352459853945,0.0,19.82996456429304,0.0,16.053722878403107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.427348461595066,0.0026030593157081346,-6.731044918900096,19.626446962917377,0.3716780372933336,0.0026030593157081346,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.00332453408288625,11.5,0.7875000000000001,0.005211769729655762,0.00332453408288625,4.5,6569972.211455491,0.0 
 02/10  20:00:00,0.6,-6.484793767227917,-6.424947153846013,-6.470257995380617,-6.420164426268467,-6.475165432309149,-6.308247472779204,18.047550331165667,361.0003698999142,0.0,18.441048184048213,53.931240256571584,0.0,18.62509327334918,33.01219614146373,0.0,18.384574886804195,55.909686813766086,0.0,18.638669689790806,36.16968381720403,0.0,19.74381691271087,0.0,49.07555363564347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.922729859357265,0.00265496625918313,-6.498528562531147,19.12171377660112,0.3716780372933336,0.00265496625918313,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.0032238950152672086,11.5,0.6,0.005211769729655762,0.0032238950152672086,4.5,6569972.211455491,0.0 
 02/10  21:00:00,-0.15,-6.381961845353873,-6.356923989052893,-6.369468222874944,-6.354709671960567,-6.36955870077791,-6.283921604151101,17.613467794737904,470.8430956379,0.0,18.26096183322099,31.905652816666304,0.0,18.418179732836848,16.31664388034153,0.0,18.231676777595705,32.76332639268901,0.0,18.42661134499726,17.748381619215422,0.0,19.69999381864833,0.0,81.75673829246773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.464715903095136,0.002687815007033424,-6.365419264729123,18.66362731794772,0.3716780372933336,0.002687815007033424,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.005211769729655762,0.0032794042072205936,11.5,-0.15,0.005211769729655762,0.0032794042072205936,4.5,6569972.211455491,0.0 
 02/10  22:00:00,-0.6,-6.314022126857212,-6.282591181038779,-6.289847516916315,-6.281504091006091,-6.290757503327327,-6.237417432044669,17.23369889761817,537.4330023742714,0.0,18.04574569370211,17.904803843303,0.0,18.18586097992921,5.7069053812596735,0.0,18.024820484620882,18.72680145408947,0.0,18.190393537580572,6.089079033378255,0.0,19.585491702040436,0.0,103.64415250540867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.07283363386901,0.0027058530173996245,-6.302236566795129,18.271705240005247,0.3716780372933336,0.0027058530173996245,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.003250104573075106,11.5,-0.6,0.005211769729655762,0.003250104573075106,4.5,6569972.211455491,0.0 
 02/10  23:00:00,-1.2874999999999999,-6.248758838373186,-6.221940077323335,-6.231883825764391,-6.220944238129069,-6.233303417337767,-6.187580704838407,16.899767794364465,595.4185565707019,0.0,17.86177697054103,4.694220104757051,0.0,17.9872405782991,0.0,4.402757288055739,17.84851067237636,5.4999103844593265,0.0,17.988143391516164,0.0,5.027062350660287,19.468179530157506,0.0,122.05870680550038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.722182241683324,0.002722811847784127,-6.2441278116338,17.921016423188526,0.3716780372933336,0.002722811847784127,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.003104110859135485,11.5,-1.2874999999999999,0.005211769729655762,0.003104110859135485,4.5,6569972.211455491,0.0 
 02/10  24:00:00,-1.3249999999999997,-6.196900459914112,-6.181485405236211,-6.18955026973809,-6.180652429960824,-6.190506749838507,-6.1551951868831205,16.6144322097002,643.8210800344682,0.0,17.709919261872116,0.0,6.445593871701874,17.82006028678193,0.0,12.73032328820176,17.702009054382128,0.0,5.5700713262809245,17.817782901517212,0.0,14.169424349759709,19.362297695314325,0.0,136.77894998330441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.429773900868838,0.0027352593722460633,-6.196723480107785,17.628580614716387,0.3716780372933336,0.0027352593722460633,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.005211769729655762,0.0029337827125573025,11.5,-1.3249999999999997,0.005211769729655762,0.0029337827125573025,4.5,6569972.211455491,0.0 
 02/11  01:00:00,-2.1624999999999996,-6.173122217907776,-6.163760422395804,-6.168377410579776,-6.163211569992046,-6.168817931676251,-6.145479216304958,16.341809255669656,661.889798885576,0.0,17.43777252003188,0.0,6.969400139532922,17.547697361849536,0.0,13.15552681801762,17.4267227250656,0.0,5.83331940389246,17.544116924814816,0.0,14.550805537260544,19.10964143801438,0.0,138.83930153238413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.151036013275125,0.0027434007755471994,-6.1711668670461854,17.34982476238178,0.3716780372933336,0.0027434007755471994,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.1624999999999996,0.005211769729655762,0.0028854586873539377,11.5,-2.1624999999999996,0.005211769729655762,0.0028854586873539377,4.5,3329972.2114554914,0.0 
 02/11  02:00:00,-3.4875,-6.16087507759785,-6.147874755337578,-6.15079107625742,-6.147521564981615,-6.151129074733514,-6.135070650410323,16.070137739603222,677.1393656429257,0.0,17.229472797009812,0.0,13.479575121876167,17.337011862291973,0.0,18.458924642160184,17.216300315787244,0.0,11.90421951717832,17.331806183894052,0.0,20.40306028657085,18.9767393148663,0.0,151.2703607835291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,15.86060212089973,0.002750848450678043,-6.153890768965333,17.05937443653152,0.3716780372933336,0.002750848450678043,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.005211769729655762,0.0029867128500522984,11.5,-3.4875,0.005211769729655762,0.0029867128500522984,4.5,3329972.2114554914,0.0 
 02/11  03:00:00,-4.2125,-6.14415489354546,-6.13677244375264,-6.1392143230525775,-6.136497331969952,-6.139498835266873,-6.127041178058991,15.81456566442231,722.4130289041218,0.0,17.106747995091002,0.0,24.795176017846813,17.197280579999486,0.0,26.821901144157664,17.092022720765982,0.0,22.61839147414139,17.18955059765212,0.0,29.63441726506892,18.92368069794324,0.0,168.03383899447925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,15.595104753782078,0.002757481849946185,-6.1401202660573695,16.793862433017203,0.3716780372933336,0.002757481849946185,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.002940231634123997,11.5,-4.2125,0.005211769729655762,0.002940231634123997,4.5,3329972.2114554914,0.0 
 02/11  04:00:00,-4.4,-6.145353024136183,-6.141781471955093,-6.141239257366561,-6.141733375803449,-6.141050611572311,-6.1368966761094805,15.578077216673549,774.6157562274448,0.0,16.992468106454243,0.0,34.7665520687184,17.067101086872885,0.0,34.13065769323566,16.977977089924444,0.0,32.18136164478307,17.056716125448958,0.0,37.668478927609044,18.850081212717882,0.0,181.17081755394344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,15.355007151086024,0.0027608635385515104,-6.140027230993105,16.553757368862733,0.3716780372933336,0.0027608635385515104,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.00288467886805565,11.5,-4.4,0.005211769729655762,0.00288467886805565,4.5,3329972.2114554914,0.0 
 02/11  05:00:00,-4.0875,-6.129633353782744,-6.125339285639338,-6.1265358715921945,-6.125250634247144,-6.126804109037395,-6.1215245414219535,15.352974164645449,804.2964207975151,0.0,16.84865210650928,0.0,40.881197723629896,16.917931602739422,0.0,38.90481878498275,16.83543508803655,0.0,38.131310082968525,16.905644712693636,0.0,42.903845932031345,18.714404178856697,0.0,187.9012153520123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,15.134038620883192,0.002762487488801721,-6.129719025781068,16.332785255564684,0.3716780372933336,0.002762487488801721,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0028165872511308186,11.5,-4.0875,0.005211769729655762,0.0028165872511308186,4.5,3329972.2114554914,0.0 
 02/11  06:00:00,-4.5875,-6.1268860964193905,-6.126657297981828,-6.12742620063038,-6.126571209504237,-6.127472876186204,-6.123744452532563,15.159243445621627,840.0162769787512,0.0,16.78122773118557,0.0,52.07464298002941,16.83332703172814,0.0,47.15365451487219,16.765162960420795,0.0,48.630321039266164,16.818526372688112,0.0,52.00742229473775,18.67330691766904,0.0,201.1224196456335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,14.92537229251238,0.0027640188770907807,-6.1268358735850175,16.1241155483466,0.3716780372933336,0.0027640188770907807,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.5875,0.005211769729655762,0.002774430301855125,11.5,-4.5875,0.005211769729655762,0.002774430301855125,4.5,3329972.2114554914,0.0 
 02/11  07:00:00,-5.375,-6.125406244542845,-6.12046516554511,-6.113931366775013,-6.120806841482225,-6.112589835211498,-6.123214304418609,15.595380466905992,1869.1555486542645,0.0,20.449908520755546,3364.499612323084,0.0,20.792513037172185,1654.450779529181,0.0,20.354929715789403,3255.328563705244,0.0,20.800727677156573,1659.4510055666092,0.0,20.903486475391322,2762.802454841609,0.0,0.0,19521.162337896523,0.0,0.0,3729.7001792771443,1983.6085815254512,3597.7162218110716,2030.8409089705228,3162.1655343657794,2598.909535104126,2571.7150889372533,0.0,0.0,0.0,0.0,19521.162337896523,24401.452922370656,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.58547179818521,0.44700573689869283,8.314094572405871,0.0,7.79271472260228,0.002773003726839462,-6.09462938337241,15.842167096898331,0.3716780372933336,0.002773003726839462,16.0,82.0,0.029198065820655594,0.0566326028313598,0.0,7.219999999999999,0.0,4.499477154686506,0.2605884864827881,0.0027763083794464095,11.5,4.499477154686506,0.2605884864827881,0.0027763083794464095,4.5,3750880.7727707345,87845230.52053435 
 02/11  08:00:00,-4.5375,-6.077892224579102,-6.0316368963216185,-5.989285027672723,-6.0342911016626495,-5.981837054097339,-6.065263163510412,16.426300178028825,2188.653476124182,0.0,22.09349407214085,3070.2886490843803,0.0,22.19534854489296,606.4448324902288,0.0,22.096133124417992,2919.734028912193,0.0,22.192407776872546,1358.9660903441716,0.0,22.103653764538166,2576.1086632017814,0.0,0.0,17499.9956070749,0.0,0.0,3553.81951409807,1018.7350195793617,3382.8000629385865,1823.207609631763,3058.29314987165,2378.7891817150967,2542.4378904108553,0.0,0.0,0.0,0.0,17499.9956070749,21874.99450884362,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,69.90005293194346,0.35124565445496325,8.314094572405871,0.0,8.024673108633886,0.0028218514650152197,-5.8930296278574135,15.995419751702205,0.3716780372933336,0.0028218514650152197,16.0,82.0,0.02527807879187764,0.05499110949370896,0.0,7.22,0.0,4.4995538019550825,0.2605884864827881,0.002842830488199048,11.5,4.4995538019550825,0.2605884864827881,0.002842830488199048,4.5,3660426.6579386974,78749980.23183703 
 02/11  09:00:00,-2.15,-4.468035832886575,-2.862341083773661,-3.0716617356907188,-2.843883712595264,-3.199703561471299,-2.729441028976731,17.68376768786529,3159.155912299164,0.0,22.20041094310144,1049.2492386937824,0.0,23.296677477601087,0.0,560.0935510450588,22.20086127374028,951.4187274114041,0.0,22.201415395358367,433.9941904479306,0.0,22.21566402985487,5.477907071607234,305.46843881114637,0.0,7808.9020566238505,0.0,0.0,1540.0567096955763,0.0,1421.3152344183613,898.3189676261111,190.88571647685535,1751.1117053119626,2390.1421136329172,0.0,0.0,0.0,0.0,7808.9020566238505,9761.127570779812,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,61.68166982778881,0.09297360645655744,8.314094572405871,0.0,8.599984834575242,0.0030943048937662142,-4.844281435613873,16.0005727064915,0.38099474738256767,0.0030943048937662142,16.0,82.0,0.015980628927825355,0.04534787457970636,0.0,7.219999999999999,0.0,4.499541105256704,0.2605884864827881,0.0030943309880050473,11.5,4.499541105256704,0.2605884864827881,0.0030943309880050473,4.5,33213660.23757834,35140059.25480732 
