Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/11  10:00:00,1.3375,-0.6591558129440311,0.9858928411241077,-1.1732877961917905,1.0705434633845468,-0.3700841540765899,2.0861986162709147,19.19904479542519,3294.5808236975317,0.0,22.21625089924001,17.5120799113144,258.98469989664216,23.899055208429004,0.0,1485.5769182703666,22.200576461310327,10.307616179839215,230.7567416198484,22.201776926023165,6.692689490949277,99.25509442605104,23.231804808794934,0.0,573.1505309617465,0.0,3416.5393211079113,0.0,0.0,252.46851513711115,0.0,251.1766493621364,372.731866575398,0.0,833.2159248265365,1847.1984539139426,0.0,0.0,0.0,0.0,3416.5393211079113,4270.674151384889,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,57.065696790515666,0.03307148452420212,8.314094572405871,0.0,11.30390785660505,0.003768657752772182,-2.541566411649996,15.99970490167491,0.4916146120923327,0.003768657752772182,16.0,81.51688386724292,0.006132594720622221,0.022110231126454917,0.0,7.22,0.0,4.500065101281261,0.2605884864827881,0.003335524503967086,11.5,4.500065101281261,0.2605884864827881,0.003335524503967086,4.5,43595566.019730985,15374426.9449856 
 02/11  11:00:00,4.549999999999999,1.6488680034242,3.2372216945234595,0.10108229427845612,3.3287431591994485,1.3689128823843344,5.1851267266608305,20.70167159915589,2941.437087807257,0.0,22.76306425670276,0.0,539.1509359166762,23.974224969284833,0.0,1773.8307622466746,22.535180256534225,0.0,498.75532749128456,22.201018285240437,0.0,343.9640955479225,23.869276940490707,0.0,817.3312578936423,0.0,1434.1466528707933,0.0,0.0,0.0,0.0,0.0,122.42051685893689,0.0,85.67445458308902,1118.3852583886128,0.0,0.0,0.0,0.0,644.2063609026256,805.257951128282,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,54.83924094304499,0.012804078296712798,8.314094572405871,0.0,13.078136483430198,0.004343327540887756,-0.8524524448164762,15.998675228691582,0.548978391428385,0.004343327540887756,16.0,74.59325771758907,0.0004981105004830505,0.011623274740924987,0.0,7.22,0.0,4.8751344174483915,0.2605884864827881,0.003470641587336968,11.5,4.8751344174483915,0.2605884864827881,0.003470641587336968,4.5,44983233.915072896,2898928.6240618154 
 02/11  12:00:00,7.2875000000000005,3.1159400343427377,4.241058160008776,1.0507967356482033,4.271402019216101,2.1370341886283204,5.701845295628964,22.02447920511969,2187.720047853175,0.0,23.357494599696217,0.0,586.4740010864962,23.901715127802134,0.0,1524.4392735396682,22.901058281002385,0.0,526.57086072313,22.20007642074367,0.0,414.03110304473375,23.899305445584204,0.0,930.0242682843764,0.0,311.86794975002795,107.10045155003012,0.0,0.0,0.0,0.0,52.147586848326505,0.0,0.0,223.31391671113218,0.0,0.0,28.845270632346548,28.845270632346548,164.6033513601466,205.75418920018322,129.3035276348139,107.10045155003012,8.255663651054734,8.040570929304403,0.029683118974014783,236.403979184844,50.651436085007546,0.00243271550251326,8.255663651054734,0.029683118974014783,14.747788796513724,0.004682604169818422,0.05959580392632004,16.002434237418665,0.5338145428091355,0.004682604169818422,16.0,68.6111464925249,0.0,0.0020985488938367026,0.000850129666231037,7.22,0.0,7.2875000000000005,0.2605884864827881,0.003525178901110591,11.5,7.2875000000000005,0.2605884864827881,0.003525178901110591,4.5,44099951.62758378,740715.0811206596 
 02/11  13:00:00,7.6125,3.037053949150462,3.279178503303175,0.6344175179059565,3.286981329411401,1.2154522752441583,4.854303007135083,22.97468535721276,1366.7375189408858,0.0,23.714940151711346,0.0,638.3995043904084,23.89947012663529,0.0,904.8605037738297,22.756832590715238,0.0,511.7160610279825,22.20033791845132,0.0,349.84232756034004,23.84813930215988,0.0,619.5543597411336,0.0,1241.2895836061998,0.0,0.0,0.0,0.0,0.0,112.54311060280787,0.0,0.0,657.0981872220567,0.0,0.0,0.0,0.0,381.8534029773025,477.31675372162806,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,48.365347170359314,0.008775333111557756,7.8967841954267834,0.0,13.426324854521239,0.004563242429288349,-0.2649900094664789,16.047430307240045,0.42317171373453427,0.004563242429288349,16.0,65.37400715880035,0.0,0.007984276079220493,0.0,7.22,0.0,7.6125,0.2605884864827881,0.0037397918718320806,11.5,7.6125,0.2605884864827881,0.0037397918718320806,4.5,39465524.546253204,1718340.3133978613 
 02/11  14:00:00,5.825,2.7690033349122714,2.60722426685618,1.8694679654496844,3.326532485063174,1.7037056622910587,4.449057626336562,23.849047986343624,1183.9975217271663,0.0,23.89879114022494,0.0,1220.9537095871242,23.88778350792746,0.0,620.7496238750326,23.13845469691675,0.0,547.8071428291862,22.343376824504187,0.0,480.37088623832244,23.898491471527322,0.0,1143.935143784964,0.0,235.3614717000242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.3041259070856,0.0,0.0,0.0,0.0,235.3614717000242,294.20183962503023,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,46.786368459567406,0.0015880586550188717,7.8967841954267834,0.0,14.725713117704089,0.004698217725078956,0.096332538653224,15.953273545227752,0.5195829419626115,0.004698217725078956,16.0,63.38097430535605,0.0,0.0015880586550188717,0.0,7.22,0.0,5.825,0.2605884864827881,0.0037399158243985996,11.5,5.825,0.2605884864827881,0.0037399158243985996,4.5,42242080.417815045,1059126.6226501088 
 02/11  15:00:00,2.9375,3.473554904061775,3.191219290506454,2.9080685551526235,4.449200448695489,2.3350554971540585,4.504500225497963,24.393027281345955,1075.1083146865508,0.0,23.899129395128874,0.0,940.6502402296312,23.49948833321242,0.0,499.550139812323,23.17402537073755,0.0,545.7677405973882,22.46352067478943,0.0,484.52671348022255,23.898926338479463,0.0,1327.707708643322,0.0,1433.46910644207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,411.49366138080245,558.8522818160689,0.0,0.0,0.0,0.0,1366.2158663107089,1707.7698328883862,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,45.15071710358987,0.009286506181667067,7.8967841954267834,0.0,13.945004541023685,0.004579855764715421,-0.20245647226769392,16.020986423422936,0.498556694858613,0.004579855764715421,16.0,68.84680668889136,0.003497043506783015,0.00578946267488405,0.0,7.22,0.0,4.499460477349401,0.2605884864827881,0.0033722267659479794,11.5,4.499460477349401,0.2605884864827881,0.0033722267659479794,4.5,43129841.63205188,6147971.398398191 
 02/11  16:00:00,1.0125,3.901770159371124,4.4297394215145225,2.9593002324957656,4.827849021110772,2.4606526395946657,4.882738642701689,24.329360952661556,983.1177997699579,0.0,23.202024524736558,0.0,572.5728217752312,22.580978117582248,0.0,438.37431767038066,22.578358829069295,0.0,500.715501684783,22.21104335807034,0.0,366.02172495717224,23.89921944798983,0.0,1058.8669827111453,0.0,2682.549746054279,0.0,0.0,0.0,0.0,0.0,99.60736548295881,0.0,919.6777769259999,1170.8728004086881,0.0,0.0,0.0,0.0,2682.549746054279,3353.1871825678486,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,49.55031783045672,0.019855699851279475,7.8967841954267834,0.0,12.230844638364335,0.0047395084156687355,0.2647052506750296,16.016067003326228,0.4257726642776074,0.0047395084156687355,16.0,78.9268557442876,0.007228671831210579,0.012101462731461263,0.0,7.22,0.0,4.4997183955565525,0.2605884864827881,0.003853216085986942,11.5,4.4997183955565525,0.2605884864827881,0.003853216085986942,4.5,41277657.81484677,12071473.857244253 
 02/11  17:00:00,-1.1500000000000001,4.402482511859052,4.856880702324031,3.013750096689911,4.952062636540575,2.6870310399758783,6.27487260596355,23.7891563483871,1042.9908828212451,0.0,22.252498425860534,0.0,251.49213431251675,22.20210084972027,0.0,170.88259079280516,22.203016265876396,12.366228059921355,113.26935183387249,22.203134046735187,0.0,104.32338355587297,23.813967239496638,0.0,621.4209681319977,0.0,4536.1888515886,0.0,0.0,246.55651891537127,243.23228821507035,371.5974157857054,362.0107714996626,0.0,1489.939011015233,1688.2640351349862,0.0,0.0,0.0,0.0,4536.1888515886,5670.236064485751,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,55.41896426301324,0.04091357156771713,7.8967841954267834,0.0,10.323531051414255,0.00461385071039169,-0.06275032159282354,16.000353349282214,0.3716780372933336,0.00461385071039169,16.0,81.81747991360045,0.012816382416278173,0.021445429894575943,0.0,7.22,0.0,4.499746413893741,0.2605884864827881,0.003878752185944017,11.5,4.499746413893741,0.2605884864827881,0.003878752185944017,4.5,37658158.42365564,20412849.8321487 
 02/11  18:00:00,-3.2624999999999997,4.355754309948976,4.238356336837591,2.2156434384853094,4.391191092996582,1.8980494918594721,6.916138756256194,23.137109707101658,1258.3996697331331,0.0,22.203696867723473,257.2298913535161,0.0,22.203019348809185,40.29051271128043,8.659759302035468,22.203099262497325,272.9779215137067,0.0,22.20342208037437,59.45199729582879,0.11315692809449729,23.5392113544223,0.0,600.0720693180922,0.0,6245.271708664596,0.0,0.0,749.2266116500666,445.1200978566256,743.7659460697786,525.0999543962463,0.0,2045.2226210130425,1755.320725622582,0.0,0.0,0.0,0.0,6245.271708664596,7806.589635830744,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,56.15378830528784,0.05778939832726739,7.8967841954267834,0.0,10.141378525261272,0.004264178163654951,-0.9809356480875924,15.999988755941493,0.3716780372933336,0.004264178163654951,16.0,81.99860767708734,0.01997452373426708,0.0229321946264743,0.0,7.22,0.0,4.499954423783446,0.2605884864827881,0.0033656168748187124,11.5,4.499954423783446,0.2605884864827881,0.0033656168748187124,4.5,37673927.2864118,28103722.68899068 
 02/11  19:00:00,-4.2125,3.3318198454822214,2.5058219414207947,0.42461756243528836,2.6782376097299836,0.1328831203707057,5.546805596377237,22.141880824112647,950.7689176103556,0.0,22.20493034086245,1313.737191244154,0.0,22.202860421375874,495.0744767464786,0.0,22.20474273122069,1274.7320123853472,0.0,22.202083315096587,507.3911752661129,0.0,22.407472932728712,16.86565730228358,264.24008194684495,0.0,9859.994600634638,0.0,0.0,1802.1528007636311,907.455666307026,1742.0365269134513,972.0512986946333,260.75856250593813,2293.8573468513177,1864.461330164535,0.0,0.0,0.0,0.0,9859.994600634638,12324.993250793295,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,57.85609390142489,0.0977877883581781,7.8967841954267834,0.0,9.84679509465012,0.003888271730229987,-2.0581367696278203,15.999598695114654,0.3716780372933336,0.003888271730229987,16.0,81.99999855752704,0.023794718565021012,0.025846302194127913,0.0,7.219999999999999,0.0,4.499591381665698,0.2605884864827881,0.0029866699901499915,11.5,4.499591381665698,0.2605884864827881,0.0029866699901499915,4.5,23311352.231170855,44369975.702855855 
 02/11  20:00:00,-4.775,0.7043563461723015,-0.8551292480749413,-2.3481355177724574,-0.7128760176732583,-2.51543356998878,1.8216101548494548,21.077738082375053,724.3901850137219,0.0,22.20267247863503,2202.51595555799,0.0,22.202182277162926,893.1348050774807,0.0,22.2035883443485,2138.4429591463954,0.0,22.202837962151122,899.254047917382,0.0,22.203378589881687,1271.7917722444122,0.0,0.0,14236.4073289021,0.0,0.0,2690.3729828897876,1305.2445435441825,2605.2426834447947,1363.7280730286127,1756.9384683369976,2441.0301474917337,1982.1931850985186,0.0,0.0,0.0,0.0,14236.4073289021,17795.509161127622,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,62.05676532139333,0.17129217939729827,7.8967841954267834,0.0,9.52919511686931,0.0034852280145768106,-3.339280583353287,15.99976815938809,0.3716780372933336,0.0034852280145768106,16.0,81.99999999998283,0.02630408381067937,0.029371158576065287,0.0,7.22,0.0,4.499363022738519,0.2605884864827881,0.0027919281115149535,11.5,4.499363022738519,0.2605884864827881,0.0027919281115149535,4.5,12580400.045759995,64063832.980059445 
 02/11  21:00:00,-5.375,-1.607546796434372,-2.227151050287416,-2.5065096068972514,-2.1665535739305954,-2.469020182466102,-0.6999578226171466,19.93451581938606,298.71190733374283,0.0,19.263331391203014,130.4446876465043,0.0,19.645972540877473,83.93543467441157,0.0,19.29950638378237,122.12451952865507,0.0,19.65919020903366,93.55874028676942,0.0,20.573419709865583,27.491242629934778,1.1621315028725594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,19.710246454465974,0.004044919180432779,-1.5495109639389977,20.906170247173243,0.3716780372933336,0.004044919180432779,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.005211769729655762,0.0026576177053389567,11.5,-5.375,0.005211769729655762,0.0026576177053389567,4.5,7379972.211455491,0.0 
 02/11  22:00:00,-5.6,-2.1177844267029,-2.455746815582496,-2.3299287675961535,-2.448825469611802,-2.296568807721111,-1.8886454388557259,18.67186444001267,92.88829001524073,0.0,18.06047487848217,133.31442766782342,0.0,18.49356054429613,83.007314381404,0.0,18.095839809165895,124.92966746003964,0.0,18.515310248690373,91.87297719028516,0.0,19.728561939464942,5.265025391265709,4.385637958758593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,18.543327716356863,0.0038545901539810508,-2.099627030131313,19.739669573472177,0.3716780372933336,0.0038545901539810508,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0026020057354546535,11.5,-5.6,0.005211769729655762,0.0026020057354546535,4.5,3329972.2114554914,0.0 
 02/11  23:00:00,-5.6,-2.4794792274435067,-2.730161237129389,-2.5951957419282614,-2.737223039577686,-2.5762150644110697,-2.6121564710800733,17.68151557880803,251.52381474250706,0.0,17.50036134748184,101.33179959190318,0.0,17.8798140664931,59.74925809325168,0.0,17.534917734815345,94.37480494791942,0.0,17.89976563916629,65.80806875046545,0.0,19.305298388187726,0.0,41.762840270421634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,17.580296309633574,0.0037404106851551904,-2.4421903712886297,18.776889135073297,0.3716780372933336,0.0037404106851551904,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0025271998348842858,11.5,-5.6,0.005211769729655762,0.0025271998348842858,4.5,3329972.2114554914,0.0 
 02/11  24:00:00,-5.9125,-2.8430056946450373,-3.054760191927966,-2.9381855048677483,-3.0642635295408307,-2.923292368675194,-3.121204834675781,16.882076968643972,392.60987590419677,0.0,17.105577187778508,66.38849790597033,0.0,17.432625709212044,33.92399325907758,0.0,17.140090702823535,60.9286539959611,0.0,17.448420807818927,37.02894702193578,0.0,18.98725780503503,0.0,82.58333918422716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,16.745207002157624,0.0036235146786452272,-2.8038823663023282,17.94205687635694,0.3716780372933336,0.0036235146786452272,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.002398026217042347,11.5,-5.9125,0.005211769729655762,0.002398026217042347,4.5,3329972.2114554914,0.0 
 02/12  01:00:00,-6.1,-3.2096593240722573,-3.3648884928957874,-3.2654451816894365,-3.3740854568976886,-3.2533047996525677,-3.5011065512968957,16.236261904318432,524.6191049822014,0.0,16.886155902200862,30.09153463551519,0.0,17.145441085259073,8.585404415264065,0.600358011462788,16.919816576239477,26.248457015436315,0.0,17.151835862426807,9.2665646642497,0.7513847595473635,18.807776649155688,0.0,121.8397013406539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,16.068265258575924,0.003507203966247447,-3.1749477153286856,17.26537100362415,0.3716780372933336,0.003507203966247447,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0023461048357139936,11.5,-6.1,0.005211769729655762,0.0023461048357139936,4.5,3329972.2114554914,0.0 
 02/12  02:00:00,-5.7875,-3.4736004334911215,-3.5839706831280385,-3.5241605962953404,-3.590556820891589,-3.5181935221940797,-3.7152018623332195,15.751075588892386,660.0643393527425,0.0,16.791378753652847,1.784037245725301,4.833357051410985,16.981053385558575,0.0,15.184656556633001,16.82463415537076,1.078279930852375,6.522993448989837,16.98030905081166,0.0,17.048902864959246,18.732978313124693,0.0,156.38950617979208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,15.555631714610138,0.0034141585363092674,-3.4773518827390095,16.75294222632798,0.3716780372933336,0.0034141585363092674,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.002089950720323196,11.5,-5.7875,0.005211769729655762,0.002089950720323196,4.5,3329972.2114554914,0.0 
 02/12  03:00:00,-6.2875,-3.718245731300073,-3.8121431021538004,-3.76708099124921,-3.8170616804424466,-3.761904756210977,-3.9277931666685966,15.386946676812501,755.8923298529962,0.0,16.71262092358117,0.0,15.775303648656234,16.847587191331453,0.0,32.26805413380481,16.73483988271964,0.0,28.25408661437075,16.840452886740945,0.0,35.81334650945712,18.67152707571121,0.0,182.3305946078935,0.0,4.476707078854663,0.0,0.0,11.977782034389534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.476707078854663,5.595883848568328,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.38431716684143,0.00005724948347563619,7.8967841954267834,0.0,15.165304177454368,0.0033400099906527726,-3.730247947201396,16.362777920986865,0.3716780372933336,0.0033400099906527726,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.0018711362305450269,11.5,-6.2875,0.005211769729655762,0.0018711362305450269,4.5,3330025.864564471,20145.18185484598 
 02/12  04:00:00,-7.7,-3.904744192464467,-3.9770798648469174,-3.9522633546580233,-3.980208671802041,-3.949933794421619,-4.065727208332268,15.101557783886388,834.6301121173099,0.0,16.70007901103594,95.04635071089353,0.0,16.72257818958193,0.12516267024699346,26.223896624511383,16.700226719646672,68.53369234388441,0.0,16.71614656216375,0.0,27.584458343605263,18.60854354833586,0.0,201.15008883343683,0.0,128.8682431761173,0.0,0.0,145.71671614964674,17.91056973442496,117.04975545599595,21.507378624494784,0.0,0.0,5.914739138997417,0.0,0.0,0.0,0.0,128.8682431761173,161.08530397014658,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,61.4200417330433,0.001451555813636278,7.8967841954267834,0.0,14.847948212296018,0.0032807944605101583,-3.9313368672489117,16.061294260618702,0.3716780372933336,0.0032807944605101583,16.0,82.0,0.0,0.000028583564372388393,0.0,7.22,0.0,-7.7,0.005211769729655762,0.0019001430814793582,11.5,-7.7,0.005211769729655762,0.0019001430814793582,4.5,3331330.6998977214,579907.0942925278 
 02/12  05:00:00,-9.3625,-4.07771891340556,-4.172959436639607,-4.144852014203206,-4.175732526736778,-4.140756355144867,-4.250562137379039,14.855666805111227,912.3232912120916,0.0,16.699854982160275,253.39056442741418,0.0,16.699899220395345,46.69833607843162,0.0,16.699909092661997,225.1882335484085,0.0,16.699826882815128,47.25901886698853,0.0,18.50257801586544,0.0,197.6165413311894,0.0,511.2819257078298,0.0,0.0,308.9141823320542,93.28264451168133,278.34308784492606,99.72810372807598,0.0,0.0,85.11661979385958,0.0,0.0,0.0,0.0,511.2819257078298,639.1024071347873,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,53.97798316040214,0.004281697808204659,7.8967841954267834,0.0,14.575581529745351,0.003230118548449918,-4.099849456845696,15.999848825652169,0.3716780372933336,0.003230118548449918,16.0,82.0,0.0,0.0004680498150339159,0.0,7.22,0.0,-9.3625,0.005211769729655762,0.0018212079699947237,11.5,-9.3625,0.005211769729655762,0.0018212079699947237,4.5,3333964.6460659583,2300768.665685234 
 02/12  06:00:00,-10.0,-4.295071236879626,-4.386611816730884,-4.35080835993088,-4.3898677943439495,-4.345854628634234,-4.467741045713775,14.623290476450887,993.8376111508296,0.0,16.70023755240997,311.69743566563665,0.0,16.69935323642684,77.61398744855325,0.0,16.699958325383907,285.2573774985812,0.0,16.69952267140248,78.10216977135917,0.0,18.456639376009424,0.0,193.95971111868948,0.0,977.7152022001983,0.0,0.0,367.2400996620659,124.15073928816763,338.40526553448615,130.53571530004496,0.0,0.0,175.38253740099321,0.0,0.0,0.0,0.0,977.7152022001983,1222.1440027502479,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,46.683803243887745,0.0066062285194868585,7.8967841954267834,0.0,14.335232615815322,0.0031703914743880343,-4.3131640335058865,15.999937755726794,0.3716780372933336,0.0031703914743880343,16.0,82.0,0.0,0.0010486339941999296,0.0,7.22,0.0,-10.0,0.005211769729655762,0.001756200609722585,11.5,-10.0,0.005211769729655762,0.001756200609722585,4.5,3336112.807528128,4399718.4099008925 
 02/12  07:00:00,-10.6875,-5.463048515323793,-6.202099851266086,-7.174859116626154,-6.148160222966006,-7.3668034695340925,-5.595320063470526,14.931368734886773,1949.0379015928156,0.0,19.90392980479473,3363.404287858578,0.0,20.31478207247198,1656.1519030971897,0.0,19.846838272308723,3251.290461270183,0.0,20.33193868135582,1662.0523174688267,0.0,20.575761944263387,2748.814776956095,0.0,0.0,23181.287130218338,0.0,0.0,3698.675445295231,1966.943743783264,3567.7974078914963,2013.7528985011313,3135.7443362394006,3988.5478376537394,2550.1908988120836,0.0,0.0,0.0,0.0,21998.48250117627,27498.103126470334,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,70.69336428588241,0.4880189578347651,7.8967841954267834,0.0,7.604089567639111,0.001994392349189151,-9.636109765017542,15.607690457616041,0.3716780372933336,0.001994392349189151,16.0,81.43389187031956,0.07021128675672791,0.0566326028313598,0.0,7.219999999999999,0.0,4.499929541456396,0.2605884864827881,0.001594897960401537,11.5,4.499929541456396,0.2605884864827881,0.001594897960401537,4.5,3789264.2238410916,98993171.2552932 
 02/12  08:00:00,-10.4125,-7.693508704487252,-8.353519945284983,-9.54191217152919,-8.265719601251574,-9.695764460416937,-7.174130971027626,15.621822906739986,2324.1876843920586,0.0,21.476485933126217,3283.8412847305963,0.0,22.152088332704274,1038.2230764669407,0.0,21.537912926330247,3166.3194738127395,0.0,21.96705603761931,1539.8472706965322,0.0,21.751118692328205,2698.5214572472087,0.0,0.0,20254.384799748943,0.0,0.0,3726.0044646133983,1455.7272938287147,3594.1156077654623,1996.3453980552229,3159.5859320998443,3916.8507983380937,2571.334271085175,0.0,0.0,0.0,0.0,20254.384799748943,25317.980999686173,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,71.4943543440215,0.460047916340063,7.8967841954267834,0.0,7.7957251786083095,0.0018905292572883692,-10.213143404208395,15.857257050824455,0.3716780372933336,0.0018905292572883692,16.0,82.0,0.06596179111957551,0.05663260283135979,0.0,7.219999999999999,0.0,4.500248743803832,0.2605884864827881,0.0016558642263020107,11.5,4.500248743803832,0.2605884864827881,0.0016558642263020107,4.5,3763139.659268521,91144731.59887023 
 02/12  09:00:00,-8.25,-7.053333962538504,-5.213866503715844,-6.128834794346572,-5.118456451104571,-6.323096720266117,-4.0644343623234995,16.791249971228602,3382.105186401557,0.0,22.200078259501026,1600.6320472124569,0.0,22.522794234151355,0.0,361.15201011304214,22.200024428194865,1472.231529430705,0.0,22.20084304383275,626.4883684143902,0.0,22.19979541926589,116.74124428322239,170.83889363113465,0.0,11101.036263511964,0.0,0.0,2089.864627259303,72.89565220399952,1940.5626222729836,1090.316909817724,435.35004229431496,3350.6178995450523,2502.8445112648265,0.0,0.0,0.0,0.0,11101.036263511964,13876.295329389955,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,64.49673495042762,0.1534159881179545,7.8967841954267834,0.0,8.117301567890044,0.0020980962798194842,-9.04913762265871,15.99310184106617,0.3716780372933336,0.0020980962798194842,16.0,82.0,0.04716247763901151,0.052525238105153985,0.0,7.22,0.0,4.499511856127568,0.2605884864827881,0.0019754878741026333,11.5,4.499511856127568,0.2605884864827881,0.0019754878741026333,4.5,33263862.800292134,49954663.18580384 
 02/12  10:00:00,-5.137499999999999,-3.087720781062699,-1.6885769424836234,-3.7872304102264587,-1.5623943895099728,-3.581594525570435,0.035856855074665184,18.082447110560548,3422.9029638129487,0.0,22.201093479783587,271.1538929139173,0.7350089845878074,23.869984832771973,0.0,944.3864395837659,22.20105003474631,289.36275071143336,0.0,22.20162206935654,116.60256440825344,0.0,22.97555345159134,0.0,552.0398324088895,0.0,6653.968211935202,0.0,0.0,761.0101963213837,0.0,758.8786858256339,580.7023834953894,0.0,2533.0012507081433,2235.737184940406,0.0,0.0,0.0,0.0,6653.968211935202,8317.460264919002,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.96965357821479,0.07658322439531698,7.8967841954267834,0.0,9.649777487059767,0.002558748477518661,-6.767655400465905,15.998150212680011,0.4244313945153357,0.002558748477518661,16.0,82.0,0.02821971072661155,0.03542107110696877,0.0,7.219999999999999,0.0,4.49987145675982,0.2605884864827881,0.0020199378126283915,11.5,4.49987145675982,0.2605884864827881,0.0020199378126283915,4.5,43580627.41195434,29942856.953708403 
 02/12  11:00:00,-2.8374999999999995,-1.5074287431771862,-0.11580178968403776,-3.9542571131275914,0.053774169890140604,-2.4538764047897867,2.8058775028261507,19.549563949887858,3225.181482278421,0.0,22.221633816672494,0.0,381.54326787935094,23.89925338805988,0.0,1454.9102053400497,22.200935614576576,0.0,213.22594113296205,22.20155925793822,0.0,113.71501506215375,23.6083346027466,0.0,603.0474508779757,0.0,4329.91022356778,0.0,0.0,112.43371182664708,0.0,257.61026503378463,350.65993303511385,0.0,1927.132642138715,1772.8625255104625,0.0,0.0,0.0,0.0,4329.91022356778,5412.387779459726,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,57.63351412797819,0.04257198867296189,7.8967841954267834,0.0,11.436663991742613,0.0027624594380440005,-5.865585460506029,16.000328876128492,0.4881326616094555,0.0027624594380440005,16.0,82.0,0.01827639706351059,0.020417590054948868,0.0,7.22,0.0,4.498748500006571,0.2605884864827881,0.0017205489560928994,11.5,4.498748500006571,0.2605884864827881,0.0017205489560928994,4.5,44950745.10238268,19484596.006055012 
 02/12  12:00:00,-1.8875000000000002,-1.0980155647906422,-0.3235221932381851,-4.581786933611683,-0.15183179302926836,-3.0531274923268494,3.487488819113537,20.76607007638438,2510.926937500275,0.0,22.384127995038796,0.0,505.6346694641814,23.899093060535286,0.0,1266.7176277241165,22.201546913317458,0.0,315.2858758170078,22.2021178503575,0.0,170.09742004622711,23.761251554102735,0.0,613.9320471228593,0.0,3731.3392761951195,0.0,0.0,0.0,0.0,154.34311840579878,292.7859617973627,0.0,1676.9695915028387,1631.4305701360736,0.0,0.0,0.0,0.0,3731.3392761951195,4664.174095243899,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,56.758001050309225,0.035333500374183535,7.8967841954267834,0.0,11.540611475912115,0.0026205704728475545,-6.482499505917184,16.019784851951957,0.46499071812313425,0.0026205704728475545,16.0,82.0,0.014921193431213238,0.01804329683518471,0.0,7.22,0.0,4.499923694097081,0.2605884864827881,0.0014283791802840009,11.5,4.499923694097081,0.2605884864827881,0.0014283791802840009,4.5,43573913.67582968,16791026.742878035 
 02/12  13:00:00,-1.7,-1.7948781819996193,-2.5724934583627346,-6.0548604719564745,-2.4276972550306626,-5.546677250288441,1.5010453821213716,21.628646738147154,1705.44562262328,0.0,22.629662339907462,0.0,523.19174441387,23.866451899682257,0.0,656.2841030968996,22.201869590112413,0.0,85.02082767190768,22.203095392667258,0.0,78.556286162194,23.463651773240805,0.0,588.3763261072542,0.0,4347.579866287316,0.0,0.0,0.0,0.0,382.1003570905589,382.556605192181,0.0,1627.4543398407943,1877.986047975498,0.0,0.0,0.0,0.0,4347.579866287316,5434.474832859145,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,58.441664709763735,0.044193108635777245,7.8967841954267834,0.0,10.081411587750729,0.002201526076126134,-8.489245316795747,16.04148344550404,0.3888991395397635,0.002201526076126134,16.0,82.0,0.014302666945719123,0.02564947674655975,0.0,7.22,0.0,4.5001968959746215,0.2605884864827881,0.0013099453250171563,11.5,4.5001968959746215,0.2605884864827881,0.0013099453250171563,4.5,39473487.61860788,19564109.398292918 
 02/12  14:00:00,-1.0125,-3.2315024778137813,-3.503809147564392,-5.390336151526093,-3.2897655476593517,-6.062493231708466,0.26723001164741583,22.50421592696912,1619.8630414277984,0.0,23.748025590885028,0.0,869.9578768110913,23.453910788489495,0.0,499.0132713291948,22.209122044615697,0.0,447.1586090433242,22.200888175109498,0.0,263.9473510084282,23.828339518651994,0.0,779.2408701289676,0.0,2982.677129819421,0.0,0.0,0.0,0.0,28.218273742444982,203.96051418598398,0.0,1446.625279558584,1488.4121126954965,0.0,0.0,0.0,0.0,2982.677129819421,3728.346412274276,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,58.70858316458395,0.031172720335790237,7.8967841954267834,0.0,11.218434289382827,0.002059962318590448,-9.243949958159742,15.9491362315165,0.4221950997235558,0.002059962318590448,16.0,82.0,0.012176623035274253,0.017787202503581737,0.0,7.22,0.0,4.499737080550398,0.2605884864827881,0.0012140039497992583,11.5,4.499737080550398,0.2605884864827881,0.0012140039497992583,4.5,42187543.97637737,13422047.084187394 
 02/12  15:00:00,0.15,-2.5100633016928966,-3.465861117340731,-3.2371519260759674,-1.5556963830006463,-3.919688389165691,0.32390804954562713,23.30241184262268,1539.5697711368093,0.0,23.899811129048942,0.0,1713.4476598480492,22.932965479457447,0.0,454.08968684808997,22.385489683735784,0.0,476.9862184950286,22.24485142184637,0.0,417.2162770532055,23.899008995176313,0.0,1185.9108752882821,0.0,1296.4224820876634,0.0,0.0,0.0,0.0,0.0,42.49993886802775,0.0,1141.5977530711205,249.70378250157833,0.0,0.0,0.0,0.0,1296.4224820876634,1620.5281026095795,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,53.14951117486064,0.010833124544945906,7.8967841954267834,0.0,14.803528981801467,0.002548157362955165,-6.81807327029748,16.111073838126753,0.5840808697166038,0.002548157362955165,16.0,82.0,0.008906857219959975,0.0017217303183370838,0.0,7.22,0.0,4.4998428401086885,0.2605884864827881,0.0012327728255425723,11.5,4.4998428401086885,0.2605884864827881,0.0012327728255425723,4.5,43223217.36517485,5833901.169394486 
 02/12  16:00:00,0.225,-1.692416508281335,-2.925724305148642,-1.846330608222062,0.06938350316463274,-2.2913147987455056,0.6181079358176809,23.816361078014637,1311.7834494775361,0.0,24.204559218187782,0.0,1964.4555252733949,22.5726283474655,0.0,386.01780591950245,22.38285631001368,0.0,426.5055461685511,22.922725510021824,0.0,460.9639662112154,23.89909983855427,0.0,1218.8154013996195,0.0,1102.3299647990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1122.240973498142,0.0,0.0,0.0,0.0,0.0,1102.3299647990125,1377.9124559987654,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,51.70750182073078,0.00870084996140455,7.8967841954267834,0.0,15.97576597771052,0.0028821753760292666,-5.386819676346753,16.78111147811518,0.6456886680018252,0.0028821753760292666,16.0,82.0,0.00870084996140455,0.0,0.0,7.22,0.0,4.499636801924767,0.2605884864827881,0.001411868464641789,11.5,4.499636801924767,0.2605884864827881,0.001411868464641789,4.5,41498854.085157335,4960484.841595556 
 02/12  17:00:00,0.0,-0.9756509828292781,-2.210309435219269,-1.2641360441821161,1.02323066011892,-1.3439450939694317,1.443187351511474,24.04901573415216,1224.5216849751346,0.0,24.110756403801524,0.0,1910.1741386813646,22.213338902024855,0.0,295.24362097530326,22.204709194953836,0.0,286.8508700429684,23.432382437375455,0.0,523.2120308838848,23.899198517281185,0.0,1029.5433933451723,0.0,1410.6469267352882,0.0,0.0,0.0,87.86270250446964,149.9131195879558,0.0,0.0,1181.481527771442,49.84182944134562,0.0,0.0,0.0,0.0,1410.6469267352882,1763.30865841911,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,51.42499862129613,0.011022102930850167,7.8967841954267834,0.0,15.53459790161184,0.0030033189113154108,-4.904100514356331,16.465395280228726,0.5988829374104966,0.0030033189113154108,16.0,82.0,0.009295807709817638,0.00030112650953965014,0.0,7.22,0.0,4.4991725530365185,0.2605884864827881,0.0015482453141408654,11.5,4.4991725530365185,0.2605884864827881,0.0015482453141408654,4.5,37839919.36788522,6347911.170308795 
 02/12  18:00:00,-1.7499999999999998,-0.14012107626355622,-0.8105933136939836,-1.742206887178698,1.0348649916543802,-1.8303640843642441,2.2309658216466297,23.80972935190085,1192.380000751297,0.0,23.58709901421227,0.0,696.2867789300196,22.20291213607394,0.0,134.10189549079996,22.201764974131812,11.404455100882984,55.88207516921159,22.564914011606653,0.0,462.41015249453017,23.89922800213101,0.0,924.0553240037643,0.0,3824.327988759556,0.0,0.0,0.0,276.7511793561751,424.02217935224695,28.22946848149902,0.0,1641.3173194590538,1285.401458232556,0.0,0.0,0.0,0.0,3824.327988759556,4780.4099859494445,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,52.75270414824783,0.031648737145280686,7.8967841954267834,0.0,11.876003659077615,0.0026626377311368753,-6.294792266844741,16.02720068645952,0.42156645106109447,0.0026626377311368753,16.0,82.0,0.014583041757861077,0.013190062169849859,0.0,7.22,0.0,4.4998579861193555,0.2605884864827881,0.0015840496495520397,11.5,4.4998579861193555,0.2605884864827881,0.0015840496495520397,4.5,37686161.17040661,17209475.949417997 
 02/12  19:00:00,-3.1125,-0.5803523642783708,-1.0711824596768502,-3.5922819727063398,-0.5660095224257191,-3.9346914030601075,1.8188897144527265,22.874402146499637,740.4680299117656,0.0,22.250358143990212,184.47601488733125,96.65938157930978,22.202894361603068,286.24826647917837,0.0,22.20307916114816,846.5667577103709,0.0,22.201581795176736,114.81804541480963,4.6352063811477056,23.051387330163152,0.0,558.8987361698496,0.0,6940.246598765291,0.0,0.0,582.6561900579799,697.9127711523435,1313.7645615424613,574.2260752319974,0.0,1999.2091445220283,1776.7958660425438,0.0,0.0,0.0,0.0,6940.246598765291,8675.308248456613,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,56.275821033759826,0.06452168685096171,7.8967841954267834,0.0,10.064587727617244,0.0024548591551361997,-7.219896109096908,15.999952022253247,0.3716780372933336,0.0024548591551361997,16.0,82.0,0.019255436665226156,0.023480316400326686,0.0,7.219999999999999,0.0,4.499632116465644,0.2605884864827881,0.0016198123458429953,11.5,4.499632116465644,0.2605884864827881,0.0016198123458429953,4.5,23280216.58779447,31231109.694443814 
 02/12  20:00:00,-4.737499999999999,-2.899695607804781,-4.418669811843115,-6.65748509182352,-4.0815283261782085,-6.90165190324256,-1.1119515683268428,21.724471824922578,487.0196992876063,0.0,22.202105954466518,1399.7858522936003,0.0,22.200800110963833,684.7202192561921,0.0,22.20315631621245,1674.9158995941425,0.0,22.20056848613656,606.8806040417378,0.0,22.222674670071072,286.2677593789122,71.34380828449972,0.0,11301.623471017316,0.0,0.0,1888.295591249796,1096.1330951756393,2141.6452846639113,1070.496095187867,704.8043426447425,2426.238651739406,1903.9984920416969,0.0,0.0,0.0,0.0,11301.623471017316,14127.029338771643,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,58.87675431273967,0.11736098656449034,7.8967841954267834,0.0,9.723541695442178,0.002288070035622799,-8.02878408442246,15.999893955723975,0.3716780372933336,0.002288070035622799,16.0,82.0,0.026153643339825713,0.02698096047379033,0.0,7.22,0.0,4.499842721242397,0.2605884864827881,0.0016631595936711747,11.5,4.499842721242397,0.2605884864827881,0.0016631595936711747,4.5,12529703.455590403,50857305.619577914 
 02/12  21:00:00,-6.2875,-5.248297329180329,-5.9135832345377395,-6.486121686375252,-5.74903749703863,-6.439665105628301,-3.47291522757226,20.530689510573342,239.6548453871083,0.0,19.794709992050905,134.9071631403831,0.0,19.95857694460249,102.26174530626982,0.0,19.616549661731586,142.66709964499324,0.0,20.071889293428228,106.70993720494116,0.0,21.113591062497132,30.2945695976291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.23249708251651,0.0,7.8967841954267834,0.0,20.29870811112319,0.002917337462463714,-5.2227918583703055,21.497113208466367,0.3716780372933336,0.002917337462463714,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.0015179549062490309,11.5,-6.2875,0.005211769729655762,0.0015179549062490309,4.5,7379972.211455491,0.0 
 02/12  22:00:00,-8.387500000000001,-5.532667816242133,-5.918405469850668,-5.827062872806729,-5.875126605072169,-5.784861896936574,-4.7585087245785225,19.165625090840308,42.977634938459914,4.973945595185114,18.475497293777945,135.26271484925735,0.0,18.760925670243143,94.50995775340047,0.0,18.327011120929264,140.74845580839002,0.0,18.85963650515359,99.06919192388247,0.0,20.198543711278926,7.240665197668932,8.513615930480768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.23249708251651,0.0,7.8967841954267834,0.0,18.983783132354322,0.002823552928072696,-5.584519433618481,20.182395048157915,0.3716780372933336,0.002823552928072696,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.387500000000001,0.005211769729655762,0.001387107469539143,11.5,-8.387500000000001,0.005211769729655762,0.001387107469539143,4.5,3329972.2114554914,0.0 
 02/12  23:00:00,-9.0875,-5.727528436296604,-5.980616941816878,-5.870888019211453,-5.974647776873886,-5.855133900207509,-5.493358883129896,18.05120998461479,219.74515515055828,0.0,17.765386218601655,107.91288733777549,0.0,18.075761114390964,69.9057313394785,0.0,17.67823801725266,109.9120936056961,0.0,18.141162954207758,73.84726484415972,0.0,19.749492851561712,0.0,49.108307977225195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.23249708251651,0.0,7.8967841954267834,0.0,17.92846288221225,0.0027780276101339436,-5.767692346367509,19.127175230786808,0.3716780372933336,0.0027780276101339436,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.0875,0.005211769729655762,0.001273410223146137,11.5,-9.0875,0.005211769729655762,0.001273410223146137,4.5,3329972.2114554914,0.0 
 02/12  24:00:00,-8.9,-5.975224536568037,-6.173552236583579,-6.084530632887368,-6.1772594324500325,-6.073831536660579,-6.0117728554320315,17.09443494211597,384.9805299632865,0.0,17.272389783158058,69.59776880622229,0.0,17.550608713607975,39.89720257703408,0.0,17.221126467253967,70.51153164393804,0.0,17.590806280574753,41.93181693183408,0.0,19.358690384299177,0.0,95.30030433805047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.23249708251651,0.0,7.8967841954267834,0.0,16.9518955800124,0.0027234889953545757,-5.997224760039851,18.150728268440655,0.3716780372933336,0.0027234889953545757,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.9,0.005211769729655762,0.001223862775323232,11.5,-8.9,0.005211769729655762,0.001223862775323232,4.5,3329972.2114554914,0.0 
 02/13  01:00:00,-7.525,-6.270703749139534,-6.475529491325598,-6.393650406851627,-6.481824215254077,-6.38302006363328,-6.478219880713605,16.303874668801352,532.250901672139,0.0,16.909223819026437,34.86987569916698,0.0,17.135829769333014,14.192806329107043,0.0,16.87673846265756,35.843257797390834,0.0,17.15794350651238,14.331580475622616,0.0,19.006439074533805,0.0,130.70967185617224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.23249708251651,0.0,7.8967841954267834,0.0,16.150357176008256,0.0026575068549373635,-6.280545182319374,17.34933548634952,0.3716780372933336,0.0026575068549373635,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.525,0.005211769729655762,0.0011839373838842396,11.5,-7.525,0.005211769729655762,0.0011839373838842396,4.5,3329972.2114554914,0.0 
 02/13  02:00:00,-7.0125,-6.685608812022942,-6.891977681785789,-6.78980808184153,-6.90054269884868,-6.775624114352169,-7.002810437963452,15.685305598612851,654.8251054921288,0.0,16.709356923520772,53.067447235713416,0.0,16.846327627818532,0.0,9.716115747278309,16.70261727116873,71.4607637734947,0.0,16.854955147258536,0.0,11.590647656428189,18.75150993360154,0.0,161.77381128274857,0.0,52.77190689580367,0.0,0.0,53.79999315194473,0.0,71.6522159294118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.77190689580367,65.96488361975459,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,59.64298504521774,0.0005545238192360825,7.8967841954267834,0.0,15.500966592879346,0.002571302983427208,-6.669350663964258,16.70013520877336,0.3716780372933336,0.002571302983427208,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.005211769729655762,0.0011205831668030714,11.5,-7.0125,0.005211769729655762,0.0011205831668030714,4.5,3330490.756414272,237473.58103111648 
 02/13  03:00:00,-7.2,-7.069282750870425,-7.2323117648420485,-7.151548529835636,-7.240203457084747,-7.14220081686231,-7.376648930749608,15.263531594328294,771.0489388798946,0.0,16.70033703500928,154.5285243985959,0.0,16.705494472001842,9.852981869888708,5.81461102911112,16.700063057708682,165.7028502327595,0.0,16.705568497478936,8.897722630930275,7.342705144462343,18.616867279081752,0.0,187.4330762978173,0.0,244.80307031344978,0.0,0.0,191.01421238231904,34.98827830058883,200.60943978831742,36.42389223651445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.80307031344978,306.0038378918122,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,55.74627584742328,0.002194826138009885,7.8967841954267834,0.0,15.040386516142405,0.002483094820356653,-7.075276479613742,16.239749921955237,0.3716780372933336,0.002483094820356653,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.005211769729655762,0.0010568416277376793,11.5,-7.2,0.005211769729655762,0.0010568416277376793,4.5,3332020.590110899,1101613.816410524 
 02/13  04:00:00,-6.8875,-7.42601057076283,-7.601546803524274,-7.525151731211097,-7.608844038902031,-7.515060687111552,-7.756465530073467,14.95589562676984,872.3861387378802,0.0,16.699863781192924,237.7267254780321,0.0,16.700516252780933,54.879263889241884,0.0,16.70012096328182,244.64230698911507,0.0,16.700774292033767,54.414117284427675,0.0,18.47787282951834,0.0,194.87966254045386,0.0,568.9543487698198,0.0,0.0,292.68773301693,101.0278845288199,297.2750234180868,106.41700636102343,0.0,0.0,33.173035518162294,0.0,0.0,0.0,0.0,568.9543487698198,711.1929359622749,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,49.18595755581444,0.0041188152372064165,7.8967841954267834,0.0,14.718010412447297,0.0024087104978545004,-7.423751394587864,16.00596889752498,0.3716780372933336,0.0024087104978545004,16.0,82.0,0.0,0.00017151253113062217,0.0,7.22,0.0,-6.8875,0.005211769729655762,0.0010734975640532879,11.5,-6.8875,0.005211769729655762,0.0010734975640532879,4.5,3333804.775998864,2560294.5694641895 
 02/13  05:00:00,-7.0125,-7.811382491752629,-7.9974933108572985,-7.908910393113915,-8.005477559695048,-7.89668438050712,-8.170556031507337,14.72703160439449,948.5048735936009,0.0,16.699935671482628,300.4670619734319,0.0,16.70062322426059,84.76864114009317,0.0,16.700493946484805,304.49328476615455,0.0,16.699811130032305,83.88726873198289,0.0,18.371741386394127,0.0,186.95833760346443,0.0,955.3328461137414,0.0,0.0,355.90712347095797,131.3184715350754,357.6077144735898,136.2617853364635,0.0,0.0,122.77825439249332,0.0,0.0,0.0,0.0,955.3328461137414,1194.1660576421766,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,43.50213876980638,0.005918871497699641,7.8967841954267834,0.0,14.472903830318323,0.002329879394656605,-7.795636820770204,15.999941231540669,0.3716780372933336,0.002329879394656605,16.0,82.0,0.0,0.0007011419662925058,0.0,7.22,0.0,-7.0125,0.005211769729655762,0.00110138225382484,11.5,-7.0125,0.005211769729655762,0.00110138225382484,4.5,3335466.4200724363,4298997.807511836 
 02/13  06:00:00,-7.2,-8.208147748513056,-8.395892457753263,-8.304337738120903,-8.404252549505992,-8.292107086246288,-8.580379206558119,14.557396454671766,1006.098396146195,0.0,16.700002055056995,353.89191024061785,0.0,16.699901559218162,107.41466939470712,0.0,16.699706099383388,354.521132443804,0.0,16.70027051680315,107.44271403476557,0.0,18.299032810983373,0.0,181.19546786737538,0.0,1372.6907876459447,0.0,0.0,409.3264297297303,153.90597104249736,407.56563323530156,159.83959292331858,0.0,0.0,191.01036686597914,0.0,0.0,0.0,0.0,1372.6907876459447,1715.8634845574309,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,42.662944444960786,0.00835599483188391,7.8967841954267834,0.0,14.290797701332199,0.002249652577667367,-8.189865819156307,15.999997128130609,0.3716780372933336,0.002249652577667367,16.0,82.0,0.0,0.0011547020852435796,0.0,7.22,0.0,-7.2,0.005211769729655762,0.001101566090181367,11.5,-7.2,0.005211769729655762,0.001101566090181367,4.5,3337726.526846653,6177108.544406751 
 02/13  07:00:00,-6.8875,-9.747458013435232,-10.596513491082964,-11.516766432949034,-10.54660100482023,-11.698220119684445,-10.082377489220065,14.937643395264033,1906.993792543441,0.0,19.820448900973997,3372.690365567212,0.0,20.343730978404995,1657.1901660009012,0.0,19.76516560728337,3259.9878532507346,0.0,20.24824397928363,1671.6421684004401,0.0,20.256248670405327,2776.8554459521274,0.0,0.0,21982.427435302663,0.0,0.0,3700.990612998781,1968.8136907768387,3570.0010820787397,2015.7521534077164,3138.1652627937333,2987.728211563738,2553.481786652602,0.0,0.0,0.0,0.0,20997.641986194896,26247.052482743617,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,70.52028088907196,0.455995840782822,7.8967841954267834,0.0,7.605191823927569,0.001350220878339423,-13.88530362773072,15.627087870017307,0.3716780372933336,0.001350220878339423,16.0,81.493572869338,0.0381881697047848,0.0566326028313598,0.0,7.219999999999999,0.0,4.50006969804533,0.2605884864827881,0.0010686500346754047,11.5,4.50006969804533,0.2605884864827881,0.0010686500346754047,4.5,3759084.185156256,94489388.93787701 
 02/13  08:00:00,-4.95,-12.602910049196522,-13.297878306674903,-14.25925937179926,-13.221618302868523,-14.36804955546638,-12.258403881564242,15.730472217841427,2254.784677681681,0.0,21.486963689146265,3281.2273037762334,0.0,22.19372727493934,648.0638808372111,0.0,21.596819724105366,3160.0462779717727,0.0,21.926489247463525,1536.2120187129142,0.0,21.396142578360077,2725.4523897038707,0.0,0.0,18427.78703740176,0.0,0.0,3721.9707656239734,1065.5939560861598,3590.197076262973,1986.5430283072155,3156.5938284253643,2479.5122135564134,2570.2901968441743,0.0,0.0,0.0,0.0,18427.78703740176,23034.733796752196,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,71.31132884641498,0.41119770138022294,7.8967841954267834,0.0,7.82608797049705,0.001245817297808325,-14.753549772886156,15.89442348993929,0.3716780372933336,0.001245817297808325,16.0,82.0,0.027161287932282036,0.056632602831359784,0.0,7.22,0.0,4.499919557655865,0.2605884864827881,0.0011058800973013012,11.5,4.499919557655865,0.2605884864827881,0.0011058800973013012,4.5,3717100.4496299024,82925041.6683079 
 02/13  09:00:00,-2.15,-11.639137590546923,-9.349517823468805,-10.127883374345688,-9.263211371718853,-10.37518290942129,-8.476165379195669,17.15250829415043,3375.8004090843274,0.0,22.200064997203683,1411.0665573854299,0.0,23.39057356724033,0.0,591.6191377980665,22.200329134994824,1281.6458108976547,0.0,22.199769918267215,575.8150683186432,0.0,22.198889193769876,271.0669805371392,58.75742490364985,0.0,9050.664073873366,0.0,0.0,1899.724649692523,0.0,1749.4743067081438,1038.5427601186123,700.0246409157711,1745.1088075326063,2441.097275892124,0.0,0.0,0.0,0.0,9050.664073873366,11313.330092341706,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,62.13831012711133,0.11168231694285148,7.8967841954267834,0.0,8.501175875275814,0.0013431709926016399,-13.964063292067063,15.999306894353353,0.3844020916443817,0.0013431709926016399,16.0,82.0,0.01590020665839737,0.0476768632631584,0.0,7.219999999999999,0.0,4.499545195380327,0.2605884864827881,0.0012236515068625715,11.5,4.499545195380327,0.2605884864827881,0.0012236515068625715,4.5,33233678.041067556,40727988.33243015 
