Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/13  10:00:00,0.9625,-6.533159813561332,-4.377042530008592,-7.786654760430529,-4.248279466022747,-6.422904804232458,-2.7975935176015243,18.791775458391342,3475.3734836200147,0.0,22.200934022086386,117.34759668948604,95.37657478328973,23.899180225273337,0.0,1490.03497009474,22.201132994858618,112.39849454913553,52.10600084065317,22.201627012791896,53.03645219823312,23.64111835733428,22.904472548552587,0.0,545.360467710874,0.0,4207.346927694413,0.0,0.0,512.3949369424345,0.0,529.672027501685,492.8997962345321,0.0,928.4217383575241,1933.4482482680037,0.0,0.0,0.0,0.0,4207.346927694413,5259.183659618016,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,56.40857160758203,0.03973907229072561,7.8967841954267834,0.0,11.13001609073358,0.0018820130776547057,-10.236970877273897,15.999746586614474,0.4928202744250565,0.0018820130776547057,16.0,81.88799900143246,0.006949121599581494,0.023851318985861576,0.0,7.22,0.0,4.499379226294781,0.2605884864827881,0.0013430921824882716,11.5,4.499379226294781,0.2605884864827881,0.0013430921824882716,4.5,43602742.68672624,18933061.174624857 
 02/13  11:00:00,4.324999999999999,-4.058310315360308,-2.024688829206806,-6.10878187671413,-1.8888461904056983,-4.330196640280036,0.5035739840655425,20.288242644904905,3037.7514841111124,0.0,22.50581534959592,0.0,516.691571043153,23.961946817610425,0.0,1764.6593131144937,22.327887874515056,0.0,452.9040663967573,22.201111504254783,0.0,259.8240533548253,23.65881248337596,0.0,624.3935949910456,0.0,1870.4796651872712,0.0,0.0,0.0,0.0,28.14259965816889,204.74362354006712,0.0,134.69674683968486,1342.7232808912343,0.0,0.0,0.0,0.0,1131.4385330562382,1414.2981663202977,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,54.770622265363485,0.016473177508928027,7.8967841954267834,0.0,12.559550594965545,0.0023528657134774195,-7.694440463025915,15.998171131941888,0.5275102379772578,0.0023528657134774195,16.0,76.35029059311096,0.0008076863987722378,0.014357922086171985,0.0,7.22,0.0,4.838014032471412,0.2605884864827881,0.0015584533584041957,11.5,4.838014032471412,0.2605884864827881,0.0015584533584041957,4.5,44963829.09025015,5091473.398753071 
 02/13  12:00:00,7.2875000000000005,-2.2865346217461413,-0.8855014990105685,-4.90420651299398,-0.8456373801330688,-3.4028249697676802,1.8853765470973907,21.626582512055187,2352.659416523904,0.0,23.227568519064803,0.0,573.9547711742441,23.902501727015473,0.0,1582.9354419404615,22.735403010172384,0.0,512.0026343099183,22.200515205768745,0.0,379.91427474958255,23.899391637732492,0.0,795.4981923870254,0.0,523.3459997379009,61.17104554584532,0.0,0.0,0.0,0.0,84.58333699435062,0.0,0.0,355.4159603926358,0.0,0.0,10.058548356427043,10.058548356427043,282.9031262913221,353.62890786415255,121.47711260912361,61.17104554584532,7.857129581065408,7.7275881465700875,0.028133162323927714,182.64815815496894,50.8848466703608,0.00413441032043394,7.857129581065408,0.028133162323927718,14.435174429134262,0.0026707556168673154,-6.242474293323428,16.00083849771243,0.525394057314813,0.0026707556168673154,16.0,69.0750041700741,0.0,0.0035799045201217617,0.0002997621138281907,7.22,0.0,7.2875000000000005,0.2605884864827881,0.001646747247300999,11.5,7.2875000000000005,0.2605884864827881,0.001646747247300999,4.5,44063343.06245797,1273064.0683109493 
 02/13  13:00:00,9.3625,-2.0797071248103434,-1.8895527776689334,-5.4583307135905494,-1.8468141339536652,-4.54681563280449,0.6974458207009855,22.678636403969513,1508.0909520621694,0.0,23.761484542401174,0.0,697.8272771062475,23.899448675723427,0.0,945.09677927653,22.77470833360879,0.0,512.351551815713,22.200827302799752,0.0,361.7332841218763,23.847689732485698,0.0,618.6943439477132,0.0,306.8528656558925,52.894534501079974,0.0,0.0,0.0,0.0,100.17456934931455,0.0,0.0,181.20172323488458,0.0,0.0,27.002504999360067,27.002504999360067,257.7120341368999,322.1400426711248,119.72332619198916,52.894534501079974,7.621196624521366,7.532011900781738,0.03535015011817418,172.61786069306913,48.34377986909073,0.002198738373812941,7.621196624521366,0.03535015011817427,14.630956307418561,0.0025299100153074175,-6.8843772665911285,16.03407376831795,0.43558624227257214,0.0025299100153074175,16.0,69.92770205786246,0.0,0.00152670612156699,0.0008116318484681102,7.22,0.0,9.3625,0.2605884864827881,0.0016303307973359101,11.5,9.3625,0.2605884864827881,0.0016303307973359101,4.5,39932477.82794793,1159704.1536160493 
 02/13  14:00:00,10.6875,-2.497468065430817,-3.1158855265866157,-3.7205587679331353,-1.6829905905670768,-3.844398995276526,-0.22340180947356336,23.72325395063846,1267.9130434666708,0.0,23.89895968159136,0.0,1628.1241308842345,23.899601886437132,0.0,656.8901758960169,23.28144921792724,0.0,557.8969104590064,22.421428892707503,0.0,485.6580885659425,23.898698317899452,0.0,1269.5084047603743,0.0,0.0,1209.9119124921544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1649.7088960410304,1649.7088960410304,0.0,0.0,651.1901091076754,1209.9119124921544,9.131685886645469,7.22,0.14945764992720906,1861.10202159983,47.49940934178129,0.0,9.131685886645469,0.14945764992720906,17.828112641034835,0.002749920986593563,-5.936767437802528,15.94057965714881,0.5909021400872142,0.002749920986593563,16.0,71.07259401630496,0.0,0.0,0.03909344717167855,7.22,0.0,10.6875,0.2605884864827881,0.0015934005751553305,11.5,10.6875,0.2605884864827881,0.0015934005751553305,4.5,44801991.4619089,0.0 
 02/13  15:00:00,12.162500000000001,-1.660280714124418,-2.6398720639657,-1.6056656335723045,0.45388361403445465,-2.022278077330552,-0.13012455895877384,24.595173473153682,956.515154746121,0.0,24.261039385556323,0.0,2189.178376316244,23.899139975424397,0.0,580.6553114451897,23.80789484378941,0.0,654.6327013145228,23.11275296483483,0.0,534.6820423239437,23.898767501549464,0.0,1750.8413696442071,0.0,0.0,3114.205354673304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.87135382726083,173.87135382726083,3196.154398804959,3196.154398804959,0.0,0.0,989.1462939312186,3114.205354673304,11.383729434752317,7.22,0.17728809605871668,4103.351648604523,47.49940934178129,0.0,11.383729434752317,0.17728809605871668,19.66787523451612,0.0029483147274080488,-5.133442581658326,15.986480731228369,0.7091475526737694,0.0029483147274080488,16.0,71.07259401630496,0.0,0.0,0.06937419774493525,7.22,0.011642305192433932,11.500047116832219,0.2605884864827881,0.0013472510992407864,11.5,12.162500000000001,0.2605884864827881,0.0013472510992407864,4.5,47114551.875156455,0.0 
 02/13  16:00:00,12.8,-0.6772758773363028,-1.669885944432664,-0.34232795184256753,1.9231064243002065,-0.7666669256346396,0.45842603304743323,25.241672807640875,684.4491637491619,0.0,24.44677387160855,0.0,2235.2447648707393,23.760338863766968,0.0,517.2903815182875,23.898999463731442,0.0,654.134400770909,23.791555400033417,0.0,596.1981953815589,23.898686478689665,0.0,1738.460011296272,0.0,0.0,3861.4133628883683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.16384901677844,341.16384901677844,3435.062354564605,3435.062354564605,0.0,0.0,1125.0346753742176,3861.4133628883683,11.802403652303385,7.219999999999999,0.20120885955442772,4986.448038262586,47.49940934178129,0.0,11.802403652303385,0.20120885955442774,20.07146825770178,0.0032317385828547728,-4.075260523118238,16.003609466413845,0.7018505673224185,0.0032317385828547728,16.0,71.07259401630496,0.0,0.0,0.07328609931251215,7.219999999999999,0.02291790379313809,11.500820099069768,0.2605884864827881,0.0015475663867797608,11.5,12.8,0.2605884864827881,0.0015475663867797608,4.5,45812465.009286016,0.0 
 02/13  17:00:00,11.425,0.20406205071314054,-0.8688032941952348,0.2660477476872633,2.954359110331757,-0.07030207883798859,1.485862125555094,25.497688775340308,484.5235873612678,0.0,23.94383191965127,0.0,1739.5000531835778,23.195827285081307,0.0,478.5389689967286,23.571627411067308,0.0,575.5956608597394,23.70849859614819,0.0,577.4316661750006,23.898776822687534,0.0,1445.9553339983036,0.0,0.0,2994.5244601792856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.38031873795071,62.38031873795071,2616.5858609396737,2616.5858609396737,0.0,0.0,966.6955219459552,2994.5244601792856,10.959261907459565,7.219999999999999,0.19065387885536464,3961.2199821252407,47.49940934178129,0.0,10.959261907459565,0.19065387885536464,19.393807596380935,0.003389482335720887,-3.51497670101591,16.02216489040789,0.6128642192527429,0.003389482335720887,16.0,71.07259401630496,0.0,0.0,0.05716938636411948,7.22,0.004150871488638456,11.187563814295595,0.2605884864827881,0.001849761155656089,11.5,11.425,0.2605884864827881,0.001849761155656089,4.5,41503382.47516707,0.0 
 02/13  18:00:00,8.85,1.1902279983778725,0.7867296317666823,0.1208568967339742,3.2669669969607567,-0.12332633542034291,2.1217886459014834,25.348119154629664,608.0487119555346,0.0,23.847177446640778,0.0,776.6234885418957,22.629765230477666,0.0,439.3955734596351,23.098589976358582,0.0,538.1508923937176,22.97278257598024,0.0,520.6510654635597,23.898583406150948,0.0,1352.517790296447,0.0,0.0,1162.853592541914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,700.8384924735037,700.8384924735037,0.0,0.0,643.7155967551164,1162.853592541914,8.736572499123701,7.22,0.1820026877904905,1806.5691892970303,47.49940934178129,0.0,8.736572499123701,0.1820026877904905,16.44665717458101,0.0033240473574640784,-3.7533384886706447,16.03841234296991,0.4829126257752743,0.0033240473574640784,16.0,71.07259401630496,0.0,0.0,0.017620679169315916,7.220000000000001,0.0,8.85,0.2605884864827881,0.0019991983276578876,11.5,8.85,0.2605884864827881,0.0019991983276578876,4.5,40192118.40019134,0.0 
 02/13  19:00:00,6.737499999999999,0.6538049983321814,0.22581368814153574,-2.2582658540294185,1.0966335118554305,-2.6138794718611944,1.8918760488283322,24.481298213185326,192.34735231813752,0.0,22.476068690124308,0.0,371.1495501139777,22.20453026378721,3.817663257330935,86.25794771429628,22.238991499931256,40.886903198892696,127.0868680105462,22.210082750134557,0.0,168.35310526041445,23.37443134210554,0.0,584.5109383894819,0.0,2648.1689756740707,0.0,0.0,143.47349048587898,330.2923582619788,387.5595252990014,297.11889941980724,0.0,0.0,1009.8811616049118,0.0,0.0,0.0,0.0,2574.98682007187,3218.733525089837,0.0,0.0,7.679355456896832,7.679355456896832,0.0,0.0,47.519281074263446,0.018401053906686834,7.679355456896832,0.0,12.1109258690174,0.0027636623772204476,-5.917350572334036,15.999989075200675,0.3716780372933336,0.0027636623772204476,16.0,75.57910034882494,0.0,0.011135220876906432,0.0,7.219999999999999,0.0,6.737499999999999,0.2605884864827881,0.0018560043041000172,11.5,6.737499999999999,0.2605884864827881,0.0018560043041000172,4.5,23237083.732670367,11587440.690323412 
 02/13  20:00:00,5.4125,-2.120565089296548,-3.485145620097465,-5.738240560509232,-3.07013870404301,-5.9785890430484105,-0.7478715429641319,23.20588611209372,18.640468669926577,78.3066579740157,22.202201044672293,706.7332244934596,0.0,22.200585287458885,343.79614550531164,0.0,22.202461585595586,868.7688102918513,0.0,22.20020654297037,309.0435551959014,0.0,22.29791768755029,62.8356629450999,171.34106053503805,0.0,6200.038571668048,0.0,0.0,1196.7142006517693,755.6397448579058,1337.21130401343,773.0290684215861,388.68866088808574,0.0,1495.9315466295882,0.0,0.0,0.0,0.0,6200.038571668048,7750.048214585058,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,51.75524940679969,0.04947959781829235,7.6793554568968325,0.0,10.813840007629054,0.002520962828144107,-6.971675217874019,15.999973600513451,0.3716780372933336,0.002520962828144107,16.0,81.62222724688337,0.0,0.01744234745212642,0.0,7.22,0.0,5.4125,0.2605884864827881,0.0018739397988925281,11.5,5.4125,0.2605884864827881,0.0018739397988925281,4.5,12466077.819977503,27900173.572506208 
 02/13  21:00:00,3.9375,-4.509328566243016,-4.943375201349912,-5.374591519795016,-4.768772157919517,-5.322689630875206,-3.0315606148862075,22.01702121870681,15.320924512336203,30.962748897905573,20.680127360515275,194.5914977050026,0.0,20.950480656873573,145.23813413578372,0.0,20.576996757581526,194.11981945169384,0.0,21.034512670742952,157.3106663810052,0.0,21.623642088135526,119.38376158739543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.679355456896832,7.679355456896832,0.0,0.0,54.29513639907088,0.0,7.679355456896832,0.0,21.936583560873096,0.003129829169921795,-4.477486334555076,23.134520279630102,0.3716780372933336,0.003129829169921795,16.0,81.99275384781363,0.0,0.0,0.0,7.219999999999999,0.0,3.9375,0.005211769729655762,0.0018065513646103538,11.5,3.9375,0.005211769729655762,0.0018065513646103538,4.5,7379972.21145549,0.0 
 02/13  22:00:00,3.3,-4.595589944989602,-4.890275248175051,-4.839026512147483,-4.83589059598148,-4.806703339471009,-3.909885501395604,20.76201014404445,0.0,134.3467174348002,19.704676008981266,176.08513016952887,0.0,19.995370673166036,128.3973287844466,0.0,19.61691421310993,175.22585747875524,0.0,20.075257884404245,138.6488229804765,0.0,20.922836009169544,79.19493008534178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,20.72753657017572,0.0030811884837350814,-4.6605098283677515,21.925580435128566,0.3716780372933336,0.0030811884837350814,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.3,0.005211769729655762,0.0016546943919849761,11.5,3.3,0.005211769729655762,0.0016546943919849761,4.5,3329972.2114554914,0.0 
 02/13  23:00:00,2.9875,-4.764999467921704,-5.010063048163668,-4.910845352471078,-5.00122011547454,-4.895567045178293,-4.622433340722282,19.824204671144507,8.355880185436945,17.15655677341647,19.10408411359724,150.10243866195407,0.0,19.401346214376723,106.1653136846619,0.0,19.0441286620327,148.23854057544935,0.0,19.458681926081645,115.29390757653107,0.0,20.29548841753524,55.4118871816633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,19.79922540151962,0.0030504253948697964,-4.786418874166135,20.99733706722178,0.3716780372933336,0.0030504253948697964,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.0016476055726162018,11.5,2.9875,0.005211769729655762,0.0016476055726162018,4.5,3329972.2114554914,0.0 
 02/13  24:00:00,3.4875,-5.070786754732238,-5.288345800777279,-5.187486559546042,-5.292155747761512,-5.174149748796946,-5.199338871365492,19.063776672929215,104.41063263577189,0.0,18.70329890026604,120.03569299155612,0.0,18.971500415098028,82.87380819571285,0.0,18.660451360288107,118.15687988697232,0.0,19.014586205176712,90.12509696154387,0.0,19.93558350490283,22.250326436161345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,19.019215913582798,0.002980739719679349,-5.069807033738274,20.217481192024533,0.3716780372933336,0.002980739719679349,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.0015318016838884111,11.5,3.4875,0.005211769729655762,0.0015318016838884111,4.5,3329972.2114554914,0.0 
 02/14  01:00:00,3.9,-5.445494626491536,-5.65071382207211,-5.552027821321986,-5.6582152569981234,-5.539166313649875,-5.710594225035136,18.458689360919635,227.18804984577446,0.0,18.46028594843518,89.45824684134925,0.0,18.68579709152091,60.06025091008223,0.0,18.43519887978676,87.53806843411115,0.0,18.71692427221137,65.3230580016587,0.0,19.69268558332159,0.4781987772230991,8.665656176372067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,18.39046233592196,0.0028924757741160137,-5.433210348807176,19.58892223570218,0.3716780372933336,0.0028924757741160137,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.0014450623251897029,11.5,3.9,0.005211769729655762,0.0014450623251897029,4.5,3329972.2114554914,0.0 
 02/14  02:00:00,3.2124999999999995,-5.837605241119347,-6.010807117245433,-5.916303929514393,-6.019189018160108,-5.904260232584749,-6.140834022307851,17.988729553762543,321.00991943327995,0.0,18.253518205482887,66.00224133641689,0.0,18.449864755459124,42.321759300164956,0.0,18.244054199930716,63.89907362319087,0.0,18.471956845713066,46.018637265665916,0.0,19.502208895353725,0.0,32.807339504406514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,17.88769777307256,0.0027998312978360224,-5.8157932249503,19.08636202064789,0.3716780372933336,0.0027998312978360224,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.0015554378557434724,11.5,3.2124999999999995,0.005211769729655762,0.0015554378557434724,4.5,3329972.2114554914,0.0 
 02/14  03:00:00,3.4875,-6.174605472268944,-6.324173391844091,-6.248129249923221,-6.331587713372829,-6.23898742211526,-6.46962646148716,17.61492509244587,393.0549466496782,0.0,18.097914257574576,47.77891485619426,0.0,18.26647445658239,28.880884541387616,0.0,18.091084251749386,46.25478343129282,0.0,18.282479911717047,31.33418474980533,0.0,19.366800135412024,0.0,52.52809364359831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,17.50204157706211,0.002716036854924168,-6.166971706670655,18.700890711068723,0.3716780372933336,0.002716036854924168,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.001512699003948593,11.5,3.4875,0.005211769729655762,0.001512699003948593,4.5,3329972.2114554914,0.0 
 02/14  04:00:00,3.5249999999999995,-6.5013144372039315,-6.6335786987120136,-6.56500202092101,-6.640266470506754,-6.55644426976765,-6.779977832548584,17.31706333423827,463.6216501295928,0.0,18.011803654812415,29.915703956520815,0.0,18.148488326877967,16.01374889651163,0.0,18.00385853131212,29.239607282036957,0.0,18.158473680016225,17.29096372945469,0.0,19.284085389274093,0.0,70.56518148633518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,17.190376667523104,0.002639363902315601,-6.497241122000924,18.38939502557284,0.3716780372933336,0.002639363902315601,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.0014080076035147115,11.5,3.5249999999999995,0.005211769729655762,0.0014080076035147115,4.5,3329972.2114554914,0.0 
 02/14  05:00:00,1.9249999999999998,-6.767177705754885,-6.855720532363211,-6.809079007883984,-6.860790876951544,-6.804126829862592,-6.981014358760819,17.091273656531968,510.79158973081735,0.0,17.8905885690138,18.948211333475,0.0,18.01535355589162,7.605056505403809,0.0,17.884769338693815,18.579629126612645,0.0,18.021141835871113,8.133318327239238,0.0,19.220980075735994,0.0,86.056629467216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,16.930618775349558,0.00257696999570913,-6.772356708655894,18.1297748765157,0.3716780372933336,0.00257696999570913,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,1.9249999999999998,0.005211769729655762,0.001579254799231496,11.5,1.9249999999999998,0.005211769729655762,0.001579254799231496,4.5,3329972.2114554914,0.0 
 02/14  06:00:00,1.1,-6.98257192996829,-7.0866929549001885,-7.0477914338467915,-7.090686374652775,-7.04271108790024,-7.1914831444080765,16.874809314246498,533.6896786619302,0.0,17.712878263110206,15.498363644627318,0.0,17.841837583607933,4.432541630587821,0.0,17.71109364651013,14.971272033730827,0.0,17.845336795965867,4.731054129364566,0.0,19.10686926419886,0.0,94.49851111102458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,16.70927502968644,0.0025308004724842546,-6.988634221388379,17.908533077432875,0.3716780372933336,0.0025308004724842546,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.0016179796949016756,11.5,1.1,0.005211769729655762,0.0016179796949016756,4.5,3329972.2114554914,0.0 
 02/14  07:00:00,0.7875000000000001,-7.72413955730898,-8.221591782360946,-8.7580620936549,-8.193452614148939,-8.869365087824281,-7.939451718234675,17.209587230280057,1507.1465278609192,0.0,21.195908626405746,3255.202575015578,0.0,21.44538322183545,1508.6300160674405,0.0,21.143857764532694,3150.911669249097,0.0,21.45333865215467,1538.7718761867466,0.0,21.163218939344116,2746.0522378816327,0.0,0.0,18136.169659704065,0.0,0.0,3663.612707819169,1869.0695867146492,3537.869493701342,1945.5484802122414,3150.264659857307,975.0556175971881,2442.8246553208114,0.0,0.0,0.0,0.0,17983.938037238237,22479.922546547794,0.0,0.0,7.679355456896832,7.679355456896832,0.0,0.0,71.07190730163757,0.3972946594547796,7.679355456896832,0.0,8.281136503780349,0.0018650335681408906,-10.445191272175538,16.000139848823615,0.3716780372933336,0.0018650335681408906,16.0,81.91346623260682,0.007282285636324531,0.04910098373095994,0.0,7.219999999999999,0.0,4.499983163119977,0.2605884864827881,0.0016355038999339641,11.5,4.499983163119977,0.2605884864827881,0.0016355038999339641,4.5,3703970.226464229,80927721.16757205 
 02/14  08:00:00,0.9125000000000001,-9.217604543719474,-9.721426122287792,-10.337838958074636,-9.674519985449859,-10.415538807686847,-9.090943851109795,17.835839339292676,1707.475252706328,0.0,22.201732671377265,2595.602530380126,0.0,22.2025896685249,962.842531247006,0.0,22.201427359106788,2449.7004742518434,0.0,22.200531580488487,1111.4793861814921,0.0,22.193168594457347,2434.8417934803992,0.0,0.0,14966.368587255149,0.0,0.0,3085.0897255252185,1374.3087106299527,2918.219503799499,1574.8501494120505,2921.0549116751818,942.2928138554743,2376.638855786132,0.0,0.0,0.0,0.0,14966.368587255149,18707.960734068933,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,67.16512423822746,0.24238862144502563,7.6793554568968325,0.0,8.456932337530597,0.001814580739388044,-10.747253752281308,16.000030836812716,0.3716780372933336,0.001814580739388044,16.0,82.0,0.006967001687691272,0.04534509292494822,0.0,7.22,0.0,4.499990024414386,0.2605884864827881,0.0016743186026156112,11.5,4.499990024414386,0.2605884864827881,0.0016743186026156112,4.5,3557638.122949503,67348658.64264816 
 02/14  09:00:00,1.7875000000000003,-8.215442019513688,-6.012748002128553,-6.894919212139817,-5.945370943885192,-7.090716620624097,-5.208780491395736,18.7972149378819,2626.103888724234,0.0,22.201579644968,762.4774369293281,0.0,22.200949452288537,81.66853136595284,63.25258487699551,22.200657844963537,561.2121052796123,0.0,22.201639613988284,236.0672413974305,0.0,22.248068614887384,0.0,364.99355841595764,0.0,6276.188503775008,0.0,0.0,1252.2994676367566,430.0830379305818,1030.2538953599856,699.6128333462774,127.84043933709594,712.5885763669523,2279.6032191665454,0.0,0.0,0.0,0.0,6276.188503775008,7845.23562971876,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,60.42067824070399,0.06987417808776997,7.6793554568968325,0.0,8.716507434189186,0.0018729858194402407,-10.400851888512992,15.999886860997323,0.3716780372933336,0.0018729858194402407,16.0,82.0,0.00494616323526316,0.04068735673953704,0.0,7.22,0.0,4.500033577042659,0.2605884864827881,0.0017642031576069952,11.5,4.500033577042659,0.2605884864827881,0.0017642031576069952,4.5,33185357.072091766,28242848.26698754 
 02/14  10:00:00,3.5750000000000006,-3.737262175199492,-2.413072586306964,-4.289748223980253,-2.2614060735231334,-4.71133823429533,-0.5572265796835364,19.70470805409905,2458.401946810734,0.0,22.22472087346882,0.0,363.39629901847684,22.678796024275982,0.0,444.3955681032169,22.404039043450094,0.0,468.0043682201381,22.201349191017332,0.0,309.7646527839672,23.30372668955237,0.0,577.8041221274327,0.0,3414.844715193595,0.0,0.0,130.41824220189704,0.0,18.636925870389298,154.70867751517784,0.0,243.1714418992447,2173.723895985867,0.0,0.0,0.0,0.0,1940.3393644830585,2425.424205603823,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,63.63313139212367,0.04443099327405621,7.6793554568968325,0.0,9.002517526532099,0.0021735430502589632,-8.719263461954444,15.999498106738637,0.3716780372933336,0.0021735430502589632,16.0,75.832409296103,0.001494791390118264,0.04138168276466246,0.0,7.22,0.0,4.5006405719013785,0.2605884864827881,0.001741430893762977,11.5,4.5006405719013785,0.2605884864827881,0.001741430893762977,4.5,43511619.44028448,8731527.140173763 
 02/14  11:00:00,6.5249999999999995,-1.6670492566876651,-1.11598363052108,-3.24956005257651,-0.790695217119201,-3.9172916986577153,1.8242529608128324,20.76304314145033,2444.142319085198,0.0,22.777388415706657,0.0,538.603802459419,23.709874178593452,0.0,555.5905818393638,23.216470022204216,0.0,549.0795198265139,22.392902877311688,0.0,479.397193473201,23.870743203088004,0.0,811.1936426440593,0.0,2709.8773481530206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1378.3868013340996,0.0,0.0,0.0,0.0,1625.4198067924895,2031.7747584906117,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,57.821189485514346,0.028507102719698318,7.6793554568968325,0.0,11.369858385032021,0.002388305645179436,-7.656918028282312,15.99324469222343,0.4004206648138149,0.002388305645179436,16.0,72.88865489245141,0.0,0.028507102719698314,0.0,7.22,0.0,6.5249999999999995,0.2605884864827881,0.0015837621623926651,11.5,6.5249999999999995,0.2605884864827881,0.0015837621623926651,4.5,44867395.6610758,7314389.130566202 
 02/14  12:00:00,10.237499999999999,-0.8081896477612748,-0.6145229314140963,-3.5959925013611063,-0.23606087992265457,-3.5602592689750048,1.3170898907381943,21.89480718916988,2176.057860400729,0.0,23.435584776761825,0.0,592.1784882656235,23.89882032566232,0.0,738.7457599087511,23.72598369730373,0.0,610.2835391780143,22.7195257335402,0.0,504.99106365600716,23.898895104379722,0.0,1050.2881305332003,0.0,150.73512444772686,172.69083054191603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.77602555524038,12.994028029932535,12.994028029932535,233.11492037525582,233.11492037525582,150.73512444772686,188.41890555965858,250.45865137607888,172.69083054191603,7.76625676601814,7.449677728448416,0.06441005674970497,423.1494819179949,54.33058909925508,0.0013209708778102965,7.76625676601814,0.06441005674970499,15.043003365510932,0.00252875326552091,-6.989281874763204,15.980564200286704,0.4536274296853333,0.00252875326552091,16.0,79.0448034836162,0.0,0.0013209708778102965,0.0063316313352526936,7.22,0.0008407545543550718,10.187969909792223,0.2605884864827881,0.0012298805393818851,11.5,10.237499999999999,0.2605884864827881,0.0012298805393818851,4.5,44493833.042183034,678308.0600147708 
 02/14  13:00:00,9.575,-1.7035611612802113,-1.7048996958647238,-4.548224631095359,-1.480072746836893,-4.499046047515318,-0.1333543425062644,22.781605305694605,1522.9501809456178,0.0,23.611408282050572,0.0,600.2297862962926,23.887841605359462,0.0,577.431231938996,23.7099453106997,0.0,582.1635328232883,22.687844986062544,0.0,497.0790815450635,23.899453027223224,0.0,680.6179418886902,0.0,404.56148785378014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,419.23842041278385,0.0,0.0,0.0,0.0,404.56148785378014,505.7018598172251,0.0,0.0,8.194420922333451,8.194420922333451,0.0,0.0,53.43594240099518,0.0033506252537383475,8.194420922333451,0.0,13.804273800861901,0.002671371600466641,-6.381747253103407,16.05378567044693,0.3865832838038465,0.002671371600466641,16.0,79.4066781704262,0.0,0.0033506252537383475,0.0,7.22,0.0,9.575,0.2605884864827881,0.0019761861481541305,11.5,9.575,0.2605884864827881,0.0019761861481541305,4.5,39433503.421155624,1820526.6953420104 
 02/14  14:00:00,8.675,-1.7423592108472077,-1.3960462841486883,-2.273166542171193,-0.6901940314375239,-2.697294875858138,-0.001850668219982074,23.65263546362909,1363.3613425627323,0.0,23.894039948098325,0.0,1044.0018383303377,23.835744841026013,0.0,528.8073187317464,23.841672418217925,0.0,602.0970772520844,22.846979467163575,0.0,518.7460385964744,23.899294046721092,0.0,1257.31433117287,0.0,17.81888947144771,417.6028640552776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.183554095276616,0.0,0.0,431.4402310279936,431.4402310279936,17.81888947144771,22.273611839309638,404.1589359127411,417.6028640552776,8.149033039365616,7.4636052305833624,0.10876537534815273,821.7617999680186,52.65119528074533,0.00014558937975971825,8.149033039365616,0.10876537534815273,15.73594672729756,0.0031113287227813296,-4.601781869998698,15.927255988961093,0.5008238190238167,0.0031113287227813296,16.0,80.035812745541,0.0,0.00014558937975971825,0.011561144885754042,7.22,0.0,8.675,0.2605884864827881,0.0024131293800689225,11.5,8.675,0.2605884864827881,0.0024131293800689225,4.5,43779211.33397168,80185.0026215147 
 02/14  15:00:00,9.5875,-0.25764338909568063,-0.6332137848871939,-0.0895336340808765,1.5049398237921594,-0.5834691230928749,1.1021930209600503,24.3044082402929,1158.4024322614632,0.0,23.899010172115496,0.0,1762.481825002319,23.696844932705883,0.0,515.1532399235108,23.899213799550264,0.0,710.7816058899191,23.246953976440672,0.0,546.3280091378933,23.899120257112195,0.0,1587.3214619966498,0.0,0.0,1673.6750487844379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2044.3912162317224,2044.3912162317224,0.0,0.0,732.0709419247444,1673.6750487844379,9.767919234536382,7.219999999999999,0.1558859941296525,2405.7459907091825,52.62345452903036,0.0,9.767919234536382,0.15588599412965254,18.275486665888664,0.0035654471364723497,-3.0001617697143113,15.97214023782594,0.6454699250368018,0.0035654471364723497,16.0,80.03976909590179,0.0,0.0,0.04728864312232245,7.22,0.0,9.5875,0.2605884864827881,0.002386825836527008,11.5,9.5875,0.2605884864827881,0.002386825836527008,4.5,46070885.07790678,0.0 
 02/14  16:00:00,9.625,0.8842129946218479,-0.12333095755815095,1.0711129840611184,3.078114699019965,0.693035549447765,2.1273149486941088,24.71436484719678,905.5857189361172,0.0,23.898924264216618,0.0,1968.7638980499635,23.33927505740963,0.0,489.5668772243611,23.770301110339506,0.0,592.1652018152064,23.65724591877853,0.0,575.2204693223349,23.89884163060764,0.0,1498.823483302409,0.0,0.0,2333.5765663400407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2238.4795606582798,2238.4795606582798,0.0,0.0,847.4830526828446,2333.5765663400407,10.61805560171409,7.22,0.1639233044142186,3181.0596190228853,52.62345452903036,0.0,10.61805560171409,0.1639233044142186,18.615407506156778,0.0038069251818021346,-2.204659479540869,16.00620744214917,0.6483706189729216,0.0038069251818021346,16.0,80.03976909590179,0.0,0.0,0.05094874507495985,7.220000000000001,0.0,9.625,0.2605884864827881,0.002323450068721287,11.5,9.625,0.2605884864827881,0.002323450068721287,4.5,44696103.77660295,0.0 
 02/14  17:00:00,8.4,1.5784345188127114,0.5284501412675667,1.1834062618106973,3.6723900192854577,1.0175119734754354,2.9539429887586963,24.87334164435109,834.1547098342489,0.0,23.899054797766347,0.0,1416.8040297603084,22.740312608666528,0.0,447.7461545199121,23.20642818753786,0.0,547.3160593167495,23.56236305103361,0.0,566.100044761941,23.89887394664708,0.0,1213.626093115558,0.0,0.0,1425.1252884553355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1028.7081918503848,1028.7081918503848,0.0,0.0,688.8433428849471,1425.1252884553355,9.266560609132043,7.22,0.1661564999826884,2113.968631340283,52.62345452903036,0.0,9.266560609132043,0.1661564999826884,16.98174336295806,0.0038333849132523826,-2.107649381803749,16.032317213556837,0.5448222054144525,0.0038333849132523826,16.0,80.03976909590179,0.0,0.0,0.025609174654844986,7.22,0.0,8.4,0.2605884864827881,0.0024925651083835642,11.5,8.4,0.2605884864827881,0.0024925651083835642,4.5,40399934.72589737,0.0 
 02/14  18:00:00,5.362499999999999,2.364836266201162,2.22912946321905,0.9975415607406276,3.7333593580118127,0.8695450319088645,3.594360712397538,24.655709387310626,876.1106398331756,0.0,23.58931915111816,0.0,654.6069981673245,22.265074294786885,0.0,370.70618323992204,22.631913181760467,0.0,504.22953854290915,22.715075400899256,0.0,503.06091284012103,23.898923427354454,0.0,1139.1732431608848,0.0,922.2838935438821,0.0,0.0,0.0,45.78135437694269,0.0,0.0,0.0,39.463778226100104,690.3298858923254,0.0,0.0,0.0,0.0,375.2169752261665,469.0212190327081,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,52.21259603156845,0.007368427363403708,8.338511138932828,0.0,13.406089313941122,0.0037399139698642407,-2.386595487656548,16.017114489652144,0.44258100144435175,0.0037399139698642407,16.0,76.78387436107758,0.0002540641170857915,0.0068616087726853115,0.0,7.219999999999999,0.0,5.512494046204255,0.2605884864827881,0.0026082148242587777,11.5,5.512494046204255,0.2605884864827881,0.0026082148242587777,4.5,37679409.40790328,1688476.3885177493 
 02/14  19:00:00,2.8374999999999995,2.096392485769694,1.9688739275030955,-0.3599883809588368,2.427215612656225,-0.610105994696871,3.5343814987444704,23.761278056545596,423.8569823228386,0.0,22.28060582666288,51.444899191773914,175.24970255908192,22.202551615488296,71.58217842335199,2.687558608704459,22.203210708845692,265.60045841374586,13.107684137923645,22.202269474590143,17.589133232659833,54.30649908478649,23.245572649783284,0.0,574.9750476469504,0.0,4644.955661595048,0.0,0.0,375.1275613589005,481.7618693817376,722.8481391294579,428.5432041422307,0.0,437.49388051897495,1682.3632430506623,0.0,0.0,0.0,0.0,4644.955661595048,5806.194576993809,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,53.54247752080109,0.03905547913948495,8.338511138932828,0.0,10.327660313023877,0.0035343567478149625,-3.041186766003569,16.00003909569336,0.3716780372933336,0.0035343567478149625,16.0,79.21731255280343,0.002918710477940625,0.0235318950373995,0.0,7.219999999999999,0.0,4.499794670326154,0.2605884864827881,0.0027420379764913957,11.5,4.499794670326154,0.2605884864827881,0.0027420379764913957,4.5,23256390.36072769,20902300.477177717 
 02/14  20:00:00,1.8875000000000002,0.20527702244776938,-0.8042101884178752,-2.499922375170793,-0.536371204575077,-2.670152414109955,1.4592143038633583,22.59642994515466,165.58024694072014,0.0,22.201693810274683,999.2219537281635,0.0,22.200719058807955,465.26144225188074,0.0,22.20252143361703,1136.3381492392152,0.0,22.20097002952591,420.43626202553526,0.0,22.26501900712551,127.22740684950435,142.75683006371455,0.0,7875.043291057409,0.0,0.0,1489.4788822735163,877.7122028264406,1605.1351593494057,885.181699868244,479.5560662885547,687.632439529313,1809.7482209982254,0.0,0.0,0.0,0.0,7875.043291057409,9843.80411382176,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,55.33148229124298,0.07075711317594542,8.338511138932828,0.0,9.987173664866908,0.0034139565010723005,-3.4463544498469956,15.999759613156066,0.3716780372933336,0.0034139565010723005,16.0,81.97866270784183,0.004730248946384949,0.02437050563693005,0.0,7.219999999999999,0.0,4.4999008674955014,0.2605884864827881,0.0028256824505194906,11.5,4.4999008674955014,0.2605884864827881,0.0028256824505194906,4.5,12486008.92042942,35437694.809758335 
 02/14  21:00:00,1.0125,-1.5870171900618346,-1.9329610531114125,-2.272721620649161,-1.824026091357639,-2.2372407102863834,-0.4719989817472725,21.434639745811175,83.26072420732618,1.6312334714402823,20.322885738689763,172.06783627134303,0.0,20.57643562496827,127.43957186889548,0.0,20.233998925138334,171.48259402035765,0.0,20.663391249541142,137.0314143144771,0.0,21.42935334826015,83.91236345293902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,21.293668850169503,0.00399664581868107,-1.5795965559050167,22.489698638415618,0.3716780372933336,0.00399664581868107,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.005211769729655762,0.0026601063049713045,11.5,1.0125,0.005211769729655762,0.0026601063049713045,4.5,7379972.211455491,0.0 
 02/14  22:00:00,0.6,-1.7460898076919087,-2.009080434998528,-1.9472851465920655,-1.9820925229860884,-1.9219804881801537,-1.354761036288445,20.12962081234024,0.0,60.334167779097356,19.239591288948947,161.27716730554576,0.0,19.54204247435834,115.16244963054217,0.0,19.15950694871905,160.47488333041736,0.0,19.622652638870363,123.67632120226602,0.0,20.53828386030324,57.91921309083614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,20.07441002147762,0.003928967188429079,-1.780761134152118,21.270588449681227,0.3716780372933336,0.003928967188429079,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.005211769729655762,0.0023545980572044086,11.5,0.6,0.005211769729655762,0.0023545980572044086,4.5,3329972.2114554914,0.0 
 02/14  23:00:00,-0.15,-1.9887861107486473,-2.1972993293860523,-2.099322967957714,-2.1958384798286357,-2.0845625190286006,-1.9751104216863846,19.169571080112263,74.68834578322912,0.0,18.64202627892645,132.3330462765569,0.0,18.9397816668864,91.19533253161126,0.0,18.586040981014058,130.93289737157204,0.0,19.00014378505457,98.19758465971552,0.0,20.046916065934113,20.697197587349763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,19.112356082278602,0.003860570247256535,-1.9898854429704556,20.308684795865123,0.3716780372933336,0.003860570247256535,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-0.15,0.005211769729655762,0.0023015968677934547,11.5,-0.15,0.005211769729655762,0.0023015968677934547,4.5,3329972.2114554914,0.0 
 02/14  24:00:00,-0.6,-2.2204992909781307,-2.3470341531833423,-2.2780948888100907,-2.3510361376745665,-2.2707465190606717,-2.307599799714549,18.397080660599315,209.20079125510892,0.0,18.25910350779595,98.93640213559956,0.0,18.51899142442605,65.69814252388704,0.0,18.217874556282197,97.8410900433712,0.0,18.561658968160437,70.80405723168872,0.0,19.766164628061404,0.0,20.621394499226653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,18.30876609807703,0.003780070262592399,-2.2313127056998825,19.50527173644175,0.3716780372933336,0.003780070262592399,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.005211769729655762,0.0023325911355063164,11.5,-0.6,0.005211769729655762,0.0023325911355063164,4.5,3329972.2114554914,0.0 
 02/15  01:00:00,-1.2874999999999999,-2.4066190034273136,-2.5123209830252207,-2.4690877706128553,-2.5162210598390957,-2.4645030487731745,-2.537243309126251,17.75460116840986,333.6197962007475,0.0,17.949509946013492,70.16918932731039,0.0,18.16840179812043,44.29314674950507,0.0,17.915930188580077,69.72184119246396,0.0,18.19647674183142,47.787476938479074,0.0,19.518777714018142,0.0,54.16550616315942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,17.636773428455207,0.0037173153840738054,-2.4245619916270726,18.83341702742186,0.3716780372933336,0.0037173153840738054,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-1.2874999999999999,0.005211769729655762,0.0022784231636120444,11.5,-1.2874999999999999,0.005211769729655762,0.0022784231636120444,4.5,3329972.2114554914,0.0 
 02/15  02:00:00,-2.0125,-2.610079682337651,-2.7020868758157293,-2.6604410221508887,-2.705980624353944,-2.65518383798158,-2.760193918492672,17.208716058719894,429.7328442878577,0.0,17.688097117114356,45.57453603460641,0.0,17.87643372178304,25.694605280426913,0.0,17.660875380174204,45.6950037339256,0.0,17.894703468818058,27.573049681355087,0.0,19.325097205830293,0.0,83.9869796998525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,17.065472150778564,0.0036532711551180144,-2.6216670660984116,18.262256578621948,0.3716780372933336,0.0036532711551180144,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.005211769729655762,0.0022342312800008096,11.5,-2.0125,0.005211769729655762,0.0022342312800008096,4.5,3329972.2114554914,0.0 
 02/15  03:00:00,-3.5750000000000006,-2.774120186959445,-2.8423036211408723,-2.816937666548211,-2.845139167765339,-2.8143623363287924,-2.900852127589568,16.75370414163146,519.9941922773364,0.0,17.44488033269767,26.071858134679644,0.0,17.614271632065233,10.594376869963071,0.0,17.423505364600796,26.58152297561537,0.0,17.62472331080439,11.149995473822969,0.0,19.168421759058944,0.0,110.22944623810008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,16.576465012607436,0.003599185585268935,-2.7927604369018706,17.773368395373723,0.3716780372933336,0.003599185585268935,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-3.5750000000000006,0.005211769729655762,0.002397708448554084,11.5,-3.5750000000000006,0.005211769729655762,0.002397708448554084,4.5,3329972.2114554914,0.0 
 02/15  04:00:00,-4.775,-2.927669826645725,-2.986632743304793,-2.9620957510466552,-2.9890984505057396,-2.9589327296828727,-3.0439300472090496,16.33021988731962,584.0974577731113,0.0,17.19968317786769,10.628996024771652,0.0,17.35872863414835,1.0195376012766815,2.6918519200789888,17.183709128804267,11.388259232119765,0.0,17.363081139575833,0.9649472189923358,3.175175040779834,19.017571453752616,0.0,133.0461875642581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,16.136611411247586,0.0035551196334805725,-2.93838435663455,17.333611730357056,0.3716780372933336,0.0035551196334805725,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-4.775,0.005211769729655762,0.0025320705296633036,11.5,-4.775,0.005211769729655762,0.0025320705296633036,4.5,3329972.2114554914,0.0 
 02/15  05:00:00,-5.375,-3.0461054448918903,-3.089872760813225,-3.0765019064382586,-3.0915198704750777,-3.0752954985598904,-3.1358164194481226,15.950856170904117,663.0025318246646,0.0,17.029059944979153,0.0,7.227973341514485,17.161258988076725,0.0,14.866047237931468,17.014283746974385,0.0,5.796560789442424,17.160113962574236,0.0,16.659896218175504,18.917666766792852,0.0,156.40271219658558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,15.74089209608991,0.003516175784201293,-3.0684180123807816,16.937978096553433,0.3716780372933336,0.003516175784201293,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.005211769729655762,0.002499778826398294,11.5,-5.375,0.005211769729655762,0.002499778826398294,4.5,3329972.2114554914,0.0 
 02/15  06:00:00,-4.85,-3.1598438473093022,-3.227263765932763,-3.2122042207611283,-3.2287199841503615,-3.209848104697574,-3.2685365776034043,15.613013991816159,725.4389946536678,0.0,16.86096459285627,0.0,20.378448601795185,16.971401421586915,0.0,24.449705647000712,16.846487557869658,0.0,18.40778384557126,16.966008573654044,0.0,27.136800713012974,18.772547921459743,0.0,171.30068350014585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,15.406995232810774,0.0034830839845012237,-3.1799953203677926,16.60415404940603,0.3716780372933336,0.0034830839845012237,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-4.85,0.005211769729655762,0.002397043608584451,11.5,-4.85,0.005211769729655762,0.002397043608584451,4.5,3329972.2114554914,0.0 
 02/15  07:00:00,-4.775,-3.8573353061576894,-4.3443894424656015,-4.908469771221434,-4.313267395224345,-5.021844079654151,-3.9963435913564003,15.893685188405303,1752.3300126530937,0.0,20.38215152452325,3371.610985678015,0.0,20.837683220570113,1640.830302189464,0.0,20.309260744947796,3260.466989350996,0.0,20.78540790258895,1663.7524340913687,0.0,20.812407487515294,2772.909519548309,0.0,0.0,20014.4117079888,0.0,0.0,3721.0893672501843,1966.0129659338068,3589.4007874121817,2026.3855901543968,3155.009477143234,2438.805651208493,2564.091634260058,0.0,0.0,0.0,0.0,19863.244859498267,24829.05607437283,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,71.22587325103368,0.4430421462426602,8.338511138932828,0.0,7.891817348406884,0.0025917951894630004,-6.625895363666228,15.923640035402752,0.3716780372933336,0.0025917951894630004,16.0,81.91856545915961,0.026307813006035814,0.056462652707223726,0.0,7.219999999999999,0.0,4.4996916364180315,0.2605884864827881,0.0022775621104743154,11.5,4.4996916364180315,0.2605884864827881,0.0022775621104743154,4.5,3747062.126513069,89384601.8677422 
 02/15  08:00:00,-2.9375,-5.615132869298381,-6.16235642306939,-6.9116970504232915,-6.104927587491702,-7.006445451467865,-5.363563760457877,16.63997578142992,2100.872027123825,0.0,22.07416840138025,3046.179098235014,0.0,22.199290268137087,587.614910438393,0.0,22.101285073893774,2873.172055527978,0.0,22.188761271543825,1342.4966545943562,0.0,22.03920826731766,2620.531150227678,0.0,0.0,16968.87809485344,0.0,0.0,3525.1791695493666,999.3025214020488,3333.710228464947,1805.294795439796,3094.0321194541166,1955.4061139256314,2515.152305615384,0.0,0.0,0.0,0.0,16968.87809485344,21211.097618566804,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,69.84064873651869,0.3396362558725649,8.338511138932828,0.0,8.095870051838592,0.0024012131044622823,-7.50338726787643,16.000049398796428,0.3716780372933336,0.0024012131044622823,16.0,82.0,0.018809102288795593,0.05324621977787429,0.0,7.219999999999999,0.0,4.5000359551965285,0.2605884864827881,0.0021849100813241505,11.5,4.5000359551965285,0.2605884864827881,0.0021849100813241505,4.5,3649498.2819498796,76359951.42684048 
 02/15  09:00:00,0.425,-5.521633989370129,-4.107346914907857,-4.988326619289261,-4.034455289450703,-5.226465965327457,-3.1476320260305055,17.858473538295897,3062.3318569727967,0.0,22.20136065858376,962.3010692794735,0.0,23.227229632518508,0.0,523.7291374557678,22.20104970394151,854.9851892224638,0.0,22.202134200828965,392.87903713446053,0.0,22.20721108256017,16.505622422360943,273.04283752260517,0.0,6960.766784150237,0.0,0.0,1451.93109529277,0.0,1323.7410517489652,856.6074216059155,233.47518496138784,1070.8398058742741,2372.8381757589273,0.0,0.0,0.0,0.0,6960.766784150237,8700.958480187797,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,61.54523403511331,0.08218473360017672,8.338511138932828,0.0,8.568681251560388,0.002231525822822514,-8.336292574585912,15.998945208655933,0.3770891071689979,0.002231525822822514,16.0,82.0,0.008315021871013703,0.04474868704855179,0.0,7.219999999999999,0.0,4.499428922771064,0.2605884864827881,0.0019805053853335654,11.5,4.499428922771064,0.2605884864827881,0.0019805053853335654,4.5,33200716.113240037,31323450.528676067 
 02/15  10:00:00,4.137499999999999,-3.025615661069741,-1.542838666764766,-4.650135172889392,-1.416050007727718,-3.5592097380741174,0.2202654289115654,19.350379504220204,3173.7860143550147,0.0,22.2302783207258,0.0,308.37212020739673,23.89890107374268,0.0,1418.9634738206444,22.21599506346385,0.0,294.17831385840987,22.201010755228964,0.0,136.8353716009258,23.13424542565285,0.0,564.4961511159183,0.0,2597.5342386088964,0.0,0.0,185.74024807648644,0.0,177.75145675367733,327.35068701511227,0.0,175.89891578689702,1750.4696415558717,0.0,0.0,0.0,0.0,2126.883680775412,2658.604600969265,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,58.18217993809259,0.026305845009491218,8.338511138932828,0.0,11.409166361779079,0.002545448631453843,-6.8457140219713395,15.999827543785823,0.4836847952115997,0.002545448631453843,16.0,78.944266687615,0.0010885675477589306,0.02142689267836846,0.0,7.219999999999999,0.0,4.807006598618173,0.2605884864827881,0.0017637147459982102,11.5,4.807006598618173,0.2605884864827881,0.0017637147459982102,4.5,43582124.20339235,9570976.563489355 
