Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/17  16:00:00,16.0125,-6.448962140249295,-6.3437990097536705,-6.385622573225174,-6.341487648138502,-6.392488263306816,-6.2984167749171895,21.041943434614367,386.0078905775521,0.0,23.21697986130695,0.0,92.56028679940448,21.72891184382872,21.26974135360092,0.0,21.450680023829,45.373188216444106,0.0,22.288233159879837,0.0,17.925517000508933,20.952821733742372,86.46471891508637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,20.849932321238153,0.002681844760114164,-6.461089969306578,22.04885691332896,0.3716780372933336,0.002681844760114164,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,16.0125,0.005211769729655762,0.003204013809244231,11.5,16.0125,0.005211769729655762,0.003204013809244231,4.5,6569972.211455491,0.0 
 02/17  17:00:00,15.225,-6.214657093110612,-6.098885151975491,-6.157807358693462,-6.095316287613045,-6.166213757656639,-6.019389450688855,21.49995063255141,266.3748177945374,0.0,23.227474015852923,0.0,54.89421430011964,21.611767166830823,61.36539552764623,0.0,21.251429878616168,97.3534491602378,0.0,22.569121970334727,2.254746728027044,4.827651554647389,21.16518478548773,108.05661206966079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,21.335956485559144,0.0027350300630640057,-6.23994867350834,22.534763706436866,0.3716780372933336,0.0027350300630640057,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,15.225,0.005211769729655762,0.003310810578414435,11.5,15.225,0.005211769729655762,0.003310810578414435,4.5,6569972.211455491,0.0 
 02/17  18:00:00,13.625,-5.978285269305878,-5.88975498186486,-5.940936552010576,-5.886098184883934,-5.947008043156293,-5.800802747981351,21.52198326778533,115.53925797648958,0.0,22.215200576045866,34.39745412159897,1.3195790108920278,21.250112906694515,91.92111674687862,0.0,20.849509694428882,135.27543862565835,0.0,22.02232493272392,45.70594651404599,0.0,21.21617842321808,111.76116443820678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,21.433876209080793,0.0027955814611265103,-5.98705924067268,22.632549830965264,0.3716780372933336,0.0027955814611265103,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,13.625,0.005211769729655762,0.0033674989190910906,11.5,13.625,0.005211769729655762,0.0033674989190910906,4.5,6569972.211455491,0.0 
 02/17  19:00:00,7.550000000000001,-5.727364289698689,-5.623915424894238,-5.658297329693615,-5.621166803278534,-5.662264434442716,-5.5439200086322185,21.142198411995548,5.794439465541018,17.470791507538365,20.923188557772544,103.60361214915821,0.0,20.65763465869304,104.57943547191564,0.0,20.20161256583214,153.92650780861987,0.0,21.08202430601314,86.0121128196661,0.0,21.07389916518661,91.25389708597388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,21.031726326270444,0.002867295341161499,-5.694021173604485,22.23024175941259,0.3716780372933336,0.002867295341161499,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,7.550000000000001,0.005211769729655762,0.004250766786102599,11.5,7.550000000000001,0.005211769729655762,0.004250766786102599,4.5,6569972.211455491,0.0 
 02/17  20:00:00,2.7125,-5.498207618647885,-5.43555835563803,-5.456879717061241,-5.433469370649144,-5.4588130498112,-5.368823855061058,20.57208833480268,0.0,19.34170352122942,20.038886806880008,129.00179011119917,0.0,20.050407549432556,107.46268415351841,0.0,19.651528809780704,152.8823819721684,0.0,20.301177500239987,102.26394314225371,0.0,20.882337462329247,61.866876671756415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,20.467849592640317,0.002927042732391804,-5.4635165071673955,21.666233263108065,0.3716780372933336,0.002927042732391804,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,2.7125,0.005211769729655762,0.004334090985741133,11.5,2.7125,0.005211769729655762,0.004334090985741133,4.5,6569972.211455491,0.0 
 02/17  21:00:00,6.8875,-5.3518686363041175,-5.256269221980399,-5.277930959938893,-5.254451057381605,-5.281454222285491,-5.199837183193191,19.917330511403723,62.97353711470873,0.0,19.594831345257017,119.02035353586774,0.0,19.689206625724687,93.57823057762596,0.0,19.3700795688022,130.9897495501301,0.0,19.84121138545489,94.02202654119958,0.0,20.571454243100007,41.41295198203147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,19.897842847160444,0.0029626290431901533,-5.337325079927148,21.096148052282658,0.3716780372933336,0.0029626290431901533,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,6.8875,0.005211769729655762,0.004043203706216379,11.5,6.8875,0.005211769729655762,0.004043203706216379,4.5,6569972.211455491,0.0 
 02/17  22:00:00,9.3125,-5.149951737548507,-5.060648002689546,-5.107254260133448,-5.057070312905582,-5.114323892590761,-4.984230608458386,19.348705286407128,194.31909732349914,0.0,19.402602975719653,89.16509763986619,0.0,19.49345968193542,68.7627735349239,0.0,19.265537345560986,95.75724732209721,0.0,19.587884041493638,70.38202765330652,0.0,20.2716825904875,20.170267822225696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,19.329007391750753,0.0030101734152431356,-5.166594328959803,20.527207782042282,0.3716780372933336,0.0030101734152431356,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,9.3125,0.005211769729655762,0.0036453327143466975,11.5,9.3125,0.005211769729655762,0.0036453327143466975,4.5,6569972.211455491,0.0 
 02/17  23:00:00,9.5875,-4.978892515027602,-4.909781193948524,-4.951325164204813,-4.906093889935276,-4.9566239405171775,-4.8306646946441925,18.977283481933327,264.815706295969,0.0,19.250444783870243,68.92028574163487,0.0,19.348657250677036,51.28824739293407,0.0,19.166997061945466,72.30878259396923,0.0,19.40799845643978,53.32641095181742,0.0,20.09955931717911,2.99197161789931,1.4072000570269552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,18.921542307063554,0.003058969137271168,-4.993677580759515,20.119635141949033,0.3716780372933336,0.003058969137271168,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,9.5875,0.005211769729655762,0.003591980043464893,11.5,9.5875,0.005211769729655762,0.003591980043464893,4.5,6569972.211455491,0.0 
 02/17  24:00:00,10.375,-4.846724497415706,-4.7908801587670595,-4.820438852002706,-4.787964784018053,-4.823934789211085,-4.723100616477316,18.742247173998688,324.49627935579565,0.0,19.18155583012877,54.75487838381662,0.0,19.271706826825547,39.94010380970286,0.0,19.127167308708803,56.54330917371027,0.0,19.30982453268416,42.13363740545634,0.0,20.004724582445327,0.0,10.47405721811316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,18.67404698229877,0.003097065567262962,-4.854793756418061,19.872055858373102,0.3716780372933336,0.003097065567262962,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,10.375,0.005211769729655762,0.003525226754199377,11.5,10.375,0.005211769729655762,0.003525226754199377,4.5,6569972.211455491,0.0 
 02/18  01:00:00,9.85,-4.719814401174258,-4.653947219475091,-4.686901805573381,-4.65106001799094,-4.691638907581665,-4.589975875750335,18.56168251096902,320.9774491888645,0.0,18.936559320186376,59.13400066506546,0.0,19.04788655181028,42.20470562052736,0.0,18.897328040069006,59.584918006293435,0.0,19.074812066647425,45.523158817789295,0.0,19.72921737947102,0.0,3.709785113297187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,18.484296957346103,0.0031313096601312657,-4.735531623342126,19.682230375104503,0.3716780372933336,0.0031313096601312657,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,9.85,0.005211769729655762,0.0035097030906670185,11.5,9.85,0.005211769729655762,0.0035097030906670185,4.5,3329972.2114554914,0.0 
 02/18  02:00:00,9.0875,-4.59066514665426,-4.53435111365767,-4.56814373829638,-4.531363569183164,-4.572673073081381,-4.470642595200732,18.386495238852163,312.17810811302843,0.0,18.78052938657759,56.6095399283235,0.0,18.902344826495824,39.38831439883069,0.0,18.750719457832503,56.45330577015841,0.0,18.923168390418873,42.80785518271591,0.0,19.60278141929391,0.0,8.564320682412301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,18.296470147935896,0.0031703418716291752,-4.6052808125992275,19.49431756802559,0.3716780372933336,0.0031703418716291752,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,9.0875,0.005211769729655762,0.0035484587040236844,11.5,9.0875,0.005211769729655762,0.0035484587040236844,4.5,3329972.2114554914,0.0 
 02/18  03:00:00,7.8375,-4.492078599182153,-4.449422697300767,-4.472602632409404,-4.447071222188527,-4.475197432688523,-4.394648510356351,18.232170427739018,342.1898549244961,0.0,18.691252654208572,50.00785851469618,0.0,18.81349992098153,33.82069966135731,0.0,18.67307669193587,49.25058548233159,0.0,18.82982110592656,36.873688273509,0.0,19.569700483352385,0.0,19.577718216433937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,18.12399597440043,0.0032048997130445425,-4.4929690058114735,19.32176726502964,0.3716780372933336,0.0032048997130445425,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,7.8375,0.005211769729655762,0.0036772609080565357,11.5,7.8375,0.005211769729655762,0.0036772609080565357,4.5,3329972.2114554914,0.0 
 02/18  04:00:00,8.575000000000001,-4.397698899254807,-4.330003292982983,-4.354953079291448,-4.327775792044989,-4.358686612671899,-4.2785811530007,18.07169699473177,365.53410841404934,0.0,18.585573736792263,46.898475213072686,0.0,18.707420787128584,31.23823927063404,0.0,18.575546525287354,45.6554518431912,0.0,18.720969383514586,34.172454960250775,0.0,19.472447868061337,0.0,23.342763203050936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,17.9791412140736,0.0032334584273903577,-4.403648338904128,19.17684959855013,0.3716780372933336,0.0032334584273903577,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,8.575000000000001,0.005211769729655762,0.003721325626152093,11.5,8.575000000000001,0.005211769729655762,0.003721325626152093,4.5,3329972.2114554914,0.0 
 02/18  05:00:00,8.712500000000002,-4.236787841219289,-4.160762320306074,-4.2024063969179055,-4.157433876021801,-4.20872601797827,-4.094967902536149,17.924556788523304,387.2550607931337,0.0,18.515054940653812,40.41128852187023,0.0,18.627562792921612,26.4162077260076,0.0,18.507359208782887,39.26856538466404,0.0,18.63877396954353,28.915811161251213,0.0,19.37891217964214,0.0,27.990269433708477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,17.826879939029592,0.0032750723561992567,-4.259527713127289,19.02449667302517,0.3716780372933336,0.0032750723561992567,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.005211769729655762,0.003696399796240958,11.5,8.712500000000002,0.005211769729655762,0.003696399796240958,4.5,3329972.2114554914,0.0 
 02/18  06:00:00,6.612499999999999,-4.102108866052257,-4.074995572107641,-4.102927489737199,-4.072188111162188,-4.105733886158197,-4.014303241283635,17.817383744055697,409.0825742011896,0.0,18.461014778249357,33.437279427669296,0.0,18.570396954092256,20.772886782108117,0.0,18.453382942461268,32.58779836280564,0.0,18.579404014819644,22.724166130005983,0.0,19.412272751525556,0.0,41.84061592348871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,17.684988576144946,0.003316502530089008,-4.112270823956538,18.88251407726204,0.3716780372933336,0.003316502530089008,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,6.612499999999999,0.005211769729655762,0.0036105798821134635,11.5,6.612499999999999,0.005211769729655762,0.0036105798821134635,4.5,3329972.2114554914,0.0 
 02/18  07:00:00,4.1625,-3.952417554982892,-3.863629025450622,-3.764603643951256,-3.8684229936179864,-3.7437808402459996,-3.899155524185179,18.24787423332219,1295.528478687239,0.0,21.681984085810615,2953.47083977718,0.0,21.79529539607441,1308.7824283337634,0.0,21.647346092561712,2859.0726862809543,0.0,21.799307760815065,1373.3469056533504,0.0,21.551598613745874,2651.600208572872,0.0,0.0,16083.069908059904,0.0,0.0,3405.0368508519596,1694.860342494387,3288.7217494658053,1808.5036752691212,3090.8186769199788,123.54274480581807,2303.5856575119665,0.0,0.0,0.0,0.0,16027.982983729413,20034.978729661765,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,69.73507216036397,0.32339699121275023,8.334849190709425,0.0,8.67481928311107,0.003500385088566615,-3.4786587545722862,16.000200538845164,0.3716780372933336,0.003500385088566615,16.0,81.96685723134891,0.0007138681457948886,0.041847014605118034,0.0,7.219999999999999,0.0,4.631220663839257,0.2605884864827881,0.003563437173693232,11.5,4.631220663839257,0.2605884864827881,0.003563437173693232,4.5,3634233.416603962,72125923.42678235 
 02/18  08:00:00,6.425000000000001,-3.5921137326696835,-3.379836780404419,-3.2021722493060913,-3.3923766842266487,-3.1759066044621176,-3.542843722845372,18.791918092578268,1355.6362612353005,0.0,22.200564156949838,2032.319915584719,0.0,22.199023557768026,164.15027869385102,70.5985271946169,22.19979629439805,1839.134162651972,0.0,22.19859038036058,886.2032437661258,0.0,22.199593886115796,1986.717121249457,0.0,0.0,10622.549971109742,0.0,0.0,2525.23574264734,506.4477035560004,2310.8995384851323,1351.4599691598935,2477.4977073742607,0.0,1771.4308835723505,0.0,0.0,0.0,0.0,10622.549971109742,13278.18746388718,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,62.847218351935226,0.13532740049206785,8.334849190709425,0.0,10.091535674673068,0.0036683488602044794,-2.927627407113647,15.999509899150718,0.3716780372933336,0.0036683488602044794,16.0,82.0,0.0,0.025266854803050597,0.0,7.22,0.0,6.425000000000001,0.2605884864827881,0.0037681152358466164,11.5,6.425000000000001,0.2605884864827881,0.0037681152358466164,4.5,3456793.954168764,47801474.86999384 
 02/18  09:00:00,11.1125,-2.0922298008927434,-0.8583385742218825,-1.2632996881825225,-0.8476071032656879,-1.1114559715102494,-0.8169258686408715,19.901330560790516,2472.459521595634,0.0,22.200279628419032,149.29627342726602,72.97942115764195,23.72025195506043,0.0,850.6794742504503,22.200360021097612,98.61527473138926,100.70509591139356,22.2003032108634,60.356472709667244,33.10457375696819,22.41569141351003,0.0,507.85623440676665,0.0,1417.1045095809977,188.63244281742575,0.0,568.9509621996704,0.0,469.5572283579964,492.77675532082037,0.0,0.0,364.76685558333287,97.12749144710631,97.12749144710631,29.94692929732306,29.94692929732306,1417.1045095809977,1771.3806369762472,252.80441468474936,188.63244281742575,8.18971394068954,7.777424595354711,0.0549622603821555,441.43685750217514,51.93017903417871,0.012052423150954403,8.18971394068954,0.0549622603821555,14.001493171238952,0.003710176908463668,-2.7922887062479673,15.991705550645051,0.4135534370806376,0.003710176908463668,16.0,82.0,0.0,0.002985300720265541,0.0008949428680562915,7.219999999999999,0.006497275541626038,10.7439010003271,0.2605884864827881,0.003619231839861539,11.5,11.1125,0.2605884864827881,0.003619231839861539,4.5,34122765.24659912,6376970.293114488 
 02/18  10:00:00,13.4875,0.11810482477453946,1.6321794999813104,-0.9975545146268334,1.717370038465119,0.14072951868474054,2.7087672546950867,21.230786209710438,2453.394267008179,0.0,22.820282310182805,0.0,542.9542788539695,23.899251343779518,0.0,1644.8893079495904,22.822257739111407,0.0,519.9286090487677,22.22348300407902,0.0,420.11807343445355,23.583997798808895,0.0,630.4377823535528,0.0,36.571791378573465,943.9296850510228,0.0,0.0,0.0,0.0,47.58688832801232,0.0,0.0,0.0,523.461880186725,523.461880186725,602.7763878095162,602.7763878095162,36.571791378573465,45.71473922321683,603.7257412875172,943.9296850510228,8.722006952672405,7.22,0.14719918756117994,1547.65542633854,47.53860563060493,0.0002543984646897225,8.722006952672405,0.14719918756117994,16.219557100329265,0.0038972888771430275,-2.2104954493166176,15.997924416981734,0.515028878932306,0.0038972888771430275,16.0,82.0,0.0,0.0,0.016054600499330964,7.22,0.035026463034901485,11.500030618353712,0.2605884864827881,0.003177046747379438,11.5,13.4875,0.2605884864827881,0.003177046747379438,4.5,45895445.43789354,164573.06120358058 
 02/18  11:00:00,13.9,1.71691187880867,3.156606513722299,-0.06259836730970464,3.3033579777287034,1.1322137854772591,4.125349205962902,22.5578967164088,2154.7195778302475,0.0,23.72569224697709,0.0,677.9198469409505,23.899371862963566,0.0,1681.1623918031214,23.707889968352475,0.0,616.1230732158857,22.685068753275544,0.0,503.4252711097508,23.899250972992128,0.0,1180.2302707547815,0.0,0.0,1960.911943311687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,631.9995967000374,631.9995967000374,1496.36084695543,1496.36084695543,0.0,0.0,783.5190567542567,1960.911943311687,9.85991882507253,7.22,0.1765338980321482,2744.4310000659434,47.480826241863234,0.0,9.85991882507253,0.17653389803214822,17.606259281646366,0.00433108674997095,-0.9688883672092019,15.99141271210637,0.5953458705669639,0.00433108674997095,16.0,82.0,0.0,0.0,0.03594628437559567,7.22,0.04217056755984813,11.500576441080504,0.2605884864827881,0.0031928789100651124,11.5,13.9,0.2605884864827881,0.0031928789100651124,4.5,48009001.89382438,0.0 
 02/18  12:00:00,14.2125,2.610328597395837,3.28714632486459,0.6302124157495064,3.817759422609583,1.7794846206313624,3.826575831633223,23.556798302573974,1559.5373252984837,0.0,23.89898016469825,0.0,877.2122505435618,23.899322270055844,0.0,1507.9684130721403,23.899095466418373,0.0,671.6296618112015,22.90223635032563,0.0,519.0815903979106,23.899141671857194,0.0,1267.343560194155,0.0,0.0,2700.2959703893007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,714.2280090081247,714.2280090081247,1958.022214958927,1958.022214958927,0.0,0.0,916.3900194044476,2700.2959703893007,10.495885247955226,7.22,0.19660541639494777,3616.6859897937484,47.480826241863234,0.0,10.495885247955226,0.19660541639494777,18.326569739696183,0.0045708564559274,-0.32830431359509266,16.004211806037425,0.6134968068880645,0.0045708564559274,16.0,82.0,0.0,0.0,0.0452299998091987,7.22,0.04755212354137888,11.500514758892113,0.2605884864827881,0.0031212252227452416,11.5,14.2125,0.2605884864827881,0.0031212252227452416,4.5,47176717.61077511,0.0 
 02/18  13:00:00,14.0875,1.8604915187576518,1.1749945688264034,-0.7069920183977958,2.079462410234813,-0.00552571402072749,2.3697079070844604,24.221451708473644,955.5908599092554,0.0,23.899067276786315,0.0,856.2315712857163,23.899191992286188,0.0,916.1647441231681,23.772174429266467,0.0,588.992124712074,22.752099588942084,0.0,503.9368309943038,23.899398531517207,0.0,848.606966388814,0.0,0.0,2032.7108003496978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,681.0085699336391,681.0085699336391,1052.356942515393,1052.356942515393,0.0,0.0,796.4456456364566,2032.7108003496978,9.501691452190482,7.219999999999999,0.21304983756200618,2829.1564459861547,47.480826241863234,0.0,9.501691452190482,0.21304983756200618,17.238851604973924,0.004049987398693975,-1.7978798703212777,16.043622113052667,0.4784560334055217,0.004049987398693975,16.0,82.0,0.0,0.0,0.026002222303722327,7.219999999999999,0.045375583164476804,11.500198389638925,0.2605884864827881,0.002806873736977156,11.5,14.0875,0.2605884864827881,0.002806873736977156,4.5,42565682.152484454,0.0 
 02/18  14:00:00,14.2125,0.4777206494499465,0.140563248561263,-0.3908912058912037,1.1416177990682348,-0.2582226891707719,1.4932821076803393,24.72979379269732,755.199384200268,0.0,23.899207452352925,0.0,1396.8117530140491,23.89951425842315,0.0,737.0857902264113,23.89661744543294,0.0,854.9590279909331,23.158349273740406,0.0,541.5148779646324,23.899255218677204,0.0,1421.3019120734239,0.0,0.0,2967.1093450938424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,713.8313463284065,713.8313463284065,2519.0644100598147,2519.0644100598147,0.0,0.0,964.9614068599938,2967.1093450938424,10.3991676965216,7.219999999999999,0.22245520126398813,3932.070751953836,47.480826241863234,0.0,10.3991676965216,0.22245520126398813,19.127106374299768,0.004028054064565908,-1.851896872909882,15.951590097943773,0.6214479285079283,0.004028054064565908,16.0,82.0,0.0,0.0,0.05600409815985908,7.219999999999999,0.047519543746942054,11.500518121563628,0.2605884864827881,0.0028130212988259256,11.5,14.2125,0.2605884864827881,0.0028130212988259256,4.5,46036685.66122659,0.0 
 02/18  15:00:00,14.4,1.0454603667253286,0.5026621621733554,1.0831541051630176,2.0391481827362337,1.0749795721938695,2.1239621571570186,25.061819111873326,595.520099962464,0.0,24.01357574457675,0.0,2066.7090782204777,23.89921161417845,0.0,617.8914838292442,23.89910889843968,0.0,964.4104218356185,23.608860684352493,0.0,573.2567895525716,23.898853459896166,0.0,1768.9861238125084,0.0,0.0,4404.516860064314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,763.2105669753882,763.2105669753882,3816.3635651567856,3816.3635651567856,0.0,0.0,1228.7544125407983,4404.516860064314,11.81903207431369,7.219999999999999,0.22857395811699874,5633.271272605112,47.480826241863234,0.0,11.81903207431369,0.22857395811699874,20.280696832179927,0.004184127600161817,-1.402617586251046,15.987009507870667,0.7453592180241786,0.004184127600161817,16.0,82.0,0.0,0.0,0.08096086986390172,7.219999999999999,0.050755102474377534,11.499575019361131,0.2605884864827881,0.002658367082769788,11.5,14.4,0.2605884864827881,0.002658367082769788,4.5,48089803.9202021,0.0 
 02/18  16:00:00,12.712499999999999,1.892833552334293,1.106297739241777,2.2945805551079417,3.3660074964385767,1.9149166371932855,2.922321086194123,25.366173810901312,522.1842179069554,0.0,24.238885896833125,0.0,2184.352315293018,23.728202460951636,0.0,516.0928552575102,23.899131161756678,0.0,737.050497775839,23.897154370945692,0.0,656.0805710911983,23.898740203709025,0.0,1727.0470456804755,0.0,0.0,4088.148797978325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.0142834277286,319.0142834277286,3667.405134344026,3667.405134344026,0.0,0.0,1166.6573949859385,4088.148797978325,11.999435672216245,7.220000000000001,0.20404869767763817,5254.806192964264,47.480826241863234,0.0,11.999435672216245,0.20404869767763817,20.291142064543664,0.004383113220119829,-0.844259584258512,16.005629907523918,0.7166368427549097,0.004383113220119829,16.0,82.0,0.0,0.0,0.07761752861662408,7.219999999999999,0.021337471435999324,11.500215904000726,0.2605884864827881,0.002739606607270932,11.5,12.712499999999999,0.2605884864827881,0.002739606607270932,4.5,45990383.98883783,0.0 
 02/18  17:00:00,9.95,2.618676604154925,1.6671168467956234,2.513522915082728,4.497515297135284,2.2066513433050567,3.7161542602876523,25.501970131190333,519.8187861256065,0.0,23.911126047751125,0.0,1538.535897155747,23.04616283948176,0.0,468.2685096200737,23.47484875946624,0.0,567.7616945193779,23.713261279356114,0.0,577.5360585637671,23.89885435318888,0.0,1285.7878332763432,0.0,0.0,2393.734108040898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1853.6141942471127,1853.6141942471127,0.0,0.0,859.1192706950743,2393.734108040898,10.335401855903287,7.22,0.18308563403695471,3252.853378735972,47.480826241863234,0.0,10.335401855903287,0.18308563403695474,18.32375644151734,0.004402374792339346,-0.7756332185449688,16.038749431923375,0.5687178031203848,0.004402374792339346,16.0,82.0,0.0,0.0,0.04229935641685141,7.219999999999999,0.0,9.95,0.2605884864827881,0.0029935967476105484,11.5,9.95,0.2605884864827881,0.0029935967476105484,4.5,41056849.59750315,0.0 
 02/18  18:00:00,8.9,3.2042887827797437,2.8801181510171467,2.090878595504188,4.5702699423836535,1.9423967676485046,4.140676676014122,25.26141407329349,647.8226175858681,0.0,23.86006950381955,0.0,777.0374783630189,22.52202993462088,0.0,434.03571272189936,23.019731832873322,0.0,534.1670426495083,23.074239425025844,0.0,530.4252307807027,23.898581500095123,0.0,1280.0557025969026,0.0,0.0,833.8262242658545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,609.6672421022831,609.6672421022831,0.0,0.0,586.3961598986544,833.8262242658545,8.305322590379768,7.22,0.18326373747331484,1420.222384164509,47.480826241863234,0.0,8.305322590379768,0.18326373747331487,16.297235053562083,0.004251644742495926,-1.1787604529495344,16.020970597146633,0.4726772833584292,0.004251644742495926,16.0,82.0,0.0,0.0,0.016129790953757148,7.219999999999999,0.0,8.9,0.2605884864827881,0.002945311338983835,11.5,8.9,0.2605884864827881,0.002945311338983835,4.5,39977224.75928371,0.0 
 02/18  19:00:00,7.8375,2.6992844199222907,2.439450429148335,0.24373799258813234,3.0057652035470848,-0.0067692520825673175,3.9330367048735404,24.355115820122112,245.52668244818398,0.0,22.506296250764912,0.0,397.88651365937886,22.20375373409741,1.61378028697834,90.26391375873658,22.24687271619995,24.010244929156045,148.00458440594468,22.220564821104922,0.0,208.08015902147204,23.38317082669612,0.0,586.2590329340901,0.0,1762.7263938099816,0.0,0.0,120.17698023575812,324.8595252389514,351.4468230395751,259.16019298706715,0.0,0.0,738.3599786758086,0.0,0.0,0.0,0.0,1743.9391922271413,2179.9239902839267,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,46.81350307689533,0.01194101183400699,7.908034618112289,0.0,12.84059508880879,0.0038558970947452907,-2.3267484320874763,15.99992059349968,0.3716780372933336,0.0038558970947452907,16.0,81.68092967451032,0.0,0.0061127206963593975,0.0,7.219999999999999,0.0,7.8375,0.2605884864827881,0.003027624147034795,11.5,7.8375,0.2605884864827881,0.003027624147034795,4.5,23231072.021346256,7847726.365022136 
 02/18  20:00:00,5.450000000000001,0.6658580050435194,-0.24625702049678244,-1.6808681692831262,0.005188352157133591,-1.8091286491176262,1.9138104300445915,23.12891965567256,28.344421443206556,59.759599343537275,22.20208274960207,720.0028256497056,0.0,22.200458217973203,348.95490503181986,0.0,22.20200639277337,870.8781599681536,0.0,22.200210010589906,301.6603217045791,0.0,22.29510452020132,90.86943031118454,160.3450112370103,0.0,6305.873151770209,0.0,0.0,1211.583413165273,761.9755861979106,1340.9878266506198,766.9558010294998,428.65299019472104,6.601950084789219,1495.1032219904355,0.0,0.0,0.0,0.0,6305.873151770209,7882.341439712761,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,51.201199771559786,0.04995915494666887,7.908034618112289,0.0,10.828395794723233,0.0038911459745071242,-2.2042226731305847,15.999240243736429,0.3716780372933336,0.0038911459745071242,16.0,81.96760708332863,0.00002987879364149622,0.017614410190497573,0.0,7.219999999999999,0.0,5.4750498810394355,0.2605884864827881,0.003384352657441291,11.5,5.4750498810394355,0.2605884864827881,0.003384352657441291,4.5,12466520.257318076,28376429.182965938 
 02/18  21:00:00,4.0875,-0.835617338486845,-1.100972497395605,-1.305135954027807,-1.0145220116484333,-1.2692380384765873,0.12123132776191167,21.976461943056222,17.16438550691161,46.56674890276254,20.590612400104273,198.93490886984875,0.0,20.868013868478393,148.38234074919146,0.0,20.499934244600414,197.34292892505147,0.0,20.96597858785893,159.7914944736012,0.0,21.4772615005489,128.02227980844066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.238775824186654,0.0,7.908034618112289,0.0,21.898801389311522,0.004372159364486397,-0.800387087692455,23.094006954646442,0.3716780372933336,0.004372159364486397,16.0,81.99945247847774,0.0,0.0,0.0,7.219999999999999,0.0,4.0875,0.005211769729655762,0.0038653580971836025,11.5,4.0875,0.005211769729655762,0.0038653580971836025,4.5,7379972.21145549,0.0 
 02/18  22:00:00,3.5249999999999995,-0.8331909231337893,-0.9760164387339569,-0.9341286708942496,-0.9526664878272769,-0.9166177995249618,-0.4163286671669622,20.689514458636886,0.0,153.13403440603497,19.61662794380186,178.0139175275425,0.0,19.90865790999145,129.88230173337752,0.0,19.53769833009841,176.4137271562364,0.0,19.996951558960884,139.67553599606657,0.0,20.714235092458424,90.42305889483254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,20.661349727662397,0.0043495043454561755,-0.8465167301152601,21.85660496611766,0.3716780372933336,0.0043495043454561755,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.005211769729655762,0.004073374853556225,11.5,3.5249999999999995,0.005211769729655762,0.004073374853556225,4.5,3329972.2114554914,0.0 
 02/18  23:00:00,3.3,-0.8361735787298358,-0.9143982083498793,-0.8749711301180124,-0.9108453282213128,-0.8700749149907507,-0.6900045694296377,19.77268534479855,15.891439953428744,17.987916043937958,19.11256510293565,145.1247547573327,0.0,19.400391111143207,102.56857420336917,0.0,19.062916400816732,142.69996645421276,0.0,19.465095167116267,110.67815399467082,0.0,20.263665475203087,53.4140379853913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,19.743353592472257,0.004347590762917141,-0.8462767854988337,20.938613028516457,0.3716780372933336,0.004347590762917141,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.005211769729655762,0.003962664732040354,11.5,3.3,0.005211769729655762,0.003962664732040354,4.5,3329972.2114554914,0.0 
 02/18  24:00:00,2.9875,-0.8665444754180934,-0.9193352724561181,-0.894965795969313,-0.919777812480851,-0.8924629463301511,-0.8318584303987983,19.052552805510377,132.6442768690656,0.0,18.769998369836916,112.63271413780922,0.0,19.031117313513796,77.08743081479025,0.0,18.745433002686276,109.68775600636565,0.0,19.076067269347245,83.45856013795907,0.0,19.991241486031193,15.50701447145309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,18.991920507427125,0.004333335661865127,-0.8764572971168165,20.18721121412182,0.3716780372933336,0.004333335661865127,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.005211769729655762,0.0037712209688692717,11.5,2.9875,0.005211769729655762,0.0037712209688692717,4.5,3329972.2114554914,0.0 
 02/19  01:00:00,3.1125,-0.927018948318661,-0.9897819889294364,-0.9696052851259607,-0.9911788441808009,-0.9670163276812636,-0.9673641720056717,18.461425873144655,244.68085782246317,0.0,18.48891943545446,86.51051087634136,0.0,18.715323692291125,57.485928193432926,0.0,18.477929527537455,83.64910240104422,0.0,18.747191468814655,62.3612174819599,0.0,19.74137170002494,0.0,12.966738875625651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,18.382141262774724,0.004308906824627952,-0.9386880537437796,19.577485561514585,0.3716780372933336,0.004308906824627952,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,3.1125,0.005211769729655762,0.0034873317817152574,11.5,3.1125,0.005211769729655762,0.0034873317817152574,4.5,3329972.2114554914,0.0 
 02/19  02:00:00,2.9875,-1.0445302531996554,-1.1066365805991296,-1.0757586594677315,-1.109081301190693,-1.0712668083608405,-1.1288863012479669,17.97426426957785,332.5299881359765,0.0,18.265194741938267,63.958575638574814,0.0,18.460352682422428,40.649736283219795,0.0,18.259692329698964,61.643498737122684,0.0,18.482825782231988,44.10198094370628,0.0,19.53731869908168,0.0,36.96597787921377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,17.87462676061756,0.004270121164950351,-1.037815164757887,19.070056157437527,0.3716780372933336,0.004270121164950351,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.005211769729655762,0.0035695648888141637,11.5,2.9875,0.005211769729655762,0.0035695648888141637,4.5,3329972.2114554914,0.0 
 02/19  03:00:00,2.8,-1.1473340703917794,-1.2068302649774245,-1.1819240031757448,-1.2091626592507108,-1.178827500460319,-1.2445943242091244,17.58673520452151,401.7918136716946,0.0,18.054457722763345,48.44581432594606,0.0,18.229203308490327,28.99614724043454,0.0,18.050802570413584,46.65322377554787,0.0,18.245441583961508,31.443134821998967,0.0,19.35157045787045,0.0,54.37959376226229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,17.468624749882565,0.004229197717624631,-1.147513105297845,18.664143947596695,0.3716780372933336,0.004229197717624631,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,2.8,0.005211769729655762,0.00358591688611007,11.5,2.8,0.005211769729655762,0.00358591688611007,4.5,3329972.2114554914,0.0 
 02/19  04:00:00,2.1125,-1.2743713956356064,-1.3205533720619431,-1.2903204469225438,-1.3232388727344189,-1.2862868588639471,-1.3713676984967136,17.25864758240873,457.79665604317097,0.0,17.928632250766768,30.76990198767419,0.0,18.077400233178015,15.898883954265159,0.0,17.921417640717134,30.00348361076675,0.0,18.087698724699877,17.135923925376915,0.0,19.27044235407977,0.0,75.50236346942529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,17.120283657673546,0.004183900457183522,-1.2671530791665213,18.31590227063026,0.3716780372933336,0.004183900457183522,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.005211769729655762,0.0035188406915768796,11.5,2.1125,0.005211769729655762,0.0035188406915768796,4.5,3329972.2114554914,0.0 
 02/19  05:00:00,1.3249999999999997,-1.3349003353419768,-1.349164826539156,-1.3453105191085786,-1.3502412152961383,-1.3461108034384028,-1.381050154519286,17.006578472979882,534.2904878690179,0.0,17.855367132761813,14.745911563682341,0.0,17.969160037094056,4.786396295202394,0.0,17.83785354129413,15.447663716092677,0.0,17.974387078587494,4.999120865453278,0.0,19.268534981325004,0.0,97.09693755814521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,16.84527395868008,0.004151059251697127,-1.355752712024381,18.04096465832438,0.3716780372933336,0.004151059251697127,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.005211769729655762,0.0034206071838212325,11.5,1.3249999999999997,0.005211769729655762,0.0034206071838212325,4.5,3329972.2114554914,0.0 
 02/19  06:00:00,0.03750000000000003,-1.3836735808758545,-1.4194317573763535,-1.4139041299362933,-1.4200614081774003,-1.4128194691911824,-1.4418752707035487,16.772328409614058,562.6371236315022,0.0,17.6738622298778,9.33220900173643,0.0,17.78702091727101,0.6528899324408712,0.36592943349148754,17.656516994707335,10.252495788348028,0.0,17.789466599154633,0.6217274960846453,0.4821140094203429,19.149472911070937,0.0,107.42155434949433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,16.595597142607502,0.00413375631331365,-1.3965290219136708,17.79132582640942,0.3716780372933336,0.00413375631331365,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,0.03750000000000003,0.005211769729655762,0.003366665821365905,11.5,0.03750000000000003,0.005211769729655762,0.003366665821365905,4.5,3329972.2114554914,0.0 
 02/19  07:00:00,-1.6,-1.760720086544851,-2.053227290635501,-2.3870115581207605,-2.0348110189006263,-2.454362393105563,-1.8464151840922938,17.09430692107935,1531.023295904694,0.0,21.10441184119822,3318.454980268608,0.0,21.389547601789065,1546.988122463261,0.0,21.032991078933694,3209.485237536744,0.0,21.397224619857035,1575.242234043229,0.0,21.188646917968242,2746.902022707016,0.0,0.0,18986.700831018792,0.0,0.0,3720.7202692453047,1904.7535627051313,3589.075191034948,1978.9915652318157,3154.223199317375,1606.921787604698,2463.939820116405,0.0,0.0,0.0,0.0,18847.236888831078,23559.046111038846,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,71.18268764610325,0.41855366012111933,7.908034618112289,0.0,8.248017944423275,0.00348926076833396,-3.3928480301967587,16.000144890327043,0.3716780372933336,0.00348926076833396,16.0,81.92207099901185,0.014103764663500086,0.050306746680463615,0.0,7.219999999999999,0.0,4.500085920980634,0.2605884864827881,0.0032572833051292306,11.5,4.500085920980634,0.2605884864827881,0.0032572833051292306,4.5,3723997.948253236,84812565.99973986 
 02/19  08:00:00,-0.45000000000000007,-2.7836377031533788,-3.2708382870164345,-3.7947202507976163,-3.2327210321237265,-3.8686701890491655,-2.7500149148494923,17.695785209210204,1763.1788201821512,0.0,22.20053076378786,2614.072945865848,0.0,22.201183593694683,864.5067188188218,0.0,22.20102264749117,2468.7763174210913,0.0,22.200280993282227,1120.4844748478504,0.0,22.189351028745385,2341.5665171464193,0.0,0.0,15096.889853146087,0.0,0.0,3103.7657258461704,1276.684762597312,2937.5570185088895,1584.6813808545692,2827.8128073729454,1303.070047893867,2398.9942511674417,0.0,0.0,0.0,0.0,15096.889853146087,18871.112316432605,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,66.96003518595222,0.24395424370129654,7.908034618112289,0.0,8.416768147364616,0.0031950111655990304,-4.428386290163421,16.000215284122692,0.3716780372933336,0.0031950111655990304,16.0,82.0,0.010666083547445093,0.0465221632126735,0.0,7.219999999999999,0.0,4.4991502141946,0.2605884864827881,0.002954756979568985,11.5,4.4991502141946,0.2605884864827881,0.002954756979568985,4.5,3559104.3727412107,67936004.33915739 
 02/19  09:00:00,1.6,-2.8523846765524272,-1.7338867292834639,-2.80162001293638,-1.657091818086916,-3.0166826996716196,-0.7512014886712178,18.66942424169305,2678.2591963256723,0.0,22.20179175652165,671.4332022467929,0.0,22.255994853651075,0.0,282.4616889891467,22.20172403572472,484.0435492892161,0.0,22.20158128269748,209.5380878200129,0.0,22.26591222463754,0.0,430.46174912116936,0.0,5863.982129032598,0.0,0.0,1161.6558911642423,133.9820377451012,953.6325811789034,673.7268581792507,65.07262785163618,762.7752890965903,2297.916586416618,0.0,0.0,0.0,0.0,5863.982129032598,7329.977661290748,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,60.996288356956896,0.06691003617063351,7.908034618112289,0.0,8.679633969588803,0.002744223248807522,-6.193402568981773,16.00009277961488,0.3716780372933336,0.002744223248807522,16.0,82.0,0.005386810207441252,0.04153574652137507,0.0,7.219999999999999,0.0,4.500020096996227,0.2605884864827881,0.002398118194218628,11.5,4.500020096996227,0.2605884864827881,0.002398118194218628,4.5,33182601.05861754,26387919.580646694 
 02/19  10:00:00,3.5750000000000006,-0.872038749704618,-0.08048148105011614,-2.1006171285743296,0.08157170097654375,-2.4128303588654547,2.1259019217951414,19.733755402035506,2591.3106187438434,0.0,22.286879268673736,0.0,407.9529043640175,23.63942886609659,0.0,639.7202923072412,22.362577187814765,0.0,463.22254564103673,22.20164947696717,0.0,289.5815550059094,23.367661797795385,0.0,583.7844627573031,0.0,3251.1480367342074,0.0,0.0,91.37280303182732,0.0,20.78371660582097,175.19462246641473,0.0,243.25224633063806,2100.9307434552065,0.0,0.0,0.0,0.0,1898.8136011575075,2373.517001446884,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,63.05357927479525,0.04095495176421152,7.908034618112289,0.0,9.458119105454458,0.0028452282606952215,-5.767233998545164,15.99944751410685,0.38808399482760614,0.0028452282606952215,16.0,76.19125961430584,0.0015118371853213848,0.037936762939416,0.0,7.219999999999999,0.0,4.50027391013826,0.2605884864827881,0.0021583263739786834,11.5,4.50027391013826,0.2605884864827881,0.0021583263739786834,4.5,43519993.1670554,8544661.205208784 
 02/19  11:00:00,5.8375,0.25913297817347136,1.2651222257548735,-2.0206367684715714,1.4933447594083797,-1.2868345873920348,3.752233935295857,21.074557294209516,2630.1309997332755,0.0,23.063627242511743,0.0,562.0280795861242,23.899142452263575,0.0,1169.5505851779212,23.09011817353364,0.0,540.1078264079198,22.306440527726764,0.0,465.5698383192425,23.896082311057043,0.0,976.6973514743246,0.0,1703.753197280396,0.0,0.0,0.0,0.0,0.0,7.8223509661065975,0.0,0.0,1015.9492750175132,0.0,0.0,0.0,0.0,944.6241235167345,1180.780154395918,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,54.972719522699975,0.016056831904666398,7.908034618112289,0.0,12.932405891790916,0.0033334848913754243,-3.9219102862161743,15.996605949927252,0.49579045926706594,0.0033334848913754243,16.0,69.50768672058607,0.0,0.016008068115001772,0.0,7.219999999999999,0.0,5.8375,0.2605884864827881,0.002152399053954165,11.5,5.8375,0.2605884864827881,0.002152399053954165,4.5,44934594.7028728,4250808.555825304 
 02/19  12:00:00,7.0125,1.0651060938663663,2.1492430992718004,-1.7106191029002238,2.336572105597721,-0.6440842872842123,3.1780797166812214,22.316058246497654,2095.9332765907584,0.0,23.676932916381343,0.0,610.3074651677488,23.89919316942754,0.0,1195.2787657574695,23.503101518911837,0.0,571.0544891903154,22.52378277311358,0.0,489.09708820586604,23.898901087793423,0.0,1138.0837553653523,0.0,295.33876966944354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.22878076712317,0.0,0.0,0.0,0.0,295.33876966944354,369.1734620868044,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,51.17033367224177,0.0023061869772068554,7.908034618112289,0.0,14.522478126942632,0.003538625388801139,-3.2156640754705244,16.009479552566095,0.5195096045925404,0.003538625388801139,16.0,75.09210267650641,0.0,0.002306186977206855,0.0,7.219999999999999,0.0,7.0125,0.2605884864827881,0.0021012711773931787,11.5,7.0125,0.2605884864827881,0.0021012711773931787,4.5,43592644.837550856,1329024.4635124959 
 02/19  13:00:00,6.8875,0.4746224641677743,0.4108511679667043,-3.0181733692911297,0.5764458011756697,-2.597226112947394,1.521474945426019,23.165817270279494,1329.2395038277887,0.0,23.43584693215075,0.0,587.5021461057024,23.888522905337563,0.0,648.948132069461,23.289895240147878,0.0,551.3337494448145,22.32788234862749,0.0,470.98338626550657,23.899219168296067,0.0,792.7798599829196,0.0,1134.5633971885306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,904.8274734459435,0.0,0.0,0.0,0.0,1134.5633971885306,1418.2042464856631,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,51.02743941500944,0.008774746782385249,7.908034618112289,0.0,12.749442411204882,0.0029585904723851046,-5.331617514090118,16.051424857324513,0.4094454332076105,0.0029585904723851046,16.0,77.9037122027811,0.0,0.008774746782385247,0.0,7.219999999999999,0.0,6.8875,0.2605884864827881,0.0018405738404281492,11.5,6.8875,0.2605884864827881,0.0018405738404281492,4.5,39455132.098227836,5105535.287348388 
 02/19  14:00:00,5.262500000000001,-0.9487634512930148,-0.5252782249895024,-2.548580374577204,-0.36787633496158084,-3.069000180794137,0.32332674791002314,23.728056250846073,1207.4970500495374,0.0,23.236234112981514,0.0,576.211623029765,23.606825578414337,0.0,507.42056608561285,23.30816506110523,0.0,557.1172162440768,22.373719279666552,0.0,478.98404189708697,23.89912032456343,0.0,1186.2122314452174,0.0,1070.0792014010551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5854787874447185,946.5116978772537,0.0,0.0,0.0,0.0,721.5716637744853,901.9645797181066,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,52.460618148093744,0.008701400013073875,7.908034618112289,0.0,12.810244811112907,0.002961529785929952,-5.304556746712949,15.980015788166858,0.441425127980721,0.002961529785929952,16.0,79.30927505817769,0.000030486424629774237,0.008670913588444098,0.0,7.219999999999999,0.0,5.287550230752082,0.2605884864827881,0.001997946622999902,11.5,5.287550230752082,0.2605884864827881,0.001997946622999902,4.5,42179506.92179492,3247072.4869851843 
 02/19  15:00:00,4.4,-0.34123760635966244,0.7117122057027763,-1.1073782695799566,0.9428601790176643,-1.6918421614821397,0.9847345659747285,23.887777955581747,1215.158724992979,0.0,23.108672428149486,0.0,565.8655947173555,23.078613933965702,0.0,472.18470633761626,23.200609657379264,0.0,548.7537517847655,22.35282240707417,0.0,477.2232074716765,23.899151765951594,0.0,1283.822331804217,0.0,1859.5463164686075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.040478589234176,1011.3361225450565,0.0,0.0,0.0,0.0,79.91750570013392,99.8968821251674,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,51.91986720286229,0.014692427585784325,7.908034618112289,0.0,12.764120034536937,0.0032461202607145957,-4.231669640112417,15.9879081136776,0.45374315753052274,0.0032461202607145957,16.0,63.89462750939994,0.0001633422877750197,0.014529085298009305,0.0,7.219999999999999,0.0,4.4990112004256595,0.2605884864827881,0.0023855323571281965,11.5,4.4990112004256595,0.2605884864827881,0.0023855323571281965,4.5,43095032.2417748,359628.77565060265 
 02/19  16:00:00,5.1499999999999995,0.8674781525566037,1.3401881900864705,-0.3307729994520271,2.076141602364517,-0.7796790892186137,1.8990264606381004,23.893606619389104,1266.607603983079,0.0,23.83625257359398,0.0,939.4054086789208,22.76610651101976,0.0,452.95906730308013,23.133608590748295,0.0,545.631223515123,22.815478903921456,0.0,513.7741603294255,23.899114907196545,0.0,1259.4516461773424,0.0,1088.7092304514347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.3805960619105,0.0,0.0,0.0,0.0,1088.7092304514347,1360.8865380642935,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,47.86342310686803,0.0077088723868827015,7.908034618112289,0.0,13.874214717865197,0.003406018666118057,-3.6660510486200293,15.96899032288896,0.4892033145623786,0.003406018666118057,16.0,68.23721863243442,0.0,0.0077088723868827015,0.0,7.219999999999999,0.0,5.1499999999999995,0.2605884864827881,0.0021172404091763957,11.5,5.1499999999999995,0.2605884864827881,0.0021172404091763957,4.5,41320308.02347344,4899191.537031456 
 02/19  17:00:00,4.85,1.1448039158109196,0.5914280727887224,-0.29794090201014733,2.4788559836470436,-0.5251766838218558,2.6221927502469553,23.920016780542394,1259.9067498200739,0.0,23.89878030570764,0.0,984.6239373775059,22.361570993655295,0.0,418.16263587234613,22.774509860132355,0.0,513.9641611267975,23.105473696747328,0.0,531.2600379610926,23.89907590505685,0.0,1046.2551019530383,0.0,1139.117735715929,0.0,0.0,0.0,3.9236860835159106,0.0,0.0,0.0,6.584831979684309,786.6933117422825,0.0,0.0,0.0,0.0,781.0959786006658,976.3699732508322,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,47.72074914777916,0.007985769445156846,7.908034618112289,0.0,13.367906971199364,0.003351577956329817,-3.8509474013976934,16.028080100801198,0.46970257884141753,0.003351577956329817,16.0,73.18904767966262,0.00003341829818869044,0.00793382464104744,0.0,7.219999999999999,0.0,4.875050815126778,0.2605884864827881,0.002002020097033576,11.5,4.875050815126778,0.2605884864827881,0.002002020097033576,4.5,37702337.81664205,3514931.903702996 
