Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/21  18:00:00,-1.6,3.333102270980193,3.404381174351536,1.5341338190147813,3.5707009039119635,1.2491674961848387,6.794115338051248,21.60438346612205,1819.7723568818087,0.0,22.20221523764149,373.06130467719754,0.0,22.20148528207603,64.156382980714,0.0,22.202346166931264,262.4760627966847,0.0,22.20254334423307,64.31124255428364,0.0,23.377669408482998,0.0,587.0985171462838,0.0,6117.462053687272,0.0,0.0,864.7481732836526,477.4638222542655,733.4120437193801,529.9834815934955,0.0,1607.5968425670117,1945.4613060273332,0.0,0.0,0.0,0.0,6117.462053687272,7646.8275671090905,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,56.890617392349526,0.05823222174657054,7.769958211134148,0.0,9.635153125623315,0.004184455422350946,-1.1462972316914306,15.999807565825973,0.3716780372933336,0.004184455422350946,16.0,82.0,0.014096861015518148,0.028210375745790193,0.0,7.219999999999999,0.0,4.4999734443857795,0.2605884864827881,0.0034839109192279843,11.5,4.4999734443857795,0.2605884864827881,0.0034839109192279843,4.5,37674360.68171823,27528579.24159272 
 02/21  19:00:00,-2.5749999999999997,3.2524411070954047,2.5949970068507087,0.8475440519288858,2.7519370232623377,0.6008368263535532,5.737122018846485,21.111653573374472,1339.0658974212224,0.0,22.202559985883433,1227.4601104009546,0.0,22.20113920000483,456.5848208378901,0.0,22.20316154864527,1138.023961677956,0.0,22.20177981746429,456.53193510020316,0.0,22.385268588643072,0.0,329.35725177334183,0.0,9134.570948161494,0.0,0.0,1716.904414660245,869.2615493608256,1606.5639633047708,921.5991561264425,177.53464163569475,1864.210635397158,1991.4510511310068,0.0,0.0,0.0,0.0,9134.570948161494,11418.213685201867,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,57.72567743354823,0.09000721236310052,7.769958211134148,0.0,9.51307354514617,0.004167506374048954,-1.194290263187464,16.000131160096704,0.3716780372933336,0.004167506374048954,16.0,82.0,0.017370170625426958,0.029660517567175748,0.0,7.219999999999999,0.0,4.499509015086122,0.2605884864827881,0.0034314325576927174,11.5,4.499509015086122,0.2605884864827881,0.0034314325576927174,4.5,23304074.77207797,41105569.26672672 
 02/21  20:00:00,-3.1125,1.3686714678866632,-0.010276506541028796,-1.2074842852740093,0.11273004121868357,-1.334185787921218,2.569083325822932,20.429076531893397,968.9936651884805,0.0,22.203206713308365,1977.0714811685773,0.0,22.20236544592952,800.9141028001306,0.0,22.203398790003714,1893.5444207921964,0.0,22.202255960567797,800.4368013629113,0.0,22.202939647133697,1003.3304677254871,0.0,0.0,12914.680748626619,0.0,0.0,2466.3467558639927,1213.5429661911207,2361.7529215902864,1265.3953425270877,1490.1539704836168,2005.4528645005244,2060.6588178043044,0.0,0.0,0.0,0.0,12914.680748626619,16143.35093578327,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.69501758151546,0.14515583965346074,7.769958211134148,0.0,9.325698183468237,0.0039136374160282945,-1.943645183043893,15.999757217065861,0.3716780372933336,0.0039136374160282945,16.0,82.0,0.019347668777103085,0.03198100911065406,0.0,7.219999999999999,0.0,4.499631104558386,0.2605884864827881,0.003313462473043717,11.5,4.499631104558386,0.2605884864827881,0.003313462473043717,4.5,12555817.116169835,58116063.36881976 
 02/21  21:00:00,-2.6125,-0.46019462816162127,-0.9162583612800138,-1.1470916638380828,-0.8642527214652607,-1.1175887414570513,0.6175720073052382,19.568568390200042,520.533676157225,0.0,19.527840699890504,85.02557994366593,1.6259419836578008,19.838820307452902,50.685992802617626,1.4555533309869872,19.576975772506334,77.7287499275272,1.6285868903966236,19.851066596980893,56.168229849469625,1.6312925230396615,20.794306867087954,0.0,17.186229763792017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.66867425947146,0.0,7.769958211134148,0.0,19.382284425958254,0.004443484633021005,-0.4240174141195238,20.577333575564218,0.3716780372933336,0.004443484633021005,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.6125,0.005211769729655762,0.003513710937785657,11.5,-2.6125,0.005211769729655762,0.003513710937785657,4.5,7379972.211455491,0.0 
 02/21  22:00:00,-2.8875,-0.6383599439117609,-0.8826306849111628,-0.8109946589309627,-0.8727576888340963,-0.7875857331080754,-0.22881227265152507,18.569336585854735,272.33336963368015,0.0,18.435864620846033,99.7970679826862,0.0,18.808550339460844,58.88164378334267,0.0,18.48014245605318,92.1645535650016,0.0,18.827513661400975,64.90386623763811,0.0,19.984668669542177,0.0,23.1925777184577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.668674259471466,0.0,7.769958211134148,0.0,18.496426800297538,0.00435531665226941,-0.6552056155988151,19.691669289462883,0.3716780372933336,0.00435531665226941,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.8875,0.005211769729655762,0.003340749193649209,11.5,-2.8875,0.005211769729655762,0.003340749193649209,4.5,3329972.2114554914,0.0 
 02/21  23:00:00,-3.9875000000000003,-0.8255638496368184,-1.0230821043593323,-0.9291773754422537,-1.026644398818123,-0.9155531539919306,-0.8119885160299399,17.777162202595882,336.2380035098838,0.0,17.857550881410454,78.91686324737611,0.0,18.196536917220694,43.613047985506626,0.0,17.897774381660565,72.4842647489719,0.0,18.212909386322373,47.898478162089816,0.0,19.54636353330707,0.0,55.0457273858961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.668674259471466,0.0,7.769958211134148,0.0,17.655301499015756,0.0042942353289269295,-0.8193209199464953,18.85067798831869,0.3716780372933336,0.0042942353289269295,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-3.9875000000000003,0.005211769729655762,0.0029705318505252763,11.5,-3.9875000000000003,0.005211769729655762,0.0029705318505252763,4.5,3329972.2114554914,0.0 
 02/21  24:00:00,-4.775,-1.086662514136675,-1.246169387132006,-1.1634261790134854,-1.2525805034666662,-1.153075172922541,-1.2305639062398916,17.10522681477974,431.0633612283275,0.0,17.474800455493952,53.735608387822424,0.0,17.764970287512185,25.742267956655667,0.0,17.51237971024089,48.58065435595506,0.0,17.776333288147793,28.144133575222327,0.0,19.246960110121307,0.0,86.68248532817984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.668674259471466,0.0,7.769958211134148,0.0,16.95554847854227,0.004203030869629578,-1.0764914189880002,18.15112510559708,0.3716780372933336,0.004203030869629578,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.775,0.005211769729655762,0.0027839213224791657,11.5,-4.775,0.005211769729655762,0.0027839213224791657,4.5,3329972.2114554914,0.0 
 02/22  01:00:00,-5.375,-1.3551988386856486,-1.4926394712220954,-1.4238587113357597,-1.4989927279537416,-1.415476520636842,-1.5581326522256358,16.527847194093333,531.8025942889794,0.0,17.18965217459791,28.760394128562268,0.0,17.43029495435324,8.091304590055415,0.0,17.222958792949147,24.99829591130515,0.0,17.436288489118013,8.664448336857902,0.0,19.027908465247236,0.0,116.74660197515334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.668674259471466,0.0,7.769958211134148,0.0,16.355902368124156,0.004107579807628871,-1.3511291917378423,17.551688522709078,0.3716780372933336,0.004107579807628871,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.005211769729655762,0.0025824163568387406,11.5,-5.375,0.005211769729655762,0.0025824163568387406,4.5,3329972.2114554914,0.0 
 02/22  02:00:00,-6.975,-1.635645504475213,-1.7607629928406565,-1.701603052927547,-1.766529939449346,-1.6943261852553244,-1.8577289345203891,16.031093590255043,622.1571557509426,0.0,16.934188885292826,6.980778311842926,0.08555948317632556,17.140283337636692,0.0,7.9490469818394445,16.962645743745636,5.048888043989336,0.6120280051111422,17.140900598448848,0.0,9.000531571321403,18.869495191409634,0.0,146.1611632997063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.668674259471466,0.0,7.769958211134148,0.0,15.825001859937895,0.004012029127962343,-1.641000937950985,17.02099783445271,0.3716780372933336,0.004012029127962343,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.975,0.005211769729655762,0.0022763898708189445,11.5,-6.975,0.005211769729655762,0.0022763898708189445,4.5,3329972.2114554914,0.0 
 02/22  03:00:00,-7.425,-1.8962444155265628,-1.9959523594703468,-1.9499875928790662,-2.000726158001952,-1.9446694421097404,-2.09630519344383,15.603887223264966,702.772284697571,0.0,16.74311581326003,0.0,12.305495624707703,16.915313201890825,0.0,22.472607452036414,16.771121953320296,0.0,14.67831924726994,16.910848344396843,0.0,24.979095663626083,18.755464170907928,0.0,172.1438866538055,0.0,0.5129718211527323,0.0,0.0,0.8041150115669731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5129718211527323,0.6412147764409154,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.66772934432038,0.000006026261418488021,7.769958211134148,0.0,15.381848229485273,0.003924452076343028,-1.90917031814338,16.57803657832153,0.3716780372933336,0.003924452076343028,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-7.425,0.005211769729655762,0.00222542167919998,11.5,-7.425,0.005211769729655762,0.00222542167919998,4.5,3329977.8540002517,2308.3731951872956 
 02/22  04:00:00,-6.8875,-2.1054162071186373,-2.1854803754867387,-2.1532730035938052,-2.189036191103172,-2.149678389055156,-2.2731354270832806,15.237583767891135,795.9048310647431,0.0,16.70009305836839,42.47994460577786,0.0,16.76695563962296,0.0,37.22373362225483,16.700035988256467,16.74181249881758,6.907903531324223,16.75732936148408,0.0,41.208108193469,18.654656912294612,0.0,193.38997062211178,0.0,52.06090631041883,0.0,0.0,81.53811480085295,0.0,47.218125728901086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.06090631041883,65.07613288802352,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.86641838320152,0.000582151756043057,7.769958211134148,0.0,15.011877898939517,0.0038543016998877026,-2.1235481985428883,16.208220386739928,0.3716780372933336,0.0038543016998877026,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.8875,0.005211769729655762,0.0023321332295173107,11.5,-6.8875,0.005211769729655762,0.0023321332295173107,4.5,3330516.9862820767,234274.07839688472 
 02/22  05:00:00,-6.7,-2.296744702726171,-2.372062751939132,-2.345268911058927,-2.3748956214674717,-2.3419441172328246,-2.4475056626571856,14.951574878032405,882.2141560460354,0.0,16.70013278641368,92.58332194307138,0.0,16.7000854357061,0.0,20.021269668252273,16.70018240225278,66.90004262442494,0.0,16.6999620561659,0.0,18.33974998255883,18.567587204404745,0.0,202.75975473521663,0.0,176.32409612189588,0.0,0.0,147.98489922013152,26.45614164202886,119.9375125747594,34.00515096060118,0.0,0.0,35.579138634928384,0.0,0.0,0.0,0.0,176.32409612189588,220.40512015236985,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,57.3935300488475,0.001694955465946204,7.769958211134148,0.0,14.711297928204317,0.0037953669367725255,-2.315448090603137,16.002372356642695,0.3716780372933336,0.0037953669367725255,16.0,82.0,0.0,0.00018470974349933526,0.0,7.219999999999999,0.0,-6.7,0.005211769729655762,0.002372101555936255,11.5,-6.7,0.005211769729655762,0.002372101555936255,4.5,3331555.4853635486,793458.4325485316 
 02/22  06:00:00,-7.0125,-2.4757127256597267,-2.549839736334759,-2.52437926282394,-2.5523825864986085,-2.52105008417088,-2.6178389313394326,14.7444762303346,954.423353212705,0.0,16.699765328632168,139.42001267770257,0.0,16.70048348929831,8.479960344618291,0.0,16.699647976363742,113.90939553000902,0.0,16.700391247070446,8.680750217945956,0.14891428802928885,18.509280069784865,0.0,198.32390012677052,0.0,399.27341533714764,0.0,0.0,194.97986181247978,55.14061019051142,167.0857552107482,61.085474122034654,0.0,0.0,119.60324722340579,0.0,0.0,0.0,0.0,399.27341533714764,499.0917691714345,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,51.95628302257631,0.003150877875042972,7.769958211134148,0.0,14.485308593109924,0.0037402605007383913,-2.4942440486037984,15.999945204848071,0.3716780372933336,0.0037402605007383913,16.0,82.0,0.0,0.0006805481139647014,0.0,7.219999999999999,0.0,-7.0125,0.005211769729655762,0.0023730245422181623,11.5,-7.0125,0.005211769729655762,0.0023730245422181623,4.5,3332907.7624508054,1796730.369017164 
 02/22  07:00:00,-6.8875,-3.407103110105435,-3.945483397557064,-4.6352304085925615,-3.906488313300309,-4.767840053326027,-3.505707658110774,15.144653648953314,1935.257384480004,0.0,20.150116612101648,3350.581551930426,0.0,20.525635134499115,1646.4040178922394,0.0,20.104508964791165,3238.1849513270636,0.0,20.53952430435572,1651.149611725693,0.0,20.633317822898448,2750.0324891927244,0.0,0.0,21818.369148604554,0.0,0.0,3702.390299688173,1968.4308616338271,3571.403336433984,2015.2116975478052,3138.5432050155473,2994.9166280359627,2551.438460295424,0.0,0.0,0.0,0.0,20976.98515717729,26221.23144647161,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,70.61338381678775,0.4562341263210551,7.769958211134148,0.0,7.663995786627033,0.002714866557371235,-6.242404359434892,15.660296212223628,0.3716780372933336,0.002714866557371235,16.0,81.56855311419652,0.03842645524301789,0.0566326028313598,0.0,7.219999999999999,0.0,4.5000425782287,0.2605884864827881,0.0023732350052845397,11.5,4.5000425782287,0.2605884864827881,0.0023732350052845397,4.5,3759328.9908417673,94396433.20729779 
 02/22  08:00:00,-6.7,-5.224779530058223,-5.745886792164576,-6.446302699457589,-5.6880554846333276,-6.5237982095188745,-4.914833392261975,15.909434554382607,2280.8189473021835,0.0,21.816367227257427,3259.8775362557008,0.0,22.126962778637022,1464.2461895797828,0.0,21.80338865766749,3149.016192978892,0.0,22.1268198432337,1463.9892401059612,0.0,21.84317212342517,2693.8783143370283,0.0,0.0,19640.249109982185,0.0,0.0,3725.176741268956,1876.5341769436525,3593.3406703312476,1928.5064692638505,3158.5187414186357,2945.5907398928643,2569.502443257743,0.0,0.0,0.0,0.0,19640.249109982185,24550.31138747773,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,71.38641058222275,0.4414999322005697,7.769958211134148,0.0,7.871749548250236,0.002576542165773638,-6.844315437160213,15.91821708939382,0.3716780372933336,0.002576542165773638,16.0,82.0,0.03641101140131739,0.05663260283135979,0.0,7.219999999999999,0.0,4.499992433608166,0.2605884864827881,0.002373175812879323,11.5,4.499992433608166,0.2605884864827881,0.002373175812879323,4.5,3745648.3811117737,88381120.99491984 
 02/22  09:00:00,-6.324999999999999,-4.768190230144986,-3.1332678868675425,-3.951801739825753,-3.062937266340434,-4.118028356604029,-2.240021041030846,17.0535829015441,3279.2671261251166,0.0,22.200906019324847,1538.5682356882216,0.0,22.202167569941412,569.2833527829102,0.0,22.201981174567074,1356.3301673157368,0.0,22.201990688297204,569.9765000347529,0.0,22.200085714402988,107.95431015064105,110.15877511046483,0.0,11259.25652270741,0.0,0.0,2027.8080340841125,980.9847357105411,1824.873749661948,1033.8236912615148,486.9913216375572,2847.3659355928803,2480.8797238475368,0.0,0.0,0.0,0.0,11259.25652270741,14074.070653384264,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,62.992629774603486,0.14247135164326227,7.769958211134148,0.0,8.189855018201229,0.0025969346147757632,-6.747728927181454,15.99987558566896,0.3716780372933336,0.0025969346147757632,16.0,82.0,0.03424139015550287,0.05119677811000206,0.0,7.219999999999999,0.0,4.499990937676362,0.2605884864827881,0.002450060423835642,11.5,4.499990937676362,0.2605884864827881,0.002450060423835642,4.5,33253479.60489594,50666654.35218336 
 02/22  10:00:00,-5.4125,-1.3286966571012786,-0.19462398364945285,-1.8328509607837906,-0.062143934826164676,-2.1363925208647987,1.588780031962794,17.963906680807007,3060.8157077600376,0.0,22.202665598665405,575.8643973763109,0.0,22.201781598822397,114.47216851018754,0.0,22.201834497631346,346.4373587756747,0.0,22.201770636921957,118.65492992336408,0.0,22.915431494878682,0.0,547.8662031592355,0.0,7913.928712483298,0.0,0.0,1066.1055877113638,526.7943488879474,816.1823039863818,583.1488517927712,0.0,2607.85917101345,2372.09637930554,0.0,0.0,0.0,0.0,7913.928712483298,9892.410890604122,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.82534107703569,0.09373127141658388,7.769958211134148,0.0,8.484983096116729,0.002977279222004375,-5.164069843690652,15.99986288162958,0.3716780372933336,0.002977279222004375,16.0,82.0,0.02939057561499844,0.04513249020784464,0.0,7.219999999999999,0.0,4.499980495298148,0.2605884864827881,0.0025579465163364594,11.5,4.499980495298148,0.2605884864827881,0.0025579465163364594,4.5,43557743.21404383,35612679.20617484 
 02/22  11:00:00,-4.3125,0.4316267004418722,1.1362107336903828,-0.927085172565379,1.3125662138798364,-1.244241608362557,3.971461627828157,18.755330676567375,2887.0425010354065,0.0,22.202351948874497,244.9350077309016,0.0,22.201482053106997,0.0,62.97169322400265,22.201607585663417,19.189476611140435,46.99562674617101,22.202161387649287,0.0,54.183175330305914,23.428223511104626,0.0,589.4927086792393,0.0,6496.8554661360495,0.0,0.0,736.1138384633147,349.81328618873204,443.1474867064378,410.80476034809544,0.0,2318.594470347051,2286.955319342405,0.0,0.0,0.0,0.0,6496.8554661360495,8121.069332670059,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.661826241122284,0.0763229255261035,7.769958211134148,0.0,8.714882161023661,0.0032124351942426437,-4.272589385518257,15.999883647484069,0.3716780372933336,0.0032124351942426437,16.0,82.0,0.02422382771682264,0.04100871473962271,0.0,7.219999999999999,0.0,4.499635119158177,0.2605884864827881,0.002609660230385207,11.5,4.499635119158177,0.2605884864827881,0.002609660230385207,4.5,44891435.33999049,29235849.597612217 
 02/22  12:00:00,-3.9,1.2165222936568487,1.1278175752130417,-1.0746071622328792,1.3242875734769786,-1.393150728639922,4.657528108368189,19.384793639498344,2588.8265046279994,0.0,22.20255702456175,190.62594167435088,0.0,22.202801998337183,0.0,106.16098581583998,22.201688441955383,0.0,113.1034573610761,22.202283963064197,0.0,95.02418664552135,23.50341884149365,0.0,595.9875925432237,0.0,6082.358167540775,0.0,0.0,681.9283904225465,306.79066565602506,358.14228397948506,370.0370812639803,0.0,2209.7935528269036,2209.455587568475,0.0,0.0,0.0,0.0,6082.358167540775,7602.947709425969,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.134564181995174,0.0696461283155782,7.769958211134148,0.0,8.921403455585576,0.0032169706954798378,-4.264464871935072,16.00005392767229,0.3716780372933336,0.0032169706954798378,16.0,82.0,0.022432859350903087,0.037625685997766105,0.0,7.219999999999999,0.0,4.501055051052379,0.2605884864827881,0.0024521864458762433,11.5,4.501055051052379,0.2605884864827881,0.0024521864458762433,4.5,43535164.71254632,27370611.753933486 
 02/22  13:00:00,-3.9,0.4936966057847273,-0.3629596073771675,-2.398273668129799,-0.17704936388112352,-2.6732969575625365,3.445771316245959,19.802366670154086,2192.961445323607,0.0,22.20248197535393,342.4880448281385,0.0,22.202761987943376,0.0,48.61933159729631,22.20175159870739,19.1156163865042,3.564716662138437,22.200439450291903,0.0,37.25863133898753,23.2343262488165,0.0,574.2465791903339,0.0,6393.1881281994565,0.0,0.0,833.3236472740214,364.0830887936228,486.2272322906631,427.4216571760504,0.0,2209.600623629715,2155.5075530550976,0.0,0.0,0.0,0.0,6393.1881281994565,7991.485160249321,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.226170950972474,0.07016462879544746,7.769958211134148,0.0,9.064154384938588,0.003112760444209768,-4.6545011009566934,16.000542402306092,0.3716780372933336,0.003112760444209768,16.0,82.0,0.02242996749178403,0.03545476651738352,0.0,7.219999999999999,0.0,4.501848844989761,0.2605884864827881,0.002353478475287913,11.5,4.501848844989761,0.2605884864827881,0.002353478475287913,4.5,39485617.33505214,28769346.576897554 
 02/22  14:00:00,-3.5249999999999995,-0.6536517728184622,-0.6353185990507946,-2.374549691826015,-0.47434213016901594,-2.6236950095577978,2.9820771347765107,20.253265325033517,2182.338952197282,0.0,22.201154162824405,0.6152092243630705,34.4045264205522,22.20171751572255,0.0,205.00368705021822,22.20119046335732,0.0,342.9830627312755,22.201747232752716,0.0,199.06437238654354,23.603017296611192,0.0,603.0362463584208,0.0,5283.164987722644,0.0,0.0,457.91029998068507,207.76938012007832,128.50100412932977,265.8329300361669,0.0,2110.489423495869,2109.2773375351458,0.0,0.0,0.0,0.0,5283.164987722644,6603.956234653304,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,61.01715353510201,0.06014455598409197,7.769958211134148,0.0,9.184993657064998,0.002973496315615413,-5.187462386610149,16.000052911113045,0.3716780372933336,0.002973496315615413,16.0,82.0,0.020901871728521086,0.03370959810423983,0.0,7.219999999999999,0.0,4.499815504008037,0.2605884864827881,0.0023650854067759183,11.5,4.499815504008037,0.2605884864827881,0.0023650854067759183,4.5,42176266.96101779,23774242.444751892 
 02/22  15:00:00,-3.3,0.10250476654009252,0.4320002206902053,-1.545936150120237,0.6171959696766176,-1.8566096659056495,4.231444990997525,20.711807869802193,2212.400160928504,0.0,22.201232918002948,0.0,146.03170021769404,22.20212072476984,0.0,235.45138593220094,22.201723780205242,0.0,415.4288617051448,22.20057469986934,0.0,236.24140938543155,23.880951554955516,0.0,685.0274110403773,0.0,4809.824446681393,0.0,0.0,346.2787451093,177.6905757818762,56.738781768541116,228.93097805392406,0.0,2051.3432185047877,2016.596280170019,0.0,0.0,0.0,0.0,4809.824446681393,6012.280558351741,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.789499544527125,0.05421159632892511,7.769958211134148,0.0,9.544266008785462,0.0030490800400777927,-4.896710942887952,15.991232875880282,0.3790495129974028,0.0030490800400777927,16.0,82.0,0.02001189184252255,0.030077188153534,0.0,7.219999999999999,0.0,4.499828194456354,0.2605884864827881,0.0023714466133932877,11.5,4.499828194456354,0.2605884864827881,0.0023714466133932877,4.5,43075818.0872185,21644210.010066267 
 02/22  16:00:00,-3.675,1.0928682514595773,1.2208359940092275,-1.0700290625409878,1.4249478009658318,-1.4135505372250001,5.198504713870245,21.001987373961683,2095.435512386669,0.0,22.20219314333206,4.573154370506529,21.199395966666373,22.20090763921519,0.0,161.36239337461535,22.201524454111283,0.0,241.75026620634026,22.20301845421439,0.0,162.4714269688884,23.899004539008853,0.0,655.6205877858356,0.0,5346.004858089618,0.0,0.0,474.4322118286718,250.82254837055933,229.0886302397056,301.9158995954849,0.0,2149.5697844839033,1999.57323543921,0.0,0.0,0.0,0.0,5346.004858089618,6682.506072612022,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,59.928773902205286,0.057874135899858806,7.769958211134148,0.0,9.542163913076537,0.003100965257802064,-4.698306972137569,16.00386511022864,0.37526643761431033,0.003100965257802064,16.0,82.0,0.021498413168840196,0.029715640204069985,0.0,7.219999999999999,0.0,4.499440189189819,0.2605884864827881,0.0022974105376742165,11.5,4.499440189189819,0.2605884864827881,0.0022974105376742165,4.5,41276581.71552165,24057021.86140328 
 02/22  17:00:00,-3.5249999999999995,1.4913921736921485,1.415562488330787,-1.1377743112091276,1.6412153376762146,-1.5131230576429133,5.849715477896733,21.125595195331723,2030.516286578615,0.0,22.202849309452702,195.49836672422566,0.0,22.202458928849357,0.0,34.8234001290856,22.202529345007367,32.470309231548526,1.2660545232399159,22.201945638750523,0.0,35.63284592281423,23.751635811526448,0.0,615.8649901460312,0.0,6028.1310591663705,0.0,0.0,686.0888619234079,377.4653096624287,501.40366519722653,428.73217194945516,0.0,2109.334710003892,1998.8656242874547,0.0,0.0,0.0,0.0,6028.1310591663705,7535.163823957962,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,58.834416512752064,0.062190552718710844,7.769958211134148,0.0,9.484072044955386,0.002977507826019233,-5.16437712209605,16.005068961276084,0.3716780372933336,0.002977507826019233,16.0,82.0,0.020884085014942766,0.02989504298812559,0.0,7.219999999999999,0.0,4.4998144633722,0.2605884864827881,0.0020662097418430608,11.5,4.4998144633722,0.2605884864827881,0.0020662097418430608,4.5,37678115.17865904,27126589.766248662 
 02/22  18:00:00,-3.9875000000000003,1.5918498127932232,1.5212338155816127,-1.0537549443737146,1.7560896977097569,-1.4118956351636278,6.286855997296625,21.124365700153966,2023.681552570158,0.0,22.203077612599152,324.8125925569687,0.0,22.202197721631663,49.15751791537599,0.0,22.20292821354483,213.2125046116272,0.0,22.202432901801888,48.8323219263001,0.0,23.675611227958488,0.0,610.5616085002099,0.0,6658.738576236251,0.0,0.0,815.6693253738305,461.80126654653003,683.3971824661189,513.6926138046688,0.0,2231.7075796918475,1995.5847549428927,0.0,0.0,0.0,0.0,6658.738576236251,8323.423220295314,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,58.42977206603346,0.06751482055173937,7.769958211134148,0.0,9.48895987679585,0.003158853149896902,-4.474391253917464,15.999048837126299,0.3716780372933336,0.003158853149896902,16.0,82.0,0.022804914616958424,0.029783955564242206,0.0,7.219999999999999,0.0,4.499036813042284,0.2605884864827881,0.002307807393338117,11.5,4.499036813042284,0.2605884864827881,0.002307807393338117,4.5,37683079.89172654,29964323.593063127 
 02/22  19:00:00,-4.4,1.4752233016903673,0.6655716575051407,-1.5014058957179557,0.884958929741187,-1.7789164950878558,5.250915118066431,20.70585920549168,1513.9226238592712,0.0,22.203172820618818,1137.2671298842665,0.0,22.201267478712644,423.39720337926815,0.0,22.20392637179856,1047.4771567206633,0.0,22.20194616678293,423.66300421524375,0.0,22.607901884603294,0.0,525.2859403569369,0.0,9202.691009508086,0.0,0.0,1626.1202176027532,835.5577706051095,1515.4611058911414,888.1403278399939,0.0,2341.285555348156,2034.6644075520226,0.0,0.0,0.0,0.0,9202.691009508086,11503.363761885106,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,58.68099874461833,0.09434115027314044,7.769958211134148,0.0,9.388220789872724,0.0033475403030244796,-3.7796226265400468,16.000044737639847,0.3716780372933336,0.0033475403030244796,16.0,82.0,0.02457772036650685,0.03108187870105203,0.0,7.219999999999999,0.0,4.499100907784941,0.2605884864827881,0.0025651997525303854,11.5,4.499100907784941,0.2605884864827881,0.0025651997525303854,4.5,23308166.675783418,41412109.54278638 
 02/22  20:00:00,-4.775,-0.2476475004800673,-1.7630596180618683,-3.3380410241952836,-1.5999548897986169,-3.5035703922380868,2.0429495658179544,20.083398940514986,1099.881637639818,0.0,22.202738686127727,1796.8408998885568,0.0,22.202742230512072,730.5159688300598,0.0,22.204160283129735,1715.943166754651,0.0,22.201625149621584,730.0368118762358,0.0,22.203565370977863,555.9983644380992,0.0,0.0,12381.621803348617,0.0,0.0,2285.379359975419,1142.6272522253805,2183.5272672621522,1194.332397989808,1043.3179944505903,2439.8852861324194,2097.1506496932675,0.0,0.0,0.0,0.0,12381.621803348617,15477.02725418577,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.410231366970145,0.13715411981609518,7.769958211134148,0.0,9.219670758792876,0.003183782671349837,-4.3654329025161,15.999825240221547,0.3716780372933336,0.003183782671349837,16.0,82.0,0.02628344816398242,0.03327344206423642,0.0,7.219999999999999,0.0,4.49936068620794,0.2605884864827881,0.002537154715256026,11.5,4.49936068620794,0.2605884864827881,0.002537154715256026,4.5,12548306.375410184,55717298.11506876 
 02/22  21:00:00,-5.375,-1.977214748854505,-2.605064418476498,-2.986165353391101,-2.5216443154601302,-2.948128788161749,-0.07441926372897102,19.271704580684716,668.9692778994785,0.0,19.57060184423955,57.21831490883114,3.694965665951793,19.850103458300225,29.775186418357432,3.488571968265501,19.622955224583713,51.04952280123343,3.7898711122490796,19.856133453695513,33.0469873316134,3.8878720673306475,21.034422120058977,0.0,62.50974276387258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134149,7.769958211134149,0.0,0.0,60.97523433800931,0.0,7.769958211134149,0.0,19.04858297071727,0.003896294746641372,-1.9734832851792747,20.244833207217724,0.3716780372933336,0.003896294746641372,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.005211769729655762,0.0024190457135778347,11.5,-5.375,0.005211769729655762,0.0024190457135778347,4.5,7379972.211455491,0.0 
 02/22  22:00:00,-5.6,-2.0550575083590967,-2.398994200207365,-2.3137901717744485,-2.3794213984740997,-2.280405940891185,-1.1114621151131407,18.286370206643987,381.0161230399158,0.0,18.422632292168995,75.77870649783921,0.0,18.766434825094432,40.678071862213926,0.0,18.47144645225614,68.83149700944278,0.0,18.778882129211432,44.888746015202855,0.0,20.131332719534377,0.0,59.66645927984882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.97523433800931,0.0,7.769958211134148,0.0,18.180777584990427,0.0038464912602861902,-2.118844138884602,19.377137235817074,0.3716780372933336,0.0038464912602861902,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.6,0.005211769729655762,0.002443021747183526,11.5,-5.6,0.005211769729655762,0.002443021747183526,4.5,3329972.2114554914,0.0 
 02/22  23:00:00,-5.6,-2.1043435721937693,-2.282025802057823,-2.197380754117089,-2.281917446139382,-2.18685182004337,-1.6984446494576202,17.495194516889146,462.4715905855328,0.0,17.927543032012295,49.291760404644776,0.0,18.20966231864852,22.5635975324833,0.0,17.972183284236735,43.792321785854426,0.0,18.21889439939431,24.72406998846253,0.0,19.744734873641942,0.0,94.60595854655134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.97523433800931,0.0,7.769958211134148,0.0,17.351988221336573,0.0038352638393212195,-2.1535738020775623,18.548372546350542,0.3716780372933336,0.0038352638393212195,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.6,0.005211769729655762,0.0024143374995215564,11.5,-5.6,0.005211769729655762,0.0024143374995215564,4.5,3329972.2114554914,0.0 
 02/22  24:00:00,-6.2875,-2.1452272400516876,-2.2516745609190214,-2.2165176993076288,-2.2536818359407564,-2.21426726755736,-1.9743838471670958,16.85061965312355,562.4186154652384,0.0,17.55216537200695,25.434258105208073,0.0,17.785292686305993,5.809305853471585,0.0,17.59101482110765,21.394389442306135,0.0,17.78974536625352,6.209737371384165,0.0,19.442581370180555,0.0,124.13612714616636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.97523433800931,0.0,7.769958211134148,0.0,16.676079616246106,0.0038201271077308975,-2.2005314135406127,17.87249720830295,0.3716780372933336,0.0038201271077308975,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.2875,0.005211769729655762,0.0023020521666868477,11.5,-6.2875,0.005211769729655762,0.0023020521666868477,4.5,3329972.2114554914,0.0 
 02/23  01:00:00,-7.3875,-2.2491876053451305,-2.350665847287156,-2.3212321756181926,-2.353114346944843,-2.3176113120910915,-2.2363271438267733,16.311550941266226,657.2952080871144,0.0,17.32125172684921,2.1791154102652968,3.997427446778204,17.51543817244137,0.0,14.46094356417467,17.357768797744466,1.375494818935863,5.891487467599234,17.514040775401185,0.0,16.184611301975053,19.323669102302755,0.0,160.10332958843065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.97523433800931,0.0,7.769958211134148,0.0,16.101870027527077,0.003792523402506023,-2.2866688777207345,17.298348291596785,0.3716780372933336,0.003792523402506023,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-7.3875,0.005211769729655762,0.0021902759115331764,11.5,-7.3875,0.005211769729655762,0.0021902759115331764,4.5,6569972.211455491,0.0 
 02/23  02:00:00,-8.487499999999999,-2.420985952964136,-2.553223391819736,-2.518061193283026,-2.5562526333202427,-2.5128888437427768,-2.533430414737755,15.863647037216076,736.2390072050885,0.0,17.025034176590918,0.0,15.697892497945475,17.196024829703198,0.0,24.559700740819892,17.052987586944027,0.0,17.151305144354353,17.190148106411428,0.0,27.224249854265167,19.12971000518783,0.0,181.97979562205427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.97523433800931,0.0,7.769958211134148,0.0,15.630711299991795,0.0037426111778742503,-2.4527841729116036,16.82729928456277,0.3716780372933336,0.0037426111778742503,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.487499999999999,0.005211769729655762,0.001955613861690957,11.5,-8.487499999999999,0.005211769729655762,0.001955613861690957,4.5,6569972.211455491,0.0 
 02/23  03:00:00,-8.9,-2.728402428671511,-2.9223693266612516,-2.847719471880239,-2.928177592551171,-2.8357450092806697,-2.9936910754429267,15.43055118358855,775.5573790134724,0.0,16.735795172945114,34.42063647043125,10.751237923019403,16.861245460759488,0.0,31.211789822075787,16.74413246383677,25.853088813789213,10.924220811251757,16.85256147239583,0.0,34.507076955545585,18.8769269319381,0.0,196.31350059857357,0.0,37.47069730470735,0.0,0.0,50.915532588044094,0.0,41.643657738847665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.47069730470735,46.83837163088418,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.692308889426656,0.0004113518461320569,7.769958211134148,0.0,15.195799246572562,0.003660444575786517,-2.7212975987353434,16.392567901113992,0.3716780372933336,0.003660444575786517,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.9,0.005211769729655762,0.0018448500794724066,11.5,-8.9,0.005211769729655762,0.0018448500794724066,4.5,6570357.068238938,168618.13787118308 
 02/23  04:00:00,-9.5875,-3.112064776006254,-3.257198818430787,-3.1742221668269663,-3.2645506007661584,-3.1636505419843717,-3.38583969125942,15.047148999791014,863.5143982981144,0.0,16.699707877627052,78.58201968389835,0.0,16.702819115680885,0.0,33.6789470263152,16.70004789240398,72.78997794729707,0.0,16.701309462346888,0.0,32.6215843575136,18.80076307487222,0.0,218.120432436307,0.0,140.67057651381532,0.0,0.0,130.9601048046995,10.469320885731136,122.95542923689062,16.995894689465665,0.0,0.0,20.25988910408948,0.0,0.0,0.0,0.0,140.67057651381532,175.83822064226914,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,57.42114104352932,0.0013656315912826769,7.769958211134148,0.0,14.788830957852785,0.003541755422139955,-3.11087289166505,16.039757784340985,0.3716780372933336,0.003541755422139955,16.0,82.0,0.0,0.00010353800717527312,0.0,7.219999999999999,0.0,-9.5875,0.005211769729655762,0.0016365314195273828,11.5,-9.5875,0.005211769729655762,0.0016365314195273828,4.5,6571248.01917127,633017.5943121689 
 02/23  05:00:00,-10.6875,-3.356449310900149,-3.457582755339076,-3.4230654382908474,-3.4620460450537642,-3.42072307237475,-3.563872686849307,14.750773083886921,974.3676082082377,0.0,16.699784467032124,181.47507911836874,0.0,16.700166009063874,26.05610469361909,2.116186732449819,16.699971646800016,175.9080721258431,0.0,16.700506783956712,26.790603931643716,2.3458000227671505,18.780499071043103,0.0,219.64916035413268,0.0,485.583153487751,0.0,0.0,237.01358196972876,70.56106778123768,229.0875745829242,76.98644917244177,0.0,0.0,127.6394952645781,0.0,0.0,0.0,0.0,485.583153487751,606.9789418596887,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,52.05542246051077,0.0038004896194199864,7.769958211134148,0.0,14.463030392923766,0.003453386293622512,-3.3994430955347816,15.99984747033876,0.3716780372933336,0.003453386293622512,16.0,82.0,0.0,0.0007340750875714326,0.0,7.219999999999999,0.0,-10.6875,0.005211769729655762,0.0014717976584575684,11.5,-10.6875,0.005211769729655762,0.0014717976584575684,4.5,6573512.580320047,2185124.1906948793 
 02/23  06:00:00,-11.787499999999998,-3.614863450318097,-3.722987103949821,-3.6834403484340177,-3.7269310429244764,-3.6779680260649235,-3.8226553031897206,14.496721479542616,1062.3017181141056,0.0,16.700212404469028,255.14085671665754,0.0,16.700528302385507,57.971614557471014,0.0,16.699701760542997,245.39267830931203,0.0,16.699451006035325,57.55716690046046,0.0,18.719439748079594,0.0,214.78998033496748,0.0,1001.1393518130621,0.0,0.0,310.7036610334767,104.605699024241,298.5425117395175,110.0069232975437,0.0,0.0,230.57049984193412,0.0,0.0,0.0,0.0,1001.1393518130621,1251.4241897663276,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,47.502602546222185,0.006936056541326611,7.769958211134148,0.0,14.189011053367794,0.0033813131918229234,-3.642411822117967,15.999921236717826,0.3716780372933336,0.0033813131918229234,16.0,82.0,0.0,0.0014356633908023996,0.0,7.219999999999999,0.0,-11.787499999999998,0.005211769729655762,0.0013991167986388106,11.5,-11.787499999999998,0.005211769729655762,0.0013991167986388106,4.5,6576421.90235058,4505127.08315878 
 02/23  07:00:00,-11.8875,-3.8292632985910293,-3.909869860518448,-3.8920733999552546,-3.912310036729221,-3.890785048433963,-3.9860352478248275,14.278015818368672,1145.1788662777049,0.0,16.700094001793754,277.1043573896542,0.0,16.760634425816328,54.62426803997084,15.658505930449962,16.70002011939653,231.0339208699138,0.0,16.700420028077808,69.7394054831334,0.0,18.713527135749878,0.0,214.30097327534867,0.0,1278.4781369298476,0.0,0.0,332.6417878368651,89.59136195658316,284.1927394831515,122.25174689693813,0.0,0.0,315.84284003581774,0.0,0.0,0.0,0.0,1278.4781369298476,1598.0976711623093,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,48.99226139535182,0.009266325657874148,7.769958211134148,0.0,13.961886494174024,0.003312868864273672,-3.882431569502348,15.999952337526828,0.3716780372933336,0.003312868864273672,16.0,82.0,0.0,0.002073234576871396,0.0,7.219999999999999,0.0,-11.8875,0.005211769729655762,0.0013286491674294005,11.5,-11.8875,0.005211769729655762,0.0013286491674294005,4.5,6578594.643668268,5753151.616184315 
 02/23  08:00:00,-7.137499999999999,-4.088229653744988,-4.244641884412315,-4.214450311590368,-4.247376033383292,-4.208314552493619,-4.322291316130784,14.181946112125313,1256.7321302135022,0.0,16.700418121538476,100.34236905947759,13.901173093981328,18.239360114652975,0.0,149.03996853219687,16.75857029125841,0.0,48.791899860046215,16.70588995033763,11.106786094138414,20.773214081901983,18.5976258327207,0.0,205.13914445500762,0.0,858.7882011849746,0.0,0.0,142.02924245146122,0.0,8.83201060278411,43.27630479053318,0.0,0.0,344.51158678976776,0.0,0.0,0.0,0.0,858.7882011849746,1073.485251481218,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,55.57014321014837,0.007700389340203893,7.769958211134148,0.0,13.88497470706386,0.003243982585997853,-4.129101109668083,15.999599913917283,0.3716780372933336,0.003243982585997853,16.0,82.0,0.0,0.0022976083845821053,0.0,7.219999999999999,0.0,-7.137499999999999,0.005211769729655762,0.0013442054481764827,11.5,-7.137499999999999,0.005211769729655762,0.0013442054481764827,4.5,6577158.922244845,3864546.9053323856 
 02/23  09:00:00,-3.0250000000000004,-4.558979713188096,-4.722876477812109,-4.662070865339687,-4.728082621947732,-4.650437361474193,-4.838480167425912,14.384533236843573,1404.33555031987,0.0,16.992270688706768,0.0,78.69723348774971,20.670801069522362,0.0,310.75644448424237,17.118486706794243,0.0,84.91422987491858,16.975369477406797,0.0,73.11030480523948,18.64312640899003,0.0,208.6623990200454,0.0,418.1073321373963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.78411818021726,0.0,0.0,0.0,0.0,418.1073321373963,522.6341651717454,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,62.28127252582857,0.005011444843100354,7.769958211134148,0.0,14.09961227616834,0.0031190364051831535,-4.588937724164301,15.999805684732884,0.3716780372933336,0.0031190364051831535,16.0,82.0,0.0,0.0016821183495528277,0.0,7.219999999999999,0.0,-3.0250000000000004,0.005211769729655762,0.0014349793660215098,11.5,-3.0250000000000004,0.005211769729655762,0.0014349793660215098,4.5,6574665.604633222,1881482.9946182834 
 02/23  10:00:00,-1.5125000000000002,-4.945658910933029,-5.07817434075719,-5.032643398554024,-5.082950383737213,-5.024105182258575,-5.193543415055167,15.008332873505475,1438.8669422827732,0.0,17.644677674790778,0.0,126.73172553207607,22.64288589456834,0.0,438.79370815612776,17.63681995373692,0.0,120.71889453043644,17.432987498784225,0.0,103.91172741232603,18.824200641258198,0.0,219.25826573933946,0.0,68.18870103614142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.86181918910022,0.0,0.0,0.0,0.0,68.18870103614142,85.23587629517677,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.95862867305646,0.0009027409133533816,7.769958211134148,0.0,14.669957628124422,0.003017867878199347,-4.9730263378372435,16.046164382321226,0.3716780372933336,0.003017867878199347,16.0,82.0,0.0,0.0003806917457959726,0.0,7.219999999999999,0.0,-1.5125000000000002,0.005211769729655762,0.0014853940869255845,11.5,-1.5125000000000002,0.005211769729655762,0.0014853940869255845,4.5,6570818.539538681,306849.15466263634 
 02/23  11:00:00,0.275,-5.340644383199319,-5.555548497484807,-5.4813694590589135,-5.561815212452918,-5.4654561959306,-5.696564327337139,15.904261807867417,1300.3167137283199,0.0,18.341160218606035,0.0,133.3859658558706,23.646411977449937,0.0,464.7439138402051,18.110576441465852,0.0,110.18845885534239,17.915287169886923,0.0,94.1584827843563,18.999536255048945,0.0,184.74118478165013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,15.460051811572129,0.002926295200227878,-5.331434649005229,16.6584371327054,0.3716780372933336,0.002926295200227878,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.275,0.005211769729655762,0.0013332047176223892,11.5,0.275,0.005211769729655762,0.0013332047176223892,4.5,6569972.211455491,0.0 
 02/23  12:00:00,1.4749999999999999,-5.86583555533866,-6.145182619033248,-6.01596599610073,-6.155369322688483,-5.9918065575335,-6.35475606114263,16.880484874178727,1094.297690827019,0.0,19.007693519312788,0.0,109.74417452761617,23.665747799668303,0.0,401.7987893799675,18.558317207710136,0.0,70.96378533672498,18.42891545935445,0.0,60.37214130334047,19.22090609456786,0.0,126.06972212083554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.42423654930556,0.0028094514964836018,-5.813170373358989,17.622879577307877,0.3716780372933336,0.0028094514964836018,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.005211769729655762,0.0012712762821275537,11.5,1.4749999999999999,0.005211769729655762,0.0012712762821275537,4.5,6569972.211455491,0.0 
 02/23  13:00:00,2.3874999999999997,-6.474619497127821,-6.757563697255745,-6.608920411361691,-6.769655923796975,-6.584536332890874,-7.017947187798925,17.82155629836381,844.8523693044118,0.0,19.89018637282576,0.0,102.03471762763905,22.828447729130005,0.0,280.9328045748266,18.93191350219641,0.29579787814247993,25.294397883057883,18.903704604137502,0.04981721464670841,22.61940629142765,19.469027919478002,0.0,68.3575442886216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,17.403352822900835,0.0026677394780238164,-6.425358079966134,18.602308553718444,0.3716780372933336,0.0026677394780238164,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.3874999999999997,0.005211769729655762,0.0012214968836854363,11.5,2.3874999999999997,0.005211769729655762,0.0012214968836854363,4.5,6569972.211455491,0.0 
 02/23  14:00:00,3.4875,-7.140989756297057,-7.370512722905588,-7.245132734012568,-7.38055025279216,-7.2269169793113885,-7.630932585570171,18.69432755354956,628.5128820866479,0.0,21.141206832856568,0.0,124.98968180189445,21.7023482001271,0.0,142.16256070465957,19.268600802639334,22.329269075687137,0.0,19.369998490872874,14.725910929124495,0.2699057613069442,19.7519678646364,0.87342187403965,15.763762262267875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,18.363824540882533,0.0025135539963190663,-7.115147007989444,19.563120681903378,0.3716780372933336,0.0025135539963190663,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.4875,0.005211769729655762,0.0012716702744278688,11.5,3.4875,0.005211769729655762,0.0012716702744278688,4.5,6569972.211455491,0.0 
 02/23  15:00:00,4.9624999999999995,-7.716945185748513,-7.861335433316346,-7.775175469043148,-7.867790214201264,-7.764950463965189,-8.081010473393004,19.47564517276372,495.91373037604103,0.0,22.53272078543636,0.0,171.66724711365714,21.097121753601705,0.0,48.65067201631365,19.607827611087835,57.38775234710394,0.0,20.047441417062387,23.75821117552138,0.0,20.135961415327426,18.04621758979178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,19.165306983930414,0.0023853457738832813,-7.722206964146407,20.364886326371376,0.3716780372933336,0.0023853457738832813,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.9624999999999995,0.005211769729655762,0.0011873369412093075,11.5,4.9624999999999995,0.005211769729655762,0.0011873369412093075,4.5,6569972.211455491,0.0 
 02/23  16:00:00,5.9125,-8.064680626608068,-8.163387675992087,-8.120801948842615,-8.166098627709037,-8.116973772350093,-8.318241164374887,20.14322840471664,433.31011588519345,0.0,23.38209937525159,0.0,188.1116315540212,20.86431026680815,12.123343330064756,2.6841408452869473,19.858818092478483,86.98349496721164,0.0,21.04106969063598,1.3341549275164084,3.928282738021437,20.55020152163935,35.96019382905939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,19.806665102324025,0.002313803593902218,-8.082442822258557,21.006402532251922,0.3716780372933336,0.002313803593902218,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,5.9125,0.005211769729655762,0.0012038951184445883,11.5,5.9125,0.005211769729655762,0.0012038951184445883,4.5,6569972.211455491,0.0 
 02/23  17:00:00,4.35,-8.335490348079349,-8.427199815779225,-8.388496203443498,-8.42888342382901,-8.384034562843317,-8.547301263322499,20.471921264181496,304.0337714479475,0.0,22.617756269283813,0.0,95.00917672301102,20.561920728861296,56.84907074584771,0.0,19.790780506099402,123.30692710476825,0.0,21.283859715091957,10.76631283198222,0.7480208684843888,20.739463684676043,53.46187107991216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,20.21790103779124,0.0022619205252999517,-8.354329739085856,21.417753143319015,0.3716780372933336,0.0022619205252999517,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.35,0.005211769729655762,0.0013205778728408227,11.5,4.35,0.005211769729655762,0.0013205778728408227,4.5,6569972.211455491,0.0 
 02/23  18:00:00,3.3,-8.606600736054,-8.708306694225989,-8.675969928128563,-8.709661680928038,-8.671958576902314,-8.804358054985812,20.28480182481411,160.35511472112512,0.0,21.15630668879266,18.08759031845844,6.676052487907043,20.037966748894018,83.85343597633528,0.0,19.425083334697117,142.11893444239698,0.0,20.653445709247983,48.40771355977921,0.0,20.66475460558597,50.10127713969098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,20.100498181125957,0.0022094217753314896,-8.626075842120002,21.30046634470927,0.3716780372933336,0.0022094217753314896,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.005211769729655762,0.001339044171270814,11.5,3.3,0.005211769729655762,0.001339044171270814,4.5,6569972.211455491,0.0 
