Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/25  22:00:00,-5.6875,-4.873356916442878,-5.203339978894617,-5.126231815375424,-5.16073210555184,-5.090058211514572,-4.105928427297782,19.286682930222888,65.53898169148249,0.7482283417743929,18.671988488467903,133.64531468548148,0.0,18.954238518766566,93.3568385742474,0.0,18.54875757627752,137.28804141000992,0.0,19.056371244052038,97.5110942647243,0.0,20.284064143676538,8.113684806696938,2.28542759425477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,59.481325175666825,0.0,7.769958211134148,0.0,19.15967227543972,0.0030172964565298426,-4.918829543098941,20.357856963130022,0.3716780372933336,0.0030172964565298426,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.6875,0.005211769729655762,0.0018949227460589033,11.5,-5.6875,0.005211769729655762,0.0018949227460589033,4.5,3329972.2114554914,0.0 
 02/25  23:00:00,-6.475,-5.002653262440337,-5.221410045459146,-5.1233435157629,-5.215122374009211,-5.108983077400058,-4.764171818327146,18.247899181400513,214.14641662184727,0.0,17.97850681256485,107.86801731203741,0.0,18.281309764202817,70.36352019196437,0.0,17.904407990503014,108.8814702385888,0.0,18.34920363510872,74.17432302468353,0.0,19.802523117645634,0.0,36.5754743892806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,59.481325175666825,0.0,7.769958211134148,0.0,18.140957980670606,0.002989352786181984,-5.027232274861189,19.339204268997225,0.3716780372933336,0.002989352786181984,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.475,0.005211769729655762,0.001870893684578451,11.5,-6.475,0.005211769729655762,0.001870893684578451,4.5,3329972.2114554914,0.0 
 02/25  24:00:00,-6.7,-5.187189515409257,-5.3273223553638225,-5.254474511041144,-5.330028292190861,-5.246360758136873,-5.1691480952687074,17.36912011914186,359.11634344044796,0.0,17.536496481277844,70.97966384901093,0.0,17.801162555212535,41.95028316312971,0.0,17.491376602330657,71.36980121461033,0.0,17.843382018461863,44.09177937380343,0.0,19.4654876620897,0.0,81.57663125774161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,59.481325175666825,0.0,7.769958211134148,0.0,17.23356207189577,0.0029448057638164294,-5.201959594866122,18.43190657517689,0.3716780372933336,0.0029448057638164294,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7,0.005211769729655762,0.0018345478696847797,11.5,-6.7,0.005211769729655762,0.0018345478696847797,4.5,3329972.2114554914,0.0 
 02/26  01:00:00,-6.7,-5.343756878632579,-5.422012840288114,-5.385669018337766,-5.42510140406594,-5.382856183972494,-5.377781559206809,16.655938977524844,511.53841909262405,0.0,17.25226496124252,34.687398580818865,0.0,17.460584975319307,15.248393800266342,0.0,17.222233943058203,35.483560971402255,0.0,17.483923405739578,15.428092768874592,0.0,19.23789534545429,0.0,122.1673590729958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,59.481325175666825,0.0,7.769958211134148,0.0,16.491432267888854,0.002904850181132258,-5.369330723171691,17.68986487602691,0.3716780372933336,0.002904850181132258,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7,0.005211769729655762,0.0019007751489631972,11.5,-6.7,0.005211769729655762,0.0019007751489631972,4.5,3329972.2114554914,0.0 
 02/26  02:00:00,-6.324999999999999,-5.466344274764543,-5.526957383544714,-5.506979317585834,-5.529136892833044,-5.505111450034365,-5.52535050057341,16.076905003522597,629.9056480989616,0.0,17.01859229391564,6.914940228626449,1.026858168915055,17.182568238428097,0.3815069782015712,6.3461120990017434,16.99552511427238,7.963767697149706,0.577101128184438,17.192609065162078,0.15985135866918654,7.630809983361019,19.03080844289275,0.0,152.92726631042666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,59.481325175666825,0.0,7.769958211134148,0.0,15.89437909294648,0.002875786498859294,-5.491272384120515,17.092875797012347,0.3716780372933336,0.002875786498859294,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.324999999999999,0.005211769729655762,0.0019374189684452682,11.5,-6.324999999999999,0.005211769729655762,0.0019374189684452682,4.5,3329972.2114554914,0.0 
 02/26  03:00:00,-6.475,-5.582278922323952,-5.618207537130253,-5.607943580428065,-5.61957194700578,-5.607202342125323,-5.630300559162789,15.635205641872751,727.9274081846095,0.0,16.87794493265025,0.0,20.41806179161796,16.99571302809364,0.0,24.961900670598652,16.85708643804999,0.0,17.962801775074524,16.995626336681905,0.0,28.111685155575174,18.907546311579537,0.0,180.48032037007624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,59.481325175666825,0.0,7.769958211134148,0.0,15.421779431073428,0.0028484368899340017,-5.610791711517437,16.62033645715256,0.3716780372933336,0.0028484368899340017,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.475,0.005211769729655762,0.0019403207253802669,11.5,-6.475,0.005211769729655762,0.0019403207253802669,4.5,3329972.2114554914,0.0 
 02/26  04:00:00,-6.7,-5.643857815420384,-5.655702924632838,-5.663439525746389,-5.655624449766008,-5.66525668429565,-5.656136112879787,15.30223253098651,811.8602609359591,0.0,16.77989041688055,0.0,40.57812553391267,16.8618635836587,0.0,39.495226531258766,16.761871810505845,0.0,37.47673988738018,16.854177399889046,0.0,43.91336640494279,18.83412830802336,0.0,202.49273524053064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,59.481325175666825,0.0,7.769958211134148,0.0,15.069327778021636,0.0028321579614187485,-5.682408784264282,16.267920711466985,0.3716780372933336,0.0028321579614187485,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7,0.005211769729655762,0.0020078490956939293,11.5,-6.7,0.005211769729655762,0.0020078490956939293,4.5,3329972.2114554914,0.0 
 02/26  05:00:00,-7.0125,-5.68143235627642,-5.709013118134976,-5.717335391984228,-5.708420945126909,-5.718135019397159,-5.7023224785904585,15.030907616223477,871.6078818057285,0.0,16.701569670899957,42.64387224999297,12.333894839259415,16.726485361099378,0.0,33.30640668595845,16.700197786497334,50.12959726916466,6.567308952461417,16.720358938939263,0.0,34.54165104167623,18.70624896890552,0.0,211.57811032929777,0.0,105.29506498076947,0.0,0.0,83.94300431905798,13.347965670688156,94.79879923194929,17.5529167118195,0.0,0.0,15.659600924384181,0.0,0.0,0.0,0.0,105.29506498076947,131.61883122596183,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,58.473112028414455,0.0010416478381948422,7.769958211134148,0.0,14.784542951456038,0.0028240719781807274,-5.715534309605653,16.024865254666985,0.3716780372933336,0.0028240719781807274,16.0,82.0,0.0,0.00007807497033612472,0.0,7.219999999999999,0.0,-7.0125,0.005211769729655762,0.002039275120002192,11.5,-7.0125,0.005211769729655762,0.002039275120002192,4.5,3330945.572863643,473827.79241346254 
 02/26  06:00:00,-7.2,-5.762478682489154,-5.814956137228099,-5.807052870690044,-5.815321275961604,-5.805074465943881,-5.822179702963528,14.81043109067255,934.3294908262974,0.0,16.699840729058078,150.15569472522316,0.0,16.70006048152146,19.165685884495247,0.0,16.69986430693254,155.27675005037224,0.0,16.700343374851144,19.70562047792623,0.0,18.57227588208424,0.0,202.96656350340703,0.0,389.52760446295304,0.0,0.0,205.62854413105393,65.72083284713773,208.3805364774978,72.16851936597675,0.0,0.0,93.59250249910477,0.0,0.0,0.0,0.0,389.52760446295304,486.9095055786912,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,52.960848193102265,0.003172457127853889,7.769958211134148,0.0,14.551957173674083,0.0028077523080912237,-5.782676794442441,15.999907459668526,0.3716780372933336,0.0028077523080912237,16.0,82.0,0.0,0.000518203535061543,0.0,7.219999999999999,0.0,-7.2,0.005211769729655762,0.002034349922577784,11.5,-7.2,0.005211769729655762,0.002034349922577784,4.5,3332929.179786605,1752874.2200832884 
 02/26  07:00:00,-6.8875,-6.422508515307461,-6.767553255151642,-7.210199265100121,-6.741299818877116,-7.291998841885022,-6.449800187475435,15.193396905553685,1927.077330735398,0.0,20.158127195038134,3348.003629556305,0.0,20.60090247655178,1641.7146984013389,0.0,20.112789494242882,3235.6173766386187,0.0,20.538560466382993,1651.8283798701968,0.0,20.68514464788681,2744.73445396058,0.0,0.0,21787.15206647344,0.0,0.0,3700.520050270254,1967.838176989116,3569.58066673731,2014.658124391498,3137.245921244397,2993.4429750286417,2551.294229097315,0.0,0.0,0.0,0.0,20961.500848290052,26201.87606036256,0.0,0.0,7.769958211134147,7.769958211134147,0.0,0.0,70.62791043257022,0.4561808409587188,7.769958211134147,0.0,7.678723763295723,0.002279181431101938,-8.176866462993686,15.681051356471961,0.3716780372933336,0.002279181431101938,16.0,81.5764529770949,0.038373169880681596,0.0566326028313598,0.0,7.219999999999999,0.0,4.500038378956888,0.2605884864827881,0.0021066944394355753,11.5,4.500038378956888,0.2605884864827881,0.0021066944394355753,4.5,3759282.471653317,94326753.81730522 
 02/26  08:00:00,-4.575,-7.4844215710797215,-7.685038886542269,-8.029103820828633,-7.654231702578546,-8.06103179178022,-7.212451911284814,16.03491577069685,2295.075653354531,0.0,21.981888870368767,3090.0276868159845,0.0,22.197445501622617,810.9521069734284,0.0,22.051919753613248,2884.0768323704765,0.0,22.154937995130094,1359.6352379505413,0.0,21.96622466946534,2645.427245469742,0.0,0.0,17771.28381641207,0.0,0.0,3567.118796292062,1226.0084192533743,3346.058434546443,1824.0011307755149,3118.756552551889,2386.0438519571358,2566.4479537430416,0.0,0.0,0.0,0.0,17771.28381641207,22214.104770515085,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,70.08049374157247,0.3622588415816966,7.769958211134148,0.0,7.906198743970805,0.002292968957646695,-8.108156332980712,15.948725973088829,0.3716780372933336,0.002292968957646695,16.0,82.0,0.025592949273121224,0.056484933121394486,0.0,7.219999999999999,0.0,4.499936798095979,0.2605884864827881,0.0022258420814070313,11.5,4.499936798095979,0.2605884864827881,0.0022258420814070313,4.5,3670824.083799839,79970777.1738543 
 02/26  09:00:00,-0.8624999999999999,-6.060284055374377,-4.183479236643148,-4.647912451509523,-4.1394328320611695,-4.830301876058215,-3.6543436564987934,17.336114645904424,3216.4268461599427,0.0,22.200325779153026,897.7690229511336,0.0,22.92743085370932,0.0,463.327846893347,22.20034954624516,732.3407793535717,0.0,22.201119793922516,343.6318868412881,0.0,22.228161864829154,6.927259617099452,320.4484417085016,0.0,7141.470665823843,0.0,0.0,1388.2177030262249,3.6423860932699763,1201.9464274008674,807.7362087555817,178.32076373069464,1410.4370990219982,2443.998715453597,0.0,0.0,0.0,0.0,7141.470665823843,8926.838332279804,0.0,0.0,7.769958211134147,7.769958211134147,0.0,0.0,62.32228077380552,0.08737628731137023,7.769958211134147,0.0,8.299354219600538,0.0025162839412792657,-7.055048314611395,15.997894186632347,0.3724345530013089,0.0025162839412792657,16.0,82.0,0.011942766658688734,0.049013863509534336,0.0,7.219999999999999,0.0,4.499681566843119,0.2605884864827881,0.0024627105135231744,11.5,4.499681566843119,0.2605884864827881,0.0024627105135231744,4.5,33202344.2755821,32136617.996207297 
 02/26  10:00:00,4.0375,-1.827865210030928,-0.1662868101659309,-2.169065566769534,-0.06629445159490288,-1.6266079942084308,1.2039999974128734,18.95612588900987,3316.301615306259,0.0,22.345724406540974,0.0,421.5236513439412,23.896739989282594,0.0,1305.5532330519545,22.358752561611468,0.0,433.79517153465235,22.200417158571874,0.0,258.81865731572043,23.329545691679396,0.0,580.2318166638522,0.0,2613.3949103834875,0.0,0.0,82.41937307597772,0.0,49.68051509323169,206.00242719849624,0.0,241.82342557539621,1853.371392545499,0.0,0.0,0.0,0.0,1631.2505964147642,2039.0632455184548,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,60.42042701042335,0.02932173994847708,7.769958211134148,0.0,11.051308229236355,0.003317176198333093,-3.865201721314515,16.000707444363663,0.46929981896601497,0.003317176198333093,16.0,76.25719264987382,0.0015913784675465955,0.02591200913323927,0.0,7.219999999999999,0.0,4.956311843509093,0.2605884864827881,0.00294682450032323,11.5,4.956311843509093,0.2605884864827881,0.00294682450032323,4.5,43572565.618085206,7340627.683866438 
 02/26  11:00:00,8.1625,1.0974042640117956,2.7780807297392762,-0.3090199790699055,2.90856365313287,0.8027828771048859,4.576325837356848,20.713044167524313,3008.427274814312,0.0,23.252164530465087,0.0,577.7473436236126,23.899273107263287,0.0,1641.8477080603054,23.197603120158405,0.0,548.9455316566049,22.34786656763067,0.0,473.08081874601,23.896438417336732,0.0,927.3556231762159,0.0,491.2812498979597,83.75141838856669,0.0,0.0,0.0,0.0,4.190684931208283,0.0,0.0,365.2814768081082,0.0,0.0,105.92709733673692,105.92709733673692,181.45512546741355,226.81890683426693,180.60883856987817,83.75141838856669,7.771821089080698,7.563723881958842,0.03583836330988298,264.3602569584449,53.97456222490236,0.004400194179837779,7.771821089080698,0.03583836330988298,14.601495087312781,0.004115492394821519,-1.3015127076585309,15.998256752384444,0.5482537205308523,0.004115492394821519,16.0,66.8797958408608,0.0,0.004375812285005466,0.0029487682390939786,7.219999999999999,0.0,8.1625,0.2605884864827881,0.0033443056199980938,11.5,8.1625,0.2605884864827881,0.0033443056199980938,4.5,45658110.68328804,816548.064603361 
 02/26  12:00:00,12.2125,3.095953183684557,4.203417733073704,1.4074812219329207,4.534714798608281,2.4088137631557194,5.212575695278694,22.310397000469216,2277.5548524491014,0.0,23.871314811697133,0.0,849.0982515919346,23.89942381858991,0.0,1614.9968275502806,23.77093802687633,0.0,638.8221519935457,22.737281986883147,0.0,507.2080250908408,23.899373985477496,0.0,1176.6355766241377,0.0,0.0,1270.748544479099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.15725942736447,252.15725942736447,1434.687061807415,1434.687061807415,0.0,0.0,662.415262541511,1270.748544479099,9.186952565657311,7.219999999999999,0.14424274828025427,1933.16380702061,53.04430161990511,0.0,9.186952565657311,0.14424274828025427,17.449729526437494,0.004802882902819484,0.6314574422645889,15.998983902188671,0.6088182891661198,0.004802882902819484,16.0,67.44593622176127,0.0,0.0,0.03455761800871633,7.219999999999999,0.01684607474842699,11.256197125591052,0.2605884864827881,0.00368248614249686,11.5,12.2125,0.2605884864827881,0.00368248614249686,4.5,46211080.61701929,0.0 
 02/26  13:00:00,14.9625,3.539803295775836,3.0156244899538263,1.6011889796929681,4.253454116273845,2.3688211454205943,4.68826845589888,23.52906459878222,1331.2518592252554,0.0,23.89896932764033,0.0,1241.7503122244275,23.899375588122112,0.0,1146.413709178741,23.890724307242294,0.0,634.0934912873776,22.83578215202009,0.0,513.4495143832992,23.899353736202016,0.0,952.6116927449011,0.0,0.0,2594.5386926293545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,912.5067603663647,912.5067603663647,1596.80452611039,1596.80452611039,0.0,0.0,898.2070399951965,2594.5386926293545,10.175975995107057,7.219999999999999,0.2094542406740229,3492.7457326245512,53.04430161990511,0.0,10.175975995107057,0.2094542406740229,17.908479694040604,0.004856689869163901,0.763177012538844,16.01529055554036,0.5704262409454407,0.004856689869163901,16.0,67.44593622176127,0.0,0.0,0.03773621326154017,7.219999999999999,0.060187502249623666,11.5000733488613,0.2605884864827881,0.0035197483847665173,11.5,14.9625,0.2605884864827881,0.0035197483847665173,4.5,43020875.77935893,0.0 
 02/26  14:00:00,15.6,3.00452260140584,2.401347811323756,2.2320407868196046,3.8011214167307448,2.6405134972297155,4.166801148190214,24.576482754402203,778.1120372221394,0.0,23.89913380491027,0.0,1934.0492844923403,23.89943181569999,0.0,878.6077746987322,23.899119258066868,0.0,963.8166770326611,23.271661361240003,0.0,549.1837800705612,23.899073838966903,0.0,1621.6596158424081,0.0,0.0,4344.676665525645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1080.1756812626122,1080.1756812626122,3508.2138855324797,3508.2138855324797,0.0,0.0,1221.1024472364688,4344.676665525645,11.634386789889552,7.219999999999999,0.23462609806735196,5565.779112762115,53.04430161990511,0.0,11.634386789889552,0.23462609806735196,19.862684510699253,0.004878934192198019,0.8142806431941739,15.976746331439124,0.7450164960054941,0.004878934192198019,16.0,67.44593622176127,0.0,0.0,0.0757028653606839,7.22,0.07027454140462011,11.500056149031163,0.2605884864827881,0.003326355911248187,11.5,15.6,0.2605884864827881,0.003326355911248187,4.5,47166110.75860055,0.0 
 02/26  15:00:00,14.85,3.562242096310131,3.0951936551156263,3.553311235632619,4.592513007463493,3.7756634133457987,4.624312543173499,25.28378327750144,402.10491974298384,0.0,23.94266887817851,0.0,2109.610580922834,23.899265836476296,0.0,672.4852690753958,23.89912936002827,0.0,957.4057252651894,23.591771298995695,0.0,571.9694984093551,23.898863544994075,0.0,1797.758531239321,0.0,0.0,4950.723604787658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,882.9939087621732,882.9939087621732,4053.599573808635,4053.599573808635,0.0,0.0,1331.7378366615167,4950.723604787658,12.208008563375458,7.219999999999999,0.236984250078226,6282.461441449174,53.04430161990511,0.0,12.208008563375458,0.236984250078226,20.490803894771766,0.005136219179449331,1.509939561821943,15.999735853134728,0.7625799352178152,0.005136219179449331,16.0,67.44593622176127,0.0,0.0,0.08534979452305534,7.219999999999999,0.058487782711545026,11.500835406854286,0.2605884864827881,0.0037251544526065604,11.5,14.85,0.2605884864827881,0.0037251544526065604,4.5,48500327.47042422,0.0 
 02/26  16:00:00,15.15,4.538648560355286,4.017516561755122,4.847282308467922,5.593688561324319,4.611716447204344,5.488855384973871,25.639129097917248,236.88306614416888,0.0,24.16434918859344,0.0,2170.0114044140055,23.899170706704922,0.0,555.0006473762052,23.899081601542804,0.0,911.9066037115326,23.891048808311474,0.0,699.0890787171076,23.89889459336273,0.0,1709.9076216035314,0.0,0.0,5120.122537741821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,962.8285435405,962.8285435405,4090.2117942503355,4090.2117942503355,0.0,0.0,1364.6459664417207,5120.122537741821,12.088613534065216,7.22,0.2510552573111301,6484.768504183541,53.04430161990511,0.0,12.088613534065216,0.2510552573111301,20.65998516153927,0.005502732351625194,2.4601074769704,16.000196841233624,0.7439726384088614,0.005502732351625194,16.0,67.44593622176127,0.0,0.0,0.08551839861445061,7.22,0.0634211552780935,11.500453263313952,0.2605884864827881,0.004065401075086542,11.5,15.15,0.2605884864827881,0.004065401075086542,4.5,46795946.91510986,0.0 
 02/26  17:00:00,14.85,5.148247125825282,4.200932521362868,5.231241727991799,6.401911328111112,4.600759522547223,6.057815987056575,25.74018939951558,293.3408231942808,0.0,23.932200162058457,0.0,1915.434955612861,23.5488800783104,0.0,504.420138197323,23.887374216406506,0.0,651.2032842542487,23.89875169779084,0.0,698.3938000676474,23.898726567331142,0.0,1435.8314234105296,0.0,0.0,4355.7117186261985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,882.7667931750464,882.7667931750464,3196.3995176772833,3196.3995176772833,0.0,0.0,1221.130058425765,4355.7117186261985,11.357027309740344,7.219999999999999,0.25097658314878013,5576.841777051963,53.04430161990511,0.0,11.357027309740344,0.25097658314878013,20.046078758549623,0.005381471921878857,2.149281568069684,16.018425753428243,0.6511759352173524,0.005381471921878857,16.0,67.44593622176127,0.0,0.0,0.06808545838085932,7.22,0.05846869674037361,11.500847405453033,0.2605884864827881,0.00354444984596066,11.5,14.85,0.2605884864827881,0.00354444984596066,4.5,42527008.310844354,0.0 
 02/26  18:00:00,10.274999999999999,5.344779012300713,4.708435067951854,4.834281944792668,6.837502893460597,4.550280617408225,6.192627472629842,25.625667132096304,515.7660742583603,0.0,23.864058135709552,0.0,962.6273274576872,22.8908584699907,0.0,459.42125552547225,23.40035592924852,0.0,564.0638356268927,23.4614687564995,0.0,560.3654000835382,23.898944599615138,0.0,1300.3973538034825,0.0,0.0,1854.9269670700749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.39755221808178,82.39755221808178,1211.1529224786693,1211.1529224786693,0.0,0.0,765.5570524093172,1854.9269670700749,9.418301731569198,7.22,0.19687439259683565,2620.484019479392,53.04430161990511,0.0,9.418301731569198,0.19687439259683565,17.326585630870433,0.005339903846652754,2.0551565045651685,16.023432764215812,0.4981498315241504,0.005339903846652754,16.0,67.44593622176127,0.0,0.0,0.028024743974106855,7.219999999999999,0.0055402537734403545,9.96245470286975,0.2605884864827881,0.0040835310683509,11.5,10.274999999999999,0.2605884864827881,0.0040835310683509,4.5,40660249.87289753,0.0 
 02/26  19:00:00,4.9875,5.240655503857469,4.840368424526917,3.4837122252010513,5.6304228300127095,3.269357373735889,6.201561330063641,24.722701252918252,100.63758484279606,0.0,22.470591723932593,0.0,329.69541887083,22.20382403454282,6.886739497307644,106.61393746649907,22.259243630373472,60.51674123617363,146.48995184048286,22.232723846923776,0.0,218.33478226390355,23.29530814123532,0.0,580.3184118336482,0.0,3481.887919652805,0.0,0.0,186.2431959685448,314.72829615309263,391.29243819378894,250.86401717946234,0.0,84.05265788236761,1366.4444624512444,0.0,0.0,0.0,0.0,3184.1023637239914,3980.1279546549895,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,51.94789743805344,0.027729773437217515,7.794993566569056,0.0,11.180547867543172,0.005030806571074207,1.2351866252329133,15.999371825951618,0.3716780372933336,0.005030806571074207,16.0,72.82078533717677,0.000522264783371152,0.019841969737815726,0.0,7.220000000000001,0.0,5.30602358412613,0.2605884864827881,0.0042882411516529766,11.5,5.30602358412613,0.2605884864827881,0.0042882411516529766,4.5,23245810.291343164,14328460.636757962 
 02/26  20:00:00,2.6125,3.4765248811672587,2.5085853097683413,1.108598769618206,2.838996647029194,0.9424135789921981,4.453832318813077,23.323709391148736,12.273117392244785,119.95320742759213,22.201632594305632,767.1153233529379,0.0,22.201396183430422,353.7526106928993,0.0,22.202860293982997,901.4218848893886,0.0,22.20238120274834,305.25095128665527,0.0,22.2812370245263,7.213278256349213,188.3200233563353,0.0,6796.189041328006,0.0,0.0,1258.821002116973,767.1443335453724,1371.6481003923852,771.1048773927926,316.8124441311083,497.7521962590961,1730.9630610164045,0.0,0.0,0.0,0.0,6796.189041328006,8495.236301660007,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,54.021509670388284,0.05823232182662805,7.794993566569056,0.0,10.209657927350076,0.004589258065545627,0.004838365481143192,16.00013173504015,0.3716780372933336,0.004589258065545627,16.0,81.79574836178713,0.0032376536574487934,0.022512062618383073,0.0,7.220000000000001,0.0,4.499664235900435,0.2605884864827881,0.0039534614412360764,11.5,4.499664235900435,0.2605884864827881,0.0039534614412360764,4.5,12474285.739402696,30582850.68597602 
 02/26  21:00:00,1.5125000000000002,1.7624947423709014,1.4994585512976135,1.1607566664383266,1.6392906809284906,1.182840442204582,2.8891127426494605,22.02172119905751,11.641785416965376,32.03707485395921,20.63109449248389,197.53819402534634,0.0,20.92044948333376,146.3671534214812,0.0,20.54405986504615,195.74732345285747,0.0,21.02113840798277,157.3038144710112,0.0,21.710157490365695,111.27896332895256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,55.0140349004724,0.0,7.794993566569056,0.0,21.919659717192694,0.005222353538678105,1.767917955815387,23.113003398100606,0.3716780372933336,0.005222353538678105,16.0,81.99817579448226,0.0,0.0,0.0,7.220000000000001,0.0,1.5125000000000002,0.005211769729655762,0.003695362070685136,11.5,1.5125000000000002,0.005211769729655762,0.003695362070685136,4.5,7379972.21145549,0.0 
 02/26  22:00:00,1.1,1.7713795219726913,1.5812303954194853,1.59278860858094,1.6284120020439492,1.6131755353877124,2.3260017364694003,20.670806990514148,0.0,121.99108179445966,19.60723939174997,174.05163237267197,0.0,19.91248298955556,125.64201785020654,0.0,19.535998438179533,172.04730334473507,0.0,20.012764975662975,133.98716992557917,0.0,20.975200455628542,64.91604963673021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,55.0140349004724,0.0,7.794993566569056,0.0,20.600537488075883,0.005199766104591303,1.7097530407704156,21.793930526487205,0.3716780372933336,0.005199766104591303,16.0,81.99817579448226,0.0,0.0,0.0,7.220000000000001,0.0,1.1,0.005211769729655762,0.0036240737771955412,11.5,1.1,0.005211769729655762,0.0036240737771955412,4.5,3329972.2114554914,0.0 
 02/26  23:00:00,1.1,1.7054258886913267,1.579196104487009,1.6275254190602109,1.5902445937951117,1.6356418355420244,1.9106758635541565,19.665580243576123,36.52979992255996,6.753224641018733,19.04190251030709,141.2495448564237,0.0,19.338578199292634,98.69741307459049,0.0,18.999986059543023,138.40799384275323,0.0,19.402663528008304,106.35692641487447,0.0,20.380500972195655,34.55945865643065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,55.0140349004724,0.0,7.794993566569056,0.0,19.62306202283492,0.005184353389999038,1.6686446113361595,20.816488766071394,0.3716780372933336,0.005184353389999038,16.0,81.99817579448226,0.0,0.0,0.0,7.220000000000001,0.0,1.1,0.005211769729655762,0.0036240737771955412,11.5,1.1,0.005211769729655762,0.0036240737771955412,4.5,3329972.2114554914,0.0 
 02/26  24:00:00,0.4125,1.6537925811180605,1.6011630455899684,1.615731565187531,1.603770579572719,1.6158469425695854,1.7610796193589817,18.883665311724325,181.38805944882824,0.0,18.69100953875673,103.96406761141299,0.0,18.941122460608852,70.52260383380218,0.0,18.666421201360027,101.39446616538947,0.0,18.985184208802647,76.12521876310967,0.0,20.073060675526953,2.0955688186608654,8.112277664771057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,55.0140349004724,0.0,7.794993566569056,0.0,18.803660741504487,0.005159675271728373,1.602645780819795,19.99714145442137,0.3716780372933336,0.005159675271728373,16.0,81.99817579448226,0.0,0.0,0.0,7.220000000000001,0.0,0.4125,0.005211769729655762,0.0036246872423723736,11.5,0.4125,0.005211769729655762,0.0036246872423723736,4.5,3329972.2114554914,0.0 
 02/27  01:00:00,0.6875,1.612667588525324,1.5799452028495329,1.5758994185082655,1.5811378594685488,1.5746146816838815,1.6691475043792467,18.24303921406875,306.12281970215076,0.0,18.413209906378068,73.54835668193664,0.0,18.627424152484565,47.400480535845986,0.0,18.40800463380473,70.8016266727119,0.0,18.657318287202884,51.14514258918166,0.0,19.831136837850224,0.0,39.142393339278726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,55.0140349004724,0.0,7.794993566569056,0.0,18.143717282088446,0.005148822904191422,1.563069424564547,19.337221730248853,0.3716780372933336,0.005148822904191422,16.0,81.99817579448226,0.0,0.0,0.0,7.220000000000001,0.0,0.6875,0.005211769729655762,0.0036280223091902284,11.5,0.6875,0.005211769729655762,0.0036280223091902284,4.5,3329972.2114554914,0.0 
 02/27  02:00:00,0.7875000000000001,1.5610124473117826,1.5071014437431511,1.5056992727398744,1.5076172789282218,1.506016538970568,1.554309711639693,17.72232247904531,410.10748648062736,0.0,18.162922215608525,50.53852424071397,0.0,18.35018636712,29.89565184886021,0.0,18.17005668451689,47.8349742837072,0.0,18.370027853526253,32.18322383699132,0.0,19.588090080487145,0.0,62.62046168849383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,55.0140349004724,0.0,7.794993566569056,0.0,17.6043415000252,0.005136818461896195,1.5245192573133477,18.797872204254574,0.3716780372933336,0.005136818461896195,16.0,81.99817579448226,0.0,0.0,0.0,7.220000000000001,0.0,0.7875000000000001,0.005211769729655762,0.003760249578950902,11.5,0.7875000000000001,0.005211769729655762,0.003760249578950902,4.5,3329972.2114554914,0.0 
 02/27  03:00:00,0.225,1.4299354556333377,1.3566504343500787,1.3789189620436326,1.3552882403862394,1.3829577185644095,1.3549396335724373,17.294429312250575,470.5447438845604,0.0,17.915717315596073,34.32420632613116,0.0,18.091070044413186,17.08890144571086,0.0,17.928319454949303,31.897092418396767,0.0,18.1037539519985,18.295681950770813,0.0,19.374912481169467,0.0,81.44679090353662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,55.0140349004724,0.0,7.794993566569056,0.0,17.15338429225853,0.005100738452158742,1.4166117707454657,18.346993918206433,0.3716780372933336,0.005100738452158742,16.0,81.99817579448226,0.0,0.0,0.0,7.220000000000001,0.0,0.225,0.005211769729655762,0.0038240083543960475,11.5,0.225,0.005211769729655762,0.0038240083543960475,4.5,3329972.2114554914,0.0 
 02/27  04:00:00,0.0,1.2885051032910078,1.226435947757817,1.249113442778197,1.22448120831824,1.252042199204174,1.199118261204156,16.940748554801385,536.2702156625533,0.0,17.749610240712396,18.22061212967668,0.0,17.902983189849717,5.046671089032941,0.0,17.764215267223882,16.329254960490857,0.0,17.90955380646987,5.190622092613239,0.0,19.243160402110533,0.0,100.18895450527185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,55.0140349004724,0.0,7.794993566569056,0.0,16.784847547473085,0.00505020833915532,1.2729047025886584,17.978567719635507,0.3716780372933336,0.00505020833915532,16.0,81.99817579448226,0.0,0.0,0.0,7.220000000000001,0.0,0.0,0.005211769729655762,0.003815377113908435,11.5,0.0,0.005211769729655762,0.003815377113908435,4.5,3329972.2114554914,0.0 
 02/27  05:00:00,0.0,1.1608491336731968,1.1030632866715924,1.1232335459508827,1.101145208492466,1.1258183336946386,1.0662676689713617,16.653688880168385,590.6456504253767,0.0,17.621365764087464,4.66913320890319,0.0,17.750076062571654,0.0,4.675584545320078,17.63378067926788,3.704898985528928,0.18100791145906214,17.752048374138987,0.0,5.415116288957222,19.13438696106089,0.0,115.21201849372164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,55.0140349004724,0.0,7.794993566569056,0.0,16.486220186557656,0.005003962800062002,1.1460350183460215,17.68004154954276,0.3716780372933336,0.005003962800062002,16.0,81.99817579448226,0.0,0.0,0.0,7.220000000000001,0.0,0.0,0.005211769729655762,0.003815377113908435,11.5,0.0,0.005211769729655762,0.003815377113908435,4.5,3329972.2114554914,0.0 
 02/27  06:00:00,0.375,1.0315495716551748,0.9632518043751396,0.9836632537183079,0.961328851048874,0.9864772188712885,0.9211008388210797,16.415645849663555,638.6236256640577,0.0,17.528818030763134,0.0,7.125760165824147,17.637337368805163,0.0,13.222806882712803,17.542145315811403,0.0,7.8362855363004655,17.635582342175674,0.0,14.762795038754803,19.03907641454682,0.0,126.72471979796984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,55.0140349004724,0.0,7.794993566569056,0.0,16.245333495823154,0.004955888539980227,1.0130190778080492,17.43926006947253,0.3716780372933336,0.004955888539980227,16.0,81.99817579448226,0.0,0.0,0.0,7.220000000000001,0.0,0.375,0.005211769729655762,0.0036232402781595802,11.5,0.375,0.005211769729655762,0.0036232402781595802,4.5,3329972.2114554914,0.0 
 02/27  07:00:00,1.2874999999999999,0.34637081250724666,-0.13113541502417653,-0.6612005212163259,-0.10177295706260828,-0.7697715850141125,0.20037789715156548,16.809981807502044,1647.0927087225787,0.0,21.15697663564011,3259.68131804711,0.0,21.39554898873752,1520.799162720969,0.0,21.121531904429236,3145.3680177230417,0.0,21.403186129902934,1544.9962981654455,0.0,21.140274226380953,2753.110468613968,0.0,0.0,18031.534987707015,0.0,0.0,3664.4388084912507,1878.5161400461598,3530.0429700092263,1948.8203591717247,3154.997665373561,846.5244501288837,2497.0406623731496,0.0,0.0,0.0,0.0,17894.8969539559,22368.621192444876,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,71.14773391174195,0.3980370348671594,7.794993566569056,0.0,8.16273985770833,0.003809034753953917,-2.2744193982519985,15.99831835597762,0.3716780372933336,0.003809034753953917,16.0,81.92304568248416,0.0061151134835202275,0.0522985969711002,0.0,7.220000000000001,0.0,4.500141086680076,0.2605884864827881,0.003397633621072102,11.5,4.500141086680076,0.2605884864827881,0.003397633621072102,4.5,3704687.2852848796,80527036.29280156 
 02/27  08:00:00,2.6999999999999997,-1.1506167341683395,-1.6399540587174015,-2.267944385086201,-1.5916604435161092,-2.3465271214817696,-0.9642225206207364,17.540309282263298,1824.4878550639896,0.0,22.200922147551253,2432.26705447214,0.0,22.200877733931723,900.2357857369013,0.0,22.20043335968991,2243.3362445656503,0.0,22.200734373551782,1035.7987827336651,0.0,22.190990310576023,2349.1609449140933,0.0,0.0,13923.717688983212,0.0,0.0,2922.5617627711817,1312.8787241546179,2712.634188776747,1500.670487288935,2835.5795291958084,474.38006695305097,2422.1078943748,0.0,0.0,0.0,0.0,13923.717688983212,17404.647111229013,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,66.56393926093475,0.21798125685803263,7.794993566569056,0.0,8.362027232230803,0.0036933698070671724,-2.634671011213087,16.000005151881115,0.3716780372933336,0.0036933698070671724,16.0,82.0,0.003062885762826812,0.047776457980990644,0.0,7.220000000000001,0.0,4.500258997390812,0.2605884864827881,0.0034315916416873564,11.5,4.500258997390812,0.2605884864827881,0.0034315916416873564,4.5,3534653.6058382583,62656729.60042445 
 02/27  09:00:00,4.3625,-0.9754545561369921,0.3510626752560319,-0.3965239530928871,0.41272582592339063,-0.5397244626390378,1.2056054593208332,18.648648837745192,2689.449468354739,0.0,22.201200075626303,526.6281569835609,0.0,22.200601053801876,17.370720082173392,139.58724034644902,22.200738170517575,336.98128803342036,0.0,22.201797185430777,148.10306549513663,0.0,22.317820984622692,0.0,442.50434931778886,0.0,4958.767242571174,0.0,0.0,1018.3165770346457,290.97865962755054,807.8548630958029,613.3229300072474,57.77246966129335,74.21629254100512,2270.6641227556024,0.0,0.0,0.0,0.0,4958.767242571174,6198.459053213967,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,61.72223163697054,0.058634921913829754,7.794993566569056,0.0,8.764978717940526,0.0037274197405126864,-2.522200896588083,15.9997867270926,0.3716780372933336,0.0037274197405126864,16.0,81.68794894564608,0.0004066498987003132,0.040470829825433964,0.0,7.220000000000001,0.0,4.644090128343119,0.2605884864827881,0.0035671016367262018,11.5,4.644090128343119,0.2605884864827881,0.0035671016367262018,4.5,33174877.61069371,22314452.59157028 
 02/27  10:00:00,6.750000000000001,1.946287500741793,2.9693375337060544,1.5014379829010362,3.095535671143799,1.1891362394403564,4.653019446110709,19.702340288728514,2483.0208791373407,0.0,22.275843604331516,0.0,433.7276393730732,22.69619470626045,0.0,447.14625979816685,22.43244056417042,0.0,490.62509108158156,22.20067134108291,0.0,329.76407293929907,23.42588142327477,0.0,589.7285011795796,0.0,2333.1527034229193,0.0,0.0,66.11443400387213,0.0,0.0,136.35515992459815,0.0,0.0,1590.395579320791,0.0,0.0,0.0,0.0,791.3790385961772,989.2237982452217,0.0,0.0,7.794993566569056,7.794993566569056,0.0,0.0,60.1386169121366,0.02574352629164456,7.794993566569056,0.0,10.577798509833073,0.004165698704648509,-1.2026088970914324,15.99938799781356,0.3716780372933336,0.004165698704648509,16.0,72.49769541425053,0.0,0.02463955508055888,0.0,7.220000000000001,0.0,6.750000000000001,0.2605884864827881,0.003746884406788042,11.5,6.750000000000001,0.2605884864827881,0.003746884406788042,4.5,43494059.591226906,3561205.6736827977 
 02/27  11:00:00,9.862499999999999,3.7207617581588908,4.0476730505631275,2.1853037996708755,4.304440507530364,1.8040113354029832,6.206959088099407,20.922941229476372,2484.8628937111043,0.0,23.0323120302837,0.0,560.3941952839459,23.727776015882483,0.0,620.2089213009348,23.422423231006086,0.0,566.3382007438738,22.539015323994605,0.0,491.6132252486793,23.891471030834847,0.0,884.8216838025328,0.0,658.0650209777174,70.358612709707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.8339514368604,0.0,0.0,66.5774129481672,66.5774129481672,658.0650209777174,822.5812762221465,122.49239121321794,70.358612709707,7.794475176170177,7.6512451749267925,0.02928211893828732,192.85100392292495,53.80162964392208,0.005784573057802281,7.794475176170177,0.02928211893828732,13.87180338078196,0.004255282940893126,-0.9520307376096432,16.000490813446696,0.4168091239836719,0.004255282940893126,16.0,71.35933835100947,0.0,0.005784573057802281,0.0019059603009645419,7.220000000000001,0.0,9.862499999999999,0.2605884864827881,0.0032220841609287136,11.5,9.862499999999999,0.2605884864827881,0.0032220841609287136,4.5,45326649.14547238,2961292.5943997274 
 02/27  12:00:00,12.475000000000001,3.6682351894927003,4.027066960196583,1.0986647400250606,4.242620375659118,1.683557587504176,5.277962905587403,22.23355248828161,2201.6100473630204,0.0,23.79571527850784,0.0,732.2812073049798,23.89928543048691,0.0,996.1679005880553,23.88936696898022,0.0,732.0600692581223,22.96007104203514,0.0,523.3912048404961,23.899258382462754,0.0,1136.173984026288,0.0,0.0,896.9073075579411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.58558582598516,256.58558582598516,936.2826346121414,936.2826346121414,0.0,0.0,596.1867111926582,896.9073075579411,8.598311776765682,7.22,0.14883930571182766,1493.0940187505994,52.88938115524012,0.0,8.598311776765682,0.14883930571182769,16.78608477025088,0.004403059014287102,-0.5600870812736871,15.998783054316082,0.5235335667027734,0.004403059014287102,16.0,72.92141619355056,0.0,0.0,0.023526513662747398,7.220000000000001,0.01718173726999697,11.500095872977518,0.2605884864827881,0.00277348123114715,11.5,12.475000000000001,0.2605884864827881,0.00277348123114715,4.5,45881035.9910128,0.0 
 02/27  13:00:00,14.3625,2.7742851901009655,2.220083468123469,0.38277848007499854,2.7766298072659232,0.9458676980211921,3.894510525551643,23.31129784348911,1433.4617873448956,0.0,23.898960852363526,0.0,1035.1897223317292,23.89929090866964,0.0,851.7414440887034,23.899164795334865,0.0,714.4670411938641,23.006713264029216,0.0,525.6845746482294,23.899318130273876,0.0,889.8769066336388,0.0,0.0,1881.82697365498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,753.7504030866407,753.7504030866407,1091.4012628611997,1091.4012628611997,0.0,0.0,769.6478767144451,1881.82697365498,9.470706316076713,7.219999999999999,0.19903547382799067,2651.4748503694254,52.88938115524012,0.0,9.470706316076713,0.1990354738279907,17.176336882137644,0.004366371988176224,-0.6640549837451388,16.01256846758416,0.5103064322148995,0.004366371988176224,16.0,72.92141619355056,0.0,0.0,0.02700600884398935,7.219999999999999,0.05013723260056608,11.500135686833696,0.2605884864827881,0.003037308883115048,11.5,14.3625,0.2605884864827881,0.003037308883115048,4.5,42485958.32036472,0.0 
 02/27  14:00:00,15.375000000000002,1.9772492721030448,1.3350510516916092,1.2084995558256295,2.3638546474741866,1.5162845456517668,3.242245082668342,24.324855536441763,974.9716892619244,0.0,23.89899215158113,0.0,1902.584709992801,23.899350159726595,0.0,801.5407994270442,23.899083670705096,0.0,1119.002261983977,23.495882853625957,0.0,566.6846455225236,23.89907614986245,0.0,1619.193013831909,0.0,0.0,4083.6496567825684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1019.6489405065654,1019.6489405065654,3443.008301939114,3443.008301939114,0.0,0.0,1172.4350247551897,4083.6496567825684,11.492019576422626,7.219999999999999,0.22741671047646178,5256.084681537758,52.88938115524012,0.0,11.492019576422626,0.22741671047646178,19.72385545502725,0.004424231031065196,-0.514783499956763,15.962723582312234,0.7499266364206201,0.004424231031065196,16.0,72.92141619355056,0.0,0.0,0.07472876787500611,7.219999999999999,0.066856054053298,11.500341870153985,0.2605884864827881,0.0027114369363602665,11.5,15.375000000000002,0.2605884864827881,0.0027114369363602665,4.5,46996290.9183508,0.0 
 02/27  15:00:00,15.225,2.2927142261844757,1.6472647406323024,2.0467337344262337,2.743423658223022,2.4115757169493905,3.3977018495798053,25.097747194799197,488.9355860729993,0.0,23.903497417361898,0.0,2049.4479783279894,23.899031643324385,0.0,747.4117198671483,23.898895774952436,0.0,1281.722363031924,23.881515635236635,0.0,652.6978278607605,23.898631904687754,0.0,1900.3804277869165,0.0,0.0,5497.439347942674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,979.876850135732,979.876850135732,4568.287038472475,4568.287038472475,0.0,0.0,1436.0095547998326,5497.439347942674,12.722219520525826,7.22,0.23855718633642792,6933.448902742507,52.88938115524012,0.0,12.722219520525826,0.23855718633642792,20.712226168176777,0.00450160704523322,-0.32057873306643153,15.998599726697341,0.8269591835422403,0.00450160704523322,16.0,72.92141619355056,0.0,0.0,0.09571502709329052,7.22,0.0645580422779794,11.500150393599233,0.2605884864827881,0.002510412534175456,11.5,15.225,0.2605884864827881,0.002510412534175456,4.5,49016293.86555664,0.0 
 02/27  16:00:00,13.9375,2.8937520720580925,2.2593333520399086,2.868568230498087,3.447795765036223,2.7927105522959597,3.787269433312596,25.5943502464739,314.6018283254689,0.0,23.89894825556965,0.0,1650.9480442892639,23.878460733350906,0.0,564.5050981322349,23.8990147356372,0.0,978.0575072709505,23.8960557351102,0.0,616.9916728743201,23.898665558072466,0.0,1717.2424492882512,0.0,0.0,4459.347113737046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,641.4945786263388,641.4945786263388,3489.9223340296344,3489.9223340296344,0.0,0.0,1238.123725862251,4459.347113737046,11.86966386023263,7.219999999999999,0.22848933966322346,5697.4708395992975,52.88938115524012,0.0,11.86966386023263,0.22848933966322346,20.212264058852185,0.0045888147380026365,-0.09485637529208286,16.016690841930902,0.6906125804264821,0.0045888147380026365,16.0,72.92141619355056,0.0,0.0,0.0739439201620782,7.22,0.04277008628076026,11.500385190690423,0.2605884864827881,0.0028485783017380578,11.5,13.9375,0.2605884864827881,0.0028485783017380578,4.5,46229716.248175316,0.0 
 02/27  17:00:00,12.6125,3.4031459597933975,2.880326356738725,3.256391355869674,4.686315985267771,2.9935061240514207,4.340084544442953,25.75738261440587,436.47930770883295,0.0,23.899027867962342,0.0,1246.2685415797412,23.342392454939336,0.0,488.88621803407614,23.79504194844075,0.0,598.3987153840164,23.678114680120874,0.0,575.8732235399449,23.89883916554374,0.0,1360.407688706365,0.0,0.0,2674.8797217370834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.0040034937803,293.0040034937803,2076.7545289915993,2076.7545289915993,0.0,0.0,910.3779048609023,2674.8797217370834,10.176061342182974,7.219999999999999,0.21556604311578823,3585.257626597985,52.88938115524012,0.0,10.176061342182974,0.21556604311578823,18.912446324287096,0.004646315311030686,0.07739116994772417,16.02790108760687,0.5419231991599538,0.004646315311030686,16.0,72.92141619355056,0.0,0.0,0.04645709025048465,7.219999999999999,0.019676295674428274,11.50031772342096,0.2605884864827881,0.003343520874467015,11.5,12.6125,0.2605884864827881,0.003343520874467015,4.5,41239254.63142911,0.0 
 02/27  18:00:00,11.5125,4.217627917608983,4.359722071613582,3.4545671954408563,5.645580590762775,3.246391052817143,5.045866052780017,25.516938861011784,587.2502536981456,0.0,23.816838615494017,0.0,706.9683738859587,22.823791121789714,0.0,454.15855478123444,23.404572941586267,0.0,563.4613604881206,23.09770288670106,0.0,532.1307427198194,23.898724678422273,0.0,1307.729444639172,0.0,0.0,1534.0968717563692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.90540598907719,37.90540598907719,1261.7430390774234,1261.7430390774234,0.0,0.0,707.4987286866282,1534.0968717563692,9.032555483148593,7.22,0.2013522574462145,2241.5956004429972,52.88938115524012,0.0,9.032555483148593,0.2013522574462145,17.680256578170546,0.004754791471156772,0.3937504043922566,16.025249329312388,0.4678307153401848,0.004754791471156772,16.0,72.92141619355056,0.0,0.0,0.030213768841926347,7.22,0.002491671787873507,11.36869519718469,0.2605884864827881,0.0036368550812310033,11.5,11.5125,0.2605884864827881,0.0036368550812310033,4.5,40425704.44034287,0.0 
 02/27  19:00:00,10.0375,4.229300909455574,4.168767518559015,2.271513881531025,4.6112822387737165,2.026202043033569,5.206210637657392,24.636355521057034,160.60081552582346,0.0,22.490229068170645,0.0,439.5897807786263,22.20828722731554,0.0,190.63772862735374,22.326888349209824,0.0,312.939973006215,22.225684926134573,0.0,253.70037083388246,23.395634758955715,0.0,587.7235550771675,0.0,737.125196485247,178.65730212787196,0.0,77.91715378734017,223.89838973737204,169.84098335367918,214.5805948193651,0.0,0.0,147.43472761970656,0.0,0.0,22.2254417096213,22.2254417096213,737.125196485247,921.4064956065588,141.2324267611033,178.65730212787196,7.81284257654259,7.600150589127491,0.0500748216621593,319.88972888897524,50.46380846022122,0.0053719931453148125,7.81284257654259,0.0500748216621593,14.473119438926943,0.0046250823049982384,0.030490837039950144,16.000151489536652,0.3716780372933336,0.0046250823049982384,16.0,74.38128229833804,0.0,0.0010818101296503708,0.000677267190539474,7.22,0.0,10.0375,0.2605884864827881,0.003895820091187519,11.5,10.0375,0.2605884864827881,0.003895820091187519,4.5,23779474.86650381,3317063.3841836117 
 02/27  20:00:00,8.712500000000002,2.7266201823536784,1.9799150605171738,0.6302044204705783,2.197745235246574,0.503584048711372,3.744561232770546,23.37837519136405,0.9792264038960639,124.79172509280215,22.201537704670773,497.4986475034275,0.0,22.201118793089478,227.11756735749108,0.0,22.201691405449154,572.0526075212923,0.0,22.20019277818064,196.12068531725072,0.0,22.320393559050583,7.714655640827289,227.11175393436523,0.0,4442.410728107427,0.0,0.0,989.9766088162187,640.7593453946205,1043.2430800892657,662.0432612920121,281.73368865421,0.0,615.3108856283495,0.0,0.0,0.0,0.0,4442.410728107427,5553.013410134282,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,46.07336529504331,0.029656035124675663,7.726867452169988,0.0,13.171300453134453,0.004626856178459273,0.03849469217502175,15.999495995941787,0.3716780372933336,0.004626856178459273,16.0,80.28185255625039,0.0,0.0049294198031863,0.0,7.22,0.0,8.712500000000002,0.2605884864827881,0.004138725400166037,11.5,8.712500000000002,0.2605884864827881,0.004138725400166037,4.5,12447532.688440368,19990848.276483417 
 02/27  21:00:00,7.6125,1.4070439311451555,1.1411592389441703,0.8710695864707457,1.2312900043240638,0.8996636367427281,2.333198018516864,22.320182351795175,3.9259188532770772,38.128212251864696,20.953997866086738,200.58728166694914,0.0,21.25933071604967,147.86770571096267,0.0,20.90822176938603,195.51466167208616,0.0,21.33581300661665,160.81595421173148,0.0,21.721200454765317,139.04546812037026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726867452169987,7.726867452169987,0.0,0.0,47.62897701126719,0.0,7.726867452169987,0.0,22.28117515888381,0.005122946100136217,1.4462696621460918,23.474736224741633,0.3716780372933336,0.005122946100136217,16.0,81.80949309475123,0.0,0.0,0.0,7.219999999999999,0.0,7.6125,0.005211769729655762,0.004213195345822183,11.5,7.6125,0.005211769729655762,0.004213195345822183,4.5,7379972.21145549,0.0 
 02/27  22:00:00,6.8875,1.350181818381026,1.176249396902032,1.219505150982793,1.2004644997626246,1.2390318797019482,1.736586488769198,21.185410448160603,0.0,176.33751147171358,20.018067464940017,188.84279578355387,0.0,20.37037510848999,134.91715197196308,0.0,19.98589320034986,183.22658726688675,0.0,20.468283134390507,144.61541760007242,0.0,20.99869465500388,110.36602817517888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,47.62897701126719,0.0,7.726867452169988,0.0,21.197486003715728,0.0050766539669735555,1.3282924458813539,22.39114831667341,0.3716780372933336,0.0050766539669735555,16.0,81.80949309475123,0.0,0.0,0.0,7.22,0.0,6.8875,0.005211769729655762,0.004307978346420155,11.5,6.8875,0.005211769729655762,0.004307978346420155,4.5,3329972.2114554914,0.0 
