Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 02/27  23:00:00,6.012499999999999,1.279170662906025,1.1754276776281911,1.2310199994914441,1.1789018413426178,1.2392437442877442,1.3922904451219096,20.328464659220437,0.0,72.1443694585671,19.5003413354045,160.3074259562133,0.0,19.814283753151372,113.53978047473669,0.0,19.489944919460722,154.24862943153323,0.0,19.87827444699414,123.08435362797366,0.0,20.446830781504453,84.62897128304871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,47.62897701126719,0.0,7.726867452169988,0.0,20.32114131975785,0.005055271765858699,1.2804818535965072,21.5148504131994,0.3716780372933336,0.005055271765858699,16.0,81.80949309475123,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.005211769729655762,0.004510563156309934,11.5,6.012499999999999,0.005211769729655762,0.004510563156309934,4.5,3329972.2114554914,0.0 
 02/27  24:00:00,4.85,1.2269881706272745,1.1644624189864705,1.1959960624853254,1.1634849320871739,1.1990042028192656,1.2389969596533648,19.64446479946316,37.71828421171108,0.7536236005937553,19.122596480742335,132.6289027141625,0.0,19.416366794457517,91.66279735320768,0.0,19.1235505771336,126.88770506232208,0.0,19.468008162055014,99.36943495633716,0.0,20.143581082164662,51.159305705221925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,47.62897701126719,0.0,7.726867452169988,0.0,19.59552659872433,0.0050259465944964676,1.2169411663857828,20.78929985592898,0.3716780372933336,0.0050259465944964676,16.0,81.80949309475123,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.004352648226813771,11.5,4.85,0.005211769729655762,0.004352648226813771,4.5,3329972.2114554914,0.0 
 02/28  01:00:00,3.7124999999999995,1.1540914957918749,1.1131175804717632,1.1337456550507665,1.1115262324733448,1.1358628916109341,1.1294094930003384,19.053516107105615,144.42110142484194,0.0,18.830870777704646,106.60588875787272,0.0,19.093348692450142,71.91861255179896,0.0,18.837541744420804,101.54137408310152,0.0,19.134361312513537,77.92810550760305,0.0,19.95683691107258,16.935046289697937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,47.62897701126719,0.0,7.726867452169988,0.0,18.976770459025712,0.004998268776783827,1.1470560250902957,20.17060428201639,0.3716780372933336,0.004998268776783827,16.0,81.80949309475123,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.005211769729655762,0.004313414153419168,11.5,3.7124999999999995,0.005211769729655762,0.004313414153419168,4.5,3329972.2114554914,0.0 
 02/28  02:00:00,3.675,1.1048240578641941,1.0918792203445324,1.0984406545222043,1.0909759485784731,1.0985324624662527,1.0931394958203617,18.54499301326888,255.22434430313797,0.0,18.645431083353145,79.78595680338492,0.0,18.861158198684496,52.5377659642503,0.0,18.655684036152664,75.5949272272361,0.0,18.892682291660186,56.810206867345016,0.0,19.823489387175343,0.0,13.891312280327213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,47.62897701126719,0.0,7.726867452169988,0.0,18.454258951904265,0.004979382089515887,1.0948936538634866,19.648134106826443,0.3716780372933336,0.004979382089515887,16.0,81.80949309475123,0.0,0.0,0.0,7.22,0.0,3.675,0.005211769729655762,0.004522719794878961,11.5,3.675,0.005211769729655762,0.004522719794878961,4.5,3329972.2114554914,0.0 
 02/28  03:00:00,3.9,1.0860653521173231,1.0754070403570755,1.0754836172885356,1.0751545371060722,1.0752752062813333,1.0760086093269103,18.120273580755576,351.460357608521,0.0,18.476462718015846,58.56642019348044,0.0,18.65807113564489,37.012412758735366,0.0,18.489569502424864,55.06497776717816,0.0,18.681266949480488,39.948063827412454,0.0,19.669432291175138,0.0,36.19723308803606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,47.62897701126719,0.0,7.726867452169988,0.0,18.01860747436426,0.004972667552267319,1.076302549509846,19.21249732423997,0.3716780372933336,0.004972667552267319,16.0,81.80949309475123,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.004617954369537778,11.5,3.9,0.005211769729655762,0.004617954369537778,4.5,3329972.2114554914,0.0 
 02/28  04:00:00,2.8374999999999995,1.0589423570701224,1.047701044525578,1.0501592342417112,1.0474505707222574,1.0505737715387442,1.0447992694786563,17.768702391768535,412.89599773014606,0.0,18.300804143691757,42.3855914017725,0.0,18.463938938284457,24.670471413103996,0.0,18.31229324923467,39.69894839132047,0.0,18.478925092825406,26.662964938345965,0.0,19.54472043842455,0.0,56.34017919168832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,47.62897701126719,0.0,7.726867452169988,0.0,17.639587034078584,0.0049638853721613325,1.0519486267805602,18.833496104613197,0.3716780372933336,0.0049638853721613325,16.0,81.80949309475123,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.005211769729655762,0.004598349524897836,11.5,2.8374999999999995,0.005211769729655762,0.004598349524897836,4.5,3329972.2114554914,0.0 
 02/28  05:00:00,1.5125000000000002,1.0396745129085223,1.0309472926560943,1.030006202175465,1.0309259196791916,1.0297599041732637,1.0296399379932812,17.468733189844535,465.7871857721857,0.0,18.11353356318572,31.67496490870485,0.0,18.26215253802966,16.65353621591504,0.0,18.11666037972474,30.083032919701964,0.0,18.271963870665843,18.021477689221285,0.0,19.45017351193132,0.0,74.34740944879718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,47.62897701126719,0.0,7.726867452169988,0.0,17.31769400761169,0.0049555831695616845,1.0288949391278674,18.51162124882101,0.3716780372933336,0.0049555831695616845,16.0,81.80949309475123,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.005211769729655762,0.004581787439107174,11.5,1.5125000000000002,0.005211769729655762,0.004581787439107174,4.5,3329972.2114554914,0.0 
 02/28  06:00:00,1.1,1.0240264349941917,1.007752327688105,1.0101967926259738,1.0075872545790745,1.0107531525852727,1.0039902317352543,17.17275019115846,502.7404910661321,0.0,17.921628220867074,23.231228981209597,0.0,18.06518989497622,9.907191151736981,0.0,17.9269670130022,21.83170885374426,0.0,18.071604264974752,10.677557820682921,0.0,19.31181231877456,0.0,86.99297390757079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,47.62897701126719,0.0,7.726867452169988,0.0,17.019656974254943,0.0049477007910745,1.0173802382546766,18.213601467867953,0.3716780372933336,0.0049477007910745,16.0,81.80949309475123,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.00457633622864894,11.5,1.1,0.005211769729655762,0.00457633622864894,4.5,3329972.2114554914,0.0 
 02/28  07:00:00,1.4749999999999999,0.8690784396567164,0.7519541927704225,0.6183387766852457,0.75942842545616,0.5916901229127088,0.8397346337769557,17.468743457855574,1481.8353914846039,0.0,21.365269999825465,3161.682862667228,0.0,21.568170848182138,1480.006851184084,0.0,21.332384478463947,3072.2844873463255,0.0,21.574629424790743,1481.2464497634028,0.0,21.36243233243384,2726.889433249868,0.0,0.0,18196.471209084564,0.0,0.0,3587.3022650544053,1851.160129267812,3477.181482361262,1899.8909914364506,3150.4255130428705,798.835016116464,2428.5636893981787,0.0,0.0,0.0,0.0,17819.136503809557,22273.920629761946,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,70.48341203673044,0.37951350181923416,7.726867452169988,0.0,8.357552241293199,0.004670839866015635,0.2329399927810288,15.998973902566187,0.3716780372933336,0.004670839866015635,16.0,81.78268694899238,0.005702065273950126,0.048619769586872655,0.0,7.219999999999999,0.0,4.500155213779852,0.2605884864827881,0.004571129119574465,11.5,4.500155213779852,0.2605884864827881,0.004571129119574465,4.5,3687119.5074543008,80186114.26714301 
 02/28  08:00:00,2.6999999999999997,0.5191725411394311,0.40566075616616315,0.2627588214470981,0.4169530148762012,0.24537337850687882,0.5685219192773913,18.03499867665252,1644.2135674279853,0.0,22.200701695596187,2363.2197484839267,0.0,22.199285963300138,942.3713385906564,0.0,22.200774596157082,2244.6622336825612,0.0,22.19882758725671,1012.5744546169187,0.0,22.199814475140485,2149.365163086071,0.0,0.0,13619.36399845462,0.0,0.0,2855.8276584433183,1355.8595779510965,2716.2075527980164,1478.3327696271128,2639.5446582451627,475.39622781070136,2368.228349876564,0.0,0.0,0.0,0.0,13619.36399845462,17024.20499806828,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,65.75309647702704,0.2018416279982605,7.726867452169988,0.0,8.518878561110146,0.004648489267586843,0.1776316504426833,16.00044132479585,0.3716780372933336,0.004648489267586843,16.0,82.0,0.0030707347852438837,0.044925521661470735,0.0,7.22,0.0,4.5002587798175515,0.2605884864827881,0.004586528143282763,11.5,4.5002587798175515,0.2605884864827881,0.004586528143282763,4.5,3519405.891026874,61287137.99304579 
 02/28  09:00:00,4.737499999999999,1.4108687207232777,2.7561762441912605,2.259737567213699,2.7924727740026096,2.1435734824050554,3.166868772939641,19.00688299075582,2558.474100970956,0.0,22.201092749458564,427.6952336215228,0.0,22.24282416752658,0.0,286.76604741223457,22.200734474829833,276.9273303038682,12.783718443043483,22.200829925417544,122.89764115418367,8.310669104465148,22.35279746005606,0.0,471.3428346806513,0.0,4427.044311498801,0.0,0.0,920.4860916024392,130.16884220351804,736.0387857125161,580.6027111446094,32.42524394360814,44.672593140136684,2163.9958257232634,0.0,0.0,0.0,0.0,4427.044311498801,5533.805389373501,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,61.35933535251582,0.05160927600655394,7.726867452169988,0.0,9.060773656667903,0.00468739094191117,0.2972276961866405,15.999700100449582,0.3716780372933336,0.00468739094191117,16.0,81.48951395700114,0.00024107632556697811,0.03631543037618276,0.0,7.22,0.0,4.90666474885127,0.2605884864827881,0.0045905066191117665,11.5,4.90666474885127,0.2605884864827881,0.0045905066191117665,4.5,33168291.13748563,19921699.401744604 
 02/28  10:00:00,7.6625,4.174582974196174,5.045393803249115,3.8338284866473273,5.167800249990763,3.438202924816223,6.429241550361167,20.045202816533184,2424.3955280776095,0.0,22.406640605022538,0.0,505.3521112619414,23.50500759539975,0.0,501.97044262035394,22.63436151474921,0.0,506.81738991031307,22.209991313954195,0.0,389.9592781444259,23.499577581240715,0.0,596.4191776606502,0.0,1840.751620849654,0.0,0.0,5.859940538373218,0.0,0.0,77.66725139354159,0.0,0.0,1317.7746690165177,0.0,0.0,0.0,0.0,343.9270822621698,429.90885282771217,0.0,0.0,7.726867452169988,7.726867452169988,0.0,0.0,58.50631876420212,0.01902415781073651,7.726867452169988,0.0,11.30922716234699,0.004935442835783706,1.0056608925591752,15.999710257952922,0.3716780372933336,0.004935442835783706,16.0,70.86468110232464,0.0,0.01856754202294665,0.0,7.22,0.0,7.6625,0.2605884864827881,0.004469189854050876,11.5,7.6625,0.2605884864827881,0.004469189854050876,4.5,43487758.73881775,1547671.8701797638 
 02/28  11:00:00,9.5875,5.652236123378042,5.983559052951785,4.504886041547847,6.228352468382779,3.997493133567719,7.665123213199802,21.269837248863183,2403.180777028311,0.0,23.061631134722333,0.0,564.0297422870725,23.898809482755063,0.0,597.7853644928576,23.51746717939868,0.0,574.8992271909783,22.58172750379804,0.0,495.9946975256863,23.899003932288313,0.0,978.7636742403074,0.0,521.0226229791361,27.022980606509005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.9975292550077,0.0,0.0,0.6811565085227027,0.6811565085227027,521.0226229791361,651.2782787239203,59.96012109867927,27.022980606509005,7.7179879162580125,7.66350902064874,0.014782822352021727,86.98310170518828,52.18205205625547,0.004299138041410262,7.7179879162580125,0.014782822352021727,14.012083112484351,0.005220082708244688,1.7776125679807757,15.997709457389018,0.4239282269576541,0.005220082708244688,16.0,68.69097856083513,0.0,0.004299138041410262,0.00002087136109975981,7.22,0.0,9.5875,0.2605884864827881,0.004230323815502846,11.5,9.5875,0.2605884864827881,0.004230323815502846,4.5,45091624.51823081,2344601.803406113 
 02/28  12:00:00,8.9375,6.105912714923075,6.491111946944009,4.517691245317943,6.6212934379783075,4.578005154339396,7.3102356791125125,22.396670959996428,2032.276822091383,0.0,23.5639055664757,0.0,605.4733232763315,23.89908469602547,0.0,747.8086486464808,23.898533779518246,0.0,716.0671552119761,22.963631819035573,0.0,525.9854011552538,23.899045272468868,0.0,1117.0006323654386,0.0,55.998963723414114,39.006256117325044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.43035219827931,0.0,0.0,9.813491839319711,9.813491839319711,55.998963723414114,69.99870465426764,117.70749486211226,39.006256117325044,7.574732838934117,7.499649127560751,0.03096358902198744,156.7137509794373,50.69652454472644,0.0004304619774688728,7.574732838934117,0.03096358902198744,14.8923085017696,0.005627149933306073,2.820969008503784,15.982749976542301,0.4731122829402816,0.005627149933306073,16.0,70.82498730925298,0.0,0.0004304619774688728,0.0002963957268185166,7.22,0.0,8.9375,0.2605884864827881,0.004442847017458116,11.5,8.9375,0.2605884864827881,0.004442847017458116,4.5,44000810.68582372,251995.3367553635 
 02/28  13:00:00,8.3,5.782461692552101,5.731172843981348,3.9016442197979084,5.699375085378319,3.8961916539453663,6.565460214631824,23.176774897376607,1384.907484037949,0.0,23.596737200231953,0.0,602.2255983147473,23.889186797997425,0.0,570.8892167606314,23.788180355311656,0.0,591.092613192094,22.81988638782363,0.0,509.69040864393435,23.899400026501898,0.0,725.3581671969753,0.0,885.274289767944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,676.0222488048695,0.0,0.0,0.0,0.0,885.274289767944,1106.59286220993,0.0,0.0,7.463948494717664,7.463948494717664,0.0,0.0,50.061878989558,0.006631315736918628,7.463948494717664,0.0,13.204266616531106,0.005413228126404958,2.2736520854781395,16.05543419805226,0.39054225615260185,0.005413228126404958,16.0,74.20942630654297,0.0,0.006631315736918628,0.0,7.22,0.0,8.3,0.2605884864827881,0.004604695010264165,11.5,8.3,0.2605884864827881,0.004604695010264165,4.5,39439340.88216415,3983734.3039557477 
 02/28  14:00:00,8.3,5.15262836603099,5.1053930376201935,4.467946531086843,5.727021617889982,4.166084516543634,6.166968631159109,23.901442422773144,1253.9308242917773,0.0,23.893943986595094,0.0,1093.1463430945346,23.8152494882889,0.0,531.5072510579851,23.878827621993988,0.0,627.3390493167421,22.926871871682337,0.0,526.3700691905817,23.899207571457083,0.0,1304.2646483923452,0.0,0.0,393.9316538944139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,481.0523240918399,481.0523240918399,0.0,0.0,511.36746747769973,393.9316538944139,7.853065282413478,7.22,0.1484123207804775,905.2991213721136,49.90527778391181,0.0,7.853065282413478,0.1484123207804777,15.918693496839158,0.00561130424788834,2.7683692046477266,15.937294580564746,0.5145284623637227,0.00561130424788834,16.0,76.66977562471641,0.0,0.0,0.013084471356426139,7.22,0.0,8.3,0.2605884864827881,0.004606780277120699,11.5,8.3,0.2605884864827881,0.004606780277120699,4.5,44213725.81945396,0.0 
 02/28  15:00:00,6.2375,5.805725583547483,6.059173170475663,5.395776695462877,6.9203700186238954,5.009274655706056,6.474766705911428,24.38511689885053,1147.205473808509,0.0,23.80780395486679,0.0,721.1606510923953,23.3498117100566,0.0,490.36890221837376,23.678825012780102,0.0,585.3773043891581,22.798909655834937,0.0,510.6514316668708,23.89903025243239,0.0,1416.0616962427093,0.0,371.4965892976753,131.8247926186855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.7658742717246,0.0,0.0,90.38428729246384,90.38428729246384,371.4965892976753,464.3707366220941,133.65517073206937,131.8247926186855,7.999915611986194,7.789644449331445,0.037373049050535685,265.4799633507549,49.651348679347855,0.0027327246878100183,7.999915611986194,0.037373049050535685,14.522166392167103,0.005643183953725601,2.8580364928838082,16.022669758247012,0.48268590525020705,0.005643183953725601,16.0,77.04374871531017,0.0,0.002732724687810018,0.0025309028199738434,7.22,0.0,6.2375,0.2605884864827881,0.00461203767460266,11.5,6.2375,0.2605884864827881,0.00461203767460266,4.5,43624743.17031719,1671734.6518395387 
 02/28  16:00:00,2.2499999999999996,6.35804913744479,6.890204221254209,5.271227969063403,7.179682987558688,4.898320614165918,6.9741852437438325,24.33563093874139,1000.7186429727831,0.0,22.914786504257393,0.0,550.1904431976615,22.524816376385644,0.0,431.33021689987487,22.889743504154904,0.0,524.9492090880668,22.265717257257272,0.0,410.40143360448053,23.89904684654535,0.0,1045.0052157056416,0.0,2413.048222809741,0.0,0.0,0.0,3.534555488080267,0.0,59.63666899985179,0.0,593.9019202436716,1188.0020790398007,0.0,0.0,0.0,0.0,2021.5306048297075,2526.9132560371345,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,50.90731545329641,0.018663717049692604,7.979525932441926,0.0,12.18629039311262,0.005506370162004659,2.5421040332980236,16.0245370652866,0.42395859553362014,0.005506370162004659,16.0,74.9759822074819,0.004733922452594895,0.01358069550550501,0.0,7.22,0.0,4.499707980538725,0.2605884864827881,0.004462679321967854,11.5,4.499707980538725,0.2605884864827881,0.004462679321967854,4.5,41275210.405817345,9096887.721733682 
 02/28  17:00:00,0.6,6.183022306331324,6.411905553053556,4.496061656991613,6.609464442445242,4.176230531073321,7.8007349396480405,23.836844873255004,1024.8181592857848,0.0,22.21535562527322,0.0,283.64336575030075,22.202740084026836,0.0,213.6381712615581,22.223621303657108,0.0,327.69619522439416,22.20187623918163,0.0,178.97633442405333,23.881874863251134,0.0,627.5979000707069,0.0,3779.0133624145774,0.0,0.0,212.10273002291817,200.98886359885847,147.78004188637942,287.81612214767165,0.0,1029.1930785303143,1684.6654167125273,0.0,0.0,0.0,0.0,3779.0133624145774,4723.766703018221,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,55.487412234050794,0.03410391901616583,7.979525932441926,0.0,10.338692203219448,0.005100021773599401,1.5016112314244814,16.0009075599664,0.3716780372933336,0.005100021773599401,16.0,81.28514932567273,0.007914557530599949,0.021739187013832047,0.0,7.22,0.0,4.499998599354882,0.2605884864827881,0.004223642916436663,11.5,4.499998599354882,0.2605884864827881,0.004223642916436663,4.5,37651803.00652022,17005560.130865596 
 02/28  18:00:00,0.6,5.928710213792056,6.0244151595941124,4.158795780135506,6.198649988659618,3.881727036308159,8.636726541196445,23.253756724016213,1232.388407320886,0.0,22.202566809473275,0.0,80.27711605624046,22.202913919995947,0.0,112.89425191295345,22.202072300995972,0.0,133.43636212453447,22.203909434500346,0.0,100.2869602761387,23.843399064055642,0.0,625.1630474451238,0.0,4169.028708313173,0.0,0.0,413.6677187067485,301.52032750404555,339.58433095580443,366.52616334668,0.0,1029.509590820086,1748.3486806223507,0.0,0.0,0.0,0.0,4169.028708313173,5211.285885391468,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,55.9486211466163,0.038252288916693515,7.979525932441926,0.0,10.168462258688747,0.005082075366322599,1.4700242988178,15.999783443511074,0.3716780372933336,0.005082075366322599,16.0,81.98722313960712,0.007791931138003959,0.022769218043478458,0.0,7.22,0.0,4.500890884049371,0.2605884864827881,0.004266530288923806,11.5,4.500890884049371,0.2605884864827881,0.004266530288923806,4.5,37655682.47492748,18760629.187409285 
 02/28  19:00:00,0.6,5.686757321448057,5.230093784354721,3.5702211547267946,5.387362563182479,3.350680152264429,8.136355960605439,22.389477425677946,898.4590886446574,0.0,22.203045669321725,706.2461828607754,0.0,22.201007520704366,241.0945842830525,0.0,22.20247056602365,649.849610977119,0.0,22.202621925564486,247.56495871989273,0.0,22.867682665524885,0.0,547.3220883948048,0.0,6510.994013981172,0.0,0.0,1198.117397712512,654.934713793561,1120.6375464074886,713.9287759352734,0.0,1029.6729444502548,1845.1313159392553,0.0,0.0,0.0,0.0,6510.994013981172,8138.742517476466,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,55.3940940191456,0.05850835206160248,7.979525932441926,0.0,9.91328086576078,0.005212020875759746,1.8360781781559503,15.99987732660422,0.3716780372933336,0.005212020875759746,16.0,81.9998708136936,0.007790655366954781,0.025308155973278387,0.0,7.22,0.0,4.499958791904702,0.2605884864827881,0.004483212782634803,11.5,4.499958791904702,0.2605884864827881,0.004483212782634803,4.5,23274577.19323507,29299473.062915273 
 02/28  20:00:00,0.6,4.45477675817856,3.4799146282421773,2.2942855218080234,3.605539102447389,2.174050409832242,6.07112787705159,21.441513601893735,591.2800978854029,0.0,22.20294741602291,1392.8679459217756,0.0,22.200570137312937,563.8628655544107,0.0,22.201792525329168,1333.450846836441,0.0,22.20069592504731,566.5508101566811,0.0,22.20729902071048,344.4902546082112,62.159880819491065,0.0,9482.519331461222,0.0,0.0,1884.2643674903816,977.5454228565984,1803.6173222895818,1032.6554205352832,773.1967609769089,1029.6801192934263,1951.911381029824,0.0,0.0,0.0,0.0,9482.519331461222,11853.149164326529,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,57.30469508989684,0.09189871101054925,7.979525932441926,0.0,9.628995024244286,0.0051291024189395245,1.6198510999805495,15.999746932553562,0.3716780372933336,0.0051291024189395245,16.0,81.99999986427218,0.007790655366954781,0.028423736287410496,0.0,7.22,0.0,4.49935687716917,0.2605884864827881,0.004571135106114268,11.5,4.49935687716917,0.2605884864827881,0.004571135106114268,4.5,12505824.454707246,42671336.99157551 
 02/28  21:00:00,0.6,3.2169644083412847,2.8511298252569173,2.645429168590872,2.905162388238415,2.676759220725878,4.483950399066281,20.532511682442106,344.5082180828026,0.0,20.045131821256657,121.7555807204154,0.0,20.35917576287159,81.14857472592153,0.0,20.081350139866732,113.79466039331885,0.0,20.378709350764986,89.9410577638813,0.0,21.26234736150587,24.71216369738019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,58.04924136502386,0.0,7.979525932441926,0.0,20.381353449420175,0.005754739566638151,3.221334553617665,21.573534163397394,0.3716780372933336,0.005754739566638151,16.0,81.99999999995121,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.00469107749413671,11.5,0.6,0.005211769729655762,0.00469107749413671,4.5,7379972.211455491,0.0 
 02/28  22:00:00,1.2874999999999999,3.205410155786737,2.982315151155179,3.0418197131469493,2.994192446060109,3.061933465494814,3.7689040469580064,19.52640190503423,134.73312902774182,0.0,19.098813500953447,127.18361572175155,0.0,19.442814801184912,83.7142397330013,0.0,19.130454734760328,119.3365104693404,0.0,19.467630041160472,92.43272026992531,0.0,20.444874956518024,19.873157016856283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,58.04924136502386,0.0,7.979525932441926,0.0,19.50301040547434,0.005732240999451891,3.1781041483741213,20.695240196351815,0.3716780372933336,0.005732240999451891,16.0,81.99999999995121,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.005211769729655762,0.004876992696842381,11.5,1.2874999999999999,0.005211769729655762,0.004876992696842381,4.5,3329972.2114554914,0.0 
 02/28  23:00:00,2.3874999999999997,3.1493132514567383,3.0326930910088694,3.09533048123598,3.031966228281272,3.103487035911532,3.3585191956822995,18.746680303957657,226.71845866891044,0.0,18.656006341422678,97.72255665848326,0.0,18.946901796244774,62.54639052648679,0.0,18.681818636945298,91.57740171318159,0.0,18.968255642491037,68.84757471472489,0.0,19.982506786731687,0.6722735326259794,8.600890361069332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,58.04924136502386,0.0,7.979525932441926,0.0,18.690314722512504,0.005719837667425401,3.143585222462179,19.8825715839348,0.3716780372933336,0.005719837667425401,16.0,81.99999999995121,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.005211769729655762,0.005200828249008024,11.5,2.3874999999999997,0.005211769729655762,0.005200828249008024,4.5,3329972.2114554914,0.0 
 02/28  24:00:00,3.4875,3.1040852172874165,3.060320836246175,3.094011465561067,3.058031144297237,3.0969400769812263,3.1876883200024424,18.155904691061593,324.3294705830558,0.0,18.385548416289925,70.68564779008267,0.0,18.608797364114512,44.382380641990665,0.0,18.396738345388528,66.81103538955875,0.0,18.62587925306246,48.70812275511531,0.0,19.686346052431478,0.0,32.8114034322262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,58.04924136502386,0.0,7.979525932441926,0.0,18.080454943408427,0.005707727735666773,3.1076266198126636,19.272738236210028,0.3716780372933336,0.005707727735666773,16.0,81.99999999995121,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.005629092931961769,11.5,3.4875,0.005211769729655762,0.005629092931961769,4.5,3329972.2114554914,0.0 
 03/01  01:00:00,4.5875,2.820336697473493,2.752647316248559,2.7695535293448916,2.751004840739877,2.7713284622485856,2.797310112566537,17.727515472964726,400.67564621298743,0.0,18.224788146856476,47.970360534832764,0.0,18.39521477403211,28.85450079010502,0.0,18.223645917922216,46.007195483651,0.0,18.407755628613817,31.55867809644286,0.0,19.481423043525236,0.0,51.92175400622341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,58.04924136502386,0.0,7.979525932441926,0.0,17.634550124914476,0.005690548925132535,2.800274151679801,18.826870914872163,0.3716780372933336,0.005690548925132535,16.0,81.99999999995121,0.0,0.0,0.0,7.22,0.0,4.5875,0.005211769729655762,0.004801965218514419,11.5,4.5875,0.005211769729655762,0.004801965218514419,4.5,3329972.2114554914,0.0 
 03/01  02:00:00,5.6875,2.452979240280394,2.2531254234279867,2.3143760029495044,2.248705559590477,2.325204830346018,2.2089432170512193,17.446566565540127,467.8646134429516,0.0,18.172937772513794,28.572550088413493,0.0,18.303471157080285,15.24846993422318,0.0,18.17378862386142,27.28643338987115,0.0,18.31146704118924,16.57464888672297,0.0,19.3596910792498,0.0,65.6692075796924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,58.04924136502386,0.0,7.979525932441926,0.0,17.339131571111885,0.0056132573924818074,2.448966864062868,18.531621103004696,0.3716780372933336,0.0056132573924818074,16.0,81.99999999995121,0.0,0.0,0.0,7.22,0.0,5.6875,0.005211769729655762,0.0032465066295144784,11.5,5.6875,0.005211769729655762,0.0032465066295144784,4.5,3329972.2114554914,0.0 
 03/01  03:00:00,6.7875,1.9703116057090628,1.6783249628098715,1.8042481339168899,1.6686581402367437,1.8239467259391275,1.5196803008122928,17.281941774588667,512.9466740699083,0.0,18.16332294584291,15.74729469148349,0.0,18.258032130019878,6.8849796060258655,0.0,18.15553571867699,15.66770478494027,0.0,18.262628280877795,7.40972034952398,0.0,19.28751976070314,0.0,73.43641522711079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,58.04924136502386,0.0,7.979525932441926,0.0,17.168204726538505,0.005436640161199779,2.0042206373488582,18.361080023371997,0.3716780372933336,0.005436640161199779,16.0,81.99999999995121,0.0,0.0,0.0,7.22,0.0,6.7875,0.005211769729655762,0.0024656785154227572,11.5,6.7875,0.005211769729655762,0.0024656785154227572,4.5,3329972.2114554914,0.0 
 03/01  04:00:00,7.8875,1.3446024954113975,1.0374964208468618,1.195233048555156,1.0242474413418212,1.2173532484805925,0.7903850480970125,17.198237336994417,538.971594198762,0.0,18.189948119550298,6.793762531789412,0.0,18.257257518703014,1.4173122647733862,0.21210048926167246,18.17401090098474,7.71761699538871,0.0,18.259440969890818,1.4577257261705086,0.2643681812717773,19.24649265760591,0.0,76.94511404973701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,58.04924136502386,0.0,7.979525932441926,0.0,17.081918950287182,0.005204743509215694,1.400658245207128,18.27530112245176,0.3716780372933336,0.005204743509215694,16.0,81.99999999995121,0.0,0.0,0.0,7.22,0.0,7.8875,0.005211769729655762,0.002395916165170933,11.5,7.8875,0.005211769729655762,0.002395916165170933,4.5,3329972.2114554914,0.0 
 03/01  05:00:00,6.612499999999999,0.7250186737356507,0.5097355569323917,0.6519088345271941,0.4964411680612971,0.6691316287523444,0.23603341438692418,17.180407374687533,553.5126773093855,0.0,18.208583853850147,1.505687218904825,0.0,18.271350334546728,0.0,2.92673776374329,18.19794273247043,2.2517649481447393,0.0,18.271663082108553,0.0,3.320367044083298,19.25619868503638,0.0,81.46655277852909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,58.04924136502386,0.0,7.979525932441926,0.0,17.033614739926435,0.00497101167098188,0.7677987766735828,18.227508228651562,0.3716780372933336,0.00497101167098188,16.0,81.99999999995121,0.0,0.0,0.0,7.22,0.0,6.612499999999999,0.005211769729655762,0.002444431435520319,11.5,6.612499999999999,0.005211769729655762,0.002444431435520319,4.5,3329972.2114554914,0.0 
 03/01  06:00:00,4.85,0.3342559228873422,0.20803082501229725,0.28000914534726734,0.19944975949698227,0.28614784567817275,-0.002212209034222576,17.17008362637882,551.3499009210482,0.0,18.15745476623961,3.2583683641803987,0.0,18.23467668209235,0.0,2.4198952154269477,18.15361751125336,3.4112805639213093,0.0,18.234384303929318,0.0,2.7039083674002313,19.276420271544104,0.0,85.35580086617699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,58.04924136502386,0.0,7.979525932441926,0.0,17.004170869406167,0.004809189562728686,0.3250078386149631,18.19841861152289,0.3716780372933336,0.004809189562728686,16.0,81.99999999995121,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.0025598630304664327,11.5,4.85,0.005211769729655762,0.0025598630304664327,4.5,3329972.2114554914,0.0 
 03/01  07:00:00,4.4,-0.6311379512166024,-1.242976616942722,-1.9380406347272878,-1.20729346112247,-2.082702513281748,-0.9050959228897105,17.675839956944593,1460.9002840122039,0.0,21.53765182393667,3056.4946372328486,0.0,21.688684803438196,1418.1373226557073,0.0,21.501797738474046,2964.97657161611,0.0,21.691149579626256,1427.8398471551036,0.0,21.378115512238317,2737.209396910898,0.0,0.0,16384.67127449922,0.0,0.0,3490.189373269852,1794.648583660074,3377.2866476615586,1852.512573717629,3156.552686092379,26.367323626512032,2396.9026418329126,0.0,0.0,0.0,0.0,16375.503622890592,20469.37952861324,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,70.63017149760228,0.35080906152094193,7.979525932441926,0.0,8.42430733717762,0.003334153514205868,-4.064833060248749,16.00025810656589,0.3716780372933336,0.003334153514205868,16.0,81.99461842550274,0.000119317691293095,0.04644598069565788,0.0,7.219999999999999,0.0,4.500172548785754,0.2605884864827881,0.002826724234209671,11.5,4.500172548785754,0.2605884864827881,0.002826724234209671,4.5,3660161.423697928,73689766.30300766 
 03/01  08:00:00,5.4624999999999995,-2.5647995874592038,-3.284954210655023,-4.111353989332043,-3.223084267566709,-4.21823833168051,-2.469957856610888,18.322913084806565,1533.8048283862383,0.0,22.202422864593373,2168.61582087581,0.0,22.201199777016104,816.2176661248002,0.0,22.202909440458058,2014.0072094676705,0.0,22.202102816065537,912.4583533091981,0.0,22.2008382271261,2140.9439741275864,0.0,0.0,12117.750747189157,0.0,0.0,2658.11579325426,1228.3056082773082,2482.6156769507843,1376.7930793643643,2627.2401456658654,0.0,2074.7218621964253,0.0,0.0,0.0,0.0,12117.750747189157,15147.188433986445,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,64.4486812427975,0.16750566956561913,7.979525932441926,0.0,9.27882482738508,0.00312422751895407,-4.822025016018834,15.999930560331995,0.3716780372933336,0.00312422751895407,16.0,82.0,0.0,0.03285625443745297,0.0,7.22,0.0,5.4624999999999995,0.2605884864827881,0.00277884797597001,11.5,5.4624999999999995,0.2605884864827881,0.00277884797597001,4.5,3487078.412962932,54529878.3623512 
 03/01  09:00:00,6.7875,-3.000324791885313,-1.8594291559348226,-2.841952736535173,-1.781491205137706,-3.029089296923727,-0.8087571791870751,19.372136316029646,2424.5871257141907,0.0,22.20144298398951,263.5870220568243,9.901217121879512,22.373936684303132,0.0,311.51921229015534,22.20056834158594,119.15370901598018,66.68789586991133,22.20149236579538,53.941413031679815,36.91165904637077,22.352533601704977,0.0,476.37654859027595,0.0,3225.735331461792,0.0,0.0,744.9103543433108,112.82679206073486,522.9719991839515,481.6061130911486,26.11452116965117,0.0,1617.43500823552,0.0,0.0,0.0,0.0,3225.735331461792,4032.169164327239,0.0,0.0,7.979525932441926,7.979525932441926,0.0,0.0,56.735093526531415,0.03097192497656946,7.979525932441926,0.0,10.494047565087246,0.002893540179329724,-5.702038719371851,16.00019994682268,0.3716780372933336,0.002893540179329724,16.0,81.66878052691874,0.0,0.01981940523974059,0.0,7.22,0.0,6.7875,0.2605884864827881,0.0026030768608711606,11.5,6.7875,0.2605884864827881,0.0026030768608711606,4.5,33148903.04195178,14515808.991578061 
 03/01  10:00:00,9.637500000000001,-0.808126532340391,0.30274926982881273,-1.5866107432819292,0.44767263129096907,-1.5271689830969155,2.1341019700097,20.576817207455573,2429.918689855939,0.0,22.671643680303966,0.0,530.5166783578734,23.828772716017152,0.0,863.6980343746783,22.780921229153712,0.0,516.2111157840053,22.23546395933549,0.0,426.4592502823433,23.531105857653372,0.0,622.1958507653559,0.0,609.5186011220995,73.01293717511041,0.0,0.0,0.0,0.0,41.50685560542033,0.0,0.0,540.1111591989827,0.0,0.0,37.467254979906556,37.467254979906556,150.57398443744026,188.2174805468003,122.94871793515443,73.01293717511041,7.946509117227887,7.789644449331444,0.027743142887926828,195.96165511026484,54.41549296807154,0.005401538426416574,7.946509117227887,0.027743142887926828,13.623133243928507,0.003350256527796365,-4.003653243455405,15.995610739907484,0.41761454220860006,0.003350256527796365,16.0,74.99070301031409,0.0,0.005186616538635445,0.0010904421245137889,7.219999999999999,0.0,9.637500000000001,0.2605884864827881,0.0027922746532830405,11.5,9.637500000000001,0.2605884864827881,0.0027922746532830405,4.5,43976873.03777309,677582.9299684811 
 03/01  11:00:00,12.162500000000001,1.175973679529305,2.3352529762013554,-0.8197725692607438,2.5366469826333464,0.09969176629930604,3.652529943787422,21.98392988097811,2412.651390094353,0.0,23.656626111867904,0.0,678.9655687839019,23.89920730767323,0.0,1296.2242145992095,23.71008286871369,0.0,639.4285809389028,22.748644558351387,0.0,507.13896925631775,23.89918104039593,0.0,1218.163125901807,0.0,0.0,893.1395468631357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.2575015342427,174.2575015342427,1067.2961738853437,1067.2961738853437,0.0,0.0,595.5836955036026,893.1395468631357,8.720312499590682,7.219999999999999,0.13632510435231698,1488.7232423667383,53.58253842580783,0.0,8.720312499590682,0.13632510435231698,16.95054980149552,0.0038767009902681442,-2.264326639611861,16.00026123000071,0.5565792756157951,0.0038767009902681442,16.0,72.77644736519069,0.0,0.0,0.026522919756175146,7.22,0.011671432568937698,11.500047294686864,0.2605884864827881,0.002591482576147685,11.5,12.162500000000001,0.2605884864827881,0.002591482576147685,4.5,47253400.56180339,0.0 
 03/01  12:00:00,14.175,1.921461893429131,2.399157584833585,-0.2036232086722654,2.8602544834894017,1.0240657596289626,3.2378291468203177,23.21082006586754,1824.7864244747311,0.0,23.89881283112936,0.0,1072.4558239260668,23.8993626493017,0.0,1480.0067265625385,23.898904022018705,0.0,878.5414375160638,23.148569976111204,0.0,538.5575907999439,23.899014691609267,0.0,1422.5840762135144,0.0,0.0,2815.0511909560123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,703.5425982735275,703.5425982735275,2321.4702643059036,2321.4702643059036,0.0,0.0,937.7917937604047,2815.0511909560123,10.761423263333707,7.219999999999999,0.18792705164211476,3752.842984716417,53.58253842580783,0.0,10.761423263333707,0.1879270516421148,18.557103139316087,0.004244148875746116,-1.190245520954395,15.988971675371058,0.678538811848659,0.004244148875746116,16.0,72.77644736519069,0.0,0.0,0.05294332228610471,7.219999999999999,0.04682500219136809,11.50028131411431,0.2605884864827881,0.0024385128860938067,11.5,14.175,0.2605884864827881,0.0024385128860938067,4.5,47341689.437910624,0.0 
 03/01  13:00:00,14.624999999999998,1.327398668941556,0.4525361204638348,-0.8705354787488512,1.4521262440945542,0.062197855860612355,2.1205878020625053,24.153843745451134,982.7244916244404,0.0,23.898895542551198,0.0,1293.6694784244964,23.89921506111399,0.0,1092.508719384968,23.89907132458304,0.0,822.5535297422871,23.163723910528397,0.0,537.7830271197281,23.899247866794184,0.0,1141.3326672808407,0.0,0.0,3182.0607910825674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,821.6418294072652,821.6418294072652,2203.8795837698444,2203.8795837698444,0.0,0.0,1004.3543776536424,3182.0607910825674,10.778036395958562,7.219999999999999,0.21354281962908117,4186.415168736209,53.58253842580783,0.0,10.778036395958562,0.21354281962908117,18.706114661202157,0.004006450401909719,-1.8828029683054783,16.01077055640004,0.6177705360032018,0.004006450401909719,16.0,72.77644736519069,0.0,0.0,0.04986913618577924,7.219999999999999,0.05455572845577067,11.500248930356335,0.2605884864827881,0.002258575266857816,11.5,14.624999999999998,0.2605884864827881,0.002258575266857816,4.5,43464829.02395436,0.0 
 03/01  14:00:00,14.4,0.2549024524778239,-0.2686423708039919,-0.5865897538558899,0.5489446110851881,0.0580496315574596,1.3902742932591075,24.998061104659396,439.7006753224714,0.0,23.89912228697365,0.0,1815.1489327505337,23.89932567688894,0.0,965.2934028420642,23.89902793990562,0.0,1290.9205048400154,23.771593603018452,0.0,588.1769926461625,23.898927612903062,0.0,1729.228097911237,0.0,0.0,4734.896898224124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.3021061384594,762.3021061384594,4223.64335873843,4223.64335873843,0.0,0.0,1290.259966859474,4734.896898224124,12.288005334907297,7.219999999999999,0.22285687679041705,6025.156865083598,53.58253842580783,0.0,12.288005334907297,0.22285687679041705,20.473708641727132,0.003956797902871267,-2.0386352891559016,15.984448963199164,0.7973755293781242,0.003956797902871267,16.0,72.77644736519069,0.0,0.0,0.08919194825178706,7.219999999999999,0.050672230656390926,11.500639336475807,0.2605884864827881,0.002210938711495135,11.5,14.4,0.2605884864827881,0.002210938711495135,4.5,47510456.59072802,0.0 
 03/01  15:00:00,14.4,0.7250486627748126,0.4680274050225439,0.27267366050560593,1.0583927272312328,0.8951076162329514,1.6809511320184,25.561468599096585,242.20190601371814,0.0,23.899071472683673,0.0,1497.060179074585,23.89908355268817,0.0,759.9306445038482,23.8990011429775,0.0,1225.9473097139062,23.89506135939217,0.0,606.8305533252006,23.89869662804972,0.0,1896.611812675459,0.0,0.0,4976.151922318948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.318108983222,762.318108983222,4050.104285677166,4050.104285677166,0.0,0.0,1335.0475461293292,4976.151922318948,12.286661033577774,7.22,0.23463492062621388,6311.199468448277,53.58253842580783,0.0,12.286661033577774,0.23463492062621388,20.596977381523544,0.00396757278916404,-2.0023234528257516,16.00579810688511,0.7477072682909789,0.00396757278916404,16.0,72.77644736519069,0.0,0.0,0.08484077839215443,7.22,0.050672230656390926,11.500826885630286,0.2605884864827881,0.002257442518277406,11.5,14.4,0.2605884864827881,0.002257442518277406,4.5,48483274.54362694,0.0 
 03/01  16:00:00,13.712500000000002,1.4702658334145822,1.5097608910318332,1.0883082737093197,1.834336615071432,1.1334627847483445,2.0294625090748175,25.746479913628797,354.27675297610404,0.0,23.899026791030224,0.0,1006.9050063008096,23.87380976899157,0.0,554.7209424159502,23.898965699962325,0.0,944.0225824757753,23.6363149337054,0.0,572.5244779317411,23.898618538821122,0.0,1729.5121250790696,0.0,0.0,3603.02718229962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.5965601521369,581.5965601521369,2705.6052122846518,2705.6052122846518,0.0,0.0,1079.9419330224216,3603.02718229962,10.926926923005755,7.219999999999999,0.23163273956668143,4682.969115322042,53.58253842580783,0.0,10.926926923005755,0.23163273956668143,19.599776459902834,0.003926413977008269,-2.1207708166408494,16.02480317084201,0.6044447669626566,0.003926413977008269,16.0,72.77644736519069,0.0,0.0,0.058618693918623954,7.219999999999999,0.03883521866757672,11.50081964467627,0.2605884864827881,0.002307075981734166,11.5,13.712500000000002,0.2605884864827881,0.002307075981734166,4.5,45537725.55327805,0.0 
 03/01  17:00:00,12.6125,1.8763269368778177,2.682772633623134,1.0025491993276736,2.8431380580760397,0.544868272484838,2.3246203415799744,25.644614501015777,586.5004084757561,0.0,23.740995821371914,0.0,613.3275740287689,23.32232299233946,0.0,486.15599427965276,23.78977156139346,0.0,597.0676884730926,23.02888864819785,0.0,525.4158657845129,23.898668879348037,0.0,1361.1491738742925,0.0,0.0,1867.4314793943447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.53214646043466,292.53214646043466,1281.3005936966842,1281.3005936966842,0.0,0.0,766.4746991224486,1867.4314793943447,9.244674072202034,7.22,0.21952456735381598,2633.9061785167933,53.58253842580783,0.0,9.244674072202034,0.21952456735381598,17.759538534738876,0.003715538871291007,-2.7751912301113766,16.035095282665324,0.46502621396776367,0.003715538871291007,16.0,72.77644736519069,0.0,0.0,0.030603265696395925,7.22,0.019640220793705834,11.500319245568367,0.2605884864827881,0.00243991677984941,11.5,12.6125,0.2605884864827881,0.00243991677984941,4.5,40652044.61131778,0.0 
 03/01  18:00:00,11.8875,2.246415036516858,3.28655218225128,0.823691472173072,3.5059502332699117,0.3662613726806708,2.8616345522834017,25.26029653604824,644.7404202441999,0.0,23.291496192055924,0.0,580.0971912547941,22.78025812995621,0.0,451.7312581863729,23.381905017598097,0.0,562.2918339583308,22.52270418857797,0.0,489.33198457031153,23.89870195864809,0.0,1250.5652366248546,0.0,0.0,1283.2386618624696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.95508706493173,101.95508706493173,1078.7203513217662,1078.7203513217662,0.0,0.0,663.3661374952239,1283.2386618624696,8.713933469085115,7.22,0.20462125764610822,1946.6047993576938,53.58253842580783,0.0,8.713933469085115,0.20462125764610822,17.351677361035165,0.0037980795813350172,-2.505985572333663,16.00691182561001,0.4497466196812072,0.0037980795813350172,16.0,72.77644736519069,0.0,0.0,0.026499263623323,7.219999999999999,0.006748229344702578,11.499974655774412,0.2605884864827881,0.0025784617882418964,11.5,11.8875,0.2605884864827881,0.0025784617882418964,4.5,40254448.96398481,0.0 
 03/01  19:00:00,6.137499999999999,2.0239302401277253,2.2882530029151047,-0.06595408175142356,2.519455991013831,-0.3871376289172335,3.0027407536891344,24.37520615406962,211.69720539832161,0.0,22.275099779842588,93.09328308783176,171.55634885059962,22.207946540293996,14.357026653783578,108.24893982656451,22.298520672737236,72.75887280713721,184.70689791120407,22.201222434227404,17.595320259154107,81.5270690802411,23.245370715151168,0.0,574.8675807030752,0.0,3008.731366180785,0.0,0.0,420.22222108576625,319.88902837059254,367.3443739120912,401.56808178868107,0.0,111.9602705179303,1072.1389191215037,0.0,0.0,0.0,0.0,3008.731366180785,3760.914207725981,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,51.46268985464213,0.023366533286308618,8.557297787153844,0.0,11.95336234173063,0.003862646541896145,-2.2837212335591675,15.99987198958401,0.3716780372933336,0.003862646541896145,16.0,77.03322593701863,0.0007333465979673626,0.013094478397290268,0.0,7.219999999999999,0.0,6.562520595447683,0.2605884864827881,0.003173152149436355,11.5,6.562520595447683,0.2605884864827881,0.003173152149436355,4.5,23241736.92873555,13539291.147813533 
 03/01  20:00:00,0.6749999999999999,0.34832660220253664,-0.6009746245524048,-2.1672230901607463,-0.4315144769217236,-2.331076450702321,1.0428661100700911,23.13025488132304,31.423360463217705,69.94853087195156,22.201650871448713,1122.9323498222436,0.0,22.200848703831717,426.7524518242577,0.0,22.20219152697327,1067.5804277484488,0.0,22.20103405883758,435.01907800001646,0.0,22.241931369587746,173.04287764044295,114.55573397700743,0.0,8322.910134366131,0.0,0.0,1612.9613826957025,839.273135251138,1536.5962175360116,899.8000131937013,551.5900489563152,1006.9150314492646,1748.8275377386276,0.0,0.0,0.0,0.0,8322.910134366131,10403.637667957664,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,54.73071350692661,0.07345256829536878,8.557297787153844,0.0,10.15104946704845,0.0035598713143484765,-3.2291869542424103,15.999991173909585,0.3716780372933336,0.0035598713143484765,16.0,81.89128007114343,0.00770892249574707,0.02287063764903946,0.0,7.22,0.0,4.499650979029126,0.2605884864827881,0.0029637102187195343,11.5,4.499650979029126,0.2605884864827881,0.0029637102187195343,4.5,12488508.943959106,37453095.60464759 
 03/01  21:00:00,-1.2874999999999999,-1.639623184573587,-1.9653909819342674,-2.2734349128616094,-1.8941892802302702,-2.243403728298027,-0.8939347131336339,21.814027573422152,13.596015730460294,88.87050338522727,20.18505975831618,212.04692660495724,0.0,20.61795885168301,149.0243401297114,0.0,20.22290308206803,200.11652057759042,0.0,20.643663530236804,165.94090576972619,0.0,21.371550420337826,117.37872770473275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,21.659089075544543,0.004072596502169391,-1.6074281310628684,22.854952087541164,0.3716780372933336,0.004072596502169391,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.0026806291183900477,11.5,-1.2874999999999999,0.005211769729655762,0.0026806291183900477,4.5,7379972.211455491,0.0 
 03/01  22:00:00,-2.3874999999999997,-1.9305093613970767,-2.165190436752065,-2.1007841686641946,-2.151021888012305,-2.077755110655497,-1.7429351682554812,20.290187729207005,0.0,159.2762448647445,19.04981039816159,185.00047731283118,0.0,19.509593589362957,124.5837541594276,0.0,19.088372541521146,174.16390598150815,0.0,19.543884342984384,137.76490115491998,0.0,20.45874563623778,72.81173645815531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,20.183335564374943,0.0039564410524611324,-1.9428813180649147,21.379453638745602,0.3716780372933336,0.0039564410524611324,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.005211769729655762,0.0026377880712272136,11.5,-2.3874999999999997,0.005211769729655762,0.0026377880712272136,4.5,3329972.2114554914,0.0 
 03/01  23:00:00,-3.4875,-2.234864915878003,-2.420480905160397,-2.3300817168578867,-2.422653377476954,-2.3167136314779726,-2.3193115734688616,19.126394414300137,40.851581748172975,11.389408325017257,18.38456767076071,148.02739535132588,0.0,18.79925522099278,96.57253710605488,0.0,18.42109065686464,138.92475862393968,0.0,18.83350319947356,106.21430896526061,0.0,19.969017161719478,22.123945901339482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,19.052530712342932,0.0038642937226044194,-2.2228913154398056,20.248851243871734,0.3716780372933336,0.0038642937226044194,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-3.4875,0.005211769729655762,0.002561322126091105,11.5,-3.4875,0.005211769729655762,0.002561322126091105,4.5,3329972.2114554914,0.0 
