Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 03/06  08:00:00,-1.1,-0.8862497518337258,-1.84569144822499,-3.050966317042292,-1.7542466576752576,-3.205695543325387,-0.5676564576805799,17.526436982940364,1834.6018973088057,0.0,22.204833128686968,2644.638295563239,0.0,22.20144799957513,1033.2356150561282,0.0,22.203501670468714,2469.7580685066487,0.0,22.20211552109626,1118.5352798887056,0.0,22.202719360559644,2387.3391557684827,0.0,0.0,15625.760166631446,0.0,0.0,3132.4133328081666,1445.016170155603,2936.541265958249,1582.5978465718508,2871.336034845351,1474.1395550307755,2417.641323866075,0.0,0.0,0.0,0.0,15625.760166631446,19532.20020828931,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,67.07122557514678,0.25111056298932904,7.596080589261588,0.0,8.368544788926702,0.003290360903124366,-4.06447457109474,16.0002856615718,0.3716780372933336,0.003290360903124366,16.0,82.0,0.01247823884607776,0.047528807551916664,0.0,7.22,0.0,4.501016791364802,0.2605884864827881,0.0027696747866504776,11.5,4.501016791364802,0.2605884864827881,0.0027696747866504776,4.5,3565814.746494094,70315920.74984151 
 03/06  09:00:00,-1.1,-2.082134374581169,-1.3137667115031944,-2.635863786538713,-1.2073611938003932,-2.8640515398792488,0.23700154170212784,18.521532277256316,2734.3482907673897,0.0,22.202786374557363,841.527975349958,0.0,22.200784944673025,79.02493018292398,50.28674815943225,22.201888087995926,585.722440166644,0.0,22.202140068059517,244.78937062040308,0.0,22.250413027524907,0.0,367.7682670221251,0.0,7178.865964255531,0.0,0.0,1331.2748601987707,441.0399348115425,1054.9586966278578,708.9831470596484,126.66646484016141,1472.927456386555,2312.6250637247576,0.0,0.0,0.0,0.0,7178.865964255531,8973.582455319414,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,60.47211066222907,0.08004687826522858,7.596080589261588,0.0,8.64084176863943,0.002773173792589034,-6.035302340158321,16.000091551472465,0.3716780372933336,0.002773173792589034,16.0,82.0,0.012463956880175984,0.04222626432153498,0.0,7.22,0.0,4.5010714043478295,0.2605884864827881,0.0023176418660418342,11.5,4.5010714043478295,0.2605884864827881,0.0023176418660418342,4.5,33194877.36226815,32304896.839149892 
 03/06  10:00:00,-2.1624999999999996,-0.42856744346781805,0.4249113569030747,-1.418170418864681,0.5823927339994153,-1.7317762190848494,2.7650423580402936,19.433859934372784,2542.16046656899,0.0,22.200982983470936,13.784828321480433,127.90811030316547,22.474229620754826,0.0,422.4405744050074,22.212826742957446,0.0,383.9653941819237,22.200960746221433,0.0,214.11198442992864,23.23515291212049,0.0,573.7217242089087,0.0,4767.675168490572,0.0,0.0,377.966594543409,8.996054939466044,88.78235920629018,250.94321877713725,0.0,1753.3932915802843,2206.8583398343867,0.0,0.0,0.0,0.0,4767.675168490572,5959.593960613215,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,62.12184533060364,0.057251196839661164,7.596080589261588,0.0,8.928334805579185,0.0032085123690880385,-4.3435433211161945,16.000215603725696,0.3716780372933336,0.0032085123690880385,16.0,82.0,0.01593687355027288,0.03753043972911696,0.0,7.22,0.0,4.499963692736035,0.2605884864827881,0.002718765726656506,11.5,4.499963692736035,0.2605884864827881,0.002718765726656506,4.5,43523591.035358585,21454538.258207574 
 03/06  11:00:00,-1.4249999999999998,1.2688853340951833,1.7929703199802391,-0.16463848838531517,2.0074344475176074,-0.44269827104341014,4.671732101675083,20.47062179055781,2501.8438571127167,0.0,22.39900129369649,0.0,511.8312294081947,23.779832085838965,0.0,677.7887606075884,22.65590871239394,0.0,509.60316672321096,22.2013334605049,0.0,406.56949127991976,23.81046787984632,0.0,712.3239655981231,0.0,3399.4315143864137,0.0,0.0,0.0,0.0,0.0,61.49290164873209,0.0,1559.1721237955035,1936.4611639766053,0.0,0.0,0.0,0.0,3399.4315143864137,4249.289392983017,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,62.11013930651219,0.04133806734036208,7.596080589261588,0.0,10.021631422945985,0.0035621343254545737,-3.0882491505932927,15.965918773654248,0.40227461979057233,0.0035621343254545737,16.0,82.0,0.013541248865815394,0.02750423573655893,0.0,7.22,0.0,4.498680089345376,0.2605884864827881,0.002795649159566592,11.5,4.498680089345376,0.2605884864827881,0.002795649159566592,4.5,44880988.28957611,15297441.814738862 
 03/06  12:00:00,0.8375,1.9286869666227835,2.0916095371393113,-0.6018978780067208,2.3628433878502184,-0.34132832045566686,4.793589380860279,21.459490373535754,2162.851448390859,0.0,22.664700925296984,0.0,530.1322442805817,23.898923782023623,0.0,800.4632527606814,22.72377187175618,0.0,512.0784347124841,22.20234032804878,0.0,376.5048422008636,23.89907601141406,0.0,790.3454892351679,0.0,2667.191598708416,0.0,0.0,0.0,0.0,0.0,88.81984278101632,0.0,963.5991660781613,1685.8504551503581,0.0,0.0,0.0,0.0,2667.191598708416,3333.9894983855206,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,58.75362911861388,0.027480414197048796,7.596080589261588,0.0,11.031269932761475,0.0036645370716424193,-2.750762041093962,16.007305349501493,0.4266268797392604,0.0036645370716424193,16.0,81.23536419846147,0.007218816719382852,0.019833559768387563,0.0,7.22,0.0,4.4996833091207575,0.2605884864827881,0.002622753582058594,11.5,4.4996833091207575,0.2605884864827881,0.002622753582058594,4.5,43535481.87302383,12002362.194187872 
 03/06  13:00:00,2.3874999999999997,1.1994944653661224,0.49019409769084277,-1.7288411170315787,0.70347782763652,-1.8831131999926995,3.373752822229751,22.237557379992346,1492.4170304847385,0.0,22.660928840819643,0.0,527.0154614596547,23.805540764635236,0.0,544.3958217392928,22.448547018647993,0.0,488.3932024275427,22.201661554023367,0.0,283.9602569671955,23.77927900453838,0.0,614.5030237427454,0.0,2749.568585084677,0.0,0.0,0.0,0.0,0.0,178.54957359740513,0.0,555.7069815082206,1884.8359565133171,0.0,0.0,0.0,0.0,2713.1318232888652,3391.414779111081,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,60.74825488480503,0.03087707185252967,7.596080589261588,0.0,9.874202760817749,0.0032845675050991703,-4.053655268961268,16.03452800253129,0.37505003198897147,0.0032845675050991703,16.0,78.897275356781,0.0036727102897915935,0.026269722260832747,0.0,7.22,0.0,4.50009613876375,0.2605884864827881,0.002456693700709359,11.5,4.50009613876375,0.2605884864827881,0.002456693700709359,4.5,39451199.655629866,12209093.204799892 
 03/06  14:00:00,3.4875,0.11613676053116781,0.026804727334558354,-1.6053017186275351,0.1541872969334635,-2.16837585618982,2.1074462172385795,23.197885936120645,1386.5720867188759,0.0,23.60177480648153,0.0,683.2517427666703,23.495744093297493,0.0,500.6325116552643,22.895557716082834,0.0,526.1898040657048,22.231922303125756,0.0,457.4235109353017,23.898689204904056,0.0,1160.5258061631323,0.0,1381.2800903265472,0.0,0.0,0.0,0.0,0.0,11.474807865636194,0.0,266.1803435857171,1205.3126151708457,0.0,0.0,0.0,0.0,979.1799547807962,1223.9749434759951,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,58.64151761978598,0.014471324680851971,7.596080589261588,0.0,12.228231473222195,0.003174959372042333,-4.452103037181525,15.977011900219859,0.44760372878218935,0.003174959372042333,16.0,77.77207739558384,0.001649899511044096,0.012769952280717436,0.0,7.22,0.0,4.5000207517293624,0.2605884864827881,0.0021085807556602268,11.5,4.5000207517293624,0.2605884864827881,0.0021085807556602268,4.5,42190739.39936379,4406309.796513583 
 03/06  15:00:00,4.5875,0.38776600630549396,-0.1477921407731408,-0.520777085745652,1.5703200017933359,-1.1108877757991262,1.4849245736289653,24.12243384494623,1175.37647163487,0.0,23.89851756566998,0.0,1407.7918727793947,23.317630087901453,0.0,490.1829779721245,23.29984420840856,0.0,558.6622647202037,22.84675126763179,0.0,516.5963072407487,23.898832639748527,0.0,1561.3379640335634,0.0,99.09899342208084,172.77563784262713,0.0,0.0,0.0,0.0,0.0,0.0,24.681768840247397,98.04207818335647,0.0,0.0,255.11524217325527,255.11524217325527,72.95923727948444,91.19904659935554,252.7365289747442,172.77563784262713,7.716633706360933,7.408040294630793,0.06648885926277884,425.51216681737134,54.41669666167744,0.0008731585317542917,7.716633706360933,0.0664888592627789,15.341958312866279,0.0033178787999830622,-3.935582252757116,15.96537111074119,0.5843821977420872,0.0033178787999830622,16.0,75.29336835942297,0.00013933319596502012,0.0007338253357892716,0.0069491269457500025,7.22,0.0,4.681450554155269,0.2605884864827881,0.0015579038933899176,11.5,4.681450554155269,0.2605884864827881,0.0015579038933899176,4.5,44184244.75810583,328316.56775767996 
 03/06  16:00:00,5.0,0.3900933363332748,-0.774194836344358,0.06549292509398472,2.6305689952507634,-0.3411231492799366,1.5331977432516513,24.714857555241682,840.5283638727165,0.0,23.898738407792205,0.0,1844.5483434268958,23.038144221598564,0.0,470.1314155656377,23.300828417839316,0.0,557.3382992612321,23.712891118912246,0.0,624.5227555778699,23.898635649540616,0.0,1558.5067721861078,0.0,0.0,848.2657513771895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,997.0449412270906,997.0449412270906,0.0,0.0,590.6619764433174,848.2657513771895,8.640919706308862,7.22,0.14181145185140404,1438.9277278205068,54.221409748106915,0.0,8.640919706308862,0.14181145185140404,16.704004285249862,0.003495645401497228,-3.3254651625695857,15.991491858118387,0.6452051667513989,0.003495645401497228,16.0,75.39319631370401,0.0,0.0,0.02552366547849835,7.22,0.0,5.0,0.2605884864827881,0.0016408696294914508,11.5,5.0,0.2605884864827881,0.0016408696294914508,4.5,43747453.07001418,0.0 
 03/06  17:00:00,3.625,0.7680330894851487,-0.30351115943807555,0.40244012058624534,3.0784180924007654,-0.0936683996540604,2.3795963288988955,24.987188197291868,720.1241987198305,0.0,23.898974939129317,0.0,1548.3029001045975,22.488970766006602,0.0,430.7212864235158,22.82813214159414,0.0,518.2210225767353,23.898676090302914,0.0,695.3901697839932,23.898884215485985,0.0,1174.4198037500335,0.0,239.4198601763195,568.6149357140514,0.0,0.0,0.0,0.0,0.0,0.0,230.0748380689609,54.20911792248071,0.0,0.0,313.7895344034057,313.7895344034057,232.69101521745372,290.8637690218171,431.92048759197746,568.6149357140514,8.31236258577146,7.385339934082114,0.11013957322650696,1000.5354233060289,53.455001750993816,0.001961838324817569,8.31236258577146,0.11013957322650697,15.585234533868107,0.0036194710183743402,-2.9116041122619065,16.033121955608465,0.5696796945015028,0.0036194710183743402,16.0,75.61095865952375,0.0015824384545868053,0.0003793981030848129,0.008616108195430162,7.22,0.0,4.499958857582998,0.2605884864827881,0.002183928382758234,11.5,4.499958857582998,0.2605884864827881,0.002183928382758234,4.5,39453479.36765819,1047109.5684785417 
 03/06  18:00:00,1.7374999999999998,1.4317645801491974,0.8700280549040609,-0.059493271065687525,2.678750936095692,-0.06812424583853988,3.0582766793332246,24.846398484738458,826.6013048879884,0.0,23.778673370366946,0.0,773.5964274378518,22.203612654861253,0.0,278.71924586332864,22.28354685891655,0.0,412.9520411327398,23.498878781158268,0.0,559.8470331726262,23.898874609089376,0.0,1001.7577936654061,0.0,2055.9535048438274,0.0,0.0,0.0,131.60617212063073,62.27485436772804,0.0,0.0,726.2843042800122,961.7472561901939,0.0,0.0,0.0,0.0,2055.9535048438274,2569.941881054784,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,50.78207700336831,0.015761670387765155,7.881359736328456,0.0,12.781590762845559,0.003430335189137481,-3.538342587658218,16.041339431088907,0.4392237826727374,0.003430335189137481,16.0,78.91715393937213,0.005417730101812773,0.009349314424317292,0.0,7.22,0.0,4.4993372897178405,0.2605884864827881,0.0023192343719003732,11.5,4.4993372897178405,0.2605884864827881,0.0023192343719003732,4.5,37685081.85335658,9251790.771797223 
 03/06  19:00:00,0.7875000000000001,1.0006742714431884,0.6012967793113223,-1.3641809542763939,1.2110159752395977,-1.4771721851325093,2.773093091151162,23.84874774898065,398.76247036992527,0.0,22.321357451983747,23.1390207044019,202.95074162212646,22.202733458765334,120.69010184595457,0.0,22.203045979824832,422.3602511534636,0.0,22.229450201879377,0.0,178.72183186007294,23.193559733002246,0.0,570.6064442418858,0.0,4791.362693449807,0.0,0.0,322.26308887940263,533.3334422871106,892.0099718051661,288.6432318588806,0.0,976.722451529268,1668.9246551864496,0.0,0.0,0.0,0.0,4791.362693449807,5989.2033668122585,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,53.85001093038565,0.04076347278726328,7.881359736328456,0.0,10.360939442853319,0.0033097741431986965,-3.942754851100346,15.999890762173857,0.3716780372933336,0.0033097741431986965,16.0,81.76672374853148,0.007328721396629705,0.021020746374006423,0.0,7.219999999999999,0.0,4.499897056905871,0.2605884864827881,0.0025711820606319287,11.5,4.499897056905871,0.2605884864827881,0.0025711820606319287,4.5,23257988.93268093,21561132.12052413 
 03/06  20:00:00,0.225,-0.6625961841144399,-1.6304144424331595,-3.12391606615261,-1.3366362379168144,-3.2656935988126965,0.7702015670257727,22.579362637547934,172.60984896318905,0.0,22.201310542776696,917.232590347211,0.0,22.201516979760296,473.289019221264,0.0,22.202778231184418,1159.9881491978272,0.0,22.20053132644502,344.87034151168314,0.0,22.280706584154267,52.4374606072999,174.94816416678577,0.0,8065.189662465698,0.0,0.0,1407.8220912933389,885.7788311793204,1629.0023001417117,809.5933773847232,374.0371420003778,1125.1328328893776,1810.2897773938564,0.0,0.0,0.0,0.0,8065.189662465698,10081.487078082122,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,55.37569233660829,0.07255808249800862,7.881359736328456,0.0,9.984650480778342,0.0033158843537452543,-3.9147264946180957,15.999756446056839,0.3716780372933336,0.0033158843537452543,16.0,81.99845481104275,0.00873064708325124,0.024368487910598906,0.0,7.22,0.0,4.499650502009968,0.2605884864827881,0.002807801616801588,11.5,4.499650502009968,0.2605884864827881,0.002807801616801588,4.5,12487690.855888762,36293353.48109564 
 03/06  21:00:00,-0.375,-2.155769473020817,-2.4927742281437384,-2.7754580186435085,-2.3736100501400994,-2.7397956983543823,-0.9420071679811144,21.38019264938569,119.70284210963433,0.0,20.375674409274723,161.6798991884694,0.0,20.583967189013592,121.74971582248692,0.0,20.24275026843838,164.88378784092816,0.0,20.753509990391866,124.42799399779732,0.0,21.53622556137711,69.30613842381752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,56.204522883421454,0.0,7.881359736328456,0.0,21.215848559714445,0.003849538160592873,-2.1540356478431457,22.41220153166602,0.3716780372933336,0.003849538160592873,16.0,81.9999964220865,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.0028733676423463536,11.5,-0.375,0.005211769729655762,0.0028733676423463536,4.5,7379972.211455491,0.0 
 03/06  22:00:00,-0.6,-2.192872923426727,-2.4183366457400517,-2.363178558223413,-2.3872103999833127,-2.34171854456124,-1.6928394245631042,20.10930698415482,10.25109210399296,31.632936881404135,19.31498115327406,151.92197583761904,0.0,19.582609089629216,109.63632935796346,0.0,19.20717888528384,153.62521726746442,0.0,19.725841983577286,112.75322719851533,0.0,20.697549036942142,41.98827786350441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,56.204522883421454,0.0,7.881359736328456,0.0,20.032091745127907,0.003821916352373099,-2.2380276766761353,21.22850540483233,0.3716780372933336,0.003821916352373099,16.0,81.9999964220865,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.0025571961484768934,11.5,-0.6,0.005211769729655762,0.0025571961484768934,4.5,3329972.2114554914,0.0 
 03/06  23:00:00,-0.6,-2.3230680905076566,-2.504176799514437,-2.429912338484506,-2.4997583089973907,-2.418969387691306,-2.2147250145052846,19.138296576368333,120.896893328013,0.0,18.726273719134927,122.98021132973435,0.0,19.00376753015209,84.69869272250054,0.0,18.66782146066227,122.16700437356047,0.0,19.098882291896707,88.2721273141708,0.0,20.165049867497267,10.195030537695914,1.4770427846275993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,56.204522883421454,0.0,7.881359736328456,0.0,19.078825701983078,0.0037879451359573053,-2.3440375857622815,20.27531402966214,0.3716780372933336,0.0037879451359573053,16.0,81.9999964220865,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.0023597104473266546,11.5,-0.6,0.005211769729655762,0.0023597104473266546,4.5,3329972.2114554914,0.0 
 03/06  24:00:00,-1.2874999999999999,-2.5352914292812754,-2.6764606455779036,-2.608157874529768,-2.6795296984326074,-2.5995142442946726,-2.6032454147122603,18.353008684000194,244.55128434969834,0.0,18.260833102938907,94.86895151024788,0.0,18.536119189279677,61.261293308182985,0.0,18.237124844015646,92.61584593338301,0.0,18.596956446268877,64.44328237267325,0.0,19.787582975954454,0.0,26.215598729671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,56.204522883421454,0.0,7.881359736328456,0.0,18.259278086060306,0.00373109873305767,-2.532292155741003,19.455891380925877,0.3716780372933336,0.00373109873305767,16.0,81.9999964220865,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.002615360093770925,11.5,-1.2874999999999999,0.005211769729655762,0.002615360093770925,4.5,3329972.2114554914,0.0 
 03/07  01:00:00,-1.7,-2.745153231656732,-2.8352922031056984,-2.7793916150441746,-2.8398173357368686,-2.7728481074576967,-2.8585471160679683,17.689527089787045,347.99692040461446,0.0,17.915123556621538,67.62282411410422,0.0,18.1640617325795,40.15756088131525,0.0,17.912264544861678,64.94974802400134,0.0,18.202246075245753,42.37083676054385,0.0,19.500361065405663,0.0,57.94965657639011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,56.204522883421454,0.0,7.881359736328456,0.0,17.570297333379848,0.003670303243900336,-2.7321474242057966,18.76704430522968,0.3716780372933336,0.003670303243900336,16.0,81.9999964220865,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.002932648938287489,11.5,-1.7,0.005211769729655762,0.002932648938287489,4.5,3329972.2114554914,0.0 
 03/07  02:00:00,-2.3874999999999997,-2.877185518932557,-2.912821398781363,-2.885666343783078,-2.915925254540258,-2.883701382270139,-2.953586902667567,17.157397477267367,470.0631017454864,0.0,17.753322713705757,35.39833457196022,0.0,17.951506489868486,16.501485218824826,0.0,17.761884545118946,33.23483332687488,0.0,17.97481717614447,16.839396472992973,0.0,19.391580538937795,0.0,94.21232041522148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,56.204522883421454,0.0,7.881359736328456,0.0,17.002449815388108,0.003623448798450924,-2.8839971566182596,18.19929983053705,0.3716780372933336,0.003623448798450924,16.0,81.9999964220865,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.005211769729655762,0.0029387426874235394,11.5,-2.3874999999999997,0.005211769729655762,0.0029387426874235394,4.5,3329972.2114554914,0.0 
 03/07  03:00:00,-3.1125,-2.9382991459421426,-2.9668680322974135,-2.9614889893611203,-2.96808318808767,-2.9615786789835408,-2.9934378003980058,16.730181812345414,569.5717499567934,0.0,17.544937198903284,16.306595439522084,0.0,17.716069417206832,2.285219403105316,0.0,17.55572600876386,14.7899357974444,0.0,17.727140826863074,1.8153302173648171,0.07163478244967791,19.24975700966956,0.0,118.47598085939984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,56.204522883421454,0.0,7.881359736328456,0.0,16.553489456778667,0.003602034864134105,-2.9539899834195733,17.750386571749075,0.3716780372933336,0.003602034864134105,16.0,81.9999964220865,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.002981879246791639,11.5,-3.1125,0.005211769729655762,0.002981879246791639,4.5,3329972.2114554914,0.0 
 03/07  04:00:00,-2.9875,-3.0237371559810473,-3.0661170242263056,-3.0489672888190986,-3.0675931765130557,-3.046101583448494,-3.0976620815486577,16.33958622881493,613.8809477974812,0.0,17.30151647928895,4.833156532793225,0.5176528640685092,17.461235849575054,0.0,7.014623181168702,17.315614319969374,3.8500428029494174,0.7900497598348579,17.4654294209749,0.0,8.216134621562105,19.029441997033214,0.0,132.2320834317071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,56.204522883421454,0.0,7.881359736328456,0.0,16.158948611284025,0.0035817702963557682,-3.0206361984307475,17.355890302023464,0.3716780372933336,0.0035817702963557682,16.0,81.9999964220865,0.0,0.0,0.0,7.22,0.0,-2.9875,0.005211769729655762,0.0031227462397029927,11.5,-2.9875,0.005211769729655762,0.0031227462397029927,4.5,3329972.2114554914,0.0 
 03/07  05:00:00,-3.4875,-3.107516878153652,-3.164178469678628,-3.1444125328857297,-3.165924898599076,-3.1416006907239904,-3.201782797759767,16.015596219904367,672.4651373879556,0.0,17.133847452748753,0.0,9.424512727417437,17.274579162297186,0.0,17.27755024459026,17.150328918408878,0.0,10.273800423827083,17.273205434053544,0.0,19.35917407628557,18.888041693132426,0.0,147.97869759765712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,56.204522883421454,0.0,7.881359736328456,0.0,15.818083868147617,0.0035511058561817146,-3.1131890304752448,17.01509301720151,0.3716780372933336,0.0035511058561817146,16.0,81.9999964220865,0.0,0.0,0.0,7.22,0.0,-3.4875,0.005211769729655762,0.002906323823118315,11.5,-3.4875,0.005211769729655762,0.002906323823118315,4.5,3329972.2114554914,0.0 
 03/07  06:00:00,-4.2125,-3.2429338623188535,-3.310340900554678,-3.279940502452259,-3.3128689473863937,-3.2754279296401667,-3.362102894827628,15.732584000266701,719.0724993638823,0.0,16.99348194169636,0.0,21.998593547608777,17.120224134470465,0.0,26.895071264300384,17.01140858979397,0.0,22.42012877567373,17.114466557726402,0.0,29.864041787376266,18.798796017469616,0.0,164.5226951859123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,56.204522883421454,0.0,7.881359736328456,0.0,15.519167096734934,0.003511280297060749,-3.2408866030648986,16.716263869182107,0.3716780372933336,0.003511280297060749,16.0,81.9999964220865,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.002741320856151621,11.5,-4.2125,0.005211769729655762,0.002741320856151621,4.5,3329972.2114554914,0.0 
 03/07  07:00:00,-4.4,-3.6504966208383967,-3.9091109860158046,-4.206041353574543,-3.8935841194770617,-4.267349305288297,-3.745085039708705,16.089462701964855,1775.5880194013873,0.0,20.59263178055642,3355.261086043794,0.0,21.166806302347403,1535.8295591495676,0.0,20.674886076870823,3233.015139965164,0.0,21.007825918332912,1647.2310833572183,0.0,20.919555146862685,2764.629745894642,0.0,0.0,19820.832365472554,0.0,0.0,3720.959947670059,1881.8367490413991,3589.2898657069913,2025.1895019957556,3154.6833939126564,2342.7777832395736,2555.680470999095,0.0,0.0,0.0,0.0,19669.734886112103,24587.168607640127,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,71.17561010846651,0.43662835664915844,7.881359736328456,0.0,7.949328051602576,0.0029897525126630123,-5.114981996425742,15.952873521536663,0.3716780372933336,0.0029897525126630123,16.0,81.91848055364919,0.024645849086218537,0.055960904780110676,0.0,7.219999999999999,0.0,4.500735740167004,0.2605884864827881,0.0028115325854217686,11.5,4.500735740167004,0.2605884864827881,0.0028115325854217686,4.5,3741011.241788526,88513806.98750445 
 03/07  08:00:00,-4.0875,-4.358141903898433,-4.530113034351369,-4.823893711306314,-4.5077198368243065,-4.859518514140964,-4.221710615966785,16.86088811859263,2055.304216987197,0.0,22.165009745681512,2855.432987655066,0.0,22.200348903513394,599.9319870257142,0.0,22.19961177473185,2474.4216480083796,0.0,22.198380342810896,1201.0969702607613,0.0,22.12798928012764,2460.613542080945,0.0,0.0,16347.658907798008,0.0,0.0,3343.523659679121,1012.3195054157342,2944.311722408732,1665.4857837831678,2943.3400609812466,2260.8906536611316,2496.001667408967,0.0,0.0,0.0,0.0,16347.658907798008,20434.57363474751,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,68.02292892962119,0.2863488613054639,7.881359736328456,0.0,8.155997149143731,0.0030362323477267357,-4.9302273222034865,15.999959496971847,0.3716780372933336,0.0030362323477267357,16.0,82.0,0.023256465154780144,0.052058133747076435,0.0,7.22,0.0,4.4998533725587,0.2605884864827881,0.002956194622591714,11.5,4.4998533725587,0.2605884864827881,0.002956194622591714,4.5,3599100.6874763565,73564465.08509104 
 03/07  09:00:00,-2.8374999999999995,-3.4495182935562183,-1.9894292060991068,-2.4861378793385445,-1.9486778191960208,-2.6367873320713264,-1.519780593113321,18.071490184864476,2995.1603137065485,0.0,22.20095797545873,906.9501571339259,0.0,23.228756366146495,0.0,540.658397768611,22.200877294523472,687.8600662763397,0.0,22.201510650293542,341.66628557355585,0.0,22.243103871676684,0.0,394.13221690107883,0.0,7441.240183387783,0.0,0.0,1397.484732754755,0.0,1157.6207901138423,806.0035574092041,99.32446313418536,1931.4234652839446,2347.9611326952954,0.0,0.0,0.0,0.0,7441.240183387783,9301.550229234728,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,61.36642501782611,0.08678859824082669,7.881359736328456,0.0,8.67798084461112,0.0030653361892487557,-4.820485471275386,15.999147960375478,0.3791100816437474,0.0030653361892487557,16.0,82.0,0.018337951231640646,0.04341673442393823,0.0,7.219999999999999,0.0,4.498745404508931,0.2605884864827881,0.0029318121458828555,11.5,4.498745404508931,0.2605884864827881,0.0029318121458828555,4.5,33206471.042739976,33485580.825245023 
 03/07  10:00:00,-0.45000000000000007,-0.70104355414791,0.8444442720863173,-1.901752887398581,0.9553754524875506,-0.8701760955989928,2.3816193119797373,19.570248558171393,3133.6608172368346,0.0,22.22931383891293,0.8809799796360949,298.0283351253991,23.898884946682173,0.0,1508.3596174366626,22.235612570733025,0.0,348.93342160640725,22.200459018884,0.0,164.69304437909565,23.391654572642548,0.0,585.8442090783063,0.0,3515.9051500271607,0.0,0.0,197.73308442895922,0.0,125.46031127059067,300.29925710290087,0.0,1302.3642082804822,1745.3013098956878,0.0,0.0,0.0,0.0,3515.9051500271607,4394.88143753395,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,57.124884143721104,0.034099459372444026,7.881359736328456,0.0,11.527075707051885,0.0034126316787374965,-3.565242859042614,15.99989460460181,0.4945783620945741,0.0034126316787374965,16.0,82.0,0.010658153411193623,0.020090042972884376,0.0,7.22,0.0,4.499152207014536,0.2605884864827881,0.002663502497971818,11.5,4.499152207014536,0.2605884864827881,0.002663502497971818,4.5,43599359.2973472,15821573.17512222 
 03/07  11:00:00,1.6,0.7943112189473129,2.356394635845131,-1.8310546288486185,2.5207592612976204,-0.17614484122998886,4.354849349092918,21.10804439481675,2793.001340183002,0.0,22.727387265026366,0.0,535.7371015404171,23.91757807851031,0.0,1751.1303916335755,22.65889732269139,0.0,507.67812964468254,22.20075561423483,0.0,367.64279408329526,23.898862534237043,0.0,1028.5501941844352,0.0,1650.0680391623164,0.0,0.0,0.0,0.0,0.0,98.06168105454805,0.0,762.2189290986441,964.5118304837257,0.0,0.0,0.0,0.0,1650.0680391623164,2062.5850489528952,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,53.46979711736738,0.013976103699043242,7.881359736328456,0.0,13.471019630340113,0.003532532788132165,-3.1557626022982177,16.000398509494218,0.5740705139136776,0.003532532788132165,16.0,82.0,0.005381959495878578,0.008113279055082937,0.0,7.22,0.0,4.500020444368506,0.2605884864827881,0.0019914251677916957,11.5,4.500020444368506,0.2605884864827881,0.0019914251677916957,4.5,45011830.5295614,7425306.176230423 
 03/07  12:00:00,2.2,0.8687737232891589,2.041983936381523,-2.5102460520597356,2.203554755057388,-0.9719865569127628,3.3758304056609196,22.412025668142746,1955.693674729485,0.0,23.025966394241422,0.0,558.7961214107936,23.89932638365273,0.0,1436.043852959382,22.822797555403376,0.0,519.487858586003,22.201038535246884,0.0,390.5581304587931,23.899049253654454,0.0,1043.8847420878005,0.0,1406.4192371658553,0.0,0.0,0.0,0.0,0.0,74.3846888962347,0.0,604.1448080342112,796.3288569122251,0.0,0.0,0.0,0.0,1406.4192371658553,1758.0240464573192,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,50.47077325544429,0.010672258155964523,7.881359736328456,0.0,13.64261792277133,0.003307828153104344,-3.9406142558041717,16.006330424034875,0.5378153871327325,0.003307828153104344,16.0,81.99130016664617,0.004043941876400045,0.00627477880449594,0.0,7.22,0.0,4.500561908175485,0.2605884864827881,0.0015642708001973268,11.5,4.500561908175485,0.2605884864827881,0.0015642708001973268,4.5,43619023.67140732,6328886.567246349 
 03/07  13:00:00,3.2624999999999997,-0.4027472318228482,-0.5363795378452605,-4.5380892762174625,-0.388363584148001,-3.6883617427509874,1.3576253943292862,23.30876921540844,1162.546379640301,0.0,23.0239434557064,0.0,554.39252056456,23.899185406449682,0.0,796.051971520932,22.625778837886905,0.0,500.439290206918,22.20213294800959,0.0,322.42788604603396,23.89924397100912,0.0,697.531274276207,0.0,2434.776882718482,0.0,0.0,0.0,0.0,0.0,138.57986062048232,0.0,325.0092682224829,1464.746592378913,0.0,0.0,0.0,0.0,1528.4742271633588,1910.592783954198,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,53.5029031800242,0.02055428092782683,7.881359736328456,0.0,11.463651837890891,0.0026300068495483373,-6.6333535912967685,16.05320195631768,0.41608768782714733,0.0026300068495483373,16.0,75.51728395839099,0.0020705604131561104,0.017736009073146458,0.0,7.22,0.0,4.50037880019811,0.2605884864827881,0.0014401999442601628,11.5,4.50037880019811,0.2605884864827881,0.0014401999442601628,4.5,39471137.69617042,6878134.022235113 
 03/07  14:00:00,4.5875,-1.8725939427428013,-1.819899708418631,-4.12037274352173,-1.5696733474680433,-4.514162535053567,-0.4713812388887443,24.180421229793104,991.2041536393945,0.0,23.77460330442649,0.0,778.9420740213088,23.829522650519,0.0,551.1290405163554,23.00668620037436,0.0,533.7901401606028,22.25033537680681,0.0,469.43203022217295,23.89911041784287,0.0,1263.8104548623323,0.0,1173.4786509561563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.526338317695725,744.5033937352051,0.0,0.0,0.0,0.0,458.36309210332604,572.9538651291575,0.0,0.0,7.881359736328456,7.881359736328456,0.0,0.0,52.45928720424496,0.009719224953384264,7.881359736328456,0.0,13.413899323277686,0.002467370097706176,-7.364214179527154,15.97976598432821,0.47484107211202153,0.002467370097706176,16.0,66.28682337018533,0.0001591696770335413,0.009560055276350721,0.0,7.22,0.0,4.680937340114786,0.2605884864827881,0.0012241146277059856,11.5,4.680937340114786,0.2605884864827881,0.0012241146277059856,4.5,42208691.75880171,2062633.9144649669 
 03/07  15:00:00,5.0,-1.9977942838848006,-2.6699029636594824,-2.755993650196135,-0.6889561839965659,-3.5105771224542837,-0.9394651739053766,24.8597377671382,751.8087844246761,0.0,23.898649837685777,0.0,1482.843593566115,23.45153811753391,0.0,498.05709674406927,23.187672174896086,0.0,548.9164167814827,22.789051313976,0.0,511.1351397875823,23.898803333527717,0.0,1464.5542942682105,0.0,0.0,425.3448846370808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478.0282285618453,478.0282285618453,0.0,0.0,518.8806199068364,425.3448846370808,7.911709465906702,7.22,0.14600872913935098,944.2255045439172,49.949710411097406,0.0,7.911709465906702,0.14600872913935098,15.91082894522693,0.002621392182319017,-6.673548146118385,15.971079257134244,0.5824678649421521,0.002621392182319017,16.0,67.97078124893692,0.0,0.0,0.01290877263651478,7.219999999999999,0.0,5.0,0.2605884864827881,0.0010327201298405574,11.5,5.0,0.2605884864827881,0.0010327201298405574,4.5,45211660.538119465,0.0 
 03/07  16:00:00,5.0,-1.9765611646262222,-3.374862074318748,-2.325369778943151,0.006795498536365914,-2.8003149550236603,-0.6478013795157008,25.198930294532637,517.3754173043103,0.0,23.898800592281482,0.0,1921.604266151982,22.970042326718925,0.0,465.04148148334986,23.056264607808863,0.0,537.9332783230258,23.68288599019676,0.0,626.0316280421985,23.89877020258744,0.0,1393.7014701443136,0.0,0.0,982.683018904504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1113.3018147588477,1113.3018147588477,0.0,0.0,613.5562307030052,982.683018904504,8.752431518783602,7.22,0.15270781417635315,1596.2392496075095,49.949710411097406,0.0,8.752431518783602,0.15270781417635315,16.89779308427366,0.0026975568289982926,-6.343863612368781,15.989471046918226,0.6353395207151264,0.0026975568289982926,16.0,67.97078124893692,0.0,0.0,0.028081750425038826,7.219999999999999,0.0,5.0,0.2605884864827881,0.0009424239819714763,11.5,5.0,0.2605884864827881,0.0009424239819714763,4.5,43826465.93087968,0.0 
 03/07  17:00:00,4.3125,-2.086849414745456,-3.579715709211845,-2.45906914628502,0.07358143655989736,-3.2483870470059073,-0.05261934469937478,25.242150771964482,476.0726114207114,0.0,23.899084254295317,0.0,1914.8207701541787,22.37426378853604,0.0,414.03798212769414,22.584521510126276,0.0,500.37939968510807,23.89860281687593,0.0,829.0104297706757,23.89893101487919,0.0,1078.5367054730327,0.0,68.89140747552665,1057.9023149216691,0.0,0.0,9.787782089387944,0.0,0.0,0.0,63.833334173661925,0.0,0.0,0.0,872.3407413787598,872.3407413787598,68.89140747552665,86.11425934440831,626.6332005586767,1057.9023149216691,8.865079692306242,7.22,0.15341549096630966,1684.535515480346,49.7457371892308,0.0005067744293836115,8.865079692306242,0.1534154909663097,16.578086435280518,0.002669511224679385,-6.463590288382473,16.011498998066163,0.6198709293612216,0.002669511224679385,16.0,68.12034090075004,0.00044854261275042073,0.0,0.022615141839410866,7.219999999999999,0.0,4.55581915852186,0.2605884864827881,0.0009910583933403713,11.5,4.55581915852186,0.2605884864827881,0.0009910583933403713,4.5,40252833.18051292,310011.33363986993 
 03/07  18:00:00,3.2124999999999995,-1.9484910124783037,-3.218416762495678,-3.1765512429073315,-0.4588917262531015,-3.8470347852776676,0.3667658046596435,25.006008652955806,696.5600656936158,0.0,23.865963116177163,0.0,1136.4395360442438,22.20190042262645,0.0,265.88246849644247,22.22350437675446,0.0,372.4583182536803,23.79779202611724,0.0,704.948130020611,23.898889447958013,0.0,972.6966952446601,0.0,1351.5405564006296,163.68038858750427,0.0,0.0,143.9729426048254,97.5792758802061,0.0,0.0,337.4991395946695,472.53169663986847,0.0,0.0,85.63556682793461,85.63556682793461,1351.5405564006296,1689.4256955007868,139.60772719276036,163.68038858750427,8.106893391787658,7.853120392969755,0.038451883209158814,303.28811578026466,47.5010078059829,0.00926147768684889,8.106893391787658,0.038451883209158814,14.13412788037046,0.0023840695585595085,-7.789927451088545,16.0361642439519,0.4961635693737058,0.0023840695585595085,16.0,71.46184009047315,0.002548709857265071,0.005255224061467812,0.002400857011775543,7.22,0.0,4.498887874982934,0.2605884864827881,0.0010549830065473829,11.5,4.498887874982934,0.2605884864827881,0.0010549830065473829,4.5,38269337.571146145,6081932.503802832 
 03/07  19:00:00,1.7374999999999998,-2.826929233077018,-3.916251871115308,-6.02058175994429,-2.811047404519191,-6.344590999416335,-0.6203614321370258,24.030243622654414,345.7078007253188,0.0,22.44679588336435,0.0,290.58392901154525,22.203117053403297,132.24326774512102,0.0,22.202965389234045,468.6005812785723,0.0,22.31649700487251,0.0,290.1407004025201,23.109000141742477,0.0,562.6052118051097,0.0,4653.571214247655,0.0,0.0,220.33782015102253,543.8200764128145,936.8823799998015,182.70543125882074,0.0,724.9070970890959,1644.664984426484,0.0,0.0,0.0,0.0,4653.571214247655,5816.964017809569,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,52.83082606236171,0.0383005992477941,8.064160523959673,0.0,10.412012551109179,0.0019495011550772362,-10.029993525433342,16.000391563419168,0.3716780372933336,0.0019495011550772362,16.0,80.71661600851576,0.005188634965085024,0.021210592265844604,0.0,7.219999999999999,0.0,4.499829631178489,0.2605884864827881,0.0011815408565847535,11.5,4.499829631178489,0.2605884864827881,0.0011815408565847535,4.5,23255676.275218103,20941070.464114446 
 03/07  20:00:00,1.1,-5.585877634026514,-7.353181380718663,-9.622355059941611,-6.8637075938421175,-9.880278093128918,-3.662546214841619,22.721127193060155,124.36880062004889,7.8244182180278585,22.201308127932588,854.6652013958673,0.0,22.20201916175376,491.61421291914934,0.0,22.202741279659943,1218.4586675004753,0.0,22.200345518320653,303.81513848165343,0.0,22.247131297658335,108.34934313468924,146.23652655923337,0.0,7860.611407160314,0.0,0.0,1343.9162519087588,902.900413454611,1685.9506173350856,767.192536118748,454.3607618953358,892.5208319105867,1786.5531733697094,0.0,0.0,0.0,0.0,7860.611407160314,9825.764258950392,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,55.16829404397422,0.07017541685826088,8.064160523959673,0.0,10.03068609414151,0.0017612538322467103,-11.168861795568082,15.999694375036878,0.3716780372933336,0.0017612538322467103,16.0,81.9895574223145,0.006509180352235265,0.023748546709163917,0.0,7.22,0.0,4.500902273032579,0.2605884864827881,0.0012112356164984922,11.5,4.500902273032579,0.2605884864827881,0.0012112356164984922,4.5,12485460.417530356,35372751.33222142 
 03/07  21:00:00,1.1,-8.206222116396448,-8.884770513840198,-9.290642915218825,-8.682309190485574,-9.232185649799174,-6.376291399098619,21.473441271477245,78.32174838459616,1.839530569986664,20.42179638152755,167.51278860300218,0.0,20.547681607622255,132.15767173824585,0.0,20.177477425979035,178.88066756087613,0.0,20.786427138865896,131.01234670229294,0.0,21.403709595284194,89.48064563939525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,56.01900778480022,0.0,8.064160523959673,0.0,21.33816966480613,0.0022957857041681247,-8.182594067418252,22.537946941964133,0.3716780372933336,0.0022957857041681247,16.0,81.99996964438412,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.0011925651874176693,11.5,1.1,0.005211769729655762,0.0011925651874176693,4.5,7379972.211455491,0.0 
 03/07  22:00:00,0.7875000000000001,-8.486433851528668,-8.907439941359076,-8.759718062748792,-8.860764535668714,-8.719437379812128,-7.822891067415551,20.177573499641614,1.55856577547479,64.98034886982884,19.350288995107825,155.7802842459899,0.0,19.563590887031665,116.53680919037751,0.0,19.168228817783476,162.92122239744123,0.0,19.76183408636087,116.44254354670272,0.0,20.53826147180615,61.49612426128763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,56.01900778480022,0.0,8.064160523959673,0.0,20.118311512151873,0.002229004572880856,-8.512198203933472,21.31823638164572,0.3716780372933336,0.002229004572880856,16.0,81.99996964438412,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.0011660042826085475,11.5,0.7875000000000001,0.005211769729655762,0.0011660042826085475,4.5,3329972.2114554914,0.0 
 03/07  23:00:00,-0.4625000000000001,-8.735436827357663,-8.95927218381686,-8.828968268805244,-8.954226286393043,-8.81282377587207,-8.552890036282797,19.227154738881776,90.23504922957409,0.0,18.75789329285397,126.92206973924601,0.0,19.007352230194595,89.92307730882476,0.0,18.649903491478376,129.68083350029116,0.0,19.133232391993733,91.87646137334497,0.0,20.135378657743164,17.80876836924665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,56.01900778480022,0.0,8.064160523959673,0.0,19.161288977858653,0.0021861050050408434,-8.73251120775209,20.36130869415458,0.3716780372933336,0.0021861050050408434,16.0,81.99996964438412,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.0014952589544560357,11.5,-0.4625000000000001,0.005211769729655762,0.0014952589544560357,4.5,3329972.2114554914,0.0 
 03/07  24:00:00,-1.1,-8.877205935942527,-8.986166524028466,-8.918824784208134,-8.988820896188626,-8.913078259535263,-8.85019881477764,18.45075212158557,212.883488459712,0.0,18.31204564942866,98.6015014426319,0.0,18.558753489929924,66.34276806692793,0.0,18.244283662976002,99.52182764533245,0.0,18.63913632424394,68.71806647485863,0.0,19.826493610408058,0.0,21.183769310243008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,56.01900778480022,0.0,8.064160523959673,0.0,18.357610087170777,0.002155580297739899,-8.883165992902073,19.557697299850844,0.3716780372933336,0.002155580297739899,16.0,81.99996964438412,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.001675910540138764,11.5,-1.1,0.005211769729655762,0.001675910540138764,4.5,3329972.2114554914,0.0 
 03/08  01:00:00,-0.7875000000000001,-8.992813416776318,-9.069925399075577,-9.031548194717345,-9.073058272616423,-9.02790277160319,-9.040271401184516,17.79312313575514,339.9382698257698,0.0,18.03731838521927,66.93011564831659,0.0,18.241630834736842,42.58564181549576,0.0,17.990711037267744,67.60099435324975,0.0,18.290695215019078,44.299988450125795,0.0,19.5977061227062,0.0,56.331427662080614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,56.01900778480022,0.0,8.064160523959673,0.0,17.682742138464377,0.002131867598860739,-9.003227573929742,18.882881790274464,0.3716780372933336,0.002131867598860739,16.0,81.99996964438412,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.005211769729655762,0.0015839946656833904,11.5,-0.7875000000000001,0.005211769729655762,0.0015839946656833904,4.5,3329972.2114554914,0.0 
 03/08  02:00:00,0.4625000000000001,-9.135800548207447,-9.262198132502864,-9.224648742796473,-9.265458818426282,-9.219261180159272,-9.286750193231274,17.269245234933795,448.3001279243756,0.0,17.809587960382206,42.93177823271287,0.0,17.97927051934814,24.751368675867013,0.0,17.77806514471974,43.48526773748944,0.0,18.009114224468288,25.64862929656414,0.0,19.352959168377307,0.0,78.87530652406866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,56.01900778480022,0.0,8.064160523959673,0.0,17.15179429302005,0.0021047705447612493,-9.147881442084351,18.351993873932347,0.3716780372933336,0.0021047705447612493,16.0,81.99996964438412,0.0,0.0,0.0,7.22,0.0,0.4625000000000001,0.005211769729655762,0.0013585757753585281,11.5,0.4625000000000001,0.005211769729655762,0.0013585757753585281,4.5,3329972.2114554914,0.0 
 03/08  03:00:00,0.7875000000000001,-9.456844798121775,-9.644763810184276,-9.55833990886782,-9.651362900745818,-9.544530071802637,-9.74858131552687,16.860496655802706,512.6336770633807,0.0,17.615363784809908,24.4975415619312,0.0,17.761258067305,10.866199085227379,0.0,17.58824155966538,25.505220475029887,0.0,17.7778921952099,10.99603924100262,0.0,19.13151607586383,0.0,95.0659368984692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,56.01900778480022,0.0,8.064160523959673,0.0,16.724593520912745,0.0020540752420474782,-9.4234704927377,17.924905239006417,0.3716780372933336,0.0020540752420474782,16.0,81.99996964438412,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.0012434718724139017,11.5,0.7875000000000001,0.005211769729655762,0.0012434718724139017,4.5,3329972.2114554914,0.0 
 03/08  04:00:00,0.225,-9.795675513808428,-9.918871855442868,-9.83958897851089,-9.92610388086,-9.830026315429755,-10.056073857620369,16.572013338914207,571.764974114529,0.0,17.512553231597963,7.406243040060531,0.0,17.62991183598577,0.685028846541627,2.262899447557004,17.484383088547183,9.223581744510739,0.0,17.637670802984076,0.5736347934159767,2.9313009426040253,19.056833729697022,0.0,114.28265631218204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,56.01900778480022,0.0,8.064160523959673,0.0,16.405690124996458,0.001989404754233367,-9.775087844472958,17.606144921363462,0.3716780372933336,0.001989404754233367,16.0,81.99996964438412,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.0012975074656483823,11.5,0.225,0.005211769729655762,0.0012975074656483823,4.5,3329972.2114554914,0.0 
 03/08  05:00:00,0.0,-10.027305723328094,-10.151172724362986,-10.096555918426048,-10.156737022663984,-10.090093248149724,-10.27597672064609,16.346247383322684,617.3652093276689,0.0,17.387223588171015,0.0,1.2300777926328124,17.490728590503792,0.0,7.903433750959209,17.359903728172306,0.8918358555634427,0.0,17.492986080705045,0.0,9.071606343042106,18.952241614218664,0.0,124.50550639309955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,56.01900778480022,0.0,8.064160523959673,0.0,16.17112159832882,0.0019436101350034979,-10.023087180307254,17.371677732197632,0.3716780372933336,0.0019436101350034979,16.0,81.99996964438412,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.0012694897061068693,11.5,0.0,0.005211769729655762,0.0012694897061068693,4.5,3329972.2114554914,0.0 
 03/08  06:00:00,0.375,-10.350661409842452,-10.541208285065432,-10.454664817649725,-10.54834890371661,-10.441252245003305,-10.690432059308066,16.132644177626347,632.9040441207405,0.0,17.225372760837274,0.0,4.890933003867531,17.328204231042303,0.0,10.929462628397175,17.20076607831703,0.0,2.8182722439202053,17.327455264840342,0.0,12.255462813043778,18.774537638813705,0.0,126.88691704381051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,56.01900778480022,0.0,8.064160523959673,0.0,15.962887032011073,0.0018936934090385154,-10.310086949139844,17.163553645839613,0.3716780372933336,0.0018936934090385154,16.0,81.99996964438412,0.0,0.0,0.0,7.22,0.0,0.375,0.005211769729655762,0.0012392706632820504,11.5,0.375,0.005211769729655762,0.0012392706632820504,4.5,3329972.2114554914,0.0 
 03/08  07:00:00,0.9125000000000001,-11.180766937527007,-11.685819456372892,-12.117764529810303,-11.66503037559512,-12.211435235071487,-11.506423407294237,16.550212999961683,1642.550730975599,0.0,20.789497385988,3337.9089847000996,0.0,21.299623415044486,1381.774978710831,0.0,20.877989771432862,3172.6409540108925,0.0,21.136545257715238,1625.2218968725124,0.0,20.779395072634188,2775.850362669994,0.0,0.0,18100.831190518744,0.0,0.0,3714.8939367571083,1732.7732578165965,3540.2013876237047,2008.458752725815,3150.567532870382,941.5668518485572,2512.346754526727,0.0,0.0,0.0,0.0,17996.00857064768,22495.0107133096,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,71.33164266557726,0.40483269578143966,8.064160523959673,0.0,8.085961612863958,0.0013972649917552821,-13.66575677596606,15.997293880886284,0.3716780372933336,0.0013972649917552821,16.0,81.94108620307642,0.006966530549332632,0.053198784479481044,0.0,7.219999999999999,0.0,4.50010804911849,0.2605884864827881,0.0012385712836600153,11.5,4.50010804911849,0.2605884864827881,0.0012385712836600153,4.5,3711115.9216328347,80982038.56791455 
 03/08  08:00:00,2.1624999999999996,-12.601236934606098,-13.076546027816152,-13.65758344984475,-13.03595605949877,-13.73862378444523,-12.564171052990698,17.397360823175227,1848.6634676158849,0.0,22.199198754845916,2595.970855145297,0.0,22.213079733280846,132.76909959474915,128.8599504711662,22.19970360041295,2105.285520141253,0.0,22.200420275274183,1128.4264463710565,0.0,22.061771883450852,2514.616544338196,0.0,0.0,13406.77457755126,0.0,0.0,3085.098041546579,415.90100250977366,2573.651167712318,1591.4114458367026,2990.4855248655667,613.511359128847,2428.5557760501324,0.0,0.0,0.0,0.0,13406.77457755126,16758.468221939074,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,67.59298548839823,0.22621584513024506,8.064160523959673,0.0,8.311600924902727,0.0013372353755648455,-14.139801267633256,16.00001042570492,0.3716780372933336,0.0013372353755648455,16.0,82.0,0.004147925044713472,0.04812635956924148,0.0,7.22,0.0,4.50015417379075,0.2605884864827881,0.0012332640881346363,11.5,4.50015417379075,0.2605884864827881,0.0012332640881346363,4.5,3542519.8706563013,60330485.598980665 
