Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 03/08  09:00:00,3.4875,-11.225853599356999,-8.938777113925058,-10.395772739573857,-8.870863308210668,-10.064300439447724,-8.17567925897302,18.818884658796218,2934.536517336179,0.0,22.200686686272483,547.4307316109525,0.0,23.76718747349191,0.0,888.8191738559348,22.20056194627509,287.41062678918564,0.0,22.201007148710733,203.07904950938553,0.0,22.268467386175843,0.0,399.7979690811185,0.0,4578.05932088732,0.0,0.0,1036.6467248660472,0.0,755.9856963895966,665.8286871503726,93.84984778371864,265.76946301564016,2127.5507952506123,0.0,0.0,0.0,0.0,4578.05932088732,5722.574151109149,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,59.85790565602393,0.05074694381666141,8.064160523959673,0.0,9.790321172618924,0.0013635323647335931,-13.939350624843588,16.000018447910545,0.4186231223825485,0.0013635323647335931,16.0,81.99071178714422,0.00156805822989142,0.03262621832415001,0.0,7.22,0.0,4.500248341262125,0.2605884864827881,0.001178171586739273,11.5,4.500248341262125,0.2605884864827881,0.001178171586739273,4.5,33202183.421861313,20601266.943992935 
 03/08  10:00:00,4.5875,-6.718659800780605,-4.3173836217036214,-8.580764257622889,-4.160497856603647,-6.613659092636288,-2.4565262868417728,20.38495797231053,2844.5487248925538,0.0,22.329851759012247,0.0,465.6347547342887,23.967071906787524,0.0,1720.1713998173286,22.43027774998957,0.0,488.14919057276853,22.200775124559964,0.0,276.71648982009236,23.37514628072143,0.0,582.8348546131929,0.0,2001.3449568948204,0.0,0.0,36.22312688005501,0.0,0.0,187.21999994094182,0.0,24.585917831440597,1392.2967688992392,0.0,0.0,0.0,0.0,803.8994967420874,1004.8743709276092,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,55.48905542226068,0.01811876050045992,8.064160523959673,0.0,12.414658734538817,0.001824716842600522,-10.717863781151747,15.99956917582831,0.5198246575615204,0.001824716842600522,16.0,73.21000152717224,0.0001255133922021618,0.016689775349027502,0.0,7.22,0.0,4.681193336194198,0.2605884864827881,0.0011623009391093066,11.5,4.681193336194198,0.2605884864827881,0.0011623009391093066,4.5,43607762.79388638,3617547.7353393934 
 03/08  11:00:00,5.6875,-4.11484064287,-2.190840007671587,-6.722462559130447,-1.9757794145091703,-4.863401812544826,0.05881996620644439,21.825454631050867,2442.4960277024857,0.0,23.003002207083018,0.0,556.1623960106851,24.121204845068682,0.0,1799.5864227941731,23.01648365273311,0.0,533.4844476300246,22.230661471171715,0.0,444.8348666078639,23.89533656172054,0.0,934.738244401863,0.0,798.8382856872067,0.0,0.0,0.0,0.0,0.0,22.120025817945788,0.0,0.0,476.9592711441976,0.0,0.0,0.0,0.0,222.84714530067635,278.5589316258454,0.0,0.0,8.064160523959673,8.064160523959673,0.0,0.0,50.01983001147645,0.0061697776679938655,8.064160523959673,0.0,14.263542891188298,0.002242490211964112,-8.39633292330824,15.998667952551923,0.5637897807685881,0.002242490211964112,16.0,63.05427382266366,0.0,0.006019422649861269,0.0,7.22,0.0,5.6875,0.2605884864827881,0.0011866030603860747,11.5,5.6875,0.2605884864827881,0.0011866030603860747,4.5,44993365.21037754,1002812.1538530434 
 03/08  12:00:00,6.475,-2.6832241014758713,-1.2751280007235724,-5.69508159414843,-1.0967601969409166,-4.133133348383456,-0.2286586520029959,22.951900034148903,1752.551233356745,0.0,23.41605463736416,0.0,588.1256575893254,23.906435986295943,0.0,1464.1122134370362,23.31892491403401,0.0,555.6689088142684,22.35345430028056,0.0,475.2791288209399,23.89904631111416,0.0,1135.0473316733032,0.0,60.77952892780533,126.90682261095813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.142217686167,0.0,0.0,24.15560742630283,24.15560742630283,60.77952892780533,75.97441115975666,244.36310402030873,126.90682261095813,7.895904441584689,7.642080261979836,0.05993881792120642,371.26992663126686,48.11313225632128,0.0004312952891111954,7.895904441584689,0.05993881792120643,15.08581421765677,0.0024687863499738933,-7.278399748718901,16.01188297336168,0.5533908978602471,0.0024687863499738933,16.0,64.1591745806832,0.0,0.0004312952891111953,0.0007189010801457243,7.22,0.0,6.475,0.2605884864827881,0.0011808775180818635,11.5,6.475,0.2605884864827881,0.0011808775180818635,4.5,44560762.8902796,273507.8801751239 
 03/08  13:00:00,7.3875,-3.0980332508607886,-3.1336942734441315,-7.191808836837627,-2.9594083529990987,-6.376460248467505,-1.717757221922573,23.66813984866245,1074.7120134254546,0.0,23.229676437130134,0.0,567.7157877615853,23.899292802671674,0.0,755.0120573026418,23.021973207920382,0.0,527.7207903696058,22.221525571757226,0.0,413.0132710184976,23.863857818064233,0.0,635.3350230718526,0.0,1505.3485257884101,0.0,0.0,0.0,0.0,0.0,47.0372014913077,0.0,0.0,745.6783231620017,0.0,0.0,0.0,0.0,512.9024797601564,641.1280997001954,0.0,0.0,7.544479161309074,7.544479161309074,0.0,0.0,47.3944407925639,0.010392500637518589,7.544479161309074,0.0,13.10594277632289,0.0020200312251546777,-9.57934044229631,16.073437910715825,0.40413511245261524,0.0020200312251546777,16.0,63.722668433251314,0.0,0.01006469960699527,0.0,7.22,0.0,7.3875,0.2605884864827881,0.001131857342114983,11.5,7.3875,0.2605884864827881,0.001131857342114983,4.5,39453046.38118873,2308061.1589207035 
 03/08  14:00:00,7.8,-4.83039814313544,-4.624473759475317,-6.837449860551367,-4.505916845567292,-7.440918845613062,-2.8853161102416154,24.252237126002026,979.8004910321106,0.0,23.713542384932868,0.0,669.7595088692425,23.772928748812003,0.0,531.1994701059505,23.171509007310096,0.0,546.9509696166776,22.35182490914887,0.0,477.9093245716023,23.898237668878078,0.0,946.5938466597506,0.0,655.2224729243039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.25563330154597,0.0,0.0,0.0,0.0,655.2224729243039,819.0280911553798,0.0,0.0,7.544479161309074,7.544479161309074,0.0,0.0,45.742628863048665,0.0043541667490696965,7.544479161309074,0.0,13.999270993885442,0.0018356441200079753,-10.640790573231358,15.962310876478423,0.42015165871530397,0.0018356441200079753,16.0,65.28177971096784,0.0,0.0043541667490696965,0.0,7.22,0.0,7.8,0.2605884864827881,0.0010569656043471595,11.5,7.8,0.2605884864827881,0.0010569656043471595,4.5,42159123.94632387,2948501.1281593675 
 03/08  15:00:00,7.425,-4.340507744285137,-4.4471271099697764,-5.167399048178708,-3.178867377188787,-5.929743258051205,-2.6595916773740322,24.67145908554809,931.2526075490487,0.0,23.898923466045005,0.0,1203.2588353552912,23.408056027039443,0.0,494.7822941660809,23.339185524516623,0.0,559.8568397051828,22.879339914002294,0.0,517.5603488692132,23.89905885810793,0.0,1211.924569725885,0.0,0.0,393.6758841818778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,472.83897634251286,472.83897634251286,0.0,0.0,511.9111482947852,393.6758841818778,7.8109525291611135,7.22,0.1589634161120279,905.587032476663,45.14491893273086,0.0,7.8109525291611135,0.1589634161120279,15.928113733320314,0.0020537059293890087,-9.38229244720605,15.964004551834456,0.5162879849896914,0.0020537059293890087,16.0,67.95118621399142,0.0,0.0,0.012882159687510126,7.22,0.0,7.425,0.2605884864827881,0.0010010349995866858,11.5,7.425,0.2605884864827881,0.0010010349995866858,4.5,45127211.039135695,0.0 
 03/08  16:00:00,7.2,-3.56695247520279,-4.540444603224552,-4.01533853084722,-1.778984386784623,-4.425732008822974,-1.8948478457204239,24.865912251164858,805.3563399793447,0.0,23.898928583041904,0.0,1618.9870011101782,23.037562511650503,0.0,469.2603823509902,23.26247239457506,0.0,553.150283211275,23.693267668750696,0.0,605.0879788704437,23.89894253820045,0.0,1276.926471602952,0.0,0.0,937.933136338308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1059.774788314945,1059.774788314945,0.0,0.0,605.002415867639,937.933136338308,8.619490823163867,7.22,0.15977761819248165,1542.9355522059468,45.14491893273086,0.0,8.619490823163867,0.15977761819248165,16.923166553780952,0.0022871980833271814,-8.147005569516725,15.985056762601971,0.5803464725388026,0.0022871980833271814,16.0,67.95118621399142,0.0,0.0,0.02670184739174671,7.22,0.0,7.2,0.2605884864827881,0.0009844678735113012,11.5,7.2,0.2605884864827881,0.0009844678735113012,4.5,43731841.92060833,0.0 
 03/08  17:00:00,6.199999999999999,-2.9625376753980768,-4.123580394283116,-3.819852152666722,-1.204302250832186,-4.055569890567503,-0.9838376337876316,24.89931275862491,836.0027260492088,0.0,23.899004518846443,0.0,1282.9651339384063,22.44977176713915,0.0,423.3186580175227,22.764468134545886,0.0,510.43029998726803,23.894242216729758,0.0,617.029321133789,23.899045604633347,0.0,943.2807873738229,0.0,241.81496147805632,413.70782909047966,0.0,0.0,2.4464479850478615,0.0,0.0,0.0,0.0,157.72374044504565,0.0,0.0,191.7787856878383,191.7787856878383,50.577700809857184,63.222126012321475,293.18973035510635,413.70782909047966,8.20982313223521,7.586360858273863,0.07919511842930861,706.897559445586,45.07447866128565,0.0015622574051825531,8.20982313223521,0.07919511842930861,15.114808942852289,0.002230133820765696,-8.417600588692302,16.04674049831622,0.4993028438117222,0.002230133820765696,16.0,67.70384414016652,0.0,0.0015490241866677572,0.005271140793779646,7.22,0.0,6.199999999999999,0.2605884864827881,0.0010490287629524133,11.5,6.199999999999999,0.2605884864827881,0.0010490287629524133,4.5,38852090.833932206,227599.6536443573 
 03/08  18:00:00,4.1625,-2.517757270647482,-2.8239745944343486,-4.269226466454992,-1.5240293544882366,-4.102875165521095,-0.12619311586055554,24.67354494851402,920.9135902003472,0.0,23.747828580592092,0.0,716.6949722730355,22.20203854536906,0.0,272.00464439170474,22.263931800166578,0.0,407.0867346043734,23.45151180124806,0.0,555.950911506416,23.899097362676724,0.0,825.6582731448849,0.0,4297.264071322805,0.0,0.0,0.0,138.12096498634637,66.36084170556009,0.0,0.0,123.05593364541282,1210.4104256990468,0.0,0.0,0.0,0.0,1607.6048520222728,2009.5060650278406,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,46.81296120677948,0.029558976086767542,7.952721716547725,0.0,11.974645270114214,0.002201056779246486,-8.552088395397057,16.030264105475247,0.41053333661689023,0.002201056779246486,16.0,59.57292344713488,0.001170994590569796,0.02669614199382377,0.0,7.22,0.0,4.631179624860054,0.2605884864827881,0.0013558928651427476,11.5,4.631179624860054,0.2605884864827881,0.0013558928651427476,4.5,37675362.87821986,7234221.834100227 
 03/08  19:00:00,2.9875,-2.6676999470404223,-3.127546119924366,-5.545127091127154,-2.806335672268397,-5.656886016817629,-0.54345698361099,23.70603298456112,435.8939954711948,0.0,22.29433728857211,89.99591057794214,165.8373403431641,22.201464760244722,150.3117545331388,0.0,22.20263503697314,494.83590698988263,0.0,22.22701991500412,7.421030540626816,141.66070168220745,22.952511153213454,0.0,550.2338296345376,0.0,5261.637420143298,0.0,0.0,422.60245588728117,561.8770977157974,963.3008367863986,331.7818501910567,0.0,397.04982295209084,1681.9786915865595,0.0,0.0,0.0,0.0,5238.078420902067,6547.598026127584,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,52.508448180361995,0.042609729392861596,7.952721716547725,0.0,10.313675038384883,0.0020883292124016925,-9.13588533071103,16.0001535682582,0.3716780372933336,0.0020883292124016925,16.0,78.39002711361393,0.002670950138150353,0.024651123764060427,0.0,7.219999999999999,0.0,4.499939171204811,0.2605884864827881,0.0013937343009146255,11.5,4.499939171204811,0.2605884864827881,0.0013937343009146255,4.5,23259684.47443143,23571352.8940593 
 03/08  20:00:00,2.425,-5.112824761841166,-6.717973640439096,-8.803519038136121,-6.473558296502228,-9.015282346293052,-3.6906468367930314,22.509197280722628,188.822150151698,0.0,22.202391297346672,1062.1167374928386,0.0,22.200691614216304,522.8162752585276,0.0,22.201897884980745,1284.3784816828638,0.0,22.20133108076435,404.2016583083033,0.0,22.206643018237266,279.52239554800246,61.69041630866005,0.0,8227.706913360882,0.0,0.0,1551.3541005005422,934.1488984905656,1752.0802018249478,867.7511153694298,706.2360667447937,544.6885606438103,1813.861556798799,0.0,0.0,0.0,0.0,8227.706913360882,10284.633641701103,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,55.6468178530929,0.07485107477665265,7.952721716547725,0.0,9.959610932733215,0.0019201343966153178,-10.068632991048368,15.999726099414914,0.3716780372933336,0.0019201343966153178,16.0,81.97841963553029,0.003579559247678543,0.024476567057763368,0.0,7.22,0.0,4.499784232827302,0.2605884864827881,0.0013974854859742096,11.5,4.499784232827302,0.2605884864827881,0.0013974854859742096,4.5,12489841.39170733,37024681.11012396 
 03/08  21:00:00,1.8875000000000002,-7.721547007849721,-8.26620730064872,-8.619251259860839,-8.163358596690617,-8.56381533853013,-6.279097419275617,21.38231860536328,98.81067635511971,1.6020613751107362,20.363101731498485,165.79335875779938,0.0,20.556305668539007,126.24496510607622,0.0,20.20081198246664,171.0143014019498,0.0,20.714351702921103,130.3862942091033,0.0,21.36143741988684,86.44098412900425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,21.25755072395779,0.0023689753200283074,-7.687467143973465,22.45716625966346,0.3716780372933336,0.0023689753200283074,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.005211769729655762,0.0014356859919076852,11.5,1.8875000000000002,0.005211769729655762,0.0014356859919076852,4.5,7379972.211455491,0.0 
 03/08  22:00:00,0.6375,-7.898987936488988,-8.18861891717158,-8.103500515773856,-8.162399397234445,-8.070405793370101,-7.218230689464778,20.192128019058714,4.809689624422845,49.060207575817685,19.38551840239002,153.04138696801942,0.0,19.640500161641782,111.46451281046433,0.0,19.258103562605555,156.15927796022865,0.0,19.77441253425316,115.53989054834562,0.0,20.664566620808557,51.56646474606666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,20.11874779004696,0.002314818375079301,-7.937013940296859,21.31848297670846,0.3716780372933336,0.002314818375079301,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,0.6375,0.005211769729655762,0.0015346805153123888,11.5,0.6375,0.005211769729655762,0.0015346805153123888,4.5,3329972.2114554914,0.0 
 03/08  23:00:00,-1.0625,-7.962483732697396,-8.116727600629703,-8.041544874405982,-8.114284996708292,-8.032538726846633,-7.701146486351648,19.27011982172196,98.37133654045329,0.0,18.804262176363785,125.70260121672334,0.0,19.07347007989411,87.58231785154379,0.0,18.720125037464367,126.70735247544576,0.0,19.165914206112898,91.73939992663219,0.0,20.23859094529726,12.890428932554869,0.8037182022962952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,19.192123057445436,0.0023000804926696303,-7.996203521271057,20.391890816283205,0.3716780372933336,0.0023000804926696303,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,-1.0625,0.005211769729655762,0.0015799813780371366,11.5,-1.0625,0.005211769729655762,0.0015799813780371366,4.5,3329972.2114554914,0.0 
 03/08  24:00:00,-3.3875,-8.036813512164828,-8.124608823870279,-8.08193906789991,-8.126385322185437,-8.077946094484043,-7.947942538461305,18.486566923516897,214.65625904559806,0.0,18.306147798865045,99.74134462491594,0.0,18.575951890328152,65.76004283619636,0.0,18.25257501123631,99.53882192037094,0.0,18.635331278377723,69.63181582668904,0.0,19.92070066283494,0.0,27.970512002687656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,18.366088719566644,0.0022871765727679127,-8.055206334976905,19.565884998829542,0.3716780372933336,0.0022871765727679127,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,-3.3875,0.005211769729655762,0.001741497466404465,11.5,-3.3875,0.005211769729655762,0.001741497466404465,4.5,3329972.2114554914,0.0 
 03/09  01:00:00,-3.3999999999999995,-8.112479137030423,-8.187023149105933,-8.161829016453398,-8.189107917743739,-8.159376371636041,-8.121077573167135,17.793329809979628,357.12268129007884,0.0,18.055712108330553,63.38449639225183,0.0,18.274735618721838,38.62992330275034,0.0,18.021582268923705,63.262175389523975,0.0,18.311623693634488,40.75424128717867,0.0,19.793141704736467,0.0,73.85009067984419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,17.65643976159776,0.002270800057241496,-8.137046112972177,18.856272238465387,0.3716780372933336,0.002270800057241496,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,-3.3999999999999995,0.005211769729655762,0.0016315807828211942,11.5,-3.3999999999999995,0.005211769729655762,0.0016315807828211942,4.5,6569972.211455491,0.0 
 03/09  02:00:00,-3.1125,-8.25032721366532,-8.3438042838238,-8.311854460691677,-8.346480820635312,-8.307218646775379,-8.344481256619305,17.209907072090907,495.9333049530778,0.0,17.835076329410878,33.56868495159233,0.0,18.01302339498935,16.34390237355086,0.0,17.809855992630492,34.04533387203236,0.0,18.03460905401059,16.79539953389167,0.0,19.61749052442616,0.0,107.07062539554198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,17.059188404841695,0.002245498137808318,-8.264597414105518,18.259076811896684,0.3716780372933336,0.002245498137808318,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0014665863569378336,11.5,-3.1125,0.005211769729655762,0.0014665863569378336,4.5,6569972.211455491,0.0 
 03/09  03:00:00,-3.675,-8.432644280483531,-8.53539967482914,-8.495966952935914,-8.538783103115616,-8.49034486926844,-8.578861901595381,16.733953863122075,587.3939606343781,0.0,17.59432658458765,12.958907809972857,0.0,17.752185582738914,1.694828647125064,1.3073350976076767,17.576389170343443,13.764379306047317,0.0,17.762424599416804,1.4431830485833643,1.7727609991514441,19.423669498804617,0.0,131.27648195721713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,16.55805514992328,0.0022115559730690377,-8.43772542116641,17.7580185944529,0.3716780372933336,0.0022115559730690377,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0014813424482797194,11.5,-3.675,0.005211769729655762,0.0014813424482797194,4.5,6569972.211455491,0.0 
 03/09  04:00:00,-4.2125,-8.649890019220763,-8.753520921304522,-8.704893539704708,-8.757725033804597,-8.69810456720857,-8.827945732424773,16.33177918254981,652.9582230785886,0.0,17.389646313300403,0.7536422507558882,5.066124536464486,17.528579211533298,0.0,12.845367771634528,17.37627407758867,0.9900859509311317,4.104948681951782,17.531009241410352,0.0,14.651411399456947,19.263830480741483,0.0,151.9919488013041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,16.13511418119951,0.0021712917043887068,-8.646336937428684,17.335166652110082,0.3716780372933336,0.0021712917043887068,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.0014634864295779491,11.5,-4.2125,0.005211769729655762,0.0014634864295779491,4.5,6569972.211455491,0.0 
 03/09  05:00:00,-4.0875,-8.864563196961642,-8.9750807960248,-8.930261883179998,-8.979260546575937,-8.924436214014339,-9.061592172109698,16.006237460681646,721.3821672160318,0.0,17.258003993227323,0.0,20.34839402284024,17.369022536133873,0.0,24.44494610783778,17.245309535509424,0.0,18.51681860338647,17.365423236042403,0.0,27.266646034736368,19.1607960846793,0.0,170.19909249936148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,15.800781597911447,0.002128320833647404,-8.87284348387357,17.000929093919297,0.3716780372933336,0.002128320833647404,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0012969372906634778,11.5,-4.0875,0.005211769729655762,0.0012969372906634778,4.5,6569972.211455491,0.0 
 03/09  06:00:00,-3.5249999999999995,-9.137574969282738,-9.303971396303083,-9.239584643233536,-9.309358523221785,-9.22972553142194,-9.415988222334422,15.728346573271818,771.7778590586875,0.0,17.117518837049637,0.0,31.20678205652888,17.210498525737208,0.0,32.35662268728828,17.105139787907625,0.0,28.9350971505408,17.20264345191363,0.0,35.86044488560765,19.008262221011368,0.0,180.04353689301524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,15.522971147843617,0.0020808678653232424,-9.128035666398741,16.72322359853219,0.3716780372933336,0.0020808678653232424,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.0011836467861385128,11.5,-3.5249999999999995,0.005211769729655762,0.0011836467861385128,4.5,6569972.211455491,0.0 
 03/09  07:00:00,-3.3,-9.512511784386582,-9.694004329245402,-9.60422350176972,-9.701565301965767,-9.591112098059886,-9.845761231193833,15.53489626921641,835.1775919703707,0.0,17.037724809936222,0.0,42.71492410752397,17.740143586044766,0.0,82.4737868568468,17.254484984223893,0.0,57.30884816710413,17.109251619197423,0.0,45.71929607217609,18.886210050315036,0.0,188.14846549425408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,15.297548316948566,0.002013200748054889,-9.501560990067226,16.497950463670257,0.3716780372933336,0.002013200748054889,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.0011679771758364408,11.5,-3.3,0.005211769729655762,0.0011679771758364408,4.5,6569972.211455491,0.0 
 03/09  08:00:00,-1.6124999999999998,-9.944800752547575,-10.08721543060375,-10.023867995315065,-10.094098313135738,-10.01493603982906,-10.235348399729531,15.622580010652289,1046.135973090151,0.0,17.28161498930514,0.0,56.99642007156161,20.28295847398476,0.0,247.06158465608524,17.899968066421508,0.0,101.39545673260585,17.321000512378536,0.0,56.81189685835247,18.933686861494376,0.0,186.87388557943686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596518,0.0,7.952721716547725,0.0,15.360686010463318,0.0019324733032367709,-9.962116175236659,16.5612667932385,0.3716780372933336,0.0019324733032367709,16.0,81.99996047362814,0.0,0.0,0.0,7.219999999999999,0.0,-1.6124999999999998,0.005211769729655762,0.0010930823908219586,11.5,-1.6124999999999998,0.005211769729655762,0.0010930823908219586,4.5,6569972.21145549,0.0 
 03/09  09:00:00,2.2125,-10.385918596620748,-10.564618782350607,-10.504788323731438,-10.571253910379614,-10.492750296171497,-10.709979905857278,16.0159381343108,1171.4465311454353,0.0,17.81678952737142,0.0,68.22968477431796,22.75839049031564,0.0,385.24299370675055,18.258420306370954,0.0,98.75888805199932,17.79188928051455,0.0,62.621305371129786,19.08545384713465,0.0,167.84266896492736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596518,0.0,7.952721716547725,0.0,15.753605403601952,0.0018587617243644612,-10.398092255479229,16.954349343291277,0.3716780372933336,0.0018587617243644612,16.0,81.99996047362814,0.0,0.0,0.0,7.219999999999999,0.0,2.2125,0.005211769729655762,0.000931238354754922,11.5,2.2125,0.005211769729655762,0.000931238354754922,4.5,6569972.21145549,0.0 
 03/09  10:00:00,5.9624999999999995,-10.948349246259752,-11.169776910577442,-11.077534221280356,-11.178507777809108,-11.058517785946162,-11.349350409652637,16.749843031765245,1167.0513857460742,0.0,18.566047780789575,0.0,71.49917182756124,24.468339568124946,0.0,451.68870637075884,18.770375170153557,0.0,83.91460349982569,18.418228421185997,0.0,56.52340030101081,19.32392520684963,0.0,130.85741799175014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,16.461189618596144,0.0017729884848042624,-10.9348813067702,17.662123470871773,0.3716780372933336,0.0017729884848042624,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,5.9624999999999995,0.005211769729655762,0.0008350473373131106,11.5,5.9624999999999995,0.005211769729655762,0.0008350473373131106,4.5,6569972.211455491,0.0 
 03/09  11:00:00,9.325000000000001,-11.464492200958151,-11.662995128652174,-11.559426975467442,-11.672667959393166,-11.540842951603913,-11.865158027254951,17.741217809493783,1029.4984790710732,0.0,19.433727209024376,0.0,69.03590685623834,25.263424843917505,0.0,444.75937909486663,19.392561718591175,0.0,62.96875296971831,19.120502308885328,0.0,41.83318760365154,19.651732168888273,0.0,85.89098978792259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,17.35974102123539,0.0016974561153353866,-11.423945417360624,18.560842158681233,0.3716780372933336,0.0016974561153353866,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,9.325000000000001,0.005211769729655762,0.0009018551927441794,11.5,9.325000000000001,0.005211769729655762,0.0009018551927441794,4.5,6569972.211455491,0.0 
 03/09  12:00:00,12.287500000000001,-11.879362726497394,-12.020281556414295,-11.937702644424633,-12.028636826797378,-11.924633379665291,-12.209994995497823,18.93026146550862,803.8542311527679,0.0,20.27418931657685,0.0,34.9882840009999,25.17953882568274,0.0,354.81866523028435,20.03931157221337,1.5485914190181234,17.261259799703083,19.86522638666668,5.323722054212794,7.82589046334607,20.026820277358468,3.650668242524546,19.008018730051987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,18.630509608518754,0.0016326766409246161,-11.863771243420846,19.831754254320124,0.3716780372933336,0.0016326766409246161,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,12.287500000000001,0.005211769729655762,0.0010609104003205857,11.5,12.287500000000001,0.005211769729655762,0.0010609104003205857,4.5,6569972.211455491,0.0 
 03/09  13:00:00,14.3625,-12.245794759425003,-12.332491615567369,-12.27992533358847,-12.338182238579545,-12.272118660330158,-12.480355874434157,20.193118337496045,511.0515625064744,0.0,21.19542970698862,0.5457701468056655,6.362085193448962,24.445551698977923,0.0,220.500990847323,20.731287842306017,29.564897820270232,0.0,20.674390589988942,33.44082145491214,0.0,20.50402692084901,48.63677705922436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,19.92051759065098,0.001581911738068327,-12.23427286817501,21.121874721319166,0.3716780372933336,0.001581911738068327,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,14.3625,0.005211769729655762,0.0012165947445479251,11.5,14.3625,0.005211769729655762,0.0012165947445479251,4.5,6569972.211455491,0.0 
 03/09  14:00:00,14.624999999999998,-12.473043441495301,-12.550182403194743,-12.511965611559727,-12.553988816906628,-12.506426778572276,-12.66028381073004,21.295888635550067,229.71403147570334,0.0,22.20348975111392,0.24683297664466863,2.5574787785595277,23.46729598816448,0.0,85.7789638090224,21.22469836673121,71.87311969408319,0.0,21.33573320611515,62.66119967539885,0.0,20.913143224667866,99.27189913559121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,20.972843309942853,0.0015518333131120975,-12.464096462753385,22.174267098381478,0.3716780372933336,0.0015518333131120975,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.005211769729655762,0.0012390133469284198,11.5,14.624999999999998,0.005211769729655762,0.0012390133469284198,4.5,6569972.211455491,0.0 
 03/09  15:00:00,14.775,-12.695182949787782,-12.771366501707634,-12.733269077295088,-12.774292979043292,-12.727746559955566,-12.863455758225374,22.26628414574808,47.91125254844883,0.0,23.49812071308697,0.0,20.9621461948565,22.95135826844819,21.870237160690692,3.188395202566255,21.52514490803182,129.25946813341784,0.0,22.235130489356614,74.56283481138504,0.0,21.283014662811297,153.48775151751911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,22.03150212150266,0.0015215248824258982,-12.686388551433538,23.232993085370875,0.3716780372933336,0.0015215248824258982,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,14.775,0.005211769729655762,0.001251659373222344,11.5,14.775,0.005211769729655762,0.001251659373222344,4.5,6569972.211455491,0.0 
 03/09  16:00:00,14.624999999999998,-12.916677214478714,-12.997064183145671,-12.9605899825434,-12.999111269519606,-12.955743517163473,-13.076469512224902,23.01823163869645,1.884999414236745,13.330782473215095,24.686852149478277,0.0,53.526251595968205,22.70499388200754,86.55047297727532,0.0,21.6741715625946,176.7655499691794,0.0,23.611961753107416,29.727774867782472,0.0,21.610567965301883,188.84189613359328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,22.808266613858123,0.0014921366317182906,-12.90909512656819,24.0098227206804,0.3716780372933336,0.0014921366317182906,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.005211769729655762,0.0012404977056378434,11.5,14.624999999999998,0.005211769729655762,0.0012404977056378434,4.5,6569972.211455491,0.0 
 03/09  17:00:00,13.400000000000002,-13.166127968957685,-13.288690459190432,-13.236347220564774,-13.290663760587588,-13.229059006223572,-13.375517363624581,23.435225345540395,0.0,34.539307557777875,25.17371095729192,0.0,57.22010809566774,22.403361413104108,135.7427836049228,0.0,21.524910689557192,221.35629991491345,0.0,24.7168781565983,0.0,19.945418377907572,21.817728084154442,207.16403248642882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,23.248295593426164,0.0014610363786041,-13.145293236181054,24.44992064585628,0.3716780372933336,0.0014610363786041,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.005211769729655762,0.0011464030191202248,11.5,13.400000000000002,0.005211769729655762,0.0011464030191202248,4.5,6569972.211455491,0.0 
 03/09  18:00:00,11.425,-13.45768721596602,-13.5764187793526,-13.509259178565237,-13.579479132415353,-13.500805828888772,-13.68333469631859,23.300213709594303,0.0,105.68860902344787,24.137441617224244,25.689758044210613,5.440655200293179,21.94662756951324,162.2904792297536,0.0,21.134871342398885,246.59371932836007,0.0,24.310835199163144,12.171213672562061,5.988013254305827,21.84847931230771,200.29621366344418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,23.19189621214195,0.0014235396584805439,-13.438595129931004,24.393604401239855,0.3716780372933336,0.0014235396584805439,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,11.425,0.005211769729655762,0.0011316237878375621,11.5,11.425,0.005211769729655762,0.0011316237878375621,4.5,6569972.211455491,0.0 
 03/09  19:00:00,9.85,-13.699700643998423,-13.77171815941588,-13.726130008897593,-13.774504979695553,-13.721567035702849,-13.866987510351175,22.50132865086369,0.0,185.36098385002992,22.17261008462322,117.70295768527859,0.0,21.28774882074959,157.43538113602028,0.0,20.55793746450908,234.85140293871203,0.0,22.606286084637926,78.84077947764413,0.0,21.58681436043274,163.2776190644214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,22.459873880968452,0.0013920991297711267,-13.687488137895542,23.66165178729381,0.3716780372933336,0.0013920991297711267,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,9.85,0.005211769729655762,0.0012013183494191538,11.5,9.85,0.005211769729655762,0.0012013183494191538,4.5,6569972.211455491,0.0 
 03/09  20:00:00,8.712500000000002,-13.869251153878324,-13.916662339807825,-13.887149213194103,-13.918999949156355,-13.883992940564266,-13.98975793451423,21.63050309070924,0.0,159.96100656616682,20.929238217858117,149.4320610403662,0.0,20.682159995288714,141.75731119446309,0.0,20.090914152661718,206.4775669570978,0.0,21.410955501754614,105.23898916948792,0.0,21.217535735219045,126.08040035052048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,21.61791044092512,0.001370523209578999,-13.857908683263318,22.819736195165486,0.3716780372933336,0.001370523209578999,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.005211769729655762,0.0012288365423259557,11.5,8.712500000000002,0.005211769729655762,0.0012288365423259557,4.5,6569972.211455491,0.0 
 03/09  21:00:00,7.3,-13.97071290767653,-13.995236717114784,-13.97382728593088,-13.997180102601153,-13.971461736177144,-14.050640613667012,20.86783937264309,0.0,76.87998411384888,20.21131548966791,146.46190916270695,0.0,20.184825981176836,124.63636914671531,0.0,19.748253089413332,175.23929012864568,0.0,20.59676794542528,109.62355138907924,0.0,20.892865651028693,92.17901781903373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,20.862420605950234,0.0013579778481043042,-13.958170239212029,22.06427418326305,0.3716780372933336,0.0013579778481043042,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,7.3,0.005211769729655762,0.0012868590895618157,11.5,7.3,0.005211769729655762,0.0012868590895618157,4.5,6569972.211455491,0.0 
 03/09  22:00:00,6.324999999999999,-14.013599935792048,-14.017338469510735,-14.009765690941215,-14.018340950137048,-14.009415304734762,-14.050553466240673,20.185446842658955,17.29671959725806,8.48413954956618,19.705528033750692,129.96308277779485,0.0,19.802169828899316,102.62828487824459,0.0,19.444349580498702,144.17015793909405,0.0,20.04254727313851,97.6488006609049,0.0,20.596297883485246,59.290663914361744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,20.14789606035057,0.001351525810316549,-14.010060776581486,21.349763947472354,0.3716780372933336,0.001351525810316549,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.005211769729655762,0.001329662850116246,11.5,6.324999999999999,0.005211769729655762,0.001329662850116246,4.5,6569972.211455491,0.0 
 03/09  23:00:00,6.475,-14.045717588575807,-14.073088606920752,-14.068335110546238,-14.073629039604917,-14.067643147420634,-14.093956173086584,19.60241898364451,117.97007004315242,0.0,19.40765529158165,106.51698689819335,0.0,19.53595280868633,80.85804677244977,0.0,19.249609170049542,113.92273668620277,0.0,19.68240791256673,80.14192231097906,0.0,20.393573498673163,28.462085033767096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,19.553392681817574,0.0013470444922441293,-14.054432127682297,20.755270508171183,0.3716780372933336,0.0013470444922441293,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,6.475,0.005211769729655762,0.0011900877462999396,11.5,6.475,0.005211769729655762,0.0011900877462999396,4.5,6569972.211455491,0.0 
 03/09  24:00:00,7.0125,-14.149067708599667,-14.208081336843193,-14.188156850679954,-14.209520453098605,-14.18470025582096,-14.240062132295726,19.121217275218363,220.36175220724863,0.0,19.205849823321174,83.48122631525126,0.0,19.333915895691643,61.5471488275474,0.0,19.105952770811164,87.47158757289088,0.0,19.424542090619248,62.559849443046915,0.0,20.214697774757823,4.744586596647764,1.01841096038072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,19.06015038675152,0.0013368906684224522,-14.149952876640594,20.26205073417141,0.3716780372933336,0.0013368906684224522,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,7.0125,0.005211769729655762,0.0010775902691944846,11.5,7.0125,0.005211769729655762,0.0010775902691944846,4.5,6569972.211455491,0.0 
 03/10  01:00:00,7.575,-14.299419052936454,-14.381289351211647,-14.348710125216884,-14.383826746438938,-14.343690427188722,-14.431896289885575,18.745628385034973,297.23985484607124,0.0,19.043135932810042,65.70692664123374,0.0,19.165516754611772,47.01217749857358,0.0,18.97766133925427,67.85233522969145,0.0,19.22266565936342,48.68783801818404,0.0,20.054633563834024,0.0,14.175043332098426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,18.672548806631006,0.001320938448966111,-14.293676389987338,19.87448453755301,0.3716780372933336,0.001320938448966111,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,7.575,0.005211769729655762,0.0010431506114463099,11.5,7.575,0.005211769729655762,0.0010431506114463099,4.5,6569972.211455491,0.0 
 03/10  02:00:00,8.1125,-14.481226719603498,-14.54705496511411,-14.505129744803938,-14.550549379496333,-14.499330109246506,-14.615663395489973,18.46453511475694,355.80560330453886,0.0,18.951085663265324,49.83637181922592,0.0,19.05788613434696,34.730488344510434,0.0,18.901845192921197,51.431672505276765,0.0,19.094275644526096,36.40394454711901,0.0,19.956404712454002,0.0,29.48567376534936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,18.379679524626713,0.0013012726201992418,-14.461616179100204,19.58165887903608,0.3716780372933336,0.0013012726201992418,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,8.1125,0.005211769729655762,0.0011033717297899781,11.5,8.1125,0.005211769729655762,0.0011033717297899781,4.5,6569972.211455491,0.0 
 03/10  03:00:00,8.675,-14.601886010137445,-14.641935387059808,-14.618150757236702,-14.644475057302255,-14.615846591925417,-14.700137521173827,18.276088969101444,407.93499085962435,0.0,18.91698894188087,36.84341200540945,0.0,19.00374391935908,25.15873997524716,0.0,18.875276203362414,38.424459750417725,0.0,19.02628715517754,26.656134302276143,0.0,19.904315227410294,0.0,41.00363162627963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,18.18115997050738,0.0012858695892675098,-14.598971721203657,19.383173494590203,0.3716780372933336,0.0012858695892675098,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,8.675,0.005211769729655762,0.0011256859298766817,11.5,8.675,0.005211769729655762,0.0011256859298766817,4.5,6569972.211455491,0.0 
 03/10  04:00:00,8.525000000000002,-14.70500348124401,-14.743212465292588,-14.721407852932398,-14.745323782158849,-14.71855647484692,-14.793432466388934,18.151391097578347,437.4394301997693,0.0,18.879604517812737,28.84042249341053,0.0,18.95543849230323,19.168545633481187,0.0,18.842771253113376,30.394309795022366,0.0,18.97018666223466,20.490762203670897,0.0,19.85678504759956,0.0,48.171202723360466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,18.042496248237878,0.0012748859010604714,-14.696915558174586,19.24453413950797,0.3716780372933336,0.0012748859010604714,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.005211769729655762,0.0011356706118862904,11.5,8.525000000000002,0.005211769729655762,0.0011356706118862904,4.5,6569972.211455491,0.0 
 03/10  05:00:00,7.987500000000001,-14.772124396092973,-14.773975454104662,-14.761524170253395,-14.775414029225036,-14.760499957498034,-14.811349067520482,18.063652911020903,456.6426581544042,0.0,18.845209252896446,23.610941735826657,0.0,18.91646709938503,15.084537765328548,0.0,18.812610847015467,25.067933688192227,0.0,18.92657404909768,16.237011371374365,0.0,19.842372285742023,0.0,54.94887234834334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,17.941917018474392,0.001267356696116007,-14.76108444288087,19.143971613725064,0.3716780372933336,0.001267356696116007,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.005211769729655762,0.0012756901821404842,11.5,7.987500000000001,0.005211769729655762,0.0012756901821404842,4.5,6569972.211455491,0.0 
 03/10  06:00:00,8.1125,-14.759276705467979,-14.73309833931671,-14.737488442886342,-14.733204871189042,-14.738909675803537,-14.745953329723129,17.990299234494913,476.27435952884866,0.0,18.826231285252067,19.371473056193565,0.0,18.8936164052883,11.784392545820026,0.0,18.80118326440183,20.438478151180846,0.0,18.900728621123147,12.743246474129649,0.0,19.8257296762707,0.0,59.35404176598047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,17.86929471386097,0.0012680454466157734,-14.755199642577047,19.071347781058567,0.3716780372933336,0.0012680454466157734,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,8.1125,0.005211769729655762,0.0013786789004553443,11.5,8.1125,0.005211769729655762,0.0013786789004553443,4.5,6569972.211455491,0.0 
 03/10  07:00:00,8.675,-14.70318407648228,-14.662672683007923,-14.676173325291483,-14.661792950032645,-14.678446061514585,-14.65385674536293,17.94281894193851,501.5658149385913,0.0,18.85062886447109,13.266527402294969,0.0,19.124880617665884,3.0800122770427265,10.134037513253816,18.925327587382245,8.513913786723208,1.4656022616171072,18.92847622270444,6.723363747742326,0.0,19.796976250473467,0.0,61.251319631961906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,17.816455511594842,0.0012744054552591083,-14.70098469240699,19.01849446872777,0.3716780372933336,0.0012744054552591083,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,8.675,0.005211769729655762,0.001432473363582892,11.5,8.675,0.005211769729655762,0.001432473363582892,4.5,6569972.211455491,0.0 
 03/10  08:00:00,9.9625,-14.602774511362574,-14.53590625320516,-14.558030527112422,-14.534124313116433,-14.561696489356763,-14.507402523393704,18.052720301538105,595.7118762161474,0.0,19.093219252880456,1.8797480304824319,0.9290677934235987,20.300868910045068,0.0,79.27820252191029,19.40958258136569,0.0,23.02447109485101,19.21220228784597,0.0,7.9884987232536275,19.825765735443234,0.0,56.692362350011564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,17.90323742353433,0.001286890841486833,-14.595320689034471,19.105248682109686,0.3716780372933336,0.001286890841486833,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.001563201405718453,11.5,9.9625,0.005211769729655762,0.001563201405718453,4.5,6569972.211455491,0.0 
 03/10  09:00:00,12.287500000000001,-14.409471039377722,-14.319209291670514,-14.345036271146775,-14.316793788917874,-14.34986998217417,-14.274956900445218,18.464057451104587,726.4173381394355,0.0,19.601530734062038,0.0,6.434633599296205,22.65556036733331,0.0,207.91203034257052,19.896122470623723,0.0,28.448030635778856,19.694089434268403,0.0,12.994715141986442,19.97905216014837,0.0,36.11210371423239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596518,0.0,7.952721716547725,0.0,18.318162213702927,0.0013119650189967733,-14.385938037396238,19.520117849636456,0.3716780372933336,0.0013119650189967733,16.0,81.99996047362814,0.0,0.0,0.0,7.219999999999999,0.0,12.287500000000001,0.005211769729655762,0.001757282134843722,11.5,12.287500000000001,0.005211769729655762,0.001757282134843722,4.5,6569972.21145549,0.0 
 03/10  10:00:00,15.050000000000002,-14.153349052344915,-14.05255520698733,-14.087671874912406,-14.049334390144573,-14.094660283713681,-13.990317295571487,19.222011616283332,748.2572433003438,0.0,20.35954655665904,0.0,9.693602552088862,24.794853809868783,0.0,302.25685893166724,20.51572571624022,0.0,21.096348503042407,20.342919893759447,0.0,7.918955870797021,20.281141990262928,4.063709903303959,7.5443951984791795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,19.03502035930214,0.0013426246932092276,-14.142931844656164,20.23690798897718,0.3716780372933336,0.0013426246932092276,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,15.050000000000002,0.005211769729655762,0.0018120630830984312,11.5,15.050000000000002,0.005211769729655762,0.0018120630830984312,4.5,6569972.211455491,0.0 
 03/10  11:00:00,16.787499999999998,-13.902360620670324,-13.793980929753587,-13.832362637484557,-13.790416104544638,-13.839853438105768,-13.720778086874205,20.289926482851072,668.8582920763363,0.0,21.363059844837373,0.0,12.435715044267994,26.167095282535193,0.0,329.0253112349145,21.35033472318093,0.0,10.941297554347187,21.19203830468796,2.7254476309788345,1.7020691464291247,20.70414163746718,39.474114087880594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,20.003918730174277,0.0013739305870574758,-13.896592335748897,21.20573692792021,0.3716780372933336,0.0013739305870574758,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.005211769729655762,0.0018685453506867577,11.5,16.787499999999998,0.005211769729655762,0.0018685453506867577,4.5,6569972.211455491,0.0 
 03/10  12:00:00,17.8875,-13.643580683376522,-13.503254465753205,-13.552910276589625,-13.49898212589316,-13.562803436185728,-13.414557335213972,21.456463834717958,471.6820401050077,0.0,22.149032314930935,17.027330175557836,0.0,26.445142495653663,0.0,270.6398980962092,21.94750532745412,31.549742475936313,0.0,21.88686894027996,35.677341387923775,0.0,21.14745062250989,95.77909350805987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,21.16268372531292,0.0014077639998233006,-13.63932465444123,22.36442689477407,0.3716780372933336,0.0014077639998233006,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,17.8875,0.005211769729655762,0.002005106037283836,11.5,17.8875,0.005211769729655762,0.002005106037283836,4.5,6569972.211455491,0.0 
 03/10  13:00:00,18.675,-13.307104144742631,-13.10062835696144,-13.18306912433176,-13.094288112603454,-13.19838254238891,-12.975431273122926,22.539270059943107,193.1324203703025,0.0,22.79907734204827,50.17926024111404,0.0,25.75881961256383,0.0,154.21217046597053,22.414933829439114,77.10659481805271,0.0,22.481110332967557,71.17822277653943,0.0,21.544840172414084,148.6795098052184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,22.23213522145663,0.0014492603315379418,-13.334961573103591,23.43378638255516,0.3716780372933336,0.0014492603315379418,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,18.675,0.005211769729655762,0.0021093620631703856,11.5,18.675,0.005211769729655762,0.0021093620631703856,4.5,6569972.211455491,0.0 
