Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 03/10  14:00:00,19.2125,-12.845863992849022,-12.622017485515592,-12.735475477530025,-12.613362591183924,-12.753822755865228,-12.451669777608268,23.42333580666566,7.319237094045093,44.16398594766861,23.613787818498395,59.6693075443539,0.0,24.896419015145316,0.04546135706726773,35.06732172870818,22.84600164555899,115.23239917532646,0.0,23.05845499568251,97.88545876534897,0.0,21.88881041793464,195.19922407464708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,23.16693019701688,0.001508901292876631,-12.89780438451891,24.368449143007577,0.3716780372933336,0.001508901292876631,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,19.2125,0.005211769729655762,0.002182574451318078,11.5,19.2125,0.005211769729655762,0.002182574451318078,4.5,6569972.211455491,0.0 
 03/10  15:00:00,19.4,-12.394557665820418,-12.210029672951782,-12.313163547000649,-12.201833658798625,-12.327151581406305,-12.029027413468842,24.12155617748785,0.0,144.31695446459116,24.69262944171716,31.825528237142123,0.0,24.453033220476645,42.596411791396974,0.0,23.167162829894618,145.9395818771813,0.0,23.87722827342587,91.01151012299664,0.0,22.21138523672029,227.03511592054087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,23.89372393305794,0.001574849615770797,-12.426719969015089,25.095096714421167,0.3716780372933336,0.001574849615770797,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,19.4,0.005211769729655762,0.0023147901054722123,11.5,19.4,0.005211769729655762,0.0023147901054722123,4.5,6569972.211455491,0.0 
 03/10  16:00:00,18.712500000000002,-12.019104651550961,-11.882495420301034,-11.96253365419413,-11.87627316273297,-11.972054038380206,-11.718657359282544,24.698100025561555,0.0,183.86347258514843,25.637901497460522,4.098768319664828,0.039058368610483285,24.166811836337803,101.01140128202758,0.0,23.22534451177663,186.52776095593947,0.0,24.962518876135434,54.31309707606039,0.0,22.493070534077436,251.65793617000742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,24.48798722535214,0.0016306825032039738,-12.041690738676236,25.689236288907363,0.3716780372933336,0.0016306825032039738,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.005211769729655762,0.0022788604543038027,11.5,18.712500000000002,0.005211769729655762,0.0022788604543038027,4.5,6569972.211455491,0.0 
 03/10  17:00:00,17.9875,-11.719650287503065,-11.573065108460298,-11.639069612949152,-11.568775741103234,-11.64688974585597,-11.432645183506457,24.989429793835427,0.0,222.73784834712524,25.742327985281896,25.196420856954433,0.0,23.82215822840686,148.55087728039354,0.0,23.008190028867364,231.12249458327602,0.0,25.553533250391187,37.922858223766355,0.0,22.672171990771808,266.83975633425246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,24.8597542314525,0.0016774048451433045,-11.728825434650817,26.060899784766946,0.3716780372933336,0.0016774048451433045,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,17.9875,0.005211769729655762,0.002371231557532637,11.5,17.9875,0.005211769729655762,0.002371231557532637,4.5,6569972.211455491,0.0 
 03/10  18:00:00,16.05,-11.318920141314145,-11.134072206279377,-11.20892244360159,-11.130158115813128,-11.218645913514678,-10.99379101680534,24.70672523813802,0.0,297.91573619516475,24.5748547448476,102.39625899896524,0.0,23.27166173786769,172.3907043179654,0.0,22.52766282293773,253.03498693951215,0.0,24.846013289619606,76.49809958952096,0.0,22.636653046192322,254.5872371158394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,24.668318477568775,0.0017412593881265576,-11.314588553161808,25.86932259583118,0.3716780372933336,0.0017412593881265576,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,16.05,0.005211769729655762,0.002625134270987601,11.5,16.05,0.005211769729655762,0.002625134270987601,4.5,6569972.211455491,0.0 
 03/10  19:00:00,13.625,-10.804281549279816,-10.64788496549056,-10.722378015840318,-10.643153774269228,-10.731614790661634,-10.503059230994923,23.90249862651565,0.0,352.40129894890856,22.96181424778078,169.2810322504312,0.0,22.521639760367126,171.23605018910786,0.0,21.84394529063221,246.70463097582189,0.0,23.40463150105104,126.87014187966977,0.0,22.360086575439233,215.93344344572597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,23.900712960623096,0.0018223366842489395,-10.799033836745439,25.101537542334764,0.3716780372933336,0.0018223366842489395,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,13.625,0.005211769729655762,0.002760950823717347,11.5,13.625,0.005211769729655762,0.002760950823717347,4.5,6569972.211455491,0.0 
 03/10  20:00:00,11.7375,-10.439821291009329,-10.278985786531042,-10.341547101223199,-10.274203595024352,-10.349625491813002,-10.144969836815646,23.01983731093225,0.0,293.0087466337236,21.86246313862055,191.21402187374252,0.0,21.84233720125712,161.75799060749614,0.0,21.219380144048124,231.7481463711896,0.0,22.356416291181382,143.77197007135078,0.0,21.985969124668205,180.6451230445054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,23.078513513913542,0.001881190857853973,-10.438193572218509,24.279207802063375,0.3716780372933336,0.001881190857853973,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,11.7375,0.005211769729655762,0.0028548476890369054,11.5,11.7375,0.005211769729655762,0.0028548476890369054,4.5,6569972.211455491,0.0 
 03/10  21:00:00,10.7875,-10.066685989409429,-9.929882118392353,-10.007275667231177,-9.923722694055755,-10.017836865639087,-9.785377645949774,22.18272901373983,0.0,231.112095984103,21.057899547288812,186.83140064796675,0.0,21.254006629964344,143.72537617609345,0.0,20.69891876529093,206.03871062191598,0.0,21.563412264995847,138.76030966985553,0.0,21.623693183334353,141.4368180021225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,22.218409167902006,0.0019413756928955428,-10.085428633556036,23.418970247672306,0.3716780372933336,0.0019413756928955428,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,10.7875,0.005211769729655762,0.0028290894113064563,11.5,10.7875,0.005211769729655762,0.0028290894113064563,4.5,6569972.211455491,0.0 
 03/10  22:00:00,10.6,-9.827337801853602,-9.744246772829145,-9.786196670092092,-9.739825090614406,-9.790104202577503,-9.628303849785762,21.433416108087798,0.0,125.54133777322158,20.5218095633937,169.08280813609304,0.0,20.7853129035773,124.36069740540023,0.0,20.312894340541558,177.6825460120392,0.0,20.979903704338554,125.53224388224811,0.0,21.315370442109916,105.81725605718856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,21.45798257644244,0.0019889680449404457,-9.82151773327897,22.658438338449756,0.3716780372933336,0.0019889680449404457,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,10.6,0.005211769729655762,0.0026747754644542484,11.5,10.6,0.005211769729655762,0.0026747754644542484,4.5,6569972.211455491,0.0 
 03/10  23:00:00,10.6,-9.60756351368235,-9.468728894777191,-9.519570632595116,-9.46437605842069,-9.527361598556164,-9.362621161803922,20.783742521836444,0.0,42.854652760897125,20.101273832371753,149.4466395567996,0.0,20.351412701600044,108.77273860834214,0.0,19.9816303569149,152.12364721229517,0.0,20.48044052530878,112.8757081891809,0.0,20.95002972625649,81.91277912963227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,20.789244386080945,0.0020263606618998115,-9.617155601016169,21.98961741561125,0.3716780372933336,0.0020263606618998115,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,10.6,0.005211769729655762,0.0027244377142754393,11.5,10.6,0.005211769729655762,0.0027244377142754393,4.5,6569972.211455491,0.0 
 03/10  24:00:00,9.85,-9.263095827120019,-9.079649019877131,-9.167175568977104,-9.072841508236266,-9.180815928282595,-8.942302036374958,20.256729726200003,25.359556672963436,0.0627525331299239,19.791036107728324,129.89273959833065,0.0,20.003402118389573,94.87252349318311,0.0,19.71653095290651,129.98665181566042,0.0,20.088899976485713,100.47268483585788,0.0,20.6381666236996,62.56473444292891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,20.23184715022184,0.0020851086696988506,-9.303806151847605,21.432090221261213,0.3716780372933336,0.0020851086696988506,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,9.85,0.005211769729655762,0.00283345719261408,11.5,9.85,0.005211769729655762,0.00283345719261408,4.5,6569972.211455491,0.0 
 03/11  01:00:00,8.712500000000002,-8.885830681119849,-8.711668674051182,-8.800660985904187,-8.704034158240024,-8.812750942635795,-8.556737598559405,19.780181264888675,64.76734560645491,0.0,19.390495318250817,122.84992445547101,0.0,19.6195612258494,87.85250770984806,0.0,19.333133228923828,121.94656640320909,0.0,19.6806580422769,94.38970535711383,0.0,20.216380900564765,57.21908936129705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,19.74228887280977,0.002160021107204804,-8.909993557777389,20.94236626706285,0.3716780372933336,0.002160021107204804,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.005211769729655762,0.003092915167543725,11.5,8.712500000000002,0.005211769729655762,0.003092915167543725,4.5,3329972.2114554914,0.0 
 03/11  02:00:00,8.675,-8.519830396348418,-8.355607659436938,-8.4385237538281,-8.348164591311967,-8.449567482484566,-8.197914502117953,19.336771907909966,120.62370896688935,0.0,19.148377620648446,106.17534448396674,0.0,19.354041990790083,75.4157748170017,0.0,19.098207671953666,105.44010168892055,0.0,19.40067355169304,81.46221699607395,0.0,20.018232213990558,37.143074268254054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,19.28951817627857,0.002233083433881778,-8.541490019309425,20.4894340292429,0.3716780372933336,0.002233083433881778,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,8.675,0.005211769729655762,0.0032072994094987373,11.5,8.675,0.005211769729655762,0.0032072994094987373,4.5,3329972.2114554914,0.0 
 03/11  03:00:00,8.525000000000002,-8.181188081446413,-8.03977340595079,-8.116018568161046,-8.032776412984234,-8.125950818622146,-7.887145020226583,18.96193104026187,192.92937011985532,0.0,18.98760853100685,88.1383333137241,0.0,19.159782119306367,62.50665580955348,0.0,18.940882525682362,87.91336671503149,0.0,19.195853405710803,67.71068167245028,0.0,19.88024000435618,17.380594893418504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,18.900945876828725,0.0023038019108711245,-8.200974028922483,20.10070541226908,0.3716780372933336,0.0023038019108711245,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.005211769729655762,0.003220902486875848,11.5,8.525000000000002,0.005211769729655762,0.003220902486875848,4.5,3329972.2114554914,0.0 
 03/11  04:00:00,7.3,-7.892988427311853,-7.784849906888911,-7.843706804328238,-7.77906511640701,-7.85075378938432,-7.6505455286458215,18.653247644033623,250.66089161437685,0.0,18.824481458504934,74.50678345034373,0.0,18.97923480043064,52.22678855044438,0.0,18.782260975798433,74.52318260329668,0.0,19.0076101295419,56.706752917620804,0.0,19.77710499951369,1.6256572575746304,2.5544411335939685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,18.565704928352794,0.00236622418176345,-7.901513715114059,19.765326517716744,0.3716780372933336,0.00236622418176345,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,7.3,0.005211769729655762,0.003215229216145922,11.5,7.3,0.005211769729655762,0.003215229216145922,4.5,3329972.2114554914,0.0 
 03/11  05:00:00,7.7,-7.6501513730624975,-7.538889328328084,-7.588437118629712,-7.534098253343013,-7.594892179176397,-7.423394113506645,18.376216743779924,297.8838352397006,0.0,18.68809573668787,63.64632810961575,0.0,18.82649561387062,44.20115654037596,0.0,18.647625153388557,63.994476692528224,0.0,18.849422113011457,48.07400600998517,0.0,19.669861493028215,0.0,14.046397104403695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,18.292217001658223,0.00241769844565444,-7.655856939052194,19.491724862900575,0.3716780372933336,0.00241769844565444,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,7.7,0.005211769729655762,0.0032247087945235405,11.5,7.7,0.005211769729655762,0.0032247087945235405,4.5,3329972.2114554914,0.0 
 03/11  06:00:00,6.924999999999999,-7.393901208744764,-7.277356129521079,-7.335696172668924,-7.272240428234971,-7.343968941875546,-7.162664010777881,18.137831844333967,345.8922858513886,0.0,18.572118478342134,52.443298726803164,0.0,18.699933454964054,35.504450071940596,0.0,18.53763360979564,52.816715553885956,0.0,18.716941625773345,38.720483280115616,0.0,19.57073469003828,0.0,26.53755710021227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.952721716547725,7.952721716547725,0.0,0.0,56.74627433596519,0.0,7.952721716547725,0.0,18.034832270080663,0.0024717600567512295,-7.411791734953646,19.234220710429486,0.3716780372933336,0.0024717600567512295,16.0,81.99996047362814,0.0,0.0,0.0,7.22,0.0,6.924999999999999,0.005211769729655762,0.0032290330015729597,11.5,6.924999999999999,0.005211769729655762,0.0032290330015729597,4.5,3329972.2114554914,0.0 
 03/11  07:00:00,5.7875,-6.729407597272114,-6.323948749321645,-5.93367022653475,-6.344843779804011,-5.854892665635223,-6.533689601930202,18.49743720030655,1223.03031457621,0.0,21.711117779616973,2847.697193228776,0.0,21.830431417391004,1052.3693000894114,0.0,21.691648619556837,2603.863804166273,0.0,21.824584863220853,1319.038831956335,0.0,21.594316912805965,2558.3363029196107,0.0,0.0,14680.935247160503,0.0,0.0,3302.768323743612,1440.947757938212,3037.938640246544,1756.3214474614547,3002.115745812837,0.0,1968.382483973489,0.0,0.0,0.0,0.0,14680.935247160503,18351.16905895063,0.0,0.0,7.952721716547724,7.952721716547724,0.0,0.0,68.61686859433593,0.28059067356175904,7.952721716547724,0.0,9.562047784964236,0.0031047737785017252,-4.78452407543811,16.000362741204153,0.3716780372933336,0.0031047737785017252,16.0,81.99999908086451,0.0,0.028922953271405552,0.0,7.219999999999999,0.0,5.7875,0.2605884864827881,0.0033213202268463143,11.5,5.7875,0.2605884864827881,0.0033213202268463143,4.5,3593866.3752283608,66064208.61222227 
 03/11  08:00:00,9.412499999999998,-5.4066911018415444,-4.971704968820444,-4.531321729077788,-5.006460323621547,-4.4776107019731475,-5.460949384672284,19.038089762741365,1265.354311758098,0.0,22.19927759329681,1759.288750594233,0.0,22.331914849004065,26.871376722931927,246.88178813337422,22.198993752040735,1330.8863284167583,0.0,22.199435765883024,775.7237649676883,0.0,22.19864005581376,1822.3867166727812,0.0,0.0,8481.540233077105,56.42803146380246,0.0,2251.8964435258813,201.34125882729325,1802.264801816038,1240.6289426315604,2313.1681689931024,0.0,968.1448504710789,13.049967225113782,13.049967225113782,0.0,0.0,8481.540233077105,10601.92529134638,119.97294763596773,56.42803146380246,7.922242098191676,7.769541287410793,0.022027339984316607,176.4009790997702,60.01647483803009,0.09372019609429831,7.922242098191676,0.022027339984316628,12.225464179964169,0.003248288251160205,-4.255298475928977,15.999916762397241,0.3716780372933336,0.003248288251160205,16.0,82.0,0.0,0.009717734726202902,0.0,7.22,0.0008446123522250347,9.362968371345245,0.2605884864827881,0.003409220799560426,11.5,9.412499999999998,0.2605884864827881,0.003409220799560426,4.5,3869831.5083684064,38166931.04884697 
 03/11  09:00:00,12.7,-3.289587877165977,-1.7876623975231114,-2.4706028426535296,-1.7811560267223934,-2.0587132275560918,-1.8368532994915114,20.317096836037287,2463.0731123454543,0.0,22.200397124874762,34.286419963562054,217.4579628853213,23.859659381895924,0.0,1185.539094329869,22.2292967066008,0.0,361.1320679201885,22.200394723920695,13.795871817751006,106.30235635590876,22.552685250602185,0.0,517.628205865827,0.0,580.0443415359491,374.3677625339234,0.0,308.645737201236,0.0,111.98185516303911,372.1027972617772,0.0,0.0,62.96483191546731,316.1517960791969,316.1517960791969,169.1595095154682,169.1595095154682,580.0443415359491,725.0554269199364,504.84745136266304,374.3677625339234,7.946828867834446,7.22,0.11797741220340294,879.2152138965864,52.584259736328534,0.0049231898933947285,7.946828867834446,0.11797741220340294,15.15753913736855,0.0033828209863313594,-3.7868342529116052,16.000636406877653,0.45463135374455144,0.0033828209863313594,16.0,82.0,0.0,0.000404812759155918,0.0047678482706407475,7.22,0.02121120492054037,11.500075665611346,0.2605884864827881,0.0033561852742514846,11.5,12.7,0.2605884864827881,0.0033561852742514846,4.5,35114267.797057174,2610199.536911771 
 03/11  10:00:00,14.7375,-0.0904769659652645,1.6616710487272257,-1.119785632159868,1.7937399267125689,0.08232283507672712,2.6742974078704216,21.81694008589975,2349.6061639967347,0.0,23.15044912480492,0.0,569.1809475772719,24.220529986007563,0.0,1826.6080395733543,23.305253238374686,0.0,556.7011517094745,22.38735929649959,0.0,476.45215059125775,23.73119665335802,0.0,832.0912663527267,0.0,2.636043476036125,1601.0998083836564,0.0,0.0,0.0,0.0,3.5363462111010637,0.0,0.0,0.0,852.6745200663481,852.6745200663481,974.9285391900705,974.9285391900705,2.636043476036125,3.2950543450451564,720.1685558244537,1601.0998083836564,9.333842250886683,7.219999999999999,0.1771826687716771,2321.26836420811,50.43558019113323,0.000019978937017517475,9.333842250886683,0.1771826687716771,16.83766548160237,0.0038757834302161056,-2.189206978677368,16.000691587673256,0.5525165381346085,0.0038757834302161056,16.0,82.0,0.0,0.0,0.02461482635750336,7.22,0.05630533048435253,11.500269495343641,0.2605884864827881,0.0032084224536878757,11.5,14.7375,0.2605884864827881,0.0032084224536878757,4.5,46381459.76019998,11862.195642162562 
 03/11  11:00:00,16.287499999999998,2.2444058552213524,3.492963131923803,0.6679574902191412,3.681133284684015,1.859565581228252,3.960854233474639,23.299615424878446,1962.2810175980005,0.0,23.88800560073951,0.0,927.2238221751534,24.51165005707334,0.0,1894.1996561146625,23.896870674300352,0.0,871.4836850886261,23.013595824091603,0.0,527.9185066518817,23.89925955172665,0.0,1546.0968669774788,0.0,0.0,3620.75130316492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1260.5442912518015,1260.5442912518015,2635.300420482684,2635.300420482684,0.0,0.0,1089.0659923623602,3620.75130316492,11.039755473966277,7.219999999999999,0.22472093693352266,4709.81729552728,50.43289336595151,0.0,11.039755473966277,0.22472093693352269,18.838399700876014,0.004552524221274285,-0.27002388655640874,15.99852405561051,0.7102966235965585,0.004552524221274285,16.0,82.0,0.0,0.0,0.05914996705974701,7.220000000000001,0.08001909849049174,11.501404912711818,0.2605884864827881,0.003149923343888009,11.5,16.287499999999998,0.2605884864827881,0.003149923343888009,4.5,49326915.11235556,0.0 
 03/11  12:00:00,16.7,3.2084571304031986,3.530611852989926,1.733285480680562,3.7258073591606578,3.01485893943816,4.1494577445576954,24.425935338992193,1033.6536156115235,0.0,23.898923733967262,0.0,1241.3046060733463,24.130678350545676,0.0,1784.6526713708017,23.898911630786586,0.0,1156.518620463253,23.48260467854468,0.0,563.7000973928518,23.89902859418998,0.0,1687.9391456450267,0.0,0.0,5211.7995761136435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1369.2095349094675,1369.2095349094675,3906.364609204292,3906.364609204292,0.0,0.0,1387.938539976334,5211.7995761136435,12.247666556089694,7.22,0.24732850062898742,6599.738116089977,50.43289336595151,0.0,12.247666556089694,0.24732850062898742,20.06616496394345,0.004952562175947601,0.8250170002915334,15.99816741182062,0.7990959096293409,0.004952562175947601,16.0,82.0,0.0,0.0,0.08367429089474394,7.219999999999999,0.08580685113490549,11.500759673519507,0.2605884864827881,0.003092898663630898,11.5,16.7,0.2605884864827881,0.003092898663630898,4.5,49240017.08772677,0.0 
 03/11  13:00:00,16.7,2.7683501991597907,2.2594563797037504,0.8958545483264774,2.388993710845758,1.9656207512449593,3.2283019492787286,25.228340126681115,277.46383524113844,0.0,23.899048257260937,0.0,1154.6372586583193,23.901247406142247,0.0,1200.2093915540338,23.89904150593849,0.0,1091.0645670989604,23.564435448384486,0.0,568.5464774517644,23.899009206490845,0.0,1315.9089129489241,0.0,0.0,4749.16421537748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1369.037119641096,1369.037119641096,3088.044075958718,3088.044075958718,0.0,0.0,1300.3125567781688,4749.16421537748,11.532040745208688,7.219999999999999,0.2632239639908221,6049.476772155649,50.43289336595151,0.0,11.532040745208688,0.2632239639908221,19.782607563305216,0.00466135127685367,-0.006497998378853842,16.014619481789534,0.6687631598498296,0.00466135127685367,16.0,82.0,0.0,0.0,0.06657017818114011,7.219999999999999,0.08580685113490549,11.499187933056518,0.2605884864827881,0.0028601773540251232,11.5,16.7,0.2605884864827881,0.0028601773540251232,4.5,44648052.03490651,0.0 
 03/11  14:00:00,17.7,1.7673369219587896,1.4896258894245478,1.021965644364071,1.8255884965125109,1.6815071751717503,2.6257526643380293,25.734854721781467,0.0,189.44895859118424,23.899025062303622,0.0,1767.9163474058855,23.89930238174601,0.0,969.858338365347,23.89913514403152,0.0,1376.9130769661915,23.871110539361055,0.0,631.952608152224,23.89889275131039,0.0,1846.7179815196791,0.0,0.0,6348.433867401617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1631.6918287291874,1631.6918287291874,4933.011644606927,4933.011644606927,0.0,0.0,1611.8601351988095,6348.433867401617,12.492393221559373,7.219999999999999,0.28705181518608675,7960.294002600427,50.43289336595151,0.0,12.492393221559373,0.28705181518608675,21.171382465308646,0.004520224387392965,-0.41247457980250524,15.985438856199728,0.8213107335734322,0.004520224387392965,16.0,82.0,0.0,0.0,0.1018107959497624,7.219999999999999,0.09917354878094034,11.500038885412994,0.2605884864827881,0.00274197466346786,11.5,17.7,0.2605884864827881,0.00274197466346786,4.5,48781479.41573237,0.0 
 03/11  15:00:00,18.3,2.0174483189088885,1.3582777019375727,1.489713183912957,2.136099129226298,1.8350128790893725,2.7076358621135532,26.08062726417014,0.0,344.14193320914455,23.89878071459413,0.0,1907.0551798796766,23.898939415021985,0.0,779.1057288022378,23.898877635099385,0.0,1311.8560568202888,23.898793855753595,0.0,714.1957284414639,23.89861380936494,0.0,1965.8901661663303,0.0,0.0,7085.91474683304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1787.915964146424,1787.915964146424,5246.705078734985,5246.705078734985,0.0,0.0,1759.1718987341753,7085.91474683304,12.854838293617401,7.219999999999999,0.30030724698231276,8845.086645567215,50.43289336595151,0.0,12.854838293617401,0.30030724698231276,21.47991146073182,0.004378458351398235,-0.8070844400584398,16.00026876928084,0.8330256228890619,0.004378458351398235,16.0,82.0,0.0,0.0,0.10719402464162277,7.219999999999999,0.10691630850272849,11.498735795350441,0.2605884864827881,0.0021266858522421377,11.5,18.3,0.2605884864827881,0.0021266858522421377,4.5,50251116.75946932,0.0 
 03/11  16:00:00,16.6125,1.6659963397702917,0.9275037196918532,1.2747738250548788,1.7529355766967147,1.0450814829546606,2.3228964349575327,26.252683098626726,0.0,358.74126594564405,23.898854139052936,0.0,1737.2899338299953,23.8989312473182,0.0,668.62470463146,23.898876126957454,0.0,1228.2627981491455,23.898779990457506,0.0,789.5878277270155,23.898682467175362,0.0,1811.0232063083888,0.0,0.0,6279.454286766544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1343.4718201674184,1343.4718201674184,4778.454358918012,4778.454358918012,0.0,0.0,1592.29916618668,6279.454286766544,12.520192121466446,7.219999999999999,0.2826644458078329,7871.753452953224,50.43289336595151,0.0,12.520192121466446,0.28266444580783295,21.318695831112223,0.0041985330252924365,-1.3084579560629732,16.004090970511818,0.7781652247047764,0.0041985330252924365,16.0,82.0,0.0,0.0,0.09779332260660774,7.219999999999999,0.08419339768065211,11.500067234933454,0.2605884864827881,0.0019412345150987861,11.5,16.6125,0.2605884864827881,0.0019412345150987861,4.5,47712572.25895906,0.0 
 03/11  17:00:00,14.85,1.5028167366366798,0.7937221336980738,1.095316621378218,2.0235064893203685,0.5333132606655653,2.1963266787645974,26.320163520508288,85.15668189451708,9.413596335259172,23.8988449478249,0.0,1200.247044444393,23.66887427714748,0.0,509.30585618077214,23.899013227285046,0.0,767.7039329498634,23.87540525320394,0.0,626.5477434348677,23.89861833721676,0.0,1474.659931814127,0.0,0.0,3919.361948817066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,880.2443211278986,880.2443211278986,2595.8897828450595,2595.8897828450595,0.0,0.0,1140.7940228098114,3919.361948817066,10.79275619913783,7.219999999999999,0.2613211240067796,5060.155971626877,50.43289336595151,0.0,10.79275619913783,0.2613211240067796,19.601345573408988,0.0037706773701538443,-2.599364321680606,16.039887887292473,0.5765014338263063,0.0037706773701538443,16.0,82.0,0.0,0.0,0.05610406556880085,7.219999999999999,0.058257306278207986,11.500846018632023,0.2605884864827881,0.002014375938110321,11.5,14.85,0.2605884864827881,0.002014375938110321,4.5,42151366.86742383,0.0 
 03/11  18:00:00,13.400000000000002,1.4138409955386002,1.4813930682873155,0.2522599277470112,2.5665320967563954,-0.06321535148885096,1.931540732455146,26.097832540877025,372.9900528198541,0.0,23.81998403409268,0.0,672.0247605660213,23.10079620334713,0.0,471.5416893345065,23.68030415791444,0.0,582.9612742735569,23.27563640890985,0.0,544.1820475226275,23.898659697708556,0.0,1325.2368957513754,0.0,0.0,2140.2477928808307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.17295628481884,499.17295628481884,1402.604799336425,1402.604799336425,0.0,0.0,815.4246311072926,2140.2477928808307,9.316830452053688,7.219999999999999,0.24251340155992218,2955.6724239881232,50.43289336595151,0.0,9.316830452053688,0.24251340155992218,17.99472177650478,0.003548478385648509,-3.318159675514658,16.02797017105852,0.4662352352135643,0.003548478385648509,16.0,82.0,0.0,0.0,0.032976501898543044,7.219999999999999,0.033381588488146416,11.501461309166956,0.2605884864827881,0.0022426542161425892,11.5,13.400000000000002,0.2605884864827881,0.0022426542161425892,4.5,40850716.43190105,0.0 
 03/11  19:00:00,9.675,0.9941135182392639,1.1787618729030522,-0.5824064248092897,1.591717683132946,-0.7954182847600025,1.9006031138974901,25.063803144135928,14.453703936730108,34.1070225708601,22.43209918304418,12.971171934647714,309.80920147691984,22.230414926956918,0.0,172.1149492294564,22.37184241158967,17.097570529546317,262.6673180874198,22.237351732484132,0.0,221.39577202658327,23.185760022271744,0.0,569.6923156928983,0.0,1052.4937399507062,306.4343556394982,0.0,214.81975616561581,243.29335447251952,239.6564610547876,247.04469548269617,0.0,0.0,272.06723649313307,3.3163769070356057,3.3163769070356057,92.54720297335439,92.54720297335439,1052.4937399507062,1315.6171749383825,200.08286640644064,306.4343556394982,7.9411204439203065,7.594984634514512,0.06992207606168278,506.51722204593887,48.917448206110336,0.007338121999296939,7.9411204439203065,0.06992207606168278,14.326527873929457,0.00391907142159348,-2.144626602967073,15.999481538717104,0.3716780372933336,0.00391907142159348,16.0,82.0,0.0,0.002060750821170282,0.002609616686593707,7.219999999999999,0.00020448177281558947,9.662402114793561,0.2605884864827881,0.0034265372929200358,11.5,9.675,0.2605884864827881,0.0034265372929200358,4.5,24011420.690902114,4736221.829778177 
 03/11  20:00:00,5.362499999999999,0.40355483365670225,0.19894236442566718,-0.42415814055759443,0.3561009829949815,-0.45712433465552466,1.0838720793754009,23.59219819072162,0.0,216.00915766315575,22.20015775910905,843.6112473024872,0.0,22.19969346813734,329.4650047480256,0.0,22.2007812132866,847.2783201728919,0.0,22.20007339462498,308.11740791643194,0.0,22.22457527152735,136.2163249521289,63.28369288606356,0.0,6493.57971907393,0.0,0.0,1336.413653482854,743.1687335985914,1318.949254714739,774.1585472194822,565.7621414480893,39.616318506482926,1435.3991686247593,0.0,0.0,0.0,0.0,6493.57971907393,8116.974648842412,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,50.79138039699025,0.050744926851153574,7.78247695177177,0.0,10.993230980377918,0.004567291269528113,-0.26558188401335614,15.998978463798403,0.3716780372933336,0.004567291269528113,16.0,82.0,0.00021625933342353076,0.016588151768910764,0.0,7.219999999999999,0.0,5.512493797028054,0.2605884864827881,0.004446691912475945,11.5,5.512493797028054,0.2605884864827881,0.004446691912475945,4.5,12467243.337434672,29221108.735832684 
 03/11  21:00:00,3.2124999999999995,0.10096147192625513,0.024922481569139877,-0.00946409599728993,0.06797772859155027,0.008265368546008844,0.44672382903214686,22.355277011646628,0.0,162.0411605524614,20.564492535949896,230.00166234698932,0.0,20.957183553359684,166.76080782408252,0.0,20.56773790936642,219.93120846766593,0.0,21.03351176195559,182.11243974412014,0.0,21.478799149448513,156.6395705419131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.762185243749656,0.0,7.78247695177177,0.0,22.262175757823773,0.004696356768925353,0.1014265772743885,23.456670636457144,0.3716780372933336,0.004696356768925353,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.2124999999999995,0.005211769729655762,0.004679551961702054,11.5,3.2124999999999995,0.005211769729655762,0.004679551961702054,4.5,7379972.21145549,0.0 
 03/11  22:00:00,3.4875,0.1244555375112725,0.06495246473770491,0.08364587900922135,0.07567415798884713,0.0890237263615126,0.23830226365622406,20.975577623302588,0.0,229.1598073382654,19.66969616868542,197.13285832652315,0.0,20.06627269714202,138.93211919479953,0.0,19.675491436267308,188.2678180824515,0.0,20.13370428384246,151.4315522547868,0.0,20.777206185997226,108.58523539704825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.76218524374966,0.0,7.78247695177177,0.0,20.95400467722815,0.004698938686653094,0.1152377147489904,22.14849389937215,0.3716780372933336,0.004698938686653094,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.4875,0.005211769729655762,0.004413332371526321,11.5,3.4875,0.005211769729655762,0.004413332371526321,4.5,3329972.2114554914,0.0 
 03/11  23:00:00,4.2125,0.08075642773134145,0.03418516244842568,0.05526406852821405,0.035905338864138006,0.05820763789034962,0.09606796051939193,20.019340005659572,7.15944062192375,38.536401496205144,19.265380441306203,154.0945370336123,0.0,19.60390600824325,106.69726341632861,0.0,19.274580732962377,146.8085223274598,0.0,19.660855046347873,115.90842901859531,0.0,20.393658398676504,64.08490784127451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.76218524374966,0.0,7.78247695177177,0.0,20.008515995437833,0.004685789606848727,0.07691602529809338,21.20303402479057,0.3716780372933336,0.004685789606848727,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.2125,0.005211769729655762,0.004261798343335942,11.5,4.2125,0.005211769729655762,0.004261798343335942,4.5,3329972.2114554914,0.0 
 03/11  24:00:00,3.7124999999999995,0.05045808854684819,0.024150741620693257,0.04035555827473152,0.02361292676370773,0.04225200016146224,0.037445549380674945,19.27498345070036,98.18581961142195,0.0,18.835814428646003,126.16641548564024,0.0,19.149616664836408,84.91555849813943,0.0,18.84982281973216,119.70772146761112,0.0,19.195782993618845,92.18295020332113,0.0,20.01274105108472,32.42786210200842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.76218524374966,0.0,7.78247695177177,0.0,19.227771876920215,0.004671375711479718,0.05573004133435246,20.422321485892557,0.3716780372933336,0.004671375711479718,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.7124999999999995,0.005211769729655762,0.004516082517267756,11.5,3.7124999999999995,0.005211769729655762,0.004516082517267756,4.5,3329972.2114554914,0.0 
 03/12  01:00:00,2.3,0.03291509174461611,-0.01114800916639778,0.0017786090129317794,-0.012075593789822918,0.003624039082529529,-0.018875267734490997,18.635664197998363,168.0426997890886,0.0,18.414256708613667,106.23143173103824,0.0,18.714132334950605,69.11969955231069,0.0,18.43281505990293,100.27837571841957,0.0,18.75174029300999,75.03305637612385,0.0,19.658314919898878,8.617830172037259,1.349645184485837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.76218524374966,0.0,7.78247695177177,0.0,18.55553104079739,0.004654688094949804,0.02979313487981865,19.7501172131658,0.3716780372933336,0.004654688094949804,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.3,0.005211769729655762,0.004261548338185191,11.5,2.3,0.005211769729655762,0.004261548338185191,4.5,3329972.2114554914,0.0 
 03/12  02:00:00,2.3874999999999997,-0.10344523197864061,-0.2401876540880733,-0.19597490736868597,-0.24327647644666012,-0.18804416234048202,-0.28993255911952154,18.087070876562365,262.88413441251646,0.0,18.135156978888485,83.92151659403464,0.0,18.40511937033322,52.400656591519976,0.0,18.154799319808387,78.83957014893804,0.0,18.434609666264976,56.810483088471585,0.0,19.43921956118231,0.0,19.68004612059258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.76218524374966,0.0,7.78247695177177,0.0,17.995908389665935,0.004607106214054023,-0.09096493338582466,19.19059883021062,0.3716780372933336,0.004607106214054023,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.3874999999999997,0.005211769729655762,0.003543326823085273,11.5,2.3874999999999997,0.005211769729655762,0.003543326823085273,4.5,3329972.2114554914,0.0 
 03/12  03:00:00,1.4249999999999998,-0.4415623629682429,-0.6417648644714189,-0.5446386314276439,-0.6490647809134055,-0.5292279412196803,-0.7678435364434404,17.61524054813638,349.2081351396198,0.0,17.90798292636946,62.30779837342527,0.0,18.144470488173603,36.50542747298965,0.0,17.92201795354474,58.57655894975812,0.0,18.16571641428611,39.52547019142452,0.0,19.26235827488514,0.0,45.148800849672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.76218524374966,0.0,7.78247695177177,0.0,17.496858337697567,0.004488942277109195,-0.3948640169190798,18.691807795696125,0.3716780372933336,0.004488942277109195,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.4249999999999998,0.005211769729655762,0.0030201259767145662,11.5,1.4249999999999998,0.005211769729655762,0.0030201259767145662,4.5,3329972.2114554914,0.0 
 03/12  04:00:00,0.225,-0.8116477816554422,-0.9599637148685152,-0.8679372679956117,-0.9681953730710309,-0.8564060763406838,-1.1195095369055807,17.220155332423452,426.24193092655696,0.0,17.735394499501364,42.502579974825835,0.0,17.933879754512027,22.426198359100567,0.0,17.737351038057927,40.536960396562165,0.0,17.94714073764037,24.265993814310264,0.0,19.188219242920514,0.0,72.62561545507049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.76218524374966,0.0,7.78247695177177,0.0,17.074928032071718,0.00434140303339506,-0.7813238379906946,18.270201046952348,0.3716780372933336,0.00434140303339506,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.005211769729655762,0.002876289291813343,11.5,0.225,0.005211769729655762,0.002876289291813343,4.5,3329972.2114554914,0.0 
 03/12  05:00:00,-0.375,-1.0687701238157115,-1.150922041783747,-1.095159705847047,-1.1569829736496355,-1.0897520663258051,-1.2896439901179766,16.875180240868495,513.4513488076491,0.0,17.642122800906638,21.262813826002116,0.0,17.797293932686415,7.49495406060953,0.0,17.633835443101912,20.984317353767608,0.0,17.804469843833086,7.903781316911022,0.0,19.17191441425265,0.0,99.83957878871013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.76218524374966,0.0,7.78247695177177,0.0,16.71419710969071,0.004230533236406634,-1.067316908518915,17.90971337871939,0.3716780372933336,0.004230533236406634,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.375,0.005211769729655762,0.0027992897109911656,11.5,-0.375,0.005211769729655762,0.0027992897109911656,4.5,3329972.2114554914,0.0 
 03/12  06:00:00,-0.9125000000000001,-1.234647584720701,-1.3124679857764188,-1.286105036842189,-1.3159166261997313,-1.2837076912703838,-1.411549988267157,16.58593711397972,585.4108053599184,0.0,17.521292553208127,6.592493608119071,0.0,17.648320490437506,0.0,2.9365221297991297,17.508438987135854,7.288303040266385,0.0,17.650685407650208,0.0,3.4854096050028716,19.104881141501046,0.0,118.68904215717191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.76218524374966,0.0,7.78247695177177,0.0,16.40859816308877,0.004161010657536061,-1.2544575395723714,17.60426701903767,0.3716780372933336,0.004161010657536061,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.9125000000000001,0.005211769729655762,0.002664063877688798,11.5,-0.9125000000000001,0.005211769729655762,0.002664063877688798,4.5,3329972.2114554914,0.0 
 03/12  07:00:00,-1.1,-1.998547829308042,-2.5425566349574282,-3.1546885915152645,-2.510377756425758,-3.2803199645828665,-2.209186377397041,16.91107745226978,1589.3030568853162,0.0,21.008527887582183,3326.1444601222593,0.0,21.421772050750384,1365.378438033981,0.0,21.0727471076684,3118.0988460566487,0.0,21.321840052330742,1583.195538742917,0.0,21.099548930455608,2754.456527288082,0.0,0.0,18595.029025863674,0.0,0.0,3718.483435327973,1724.4154463180798,3498.56440163408,1980.2635007161723,3152.6121445325643,1473.6655701789505,2480.326893715298,0.0,0.0,0.0,0.0,18434.75413555799,23043.44266944749,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,70.97118346402164,0.4028157065045288,7.78247695177177,0.0,8.196854569444364,0.0030088508658070107,-5.06977803541541,15.99946824093467,0.3716780372933336,0.0030088508658070107,16.0,81.91081213419861,0.012492101387807241,0.05131101152749344,0.0,7.219999999999999,0.0,4.500916834603899,0.2605884864827881,0.0026046655934491908,11.5,4.500916834603899,0.2605884864827881,0.0026046655934491908,4.5,3709139.5517588737,82956393.61001095 
 03/12  08:00:00,0.9625,-3.7404994530358864,-4.401709489854648,-5.156718531204552,-4.345479819505174,-5.254670304017271,-3.641740713131398,17.61308655559454,1789.7742376847812,0.0,22.201622205839506,2540.477748587023,0.0,22.201001733271482,196.67795930231244,61.57897279629884,22.201640177096092,2066.9053565249314,0.0,22.199295047266588,1092.745970296558,0.0,22.164188560101948,2431.1329699322027,0.0,0.0,13649.050373899916,0.0,0.0,3029.766172773294,547.3483575702859,2535.54387946314,1556.6403444096577,2914.4868117947312,930.5198225565615,2409.546650894008,0.0,0.0,0.0,0.0,13649.050373899916,17061.312967374895,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,66.72060232382287,0.21633480706860458,7.78247695177177,0.0,8.38349271170074,0.002831869419888212,-5.762581366704174,16.000116981159227,0.3716780372933336,0.002831869419888212,16.0,82.0,0.006969516806142995,0.0470894392132087,0.0,7.219999999999999,0.0,4.499367207509604,0.2605884864827881,0.0025506473135945796,11.5,4.499367207509604,0.2605884864827881,0.0025506473135945796,4.5,3533129.394674428,61420726.682549626 
 03/12  09:00:00,4.324999999999999,-3.802113179204947,-2.6558330632147436,-3.800550368373539,-2.5847545360981194,-3.7387370778780893,-1.7243847925483162,18.881275480966245,2840.201168393126,0.0,22.200882941207393,470.45774988963825,0.0,23.67548405668762,0.0,774.3625057687946,22.200693241664865,226.62858724533413,18.58677303563414,22.201122498060574,162.19623079668932,0.0,22.284697668552443,0.0,421.5756685862943,0.0,4202.122419779779,0.0,0.0,960.8377309243812,0.0,677.8307674298352,626.129933001504,74.9057694620915,134.99595104897526,2073.7424573492112,0.0,0.0,0.0,0.0,4202.122419779779,5252.653024724724,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,60.56885860742864,0.04823545592227828,7.78247695177177,0.0,9.722959578748515,0.0026903136425644467,-6.348690553622326,15.999429255278079,0.40473483579854586,0.0026903136425644467,16.0,81.97063283410031,0.0008049129214427505,0.03250745998882783,0.0,7.219999999999999,0.0,4.838240053327706,0.2605884864827881,0.0023577645006174286,11.5,4.838240053327706,0.2605884864827881,0.0023577645006174286,4.5,33189316.36609927,18909550.889009006 
 03/12  10:00:00,6.6,-1.8227920533006552,-0.25401237356539097,-3.5950114940493085,-0.09750549837906289,-2.166654156196813,1.6460548573827114,20.4107923795833,2830.782979640293,0.0,22.463200197266616,0.0,512.5750016005012,23.93098249893272,0.0,1671.4241102439491,22.609223401456443,0.0,502.9525399892292,22.20140534666504,0.0,345.1888759516499,23.448034143064906,0.0,590.1569412519024,0.0,1062.4936164368414,0.0,0.0,1.1686799006714779,0.0,0.0,119.91508815630641,0.0,0.0,907.2585933258482,0.0,0.0,0.0,0.0,385.0984045339556,481.3730056674444,0.0,0.0,7.78247695177177,7.78247695177177,0.0,0.0,54.8449935727325,0.009513211061173733,7.78247695177177,0.0,13.3105179816827,0.002981213873831495,-5.158242395522602,15.999493478911452,0.5141996764573462,0.002981213873831495,16.0,74.75684479770806,0.0,0.008836757948064832,0.0,7.219999999999999,0.0,6.6,0.2605884864827881,0.0020919802407894173,11.5,6.6,0.2605884864827881,0.0020919802407894173,4.5,43594373.413643315,1732942.8204027996 
 03/12  11:00:00,7.8875,-0.5519289063048683,1.01866079963074,-3.113952041030345,1.2463094033614268,-1.5157006700925397,2.895453487818564,21.92947311693035,2477.892356558893,0.0,23.320436672151644,0.0,582.462106750047,24.14548452431968,0.0,1807.80565442862,23.331518469618047,0.0,558.4959296450431,22.378183756558542,0.0,478.81937225969614,23.8988931596975,0.0,1088.427329152592,0.0,53.654994092310446,223.86405123413826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.41689451535592,0.0,0.0,298.0837064165153,298.0837064165153,53.654994092310446,67.06874261538805,371.4729652059715,223.86405123413826,7.847040702835134,7.360619237942942,0.08100129439998016,595.3370164401098,52.0076865671632,0.0004309391753664488,7.847040702835134,0.08100129439998016,15.542726616246696,0.0031700081970543878,-4.443266573575785,16.00013348002671,0.5828287386209905,0.0031700081970543878,16.0,70.81449633956233,0.0,0.0004309391753664488,0.008116759705335708,7.219999999999999,0.0,7.8875,0.2605884864827881,0.0017250746292691264,11.5,7.8875,0.2605884864827881,0.0017250746292691264,4.5,46421672.86055298,241447.47341539696 
 03/12  12:00:00,8.9875,-0.23862204606224663,1.169029630141236,-3.2157749150082573,1.3615998637408344,-1.6663098987446725,1.6526217189352352,23.175834662473335,1733.9708052428305,0.0,23.776395293564505,0.0,620.0283775323669,23.93101805661916,0.0,1615.239572757691,23.643713397766867,0.0,581.6700089732592,22.608092319850343,0.0,495.37724694683885,23.898959032048325,0.0,1192.901359428609,0.0,0.0,799.4026118540651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,878.1685952058958,878.1685952058958,0.0,0.0,580.4108880092766,799.4026118540651,8.67714811574171,7.22,0.13006419217315285,1379.8134998633416,51.94813844429254,0.0,8.67714811574171,0.13006419217315285,16.65742779608623,0.0031608814191537,-4.476113106867669,16.009467774287717,0.578407807831104,0.0031608814191537,16.0,70.87140104792543,0.0,0.0,0.022627851134262723,7.22,0.0,8.9875,0.2605884864827881,0.0014726212538792988,11.5,8.9875,0.2605884864827881,0.0014726212538792988,4.5,45862838.08630848,0.0 
 03/12  13:00:00,9.4,-1.2921193689841313,-1.0674993262457209,-5.097025660866867,-0.9014524481252182,-4.018149986011268,-0.48307328937201044,24.03850856486655,1002.7389767862969,0.0,23.78920855409512,0.0,615.0857654831673,23.899276137221072,0.0,958.859794321534,23.491008280049197,0.0,566.1699778210009,22.49423116487261,0.0,483.144215550034,23.899285857914766,0.0,868.398047502457,0.0,0.0,540.218179054989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.03879688098317,280.03879688098317,0.0,0.0,535.6665007607317,540.218179054989,8.071283258221762,7.22,0.1539317450274933,1075.884679815721,51.94813844429254,0.0,8.071283258221762,0.1539317450274934,15.632794653187629,0.002622362136764495,-6.653858960207365,16.04469337597968,0.4578821170243107,0.002622362136764495,16.0,70.87140104792543,0.0,0.0,0.007927805551197913,7.22,0.0,9.4,0.2605884864827881,0.0013603044873876724,11.5,9.4,0.2605884864827881,0.0013603044873876724,4.5,41555021.87229341,0.0 
 03/12  14:00:00,9.4,-2.71391529106214,-2.7589163286575524,-4.389879246221668,-1.6614155002767346,-4.317116286083045,-1.7242039041191766,24.792924578479273,735.2607427931653,0.0,23.89780314401542,0.0,1171.024843850852,23.899469171818723,0.0,680.789676788439,23.826950416182683,0.0,606.2494197881613,22.849954948178542,0.0,516.7904581594521,23.89901769193646,0.0,1457.7369553878461,0.0,0.0,1139.3219143492706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1420.6351282946953,1420.6351282946953,0.0,0.0,638.9902668559944,1139.3219143492706,8.857700756769116,7.22,0.16564786398807266,1778.312181205265,51.94813844429254,0.0,8.857700756769116,0.16564786398807266,17.574755101391112,0.0025815385881336386,-6.830394474365308,15.953004736884614,0.5620687690746176,0.0025815385881336386,16.0,70.87140104792543,0.0,0.0,0.03433860951337041,7.22,0.0,9.4,0.2605884864827881,0.001272599431670698,11.5,9.4,0.2605884864827881,0.001272599431670698,4.5,44738165.91885662,0.0 
 03/12  15:00:00,9.4,-2.358528973666461,-3.0821838635750245,-2.599621266502141,-0.5419133947915504,-2.935801882946577,-1.366357122375645,25.365892832251365,484.95422666622017,0.0,23.89889085643027,0.0,1717.5668742013822,23.890149029080064,0.0,551.1482752554791,23.899108541924832,0.0,706.2555396894958,23.468671855822393,0.0,561.4084164298025,23.89885192092927,0.0,1641.9141133074072,0.0,0.0,2264.6464217749185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2456.0009113586393,2456.0009113586393,0.0,0.0,835.3551503284691,2264.6464217749185,10.335118596679013,7.219999999999999,0.17325328939775186,3100.001572103388,51.94813844429254,0.0,10.335118596679013,0.17325328939775186,18.9139534535954,0.0027404137092420515,-6.148705363067419,15.984290582922013,0.6505663281292909,0.0027404137092420515,16.0,70.87140104792543,0.0,0.0,0.05509514907447493,7.219999999999999,0.0,9.4,0.2605884864827881,0.0012399031552298967,11.5,9.4,0.2605884864827881,0.0012399031552298967,4.5,46464661.46605881,0.0 
