Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 03/14  17:00:00,5.137499999999999,0.5203836834976,1.1960237280395454,-0.9867090833234562,1.6548864087896242,-1.2413556655346736,1.7744445355425984,24.323487050988394,1121.284742020665,0.0,23.4628087300161,0.0,590.1564280999082,22.558209162490826,0.0,434.17674721692197,23.045873200502506,0.0,533.4036624414443,22.95120054560082,0.0,518.4997872741502,23.899216023078097,0.0,872.888758779132,0.0,1283.7814053173538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.440360219813215,1170.9254584078317,0.0,0.0,0.0,0.0,948.3097959094927,1185.3872448868658,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,55.93951192933835,0.011881938093587587,7.373233496805166,0.0,12.029387704198793,0.0031423254247847066,-4.642853162879155,16.038530583902382,0.4031671748076204,0.0031423254247847066,16.0,80.8654131737532,0.00021531418140175007,0.011666623912185838,0.0,7.22,0.0,5.287493815138401,0.2605884864827881,0.002237142295180644,11.5,5.287493815138401,0.2605884864827881,0.002237142295180644,4.5,37653373.427530624,4267394.081592716 
 03/14  18:00:00,2.8374999999999995,0.6407626858815936,1.2008898053062964,-1.2639556439004456,1.2785467862799946,-1.4814341965077586,3.015242535002796,24.039649954447043,1034.571240427409,0.0,22.649318467146,0.0,527.8993275089354,22.203930706808684,0.0,259.9730922519299,22.331776450403282,0.0,406.0644828159647,22.338526951744498,0.0,428.3696696335091,23.884265918744195,0.0,658.6841091585593,0.0,3246.168735927094,0.0,0.0,0.0,152.22295241366453,74.86271453065805,46.229456265016516,0.0,437.20811850295274,1625.509874035883,0.0,0.0,0.0,0.0,2496.600759545035,3120.7509494312935,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.87767783280708,0.030827409666318535,7.373233496805166,0.0,10.54584139916193,0.0031672589039752224,-4.5418642348773535,16.0120235559508,0.37601127165649295,0.0031672589039752224,16.0,72.66304397975843,0.0032620449644406545,0.025985835700723332,0.0,7.22,0.0,4.4997115636058425,0.2605884864827881,0.002414901776993289,11.5,4.4997115636058425,0.2605884864827881,0.002414901776993289,4.5,37651761.77385478,11234703.417952657 
 03/14  19:00:00,1.8875000000000002,0.24250558870518427,-0.0996369506052199,-2.1017124099380853,-0.017864193320008548,-2.340291241129269,2.6271350862800436,23.165984210795678,607.7971183638126,0.0,22.20265384279564,362.6680298502263,0.0,22.201918174503334,152.3934608285056,0.0,22.202310342528357,460.681156495958,0.0,22.20132214386582,77.83809021176,0.0,22.897568292375524,0.0,547.1477135331485,0.0,5324.140482310139,0.0,0.0,853.7066783882394,564.9095968310388,930.3696459250025,542.6059149507278,0.0,687.2891628197793,1748.2662432812267,0.0,0.0,0.0,0.0,5324.140482310139,6655.175602887673,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,54.57759451013638,0.04639555145164885,7.373233496805166,0.0,10.149099744783616,0.003235671188141908,-4.28646716107515,16.00000421039976,0.3716780372933336,0.003235671188141908,16.0,81.5529632766817,0.004773942477177083,0.023153918444371906,0.0,7.22,0.0,4.499813938256011,0.2605884864827881,0.002570741445305919,11.5,4.499813938256011,0.2605884864827881,0.002570741445305919,4.5,23263255.09860947,23958632.170395628 
 03/14  20:00:00,1.3249999999999997,-1.2168337663885886,-2.085841218030053,-3.3440033743506277,-1.9818540702935585,-3.4607832346419034,0.3275575804375598,22.086289207673865,349.06056896233076,0.0,22.20164176585964,1273.500928568545,0.0,22.2006657733621,530.6055682062776,0.0,22.201715694202345,1279.6728102654665,0.0,22.200421828938318,499.4529352781814,0.0,22.21717984377176,346.3739581479933,62.673658853484,0.0,8959.857295766327,0.0,0.0,1764.1130658469397,943.2277426202195,1749.157804201402,964.3046720228979,774.1708482990621,835.9000394761791,1868.8927364934364,0.0,0.0,0.0,0.0,8959.857295766327,11199.821619707907,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.32180745456386,0.08369491944379735,7.373233496805166,0.0,9.829175248245487,0.003387628814690987,-3.7418965715422767,15.999405458456636,0.3716780372933336,0.003387628814690987,16.0,81.99832810451082,0.006003494543627,0.025972394210648835,0.0,7.22,0.0,4.49968347332735,0.2605884864827881,0.0029890276624680604,11.5,4.49968347332735,0.2605884864827881,0.0029890276624680604,4.5,12498123.641672919,40319357.830948465 
 03/14  21:00:00,0.7875000000000001,-2.356238989809844,-2.674692597042251,-2.837968476247168,-2.634622358161043,-2.8022148192995204,-1.3027631400231579,21.034480189603926,176.7174660497741,0.0,20.14347376774441,154.4319307381976,0.0,20.435318354803485,110.11580213544943,0.0,20.128945683417108,148.93935395600266,0.0,20.49979447336051,119.20488059301819,0.0,21.247833856126405,66.52604340181311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,57.61116789994158,0.0,7.373233496805166,0.0,20.892391744040694,0.0038073389022543107,-2.347270263632149,22.088837452717073,0.3716780372933336,0.0038073389022543107,16.0,81.9999987254013,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.003193096975190798,11.5,0.7875000000000001,0.005211769729655762,0.003193096975190798,4.5,7379972.211455491,0.0 
 03/14  22:00:00,0.225,-2.4014411167465375,-2.5993633098227598,-2.5395349382584183,-2.5923420615213635,-2.521138368758171,-1.9771031301187811,19.92460570806685,15.391777472737203,7.422356396113855,19.15136619799451,154.98575865116487,0.0,19.496670209411377,107.03420840166291,0.0,19.134262635892973,149.66261519490683,0.0,19.568750520184153,115.1615108235635,0.0,20.472486270688588,49.90742331571346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,57.61116789994158,0.0,7.373233496805166,0.0,19.90713784979349,0.0037829945693858016,-2.417044045996512,21.103637058632735,0.3716780372933336,0.0037829945693858016,16.0,81.9999987254013,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.003187409858131969,11.5,0.225,0.005211769729655762,0.003187409858131969,4.5,3329972.2114554914,0.0 
 03/14  23:00:00,0.0,-2.4856275870056916,-2.606447001689921,-2.5451926874546342,-2.6085821548585804,-2.537075657125916,-2.371558447694194,19.022671033539982,119.97311987647481,0.0,18.594683831616862,124.17548357984788,0.0,18.919506410761375,82.54937844603285,0.0,18.58555857808871,119.56170696155112,0.0,18.96855828803037,89.30733899378782,0.0,20.03073169611438,11.041911565885414,0.9142430456890906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,57.61116789994158,0.0,7.373233496805166,0.0,18.9622920823539,0.003760239975807343,-2.488568452234707,20.158841311113168,0.3716780372933336,0.003760239975807343,16.0,81.9999987254013,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.0031877960868102934,11.5,0.0,0.005211769729655762,0.0031877960868102934,4.5,3329972.2114554914,0.0 
 03/14  24:00:00,-0.375,-2.592776611107536,-2.6730140310631962,-2.628513226284694,-2.6764590798565084,-2.6234294959718767,-2.605806557265929,18.279980270887545,244.56478812682371,0.0,18.216321296548074,92.79439570815651,0.0,18.502181665683644,58.81539232357284,0.0,18.216070628020777,88.84729583534443,0.0,18.53743366164391,63.60756337220687,0.0,19.71496115966111,0.0,26.060931535809004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,57.61116789994158,0.0,7.373233496805166,0.0,18.188611225387536,0.003728537471487544,-2.588877706006225,19.38523015057276,0.3716780372933336,0.003728537471487544,16.0,81.9999987254013,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.003202372432315123,11.5,-0.375,0.005211769729655762,0.003202372432315123,4.5,3329972.2114554914,0.0 
 03/15  01:00:00,-0.225,-2.6956772626348062,-2.751254260053006,-2.7206535522283666,-2.7542062597543158,-2.7173088981792044,-2.7505759875546447,17.674394273056457,362.47424382541453,0.0,17.972664045096742,62.25524377497317,0.0,18.2067891954063,36.639034351437374,0.0,17.981140354628444,58.950279753130644,0.0,18.230075110442186,39.52490085149503,0.0,19.493873315475838,0.0,58.242261358451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,57.61116789994158,0.0,7.373233496805166,0.0,17.560221173314524,0.0036956343357170507,-2.693794368914626,18.75691244280887,0.3716780372933336,0.0036956343357170507,16.0,81.9999987254013,0.0,0.0,0.0,7.22,0.0,-0.225,0.005211769729655762,0.003196878358533788,11.5,-0.225,0.005211769729655762,0.003196878358533788,4.5,3329972.2114554914,0.0 
 03/15  02:00:00,-0.375,-2.7855791165667165,-2.8216137471576714,-2.8001443408778073,-2.8238572508081434,-2.797793415947371,-2.8437828474579696,17.20298679846426,468.92453662173307,0.0,17.80659426363197,35.917246482745554,0.0,18.000615497948573,17.21291594804478,0.0,17.82315109799701,33.124033816471695,0.0,18.014550104701883,18.344037525432384,0.0,19.334926989326274,0.0,85.01999467039502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,57.61116789994158,0.0,7.373233496805166,0.0,17.06232232951966,0.0036679921925522312,-2.7825948026323872,18.25907438265879,0.3716780372933336,0.0036679921925522312,16.0,81.9999987254013,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.003286292611284513,11.5,-0.375,0.005211769729655762,0.003286292611284513,4.5,3329972.2114554914,0.0 
 03/15  03:00:00,-0.9125000000000001,-2.849767768844101,-2.8783876694281414,-2.865211765931308,-2.8798928085839126,-2.863845932882244,-2.9034139915689323,16.826629337530168,546.9406004031057,0.0,17.644842877799533,17.1037164457112,0.0,17.81302160431332,3.468183752050379,0.318308303761512,17.665865283048355,14.775344591579255,0.0,17.81970187095844,3.489735574666554,0.4427064406257841,19.205508469825556,0.0,106.30081710802455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,57.61116789994158,0.0,7.373233496805166,0.0,16.663519631284327,0.00364620631882264,-2.8530174790078155,17.86031959480423,0.3716780372933336,0.00364620631882264,16.0,81.9999987254013,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.0032567607393074547,11.5,-0.9125000000000001,0.005211769729655762,0.0032567607393074547,4.5,3329972.2114554914,0.0 
 03/15  04:00:00,-1.4749999999999999,-2.9163423274610003,-2.946243863803541,-2.9334890867733994,-2.947518472806898,-2.931800268454914,-2.972498150622306,16.523095865809992,605.3784623488748,0.0,17.50658310324584,3.107312352481415,0.6427672493709906,17.653081068234826,0.0,7.688018175691411,17.52998670410792,1.9162523280785422,1.33525998979502,17.654523011254298,0.0,8.768289432800714,19.102950417420587,0.0,123.69127146804539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,57.61116789994158,0.0,7.373233496805166,0.0,16.340788669691992,0.003626124624606901,-2.9182837776915385,17.537632799340923,0.3716780372933336,0.003626124624606901,16.0,81.9999987254013,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.005211769729655762,0.0032095132937090725,11.5,-1.4749999999999999,0.005211769729655762,0.0032095132937090725,4.5,3329972.2114554914,0.0 
 03/15  05:00:00,-2.0125,-2.9777404701611134,-2.99892031000046,-2.988265208774407,-3.0000070827363308,-2.9869925679521225,-3.023830261022204,16.25961016237086,658.6087708847135,0.0,17.38447519384925,0.0,9.67971793994883,17.514304032774895,0.0,16.76657521914501,17.409296053175005,0.0,11.15184765057802,17.51161652283227,0.0,18.685016603065264,19.021097320614373,0.0,138.95830557594257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,57.61116789994158,0.0,7.373233496805166,0.0,16.06563398561107,0.0036077225716891776,-2.9783732484310232,17.262518590082237,0.3716780372933336,0.0036077225716891776,16.0,81.9999987254013,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.003298602512382688,11.5,-2.0125,0.005211769729655762,0.003298602512382688,4.5,3329972.2114554914,0.0 
 03/15  06:00:00,-2.2,-3.0211371110093763,-3.036515903881452,-3.0293319110350803,-3.0373084771269063,-3.028547497170079,-3.056860530528673,16.024596581445856,704.3499281786053,0.0,17.276451694150342,0.0,20.242368089949764,17.391577348809875,0.0,24.64919739046843,17.302104905076202,0.0,21.326250726596072,17.38551411998595,0.0,27.311136470365227,18.942997888498233,0.0,151.8359356507396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,57.61116789994158,0.0,7.373233496805166,0.0,15.824494397612813,0.003594099207056187,-3.0230417810315102,17.02140896809098,0.3716780372933336,0.003594099207056187,16.0,81.9999987254013,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.0033492677280510604,11.5,-2.2,0.005211769729655762,0.0033492677280510604,4.5,3329972.2114554914,0.0 
 03/15  07:00:00,-1.8875000000000002,-3.1472152675207696,-3.2401298127264306,-3.3449715866003658,-3.2345155360329576,-3.3662412705051024,-3.1816904621829387,16.401846462363203,1719.5532282938916,0.0,20.898885808375823,3334.152815225749,0.0,21.226533991111758,1594.1336397096898,0.0,20.873890666889285,3220.9551883210283,0.0,21.234685832963663,1598.3640711049773,0.0,21.050772434608433,2757.046943013105,0.0,0.0,19053.43401032355,0.0,0.0,3722.880152254109,1942.4495029713357,3591.154690336579,1991.388376925665,3156.115640508554,1682.90062212529,2539.098044149089,0.0,0.0,0.0,0.0,18978.242172738905,23722.802715923634,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,71.34399009171426,0.42635474411576346,7.373233496805166,0.0,8.035860914608515,0.003403747584062311,-3.655143946734711,15.989191299631443,0.3716780372933336,0.003403747584062311,16.0,81.95853589239609,0.015006382373810445,0.054841003274650316,0.0,7.219999999999999,0.0,4.500045143708077,0.2605884864827881,0.003336237433023665,11.5,4.500045143708077,0.2605884864827881,0.003336237433023665,4.5,3731379.2487701983,85402089.77732506 
 03/15  08:00:00,-1.0125,-3.438080827048635,-3.5324362827275104,-3.6520341340438067,-3.5231691344195113,-3.666890257487473,-3.403824448832394,17.13100029607976,1966.564175971901,0.0,22.197418452731796,2662.6046894156984,0.0,22.19987278232636,1109.0919983033511,0.0,22.198592940439987,2503.270083116771,0.0,22.199312284945556,1116.3956539820422,0.0,22.165026074277122,2383.8632470961575,0.0,0.0,15693.134849860493,0.0,0.0,3153.922406412983,1521.6985821071817,2973.6711016365894,1581.1522277104887,2870.325019522551,1452.2861586178856,2468.19975502,0.0,0.0,0.0,0.0,15693.134849860493,19616.418562325613,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,67.504230612107,0.26333576540272874,7.373233496805166,0.0,8.234986543332564,0.003381001162417331,-3.728550372034481,15.999997013651843,0.3716780372933336,0.003381001162417331,16.0,82.0,0.012242811557687389,0.05039340498955868,0.0,7.22,0.0,4.499735003984872,0.2605884864827881,0.003336473523277352,11.5,4.499735003984872,0.2605884864827881,0.003336473523277352,4.5,3577385.8858834608,70619106.8243722 
 03/15  09:00:00,-0.6,-2.3061216560603337,-0.7076297967698602,-1.227481594631853,-0.6684147567143952,-1.3479321029769622,-0.2923881550319975,18.203899794143226,2852.691899518275,0.0,22.201294828389532,838.7280453316519,0.0,22.201084398449513,228.06147274303072,0.0,22.200813009112306,600.797349353262,0.0,22.201211326198877,250.39510795367667,0.0,22.250151629240026,0.0,420.16537467454503,0.0,7283.358209313134,0.0,0.0,1329.9778129699198,640.7592082609076,1071.2556042001606,715.2948956490447,74.27584217567934,1343.6345114413666,2356.879574033444,0.0,0.0,0.0,0.0,7283.358209313134,9104.197761641417,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,60.754445749473845,0.08222323563864617,7.373233496805166,0.0,8.532759437957203,0.0035062227100806907,-3.3045573133382797,15.999855508889937,0.3716780372933336,0.0035062227100806907,16.0,82.0,0.011012341514082764,0.04439043444439291,0.0,7.22,0.0,4.4987877872793,0.2605884864827881,0.0034487576402157383,11.5,4.4987877872793,0.2605884864827881,0.0034487576402157383,4.5,33196924.929537416,32775111.941909097 
 03/15  10:00:00,0.15,1.0562773881573997,2.1772007442848724,0.6498091599327209,2.288688091357432,0.36028283417502827,3.6500600640391587,19.153047736225155,2640.0542989508167,0.0,22.201413988128678,23.09445421771008,106.01700666600874,22.201065439785104,0.0,235.61065925500088,22.21648422592544,0.0,364.4789669279414,22.201076228898046,0.0,203.7634725109706,23.273645073286637,0.0,577.1166555690879,0.0,4439.355872826318,0.0,0.0,409.7486367375358,177.91823590784233,109.08342644841284,261.9067055470945,0.0,1146.1886827042026,2244.2199913630416,0.0,0.0,0.0,0.0,4439.355872826318,5549.194841032896,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,62.091000435882265,0.0531030259474167,7.373233496805166,0.0,8.836772793900055,0.0038269992203340576,-2.2574124468075984,15.999929530879436,0.3716780372933336,0.0038269992203340576,16.0,81.55047400639218,0.008954261550451443,0.03911227260546329,0.0,7.22,0.0,4.499840321602614,0.2605884864827881,0.0034049089343633596,11.5,4.499840321602614,0.2605884864827881,0.0034049089343633596,4.5,43519703.93871903,19977101.427718427 
 03/15  11:00:00,1.9749999999999999,2.6884663362145886,3.1783803749428703,1.1853319448666324,3.3785332272506965,0.8580116588244553,5.851957227336065,20.028321580769,2485.571058756702,0.0,22.245224551439424,0.0,441.32631712918607,22.310237718704112,0.0,401.875510331102,22.59304155225905,0.0,503.7293351615933,22.20176823910836,0.0,389.5180286528218,23.834630021802646,0.0,672.302640514368,0.0,2945.5931693418597,0.0,0.0,56.924753542429,20.032858129981214,0.0,77.38965987732338,0.0,665.2169953545376,2118.0191075526177,0.0,0.0,0.0,0.0,2843.1868368932264,3553.983546116533,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,64.02904387214049,0.03908062349250559,7.373233496805166,0.0,9.258248514660682,0.003960300445456067,-1.85401557126227,15.986134440407156,0.3777123290072192,0.003960300445456067,16.0,79.12110574831635,0.004589454620130801,0.033770280961543886,0.0,7.22,0.0,4.500157007875574,0.2605884864827881,0.0032660902975088337,11.5,4.500157007875574,0.2605884864827881,0.0032660902975088337,4.5,44860823.546550795,12794340.766019518 
 03/15  12:00:00,3.8000000000000003,3.345615082818022,3.19928104203621,1.2180958268969313,3.5325718583703543,0.8225358197940025,6.087464835773208,20.875522345504294,2251.284460029265,0.0,22.609092142005725,0.0,526.9385461556992,23.019772550734494,0.0,468.8702414901619,23.127302882143745,0.0,544.0815554966133,22.309272325259588,0.0,471.46415136622517,23.89900832808696,0.0,796.7648161918607,0.0,3255.8428731520326,0.0,0.0,0.0,0.0,0.0,3.1329147001631514,0.0,184.50865830399044,1942.646825114237,0.0,0.0,0.0,0.0,739.7721409626661,924.7151762033326,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,62.1248701524453,0.03896666431449736,7.373233496805166,0.0,9.942359485787273,0.004108314621474577,-1.4230329451250925,15.98994264288314,0.3925485728781861,0.004108314621474577,16.0,70.15331210603513,0.0011796287462853845,0.03777349007108291,0.0,7.22,0.0,4.500458667263383,0.2605884864827881,0.0032233318511904223,11.5,4.500458667263383,0.2605884864827881,0.0032233318511904223,4.5,43521191.219859086,3328974.634331997 
 03/15  13:00:00,4.4,2.7965414712343835,2.07340963969182,0.19045195163074777,2.427635704978109,-0.18291703755693428,4.875750478604161,21.57287291836395,1699.5889056367491,0.0,22.377976040132808,0.0,591.5238206956303,22.632960686283685,0.0,512.6493248241053,22.926989016749964,0.0,608.2676419646666,22.20861234300977,0.0,437.57839313022345,23.725314713652722,0.0,697.2554284877256,0.0,7302.882766339093,0.0,0.0,0.0,0.0,0.0,107.68822907903706,0.0,26.11836333284545,1572.0111062859837,0.0,0.0,0.0,0.0,353.3800251598255,441.7250314497818,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,51.85972127504624,0.057887436293106685,7.373233496805166,0.0,9.576824706489484,0.0039056701685672894,-2.025585678926691,14.951942270474262,0.3716780372933336,0.0039056701685672894,16.0,54.82864927426804,0.0002037028845316215,0.05663260283135979,0.0,7.22,0.0,4.4991763412585914,0.2605884864827881,0.00310278443193106,11.5,4.4991763412585914,0.2605884864827881,0.00310278443193106,4.5,39473908.38380654,1590210.1132192146 
 03/15  14:00:00,5.1499999999999995,1.7863735287541809,1.625909755384588,-0.04054054860593344,1.9614816110989364,-0.3292175853888812,4.10668075465359,22.311527270664115,1657.045845617246,0.0,22.99823953900018,0.0,586.2104344147876,22.76881981120348,0.0,475.9671233034788,23.26097930542433,0.0,581.3112032776635,22.408953951217782,0.0,500.0707955799323,23.891432220420196,0.0,999.5505462722815,0.0,3599.417833397478,0.0,0.0,0.0,0.0,0.0,8.933049969583918,0.0,0.0,1293.3816793736942,0.0,0.0,0.0,0.0,3599.417833397478,4499.272291746847,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,49.48296934085382,0.025196394465051182,7.373233496805166,0.0,11.429625548223381,0.0038600349927276276,-2.174193238844427,15.627513089373553,0.4144983158652845,0.0038600349927276276,16.0,75.35659428561505,0.0,0.02510970328342518,0.0,7.22,0.0,5.1499999999999995,0.2605884864827881,0.003029354998816548,11.5,5.1499999999999995,0.2605884864827881,0.003029354998816548,4.5,42174524.676211774,16197380.250288649 
 03/15  15:00:00,5.6,2.517295158770839,2.994825578549419,1.4072850124300245,3.5179702012374143,1.0599105654347682,3.8574230970969476,23.160993286385654,1693.8645538327746,0.0,23.844714555162334,0.0,797.0430542505846,23.122938961018043,0.0,477.0432342381958,23.747264505840956,0.0,592.7194706977666,23.068431109816576,0.0,533.1436623128615,23.898920370736626,0.0,1358.9324818851653,0.0,665.22154072698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,672.4934514508815,0.0,0.0,0.0,0.0,665.22154072698,831.5269259087249,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,52.80707284125147,0.005472117733020991,7.373233496805166,0.0,13.608471790975727,0.004150054345105,-1.3181636227589142,15.971794562175885,0.48356292105989573,0.004150054345105,16.0,80.622326648445,0.0,0.005472117733020991,0.0,7.22,0.0,5.6,0.2605884864827881,0.0030249540141411724,11.5,5.6,0.2605884864827881,0.0030249540141411724,4.5,43112423.77713981,2993496.93327141 
 03/15  16:00:00,6.2875,3.3150648213464367,3.350920064596642,2.3041095074471984,4.645407917414548,2.0464409178364935,4.103728900262282,23.805902885270495,1433.1032345882213,0.0,23.89886019741662,0.0,931.3524392762408,22.990201415380074,0.0,466.5922438787731,23.615733713844534,0.0,581.0805039795716,23.416355169968654,0.0,557.5501655516907,23.899006203542342,0.0,1345.418643082991,0.0,185.92686058864626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.63405640745788,0.0,0.0,0.0,0.0,185.92686058864626,232.40857573580777,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,51.39660175549491,0.0014642980324449614,7.373233496805166,0.0,14.61621389424537,0.004368903600892414,-0.7004163108771597,16.001078475109146,0.49899543070929475,0.004368903600892414,16.0,81.04511278826796,0.0,0.0014642980324449614,0.0,7.22,0.0,6.2875,0.2605884864827881,0.0030365644975527003,11.5,6.2875,0.2605884864827881,0.0030365644975527003,4.5,41322235.953059934,836670.8726489079 
 03/15  17:00:00,5.6375,3.6454920716874044,3.88046879891548,2.176040464759613,4.801521020219252,2.004936596278673,4.517066861863751,24.09581240354869,1239.7027238443611,0.0,23.890002617907932,0.0,667.8689565404372,22.519543372657253,0.0,433.3499152587201,23.093279667226433,0.0,539.2517150320398,23.29257209324946,0.0,546.2541034421747,23.899036194606744,0.0,1094.7172618487175,0.0,916.6329661639757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,843.9273799629891,0.0,0.0,0.0,0.0,916.6329661639757,1145.7912077049693,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,51.39618494419793,0.007186597699734379,7.373233496805166,0.0,13.063534095617998,0.004176572468817469,-1.2301999764351916,16.030070451956338,0.4358572232115408,0.004176572468817469,16.0,81.3378284604124,0.0,0.007186597699734379,0.0,7.22,0.0,5.6375,0.2605884864827881,0.0029522469265599828,11.5,5.6375,0.2605884864827881,0.0029522469265599828,4.5,37673686.42537905,4124848.3477378907 
 03/15  18:00:00,4.3125,3.7048570249373896,4.398632970438433,1.7107288316745421,4.464671012671461,1.621936718412595,4.7979357235963995,24.0439362675522,1163.0981070644523,0.0,23.60935047433651,0.0,606.0954178383226,22.209784656147143,0.0,346.0103302298928,22.58666741862558,0.0,502.1896785232718,23.03868197532173,0.0,528.722797129828,23.899050994798824,0.0,1042.7372448230064,0.0,2179.4550341468193,0.0,0.0,0.0,67.88603152646093,0.0,0.0,0.0,64.16742893812471,1215.905909447793,0.0,0.0,0.0,0.0,474.02161729129557,592.5270216141193,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,52.90626970974775,0.01782395223393978,7.373233496805166,0.0,12.0934493239656,0.004096534974905648,-1.4555737528456638,16.003786135812867,0.42355202264552866,0.004096534974905648,16.0,69.33310666872106,0.00047622100966427446,0.016887215219960602,0.0,7.22,0.0,4.556260567043608,0.2605884864827881,0.0028782095872906437,11.5,4.556260567043608,0.2605884864827881,0.0028782095872906437,4.5,37674047.49440237,2133097.2778108297 
 03/15  19:00:00,2.5249999999999995,3.0887222716850564,3.174341344279141,0.4643654020576345,3.149503653474595,0.27828228264735094,4.512390447837447,23.293327072768832,601.4308970639064,0.0,22.275448624051123,62.381643621469095,158.55736193837652,22.2021926076473,81.7384722554267,0.0,22.203181089507435,268.9006541320815,12.008285003317326,22.209049828308352,2.911569545180555,127.25221453720843,23.21627973531995,0.0,573.224553403139,0.0,5301.022479891137,0.0,0.0,402.689793568075,494.86864889464175,727.5860917193726,341.9350474202657,0.0,520.1168242864168,1738.4957805899744,0.0,0.0,0.0,0.0,5117.5462350196485,6396.93279377456,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,53.45980588486761,0.04432846051221501,7.373233496805166,0.0,10.182093460844772,0.003912869218965573,-1.9930247041316997,15.999745360130131,0.3716780372933336,0.003912869218965573,16.0,77.32909854634747,0.00370242120262042,0.027879367352105274,0.0,7.219999999999999,0.0,4.499989809116453,0.2605884864827881,0.0030751880179528948,11.5,4.499989809116453,0.2605884864827881,0.0030751880179528948,4.5,23261304.256987184,23028958.057588417 
 03/15  20:00:00,1.0125,1.287618136211899,0.37934654919702704,-1.4216512858573496,0.46725626210447946,-1.5759670690701768,2.5645442905674773,22.271343791144318,287.84670914779304,0.0,22.202565631617713,1035.0495367301044,0.0,22.20102127045653,472.86382647214987,0.0,22.202510133531757,1143.831287723327,0.0,22.20096630697075,390.41913449676,0.0,22.26977159706211,105.19831302836235,151.4007775303292,0.0,8130.865525945216,0.0,0.0,1525.3687332082445,885.5846237907405,1612.779957525999,855.4881535559381,449.7237809456248,918.3578758543986,1848.3634863332234,0.0,0.0,0.0,0.0,8130.865525945216,10163.581907431519,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,55.64348489146076,0.07390918530157761,7.373233496805166,0.0,9.888649049888542,0.0038015404719810215,-2.3315914368614026,15.99962329710803,0.3716780372933336,0.0038015404719810215,16.0,81.97392825989951,0.006760220490734694,0.02542187295263698,0.0,7.22,0.0,4.4991862588363,0.2605884864827881,0.0031794521123044597,11.5,4.4991862588363,0.2605884864827881,0.0031794521123044597,4.5,12488961.311404938,36588894.866753474 
 03/15  21:00:00,0.6,-0.40971479932090205,-0.6856527609260599,-1.0658294104381714,-0.6394395876959998,-1.0312355488579474,0.7885634006374704,21.221765907750296,164.28217473464196,0.0,20.314289944837057,155.45781452012778,0.0,20.57058131959711,113.30363915574836,0.0,20.24991177114032,153.71689560326496,0.0,20.691816315463207,118.52860343112826,0.0,21.456967584015032,64.41737022997236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,21.075204662012506,0.004465602431639756,-0.3986157033037496,22.27020531791451,0.3716780372933336,0.004465602431639756,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.00326552312232218,11.5,0.6,0.005211769729655762,0.00326552312232218,4.5,7379972.211455491,0.0 
 03/15  22:00:00,-0.4625000000000001,-0.46325554760963383,-0.6637898675029449,-0.6447374855421113,-0.6530736067131917,-0.6228320553025601,0.020037732135186885,20.10529619013941,14.479820699127686,9.038074534287944,19.317520252768556,155.43766045759804,0.0,19.635298319504766,109.2174649002327,0.0,19.26626434614511,152.69585253818008,0.0,19.740450179265213,115.13113039422285,0.0,20.69624756633195,45.67843821414732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,20.0780837934255,0.004426493396965269,-0.49873492721949253,21.273170175246293,0.3716780372933336,0.004426493396965269,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.00324911199599732,11.5,-0.4625000000000001,0.005211769729655762,0.00324911199599732,4.5,3329972.2114554914,0.0 
 03/15  23:00:00,-1.4749999999999999,-0.5432843296208889,-0.6493284115015303,-0.601648649780625,-0.6496130394170935,-0.5943233103620652,-0.35894107549630383,19.17659276332753,121.24205107501575,0.0,18.76212833155584,121.94916967350485,0.0,19.05543125362508,82.75760302815092,0.0,18.72143449953153,119.8334086192902,0.0,19.12717566671229,87.8330392808063,0.0,20.252520582810654,7.7574167248108665,4.2813234029931095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,19.101283553653857,0.004399206600387774,-0.5730063323978284,20.29642977703057,0.3716780372933336,0.004399206600387774,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.005211769729655762,0.0031978529995665738,11.5,-1.4749999999999999,0.005211769729655762,0.0031978529995665738,4.5,3329972.2114554914,0.0 
 03/15  24:00:00,-2.0125,-0.5925022476434583,-0.6643037841645031,-0.6435606206044215,-0.6656249300745749,-0.6419053207263786,-0.5328690174846187,18.39715230812073,257.0964061687796,0.0,18.33460514194399,91.75915616641447,0.0,18.588944385439973,60.02494892565676,0.0,18.30213120732085,90.30813528027437,0.0,18.63642229445157,64.0483638541046,0.0,19.926029613560843,0.0,34.580414515740074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,18.293876842273654,0.0043797258944729255,-0.6262760448607898,19.48906579146333,0.3716780372933336,0.0043797258944729255,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.003189219004986477,11.5,-2.0125,0.005211769729655762,0.003189219004986477,4.5,3329972.2114554914,0.0 
 03/16  01:00:00,-2.5749999999999997,-0.7017125279171539,-0.7882677937650053,-0.7598770674654527,-0.7904779981556219,-0.7557079532237154,-0.7517729287133448,17.73893929511174,387.9654180736827,0.0,18.106681951036776,54.8616165820639,0.0,18.31970397201598,31.82425296413686,0.0,18.091850501511495,53.64519673077456,0.0,18.34895900977028,33.650878508189805,0.0,19.77778906908816,0.0,77.60947309661321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.60170153619793,0.004345786814248644,-0.7196836199058566,18.796964930253246,0.3716780372933336,0.004345786814248644,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.002991439402869455,11.5,-2.5749999999999997,0.005211769729655762,0.002991439402869455,4.5,6569972.211455491,0.0 
 03/16  02:00:00,-2.8,-0.8455045087965495,-0.9087895341528962,-0.8825246680298954,-0.9112265332941122,-0.8793577059375445,-0.9201684064843528,17.22354044720079,524.1979040815838,0.0,17.941377142976414,25.024453755415777,0.0,18.123237390211983,8.869923106192346,0.0,17.953372078098795,23.04239552664461,0.0,18.139357652108203,8.780758337666953,0.0,19.66238607290031,0.0,111.24822280917482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.060893060910765,0.0042951076976952786,-0.8603093011228762,18.25626763461856,0.3716780372933336,0.0042951076976952786,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.00306252715941172,11.5,-2.8,0.005211769729655762,0.00306252715941172,4.5,6569972.211455491,0.0 
 03/16  03:00:00,-2.8,-0.9663300227159135,-1.02016843586339,-1.0029610129985442,-1.0220214685447242,-1.0010420723463684,-1.0454430120272165,16.803844324144674,620.7512990385324,0.0,17.77743764620522,4.127194582523032,0.7279602871951738,17.932195476291756,0.0,7.4658245396935285,17.799371225705542,2.9217633087912986,1.3362624762154383,17.938092528412618,0.0,8.852711566073538,19.5226656328372,0.0,134.6831265116582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.624749387372834,0.004254487936764716,-0.9831996608818653,17.820213087389813,0.3716780372933336,0.004254487936764716,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.003174853145829143,11.5,-2.8,0.005211769729655762,0.003174853145829143,4.5,6569972.211455491,0.0 
 03/16  04:00:00,-2.425,-1.0924244873244593,-1.1455117558097083,-1.1245326923245333,-1.1474541151345528,-1.1215837786052594,-1.1816754446717006,16.469252961701105,687.1547615963609,0.0,17.649900855046834,0.0,13.817021103879824,17.778134669142588,0.0,20.141132246857183,17.677209708389597,0.0,15.303647194837424,17.777047890235078,0.0,22.60627445906084,19.396684932788244,0.0,151.9339115469067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.28046013269276,0.004215413551941097,-1.099098340581719,17.47600958120965,0.3716780372933336,0.004215413551941097,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.425,0.005211769729655762,0.0032787287521601994,11.5,-2.425,0.005211769729655762,0.0032787287521601994,4.5,6569972.211455491,0.0 
 03/16  05:00:00,-2.2,-1.1969101838565845,-1.2379230017398337,-1.2218472867882058,-1.2395869264256965,-1.2200028037380446,-1.274801203399896,16.208285148061805,751.8324279926751,0.0,17.5763947457814,0.0,29.585976855166905,17.677592539514652,0.0,31.568338867003888,17.605563313470014,0.0,30.53994862556084,17.670957300063975,0.0,35.061748788398575,19.31923394479225,0.0,167.31162850954502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.008392680171983,0.004177451200342177,-1.2072739885549826,17.204025448215628,0.3716780372933336,0.004177451200342177,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.003341144062717385,11.5,-2.2,0.005211769729655762,0.003341144062717385,4.5,6569972.211455491,0.0 
 03/16  06:00:00,-2.2,-1.2872689045740713,-1.3222048376653741,-1.3097078989369946,-1.3235341747854252,-1.3082210419314912,-1.3553980159820096,16.01000972133042,797.8209646153666,0.0,17.51524539441838,0.0,41.361741455201184,17.59488152300957,0.0,40.01038894903195,17.541612118129486,0.0,41.59921007006881,17.58411637262806,0.0,44.26117034541318,19.264714469482605,0.0,179.55197985989884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.798935092718033,0.004145682606444026,-1.2985075549299383,16.99463759534574,0.3716780372933336,0.004145682606444026,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.003341144062717385,11.5,-2.2,0.005211769729655762,0.003341144062717385,4.5,6569972.211455491,0.0 
 03/16  07:00:00,-2.2,-1.3644955907108467,-1.3979874217845134,-1.388983470323343,-1.3989864169647768,-1.3879002784153072,-1.4257870133236845,15.864543254401497,834.84059198555,0.0,17.47958122811082,0.0,50.93670075705239,17.554986278410826,0.0,47.76127865433301,17.518855172172714,0.0,51.74642734403102,17.540864568957524,0.0,52.74012195307961,19.215928652737265,0.0,188.04058464669998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.642663281471805,0.0041182365365951224,-1.3778407179427408,16.838426036887086,0.3716780372933336,0.0041182365365951224,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.003341144062717385,11.5,-2.2,0.005211769729655762,0.003341144062717385,4.5,6569972.211455491,0.0 
 03/16  08:00:00,-2.2,-1.4444509052312369,-1.4778433404624285,-1.4673539779355318,-1.478857496927319,-1.4658890111865412,-1.50443911054442,15.777226342326152,871.6598805763017,0.0,17.50691850992927,0.0,61.247628249011086,17.611380167836028,0.0,58.34841956642464,17.59768344299101,0.0,65.53218072236871,17.593592521049615,0.0,64.39078316906995,19.18369157541526,0.0,193.58722714300666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.540115584643248,0.004091582296756458,-1.4553629995341242,16.73593686049241,0.3716780372933336,0.004091582296756458,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.003341144062717385,11.5,-2.2,0.005211769729655762,0.003341144062717385,4.5,6569972.211455491,0.0 
 03/16  09:00:00,-1.8875000000000002,-1.511867500876914,-1.5547430572508516,-1.543646654779406,-1.5557974805305703,-1.5420107202438202,-1.5811342070162704,15.773409083705644,905.4707877873755,0.0,17.576321989447063,0.0,68.41773172555173,17.744235035121115,0.0,68.59251170492541,17.747672736884812,0.0,78.52340104390225,17.72158344242405,0.0,75.5650850728843,19.148265847527227,0.0,192.42885509103962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.519163479831718,0.004065552219854515,-1.5224628748220477,16.71504191116955,0.3716780372933336,0.004065552219854515,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.005211769729655762,0.0033281516306067917,11.5,-1.8875000000000002,0.005211769729655762,0.0033281516306067917,4.5,6569972.211455491,0.0 
 03/16  10:00:00,-1.3249999999999997,-1.6069547201345689,-1.64051811031785,-1.6236109819679676,-1.642026858430841,-1.6212734319597695,-1.673172823008577,15.86315599593771,927.9177920453726,0.0,17.76766047789804,0.0,78.11018139826194,18.02182067842295,0.0,82.4717768853788,18.03477192371122,0.0,95.08210881566214,17.97990014880774,0.0,89.75297364601965,19.20004353694549,0.0,191.03309572600728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.588353275187915,0.004033287030438414,-1.6120804000347995,16.78430256062152,0.3716780372933336,0.004033287030438414,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.005211769729655762,0.0033211836924834986,11.5,-1.3249999999999997,0.005211769729655762,0.0033211836924834986,4.5,6569972.211455491,0.0 
 03/16  11:00:00,-0.03750000000000003,-1.6561089794752268,-1.6610795989958198,-1.6629133170568253,-1.661455439061133,-1.6640979823038482,-1.6779733368173197,16.107289519964972,970.1500079842308,0.0,18.121424528032644,0.0,88.88447010933817,18.473438636771778,0.0,98.03125537288565,18.498661642019325,0.0,113.76908434503287,18.39590898961986,0.0,104.60665435308147,19.357258584742947,0.0,186.2158974350868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.806406102329637,0.004010799299996103,-1.6786899194079337,17.002404775039068,0.3716780372933336,0.004010799299996103,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-0.03750000000000003,0.005211769729655762,0.003330542539210333,11.5,-0.03750000000000003,0.005211769729655762,0.003330542539210333,4.5,6569972.211455491,0.0 
 03/16  12:00:00,0.9125000000000001,-1.689406777309852,-1.7046914278623422,-1.7102871391002097,-1.704435683326659,-1.710939075940086,-1.708381817727525,16.482851612277265,946.5894410986839,0.0,18.401846709521184,0.0,82.75872100227866,18.835254323243035,0.0,98.31493894830885,18.84964324829245,0.0,113.2696908217203,18.74237761992071,0.0,103.77426637855285,19.455278069963114,0.0,165.69380663394003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.163915595750645,0.00400328122193372,-1.710079679737902,17.359930780613254,0.3716780372933336,0.00400328122193372,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.0033351459512589534,11.5,0.9125000000000001,0.005211769729655762,0.0033351459512589534,4.5,6569972.211455491,0.0 
 03/16  13:00:00,1.4749999999999999,-1.7454433555978255,-1.7787196650829131,-1.7738848833487442,-1.7790439283379178,-1.7726231532990755,-1.7869746722680366,16.904825078733772,866.2767941886327,0.0,18.591260110148898,0.0,64.27831888071927,19.073675589027264,0.0,86.07536990587965,19.06618320092925,0.0,97.64030968583916,18.991183925927416,0.0,90.76695676573576,19.531214340401572,0.0,138.3191299420738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.585933112525964,0.003989293491080242,-1.7572045161782244,17.78197902033112,0.3716780372933336,0.003989293491080242,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.0033396678584886623,11.5,1.4749999999999999,0.005211769729655762,0.0033396678584886623,4.5,6569972.211455491,0.0 
 03/16  14:00:00,2.3874999999999997,-1.834469995485672,-1.8801854758761607,-1.865340357773571,-1.8813733860578097,-1.8628409036822853,-1.9011693391891749,17.28059940323983,779.3674429550492,0.0,18.729717575362972,0.0,43.411454336374106,19.216935020043074,0.0,68.8871322139509,19.196007164722314,0.0,77.00694753982071,19.160564664081033,0.0,73.36638245870057,19.60313775945327,0.0,112.27924660898447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.987027914086788,0.003964982371240231,-1.8390365323536062,18.183127223050114,0.3716780372933336,0.003964982371240231,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.005211769729655762,0.0033340204972147854,11.5,2.3874999999999997,0.005211769729655762,0.0033340204972147854,4.5,6569972.211455491,0.0 
 03/16  15:00:00,2.8,-1.9420721269963044,-1.9944049647227757,-1.97248631977567,-1.9963055906204303,-1.9692167138789927,-2.02865173896462,17.560897583230872,702.1868170265118,0.0,18.79584113830418,0.0,24.168191015887032,19.25823959389945,0.0,51.08671036814076,19.21676662633086,0.0,55.13514064502385,19.230271505820816,0.0,55.447217471975875,19.65996974542359,0.0,92.38161098766733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.29535265520414,0.0039329781683990345,-1.9409067719653295,18.491522270971696,0.3716780372933336,0.0039329781683990345,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.003329984260530721,11.5,2.8,0.005211769729655762,0.003329984260530721,4.5,6569972.211455491,0.0 
 03/16  16:00:00,2.8,-2.0432674418012833,-2.0897257721167843,-2.0664186727953333,-2.0919052411407892,-2.0633143126079148,-2.13180372893633,17.726187811022662,637.4617303601458,0.0,18.822296274052995,0.0,11.12175795808588,19.208757901651857,0.0,35.07957619028235,19.14478710439797,0.0,35.16148139068014,19.224852332578553,0.0,40.72308425462103,19.714550276671854,0.0,81.61188432459903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.485996081275182,0.003897040631899903,-2.0410341688007216,18.682244654317728,0.3716780372933336,0.003897040631899903,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.0033274595270719777,11.5,2.8,0.005211769729655762,0.0033274595270719777,4.5,6569972.211455491,0.0 
 03/16  17:00:00,3.1125,-2.1322838297863598,-2.1699287857834477,-2.1518269000284285,-2.1717786874788305,-2.1497026369679233,-2.2103703246866884,17.82147130246077,620.56929968538,0.0,19.06520663525378,0.0,21.671165266047808,19.126710227637325,0.0,22.279548064100652,19.045489035323357,0.0,19.246224693740146,19.402458175765045,0.0,45.79048212570211,19.76416805446833,0.0,76.83007573178566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.595976585857045,0.0038649693773744765,-2.13380681967579,18.792295630316907,0.3716780372933336,0.0038649693773744765,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,3.1125,0.005211769729655762,0.0033282627920007144,11.5,3.1125,0.005211769729655762,0.0033282627920007144,4.5,6569972.211455491,0.0 
 03/16  18:00:00,2.6125,-2.207229191374407,-2.242214747005354,-2.2264515347120275,-2.243762004075367,-2.2244968280266018,-2.2791895174667225,17.846027888394524,602.3403326848295,0.0,19.031793010871873,0.0,15.750470441732546,18.959505792593543,0.0,8.398804988928646,18.853528951799078,1.605491066946854,3.1329517122411517,19.35212440636787,0.0,38.9238935079548,19.782309514961078,0.0,75.00853629216812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.63705559564254,0.0038378053180053474,-2.208562915301942,18.833434335336037,0.3716780372933336,0.0038378053180053474,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,2.6125,0.005211769729655762,0.0033410773745513266,11.5,2.6125,0.005211769729655762,0.0033410773745513266,4.5,6569972.211455491,0.0 
 03/16  19:00:00,1.2,-2.27149274820446,-2.3055453412408573,-2.290866091100008,-2.3069416388040627,-2.2889957999054116,-2.33985710001909,17.732320570169186,547.1879423911639,0.0,18.63597059061246,8.187831431918198,0.0,18.67149689434236,4.502913881738664,0.0,18.535686818181404,15.46011193913455,0.0,18.901655402899582,0.0,12.198627899281291,19.744058608007073,0.0,79.43897059770075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.54265763088444,0.0038122415861150255,-2.273507736440976,18.73909255441703,0.3716780372933336,0.0038122415861150255,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.003329262395446224,11.5,1.2,0.005211769729655762,0.003329262395446224,4.5,6569972.211455491,0.0 
 03/16  20:00:00,-0.15,-2.3376470025235,-2.3565592717372565,-2.34368839027231,-2.3578173239887428,-2.342164690478377,-2.3875486003316766,17.49624570818675,535.0785313151027,0.0,18.33946118340762,13.611390829329082,0.0,18.426550416035468,5.618530316696763,0.0,18.284876012729672,17.17830524864121,0.0,18.55586396061499,0.0,3.3742247677011505,19.67922007545647,0.0,92.34834488162636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.314414579144838,0.003791123469372628,-2.334020508391617,18.51089591986379,0.3716780372933336,0.003791123469372628,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-0.15,0.005211769729655762,0.0035266842754896415,11.5,-0.15,0.005211769729655762,0.0035266842754896415,4.5,6569972.211455491,0.0 
