Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 03/16  21:00:00,-0.9125000000000001,-2.3601181023358597,-2.364616484140945,-2.3603847575093377,-2.3652641425122978,-2.36026916023424,-2.3848690680109526,17.209259321126236,573.3301427837359,0.0,18.133473740893468,7.194878092793033,0.0,18.234995710201442,0.6202525382510089,1.34642979815726,18.104839435188794,9.06364901634231,0.0,18.306297756995512,0.0,6.168124677722176,19.624862449972923,0.0,110.72072848882635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.027587070746733,0.0037794900163046663,-2.3614958992572634,18.22409398306188,0.3716780372933336,0.0037794900163046663,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.003645186871243512,11.5,-0.9125000000000001,0.005211769729655762,0.003645186871243512,4.5,6569972.211455491,0.0 
 03/16  22:00:00,-1.4749999999999999,-2.3596863803476826,-2.3617068626224014,-2.361209577100749,-2.361925041618731,-2.361305663346963,-2.372723798124364,16.921942920125023,628.0649196781765,0.0,17.992697723781163,0.10065397758256722,5.141374873158952,18.08578293688769,0.0,10.429607031203375,17.97413413896072,0.49568518204569045,3.9100993316162658,18.122928681961348,0.0,14.535547773002236,19.58990489246883,0.0,131.26595687707265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.732690767882644,0.003774474952840707,-2.362903931430461,17.929208704223207,0.3716780372933336,0.003774474952840707,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.005211769729655762,0.0036371100336613687,11.5,-1.4749999999999999,0.005211769729655762,0.0036371100336613687,4.5,6569972.211455491,0.0 
 03/16  23:00:00,-2.3874999999999997,-2.363054930240526,-2.368120898684075,-2.369588461549713,-2.3680921653965172,-2.369836446256247,-2.372854284200009,16.66013268999878,681.1120325040258,0.0,17.83896617625529,0.0,14.768611525496965,17.927423738162908,0.0,18.28283289498711,17.828516069533606,0.0,13.343185106857845,17.944401073609228,0.0,21.868434875238847,19.52080344859022,0.0,147.6399220585988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.45642407652017,0.0037702247101032756,-2.3708931554890063,17.652951355833668,0.3716780372933336,0.0037702247101032756,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.005211769729655762,0.0035422150964871963,11.5,-2.3874999999999997,0.005211769729655762,0.0035422150964871963,4.5,6569972.211455491,0.0 
 03/16  24:00:00,-2.8,-2.3859126797341013,-2.4060485888425456,-2.403923771746131,-2.4061766774791513,-2.4033660552160656,-2.411416263552193,16.402037298159495,708.8228578266001,0.0,17.64183384384944,0.0,19.753412448425934,17.736176974751707,0.0,22.856953399217616,17.63841147838787,0.0,18.649061961178347,17.741578628192727,0.0,26.15236145490894,19.38272836286374,0.0,157.26840675435471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.196485619312245,0.0037626117468275494,-2.3948671208111545,17.393029634004634,0.3716780372933336,0.0037626117468275494,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0033755851263890953,11.5,-2.8,0.005211769729655762,0.0033755851263890953,4.5,6569972.211455491,0.0 
 03/17  01:00:00,-2.8,-2.438019556441755,-2.465657924210369,-2.456896652843469,-2.466289907467502,-2.4554151491399163,-2.4786028820542154,16.15447387513022,744.9287544761053,0.0,17.505287796451917,0.0,28.68843347868409,17.590847433329714,0.0,29.76814861754133,17.503381234428595,0.0,27.317404156263194,17.58866719205075,0.0,33.368571573189,19.281557179770456,0.0,168.95447234817743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.9473526221993,0.003747386650025942,-2.442945560403051,17.143930107221202,0.3716780372933336,0.003747386650025942,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0033070709502716652,11.5,-2.8,0.005211769729655762,0.0033070709502716652,4.5,6569972.211455491,0.0 
 03/17  02:00:00,-3.1125,-2.4938521677821166,-2.518261935125952,-2.510310742258706,-2.518996457987946,-2.5093322942420504,-2.5344605796069413,15.942446806821032,790.2433701667237,0.0,17.419562734650114,0.0,39.58973673185193,17.487764536163734,0.0,37.75790682180457,17.415300042085466,0.0,37.57373512117306,17.47992718942315,0.0,41.94414613900159,19.232724533275235,0.0,182.71831756652767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.724258230999617,0.003728317411185103,-2.50340812593279,16.920877639733344,0.3716780372933336,0.003728317411185103,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.003220975326828923,11.5,-3.1125,0.005211769729655762,0.003220975326828923,4.5,6569972.211455491,0.0 
 03/17  03:00:00,-3.9875000000000003,-2.5531147421677955,-2.5920828002492433,-2.5844546536978115,-2.5927980928636427,-2.583324871613034,-2.6096903105245697,15.759297965774907,821.4158560013989,0.0,17.29608711250151,0.0,45.44160838226185,17.359342776790605,0.0,42.33790527215416,17.28993253315942,0.0,43.03174200702017,17.34784260440196,0.0,46.82846940665303,19.15964029820631,0.0,192.5215168481335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.527004513469262,0.0037076019094526595,-2.5694198071452545,16.723669468622568,0.3716780372933336,0.0037076019094526595,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.005211769729655762,0.0029705318505252763,11.5,-3.9875000000000003,0.005211769729655762,0.0029705318505252763,4.5,6569972.211455491,0.0 
 03/17  04:00:00,-5.1499999999999995,-2.6551337477648804,-2.7107782386237043,-2.6934905900785457,-2.7121427449171738,-2.690685288097293,-2.7396540603552326,15.575598784055313,837.6480736860124,0.0,17.147699519726977,0.0,49.19685030135014,17.215625218722046,0.0,45.799467064595376,17.143018144844376,0.0,46.738447660643544,17.201809247428137,0.0,50.55409179216258,19.076310515527943,0.0,201.3908544244813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.331206137312382,0.003677399578501966,-2.666289191187518,16.5279375036251,0.3716780372933336,0.003677399578501966,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-5.1499999999999995,0.005211769729655762,0.0027885964369195786,11.5,-5.1499999999999995,0.005211769729655762,0.0027885964369195786,4.5,6569972.211455491,0.0 
 03/17  05:00:00,-4.85,-2.760704743463617,-2.806986300413489,-2.7902328694378964,-2.8085394193748248,-2.7881291010560965,-2.841676124640309,15.39211225981628,873.2031713938954,0.0,17.07706765972082,0.0,57.73566605614616,17.130390233509644,0.0,51.990753997999946,17.07083073168657,0.0,54.794131025129445,17.1141212902415,0.0,57.34428086649007,19.043181979160508,0.0,212.84472465560543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.152879537260501,0.0036409086156766485,-2.7753456202968922,16.349691152069546,0.3716780372933336,0.0036409086156766485,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-4.85,0.005211769729655762,0.002735632144183823,11.5,-4.85,0.005211769729655762,0.002735632144183823,4.5,6569972.211455491,0.0 
 03/17  06:00:00,-5.4624999999999995,-2.844969942814309,-2.889185371696264,-2.8785978213047567,-2.8903601555016794,-2.8774378076636173,-2.9203318919889103,15.230608205484767,916.5394514181755,0.0,17.018715359107507,0.0,66.93759600236342,17.057065308457013,0.0,58.713635718726096,17.011270022495268,0.0,63.51098971476074,17.038203553997814,0.0,64.72277224818981,19.0119303882783,0.0,224.13911330981148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,14.978480522043117,0.0036078605984517006,-2.868889325171648,16.175364823159914,0.3716780372933336,0.0036078605984517006,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-5.4624999999999995,0.005211769729655762,0.0025757775001977075,11.5,-5.4624999999999995,0.005211769729655762,0.0025757775001977075,4.5,6569972.211455491,0.0 
 03/17  07:00:00,-4.725,-2.9419586547029435,-2.981510431133133,-2.9734019527575413,-2.98246574856313,-2.9723587363966466,-3.0093004166465764,15.148825972136246,1002.4083302691297,0.0,17.035069320110196,0.0,76.50393942183851,17.972589346968903,0.0,126.61175064374959,17.375710487780502,0.0,99.11373976175636,17.04567332617042,0.0,73.09706082556886,18.983247737152062,0.0,230.0953462842134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805165,7.373233496805165,0.0,0.0,56.549081421528726,0.0,7.373233496805165,0.0,14.874177748125742,0.003576019488222975,-2.9682928348971065,16.07113208952184,0.3716780372933336,0.003576019488222975,16.0,81.99994744603839,0.0,0.0,0.0,7.219999999999999,0.0,-4.725,0.005211769729655762,0.002645784150478613,11.5,-4.725,0.005211769729655762,0.002645784150478613,4.5,6569972.211455491,0.0 
 03/17  08:00:00,-0.4000000000000001,-3.043712096448062,-3.0694427551606522,-3.0660384137852694,-3.0701075532621154,-3.065313934498369,-3.0902696873718067,15.362523824151435,1224.2339758052908,0.0,17.416292707904383,0.0,88.13141014791009,20.817627083982682,0.0,300.41248218187604,18.174635202723607,0.0,141.97591172887175,17.379336136550897,0.0,80.51842208958787,19.05605395352891,0.0,217.29592797472264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805165,7.373233496805165,0.0,0.0,56.549081421528726,0.0,7.373233496805165,0.0,15.108774548852473,0.003547902901373177,-3.061478471985972,16.30579074438119,0.3716780372933336,0.003547902901373177,16.0,81.99994744603839,0.0,0.0,0.0,7.219999999999999,0.0,-0.4000000000000001,0.005211769729655762,0.0029498325762651956,11.5,-0.4000000000000001,0.005211769729655762,0.0029498325762651956,4.5,6569972.21145549,0.0 
 03/17  09:00:00,5.1375,-3.1183630902110924,-3.1476252793553474,-3.1459552750513624,-3.148131386920779,-3.1450073592402656,-3.1636679288298613,15.932170351167665,1330.9305840630432,0.0,18.120619147451293,0.0,97.66838255064192,23.42668322877159,0.0,435.22065612327543,18.65774227286017,0.0,134.2974769269963,18.00319937908979,0.0,83.49692653341567,19.259088853899257,0.0,187.18032474308734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,15.692813950020039,0.003520630436953264,-3.143664012721831,16.889890149003865,0.3716780372933336,0.003520630436953264,16.0,81.99994744603839,0.0,0.0,0.0,7.219999999999999,0.0,5.1375,0.005211769729655762,0.0027555852799620445,11.5,5.1375,0.005211769729655762,0.0027555852799620445,4.5,6569972.21145549,0.0 
 03/17  10:00:00,8.575000000000001,-3.232626591038626,-3.3225740325162554,-3.313265117593486,-3.323558543514823,-3.3091092394631785,-3.345381054743591,16.902657300828103,1256.6475536365137,0.0,18.938755468879428,0.0,92.08007479546825,25.139720117579643,0.0,490.083292761804,19.20417566268319,0.0,108.30618385753817,18.709271115840615,0.0,69.81244702376395,19.523998960690502,0.0,137.90520733936208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.5811952731311,0.0034825953037135424,-3.2664752417691574,17.77835516543287,0.3716780372933336,0.0034825953037135424,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,8.575000000000001,0.005211769729655762,0.002113678270521232,11.5,8.575000000000001,0.005211769729655762,0.002113678270521232,4.5,6569972.211455491,0.0 
 03/17  11:00:00,10.15,-3.508961096420413,-3.6373866218284365,-3.599219134050469,-3.6405141592362247,-3.589640835525883,-3.6964835635688913,18.14655482868158,1016.8643670972547,0.0,19.73461784217799,0.0,54.768454445798284,25.607366501823062,0.0,436.86623616251075,19.739865148876998,0.0,52.826398026358106,19.41100502491048,0.0,27.496271794512808,19.850880505562436,0.0,63.707528601512365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.846971070363214,0.003403934927650262,-3.535828833087436,19.044304087737203,0.3716780372933336,0.003403934927650262,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,10.15,0.005211769729655762,0.0017686130821171439,11.5,10.15,0.005211769729655762,0.0017686130821171439,4.5,6569972.211455491,0.0 
 03/17  12:00:00,11.287499999999998,-3.8466414984888253,-3.975507707935888,-3.9385328731640383,-3.9790124212102667,-3.9303986232583075,-4.052731208376237,19.475591860665727,713.3047097069374,0.0,20.543967537888694,1.0095127385810372,14.4900588415166,25.534091589277814,0.0,343.4166319443042,20.313720410077604,9.938102215120523,5.359316198585503,20.146745472898026,17.86417858006365,0.8256591458564913,20.281625720374088,13.04277853558736,5.746647565662499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,19.17648533499844,0.0033073851014610656,-3.8827129665081093,20.374030915019517,0.3716780372933336,0.0033073851014610656,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.005211769729655762,0.0015459973727940874,11.5,11.287499999999998,0.005211769729655762,0.0015459973727940874,4.5,6569972.211455491,0.0 
 03/17  13:00:00,12.7,-4.226714015502869,-4.3626924240643135,-4.3148920492397735,-4.366817662891868,-4.305485503700548,-4.459214007028473,20.731773218308902,398.7833961812984,0.0,21.401337812015697,15.775272549025004,0.0,24.76851656614596,0.0,210.82037236663572,20.915767471571776,51.96508781102182,0.0,20.90629648751065,52.01470389886984,0.0,20.74178465773106,67.77865601729161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,20.402480730891895,0.0032070838511528655,-4.2489534720693385,21.600247213051972,0.3716780372933336,0.0032070838511528655,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,12.7,0.005211769729655762,0.0014663153091786115,11.5,12.7,0.005211769729655762,0.0014663153091786115,4.5,6569972.211455491,0.0 
 03/17  14:00:00,13.3,-4.543173046835853,-4.671425666373121,-4.624895806998105,-4.6753730968978795,-4.617513642168209,-4.774006945211207,21.84218671515947,111.70990816765425,0.0,22.44307105362073,21.18715726437179,0.0,23.78005987688106,0.0,71.17752793865745,21.38262721273072,100.77758297432695,0.0,21.55327252822677,86.70814229491444,0.0,21.15046514594563,123.13290260787696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,21.51229990489214,0.003121728907043304,-4.5730996397551396,22.710254435477758,0.3716780372933336,0.003121728907043304,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,13.3,0.005211769729655762,0.0014122561123938318,11.5,13.3,0.005211769729655762,0.0014122561123938318,4.5,6569972.211455491,0.0 
 03/17  15:00:00,13.3,-4.8976816055630294,-5.024066207334583,-4.98212659270206,-5.026900287215774,-4.976021867359611,-5.124398944033856,22.85752636569286,0.0,78.22837478195424,23.77279232644532,4.347924308864066,3.236747857009277,23.26124543605895,35.664549912337606,0.7062465461393401,21.700512798699172,158.33758109640587,0.0,22.47725966505522,98.12393813469907,0.0,21.55144856074305,176.43162740486494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,22.588641094718795,0.0030278168199211536,-4.934744059118445,23.786802595628366,0.3716780372933336,0.0030278168199211536,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,13.3,0.005211769729655762,0.0012984909479841307,11.5,13.3,0.005211769729655762,0.0012984909479841307,4.5,6569972.211455491,0.0 
 03/17  16:00:00,13.3,-5.248954693186145,-5.384683542046723,-5.343662641911842,-5.386391132155515,-5.338206605367137,-5.4812663324344175,23.6435421399486,0.0,162.5803470956248,24.71766442505961,0.0,10.653800423852232,23.08483582951951,99.65791918342666,0.0,21.96056378004141,199.01881649748725,0.0,23.73988466966981,63.185069820099386,0.0,21.917639293690378,210.36150785597496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,23.384909881104317,0.0029382728803617024,-5.28384925845421,24.58326879036177,0.3716780372933336,0.0029382728803617024,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,13.3,0.005211769729655762,0.0011841207177815543,11.5,13.3,0.005211769729655762,0.0011841207177815543,4.5,6569972.211455491,0.0 
 03/17  17:00:00,12.6125,-5.584450932406499,-5.72459736540796,-5.657733790320208,-5.727709319820883,-5.648161136846595,-5.840711273026603,23.93848448947526,0.0,209.97404262447935,24.539859286280738,33.114415389084115,0.0,22.848809060291863,140.23703164727294,0.0,21.938521283328136,229.06828677558184,0.0,24.268421196877004,51.6297682307287,0.0,22.104585294945203,225.1204527831511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,23.759150612106193,0.002868993814110591,-5.560743237291841,24.95766229873211,0.3716780372933336,0.002868993814110591,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,12.6125,0.005211769729655762,0.0018368645911135103,11.5,12.6125,0.005211769729655762,0.0018368645911135103,4.5,6569972.211455491,0.0 
 03/17  18:00:00,10.825,-5.835893256951376,-5.908577713364094,-5.853963646966142,-5.912243123126802,-5.848345358962385,-6.021129641938755,23.746294688316915,0.0,213.06090601060455,24.10577665913313,57.897532989982984,0.0,22.31794715819055,167.45414109296337,0.0,21.489059142594883,253.93910263152733,0.0,24.408223074147593,32.0654422538712,0.0,22.07102295098604,218.173156104136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805165,7.373233496805165,0.0,0.0,56.549081421528726,0.0,7.373233496805165,0.0,23.63768137089531,0.002805576433207275,-5.819626854212161,24.83633294254843,0.3716780372933336,0.002805576433207275,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,10.825,0.005211769729655762,0.002339492869596546,11.5,10.825,0.005211769729655762,0.002339492869596546,4.5,6569972.211455491,0.0 
 03/17  19:00:00,8.9375,-5.994396303476087,-6.031763868449495,-6.005967614227247,-6.033934185829279,-6.004288058234799,-6.1131685146346255,22.906007198926442,0.0,256.6536667998116,22.304688628032952,137.88862053964232,0.0,21.57510963728882,164.1955531853536,0.0,20.818965225286277,244.7018298389777,0.0,22.828619888334224,91.07612683075577,0.0,21.84345868980693,173.6602459024015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,22.845940667223044,0.002763613477735821,-5.993860572367916,24.0446848178463,0.3716780372933336,0.002763613477735821,16.0,81.99994744603839,0.0,0.0,0.0,7.219999999999999,0.0,8.9375,0.005211769729655762,0.0024375505328467686,11.5,8.9375,0.005211769729655762,0.0024375505328467686,4.5,6569972.21145549,0.0 
 03/17  20:00:00,7.6125,-6.085237524007937,-6.086175924172114,-6.074954726272736,-6.087387057682938,-6.074292226621555,-6.136522992991476,21.969621760882468,0.0,213.85322434764282,21.02018945479498,169.14126829774258,0.0,20.87558451200189,151.5215423068935,0.0,20.22938123865542,221.90087517674968,0.0,21.588277098649336,117.3057336365764,0.0,21.450368915049573,134.45003876236012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,21.955829566346825,0.0027442148092854694,-6.07522139971072,23.154616519259463,0.3716780372933336,0.0027442148092854694,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,7.6125,0.005211769729655762,0.002736216088092023,11.5,7.6125,0.005211769729655762,0.002736216088092023,4.5,6569972.211455491,0.0 
 03/17  21:00:00,6.199999999999999,-6.06034116274234,-6.025636876088273,-6.034108173695657,-6.025466859426284,-6.036232877080949,-6.0398427700967465,21.097089661307137,0.0,129.1903667778031,20.229896790711926,163.90623217639092,0.0,20.282738427788882,134.00108020513818,0.0,19.80380380898071,189.22381282460242,0.0,20.6934353570092,120.1864990217179,0.0,21.05332780683466,98.21447468476202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,21.099443586497976,0.0027457024284477625,-6.060269665880973,22.29822725693886,0.3716780372933336,0.0027457024284477625,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,6.199999999999999,0.005211769729655762,0.002961947984637275,11.5,6.199999999999999,0.005211769729655762,0.002961947984637275,4.5,6569972.211455491,0.0 
 03/17  22:00:00,4.1625,-5.997467739947706,-5.977081870893039,-5.9904264593605046,-5.976130050097035,-5.992229224602632,-5.968932622438213,20.3197039117926,4.94830627075271,25.131827267073504,19.68771298056069,141.290877342922,0.0,19.832706130850095,108.89971961390694,0.0,19.443048424216386,153.81262456190564,0.0,20.06644731995448,105.1635046341998,0.0,20.74880142963388,56.9487595270831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,20.27186339189857,0.0027584498647105285,-6.001517795873661,21.470618935298713,0.3716780372933336,0.0027584498647105285,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,4.1625,0.005211769729655762,0.002900532335767066,11.5,4.1625,0.005211769729655762,0.002900532335767066,4.5,6569972.211455491,0.0 
 03/17  23:00:00,2.3,-5.972978749000939,-5.9707788508937725,-5.975851017149005,-5.970175742523992,-5.976089946133547,-5.961562691289238,19.63528200960331,88.3689606008204,0.0,19.2492023146383,119.38204466499616,0.0,19.438122545684294,87.59832523855005,0.0,19.101831530883267,125.4594588280259,0.0,19.583897755745625,87.75677094779104,0.0,20.47567828447991,22.088055582528966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,19.55689717891022,0.0027647872607712894,-5.974980565811343,20.755638739395327,0.3716780372933336,0.0027647872607712894,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,2.3,0.005211769729655762,0.0027784602806259677,11.5,2.3,0.005211769729655762,0.0027784602806259677,4.5,6569972.211455491,0.0 
 03/17  24:00:00,1.3249999999999997,-5.984932128322757,-5.997944432063815,-5.997732664637175,-5.99779460341864,-5.997419197629388,-5.994329696583905,18.9967514046952,196.57831488657212,0.0,18.893613395124426,95.60770513767721,0.0,19.088933846512287,67.22683757159643,0.0,18.804713455553475,98.26550838784789,0.0,19.18175288876893,68.77560153645544,0.0,20.217214421916115,0.676320209710866,9.919699930646402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,18.90130941178971,0.0027626554794224086,-5.992596226034576,20.100055675826347,0.3716780372933336,0.0027626554794224086,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.005211769729655762,0.0025746762740970867,11.5,1.3249999999999997,0.005211769729655762,0.0025746762740970867,4.5,6569972.211455491,0.0 
 03/18  01:00:00,-0.275,-6.026030177642644,-6.050351801665848,-6.0447974742242145,-6.050679134470528,-6.043770133347968,-6.055306724813706,18.397795536254865,276.57669534329534,0.0,18.435825653597174,82.91724056658177,0.0,18.645851880894377,55.60240620777466,0.0,18.376814448655225,83.8499465257542,0.0,18.707695753635086,58.001294629846996,0.0,19.866682155627146,0.0,30.337489288346376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,18.28338521276799,0.0027540099894573606,-6.034051265607058,19.482150552545136,0.3716780372933336,0.0027540099894573606,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-0.275,0.005211769729655762,0.0024274167954151894,11.5,-0.275,0.005211769729655762,0.0024274167954151894,4.5,3329972.2114554914,0.0 
 03/18  02:00:00,-1.1,-6.0807787695812765,-6.1107015049295335,-6.101711978062097,-6.111395047028823,-6.100324199715971,-6.123640209359058,17.826280088860464,346.2776875364125,0.0,18.07614200132318,64.90009063788017,0.0,18.278515249590306,40.99551633345686,0.0,18.03498508196476,65.24833779699975,0.0,18.320543720418822,43.031574276821175,0.0,19.60928402979799,0.0,56.34131641658098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.69633707488734,0.002741331825246487,-6.087371158441408,18.89513038931173,0.3716780372933336,0.002741331825246487,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0023811977168104485,11.5,-1.1,0.005211769729655762,0.0023811977168104485,4.5,3329972.2114554914,0.0 
 03/18  03:00:00,-1.7875000000000003,-6.145784390144993,-6.177267474302388,-6.16568533140739,-6.178241494632558,-6.1640278929515375,-6.196868573909233,17.31160124630219,434.58900108897274,0.0,17.799734375430237,44.728988241482625,0.0,17.98103204320774,25.473833581617896,0.0,17.768691172016325,45.172068065636154,0.0,18.00884752627115,26.611762364606875,0.0,19.406692211992116,0.0,82.24253424436284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,17.16536897494112,0.002726401394396928,-6.150454788897585,18.36419523536608,0.3716780372933336,0.002726401394396928,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.005211769729655762,0.0023713111906698615,11.5,-1.7875000000000003,0.005211769729655762,0.0023713111906698615,4.5,3329972.2114554914,0.0 
 03/18  04:00:00,-1.5125000000000002,-6.2207338422194836,-6.2723234950857885,-6.257853730022022,-6.273551868534115,-6.2556651032696,-6.298495456929005,16.861352495413026,513.6232434595984,0.0,17.57466208416848,26.38400568757436,0.0,17.734248279656335,11.526448281135345,0.0,17.5485630329252,27.2360347444216,0.0,17.74948044385011,11.843208983402349,0.0,19.224869675430728,0.0,103.9132711628364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.708759829426043,0.0027073672823684407,-6.231348819071705,17.907628093860016,0.3716780372933336,0.0027073672823684407,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.005211769729655762,0.0021709399248205745,11.5,-1.5125000000000002,0.005211769729655762,0.0021709399248205745,4.5,3329972.2114554914,0.0 
 03/18  05:00:00,-1.4749999999999999,-6.351179084463996,-6.417267283471814,-6.390260338538702,-6.419414658543118,-6.38608511158035,-6.460124034297424,16.48787718804837,587.7224839311793,0.0,17.42654061307771,7.250484069450863,0.0,17.55512007727291,0.6828235679975592,3.147306963815197,17.400585623961607,8.909225909619863,0.0,17.56169018656597,0.5929140818676046,3.861009045459298,19.0899012215718,0.0,123.9905456896771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.31911587369523,0.0026791433170073624,-6.3522815046115735,17.518046427587997,0.3716780372933336,0.0026791433170073624,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.005211769729655762,0.0020587314105922215,11.5,-1.4749999999999999,0.005211769729655762,0.0020587314105922215,4.5,3329972.2114554914,0.0 
 03/18  06:00:00,-1.7,-6.483396558540166,-6.545389473404946,-6.520883374274524,-6.547654948214889,-6.517782143543229,-6.5945574569066645,16.20130536422968,647.6440745975997,0.0,17.30530265443234,0.0,7.146323344368511,17.41053990464037,0.0,12.991180356963127,17.2810779229471,0.0,5.003593631241017,17.41105178171837,0.0,14.672175970045089,18.994589854922665,0.0,140.36074609753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.549081421528726,0.0,7.373233496805166,0.0,16.016102917544888,0.0026468046332771503,-6.492226959623874,17.21510484957071,0.3716780372933336,0.0026468046332771503,16.0,81.9999474460384,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.00199077536370733,11.5,-1.7,0.005211769729655762,0.00199077536370733,4.5,3329972.2114554914,0.0 
 03/18  07:00:00,-0.26250000000000007,-7.140432859762043,-7.48096500875122,-7.923433526488703,-7.456215060327853,-8.00801174282974,-7.198712105911355,16.60616877061211,1718.5596721842521,0.0,21.01883703066643,3292.0476011269684,0.0,21.488295563884456,1166.5770101242797,0.0,21.156812639544555,2976.2947678220276,0.0,21.289363734682194,1574.9132927710364,0.0,21.139749163469524,2748.934096029647,0.0,0.0,17882.82227488324,0.0,0.0,3687.5647258241697,1530.649626772361,3365.4209239230718,1970.1326711340087,3152.274114457844,1251.4967292631004,2511.0966464060407,0.0,0.0,0.0,0.0,17780.599878556328,22225.749848195406,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,70.82935617981516,0.3845844443377694,7.373233496805166,0.0,8.100195936827046,0.0021292387210691327,-8.968240701583275,15.997522655065769,0.3716780372933336,0.0021292387210691327,16.0,81.94323536161212,0.010095297259394533,0.053116560518236704,0.0,7.22,0.0,4.499664454490689,0.2605884864827881,0.0019615817811798656,11.5,4.499664454490689,0.2605884864827881,0.0019615817811798656,4.5,3691961.240066412,80012699.45350346 
 03/18  08:00:00,4.4125000000000005,-8.162234135131243,-8.38277124199414,-8.763196590393207,-8.350780227440207,-8.801826403496277,-7.913648197410831,17.429672397471705,1866.6318095012198,0.0,22.201004284722963,2216.99227641862,0.0,22.424738762067463,30.75655028613164,263.5068744479366,22.200191515613714,1648.8572996857665,0.0,22.199717126793786,987.4834582540894,0.0,22.19886401597276,2143.162547444741,0.0,0.0,11192.93955976019,0.0,0.0,2707.419310904251,193.9659395524144,2118.3397904524686,1451.2993047586997,2630.884263474345,211.94928545012763,2240.145914325473,0.0,0.0,0.0,0.0,11192.93955976019,13991.174449700236,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,65.05607974213858,0.16290642286064635,7.373233496805166,0.0,8.825132274744316,0.002155127222422154,-8.826034732597165,15.999495428258838,0.3716780372933336,0.002155127222422154,16.0,82.0,0.001370381132411559,0.040557537915743465,0.0,7.22,0.0,5.218892434151628,0.2605884864827881,0.00208467334286745,11.5,5.218892434151628,0.2605884864827881,0.00208467334286745,4.5,3482839.9851543633,50368228.018920854 
 03/18  09:00:00,10.1375,-6.763638090064491,-4.888021800127528,-6.784228521998189,-4.829769414402499,-5.848695897839464,-4.1661598022101165,19.05812789679111,3112.7415742362373,0.0,22.200536014308607,134.77280106354988,130.7498492153703,23.881150434847804,0.0,1320.4407423409648,22.223488798224803,7.4281254382413895,273.7944201677148,22.20077394960346,57.711644716456505,60.14429234557028,22.481946419602146,0.0,511.4856873937885,0.0,1269.5123458688042,35.63214010291929,0.0,494.75187640066383,0.0,205.48344795979375,461.2244627553447,0.0,0.0,545.6221514500274,45.94496851255854,45.94496851255854,56.18934159380937,56.18934159380937,1269.5123458688042,1586.8904323360055,116.28346789856693,35.63214010291929,7.426274245960656,7.334925122603874,0.023301679453627107,151.91560800148622,53.84053955508695,0.011833711795304968,7.426274245960656,0.023301679453627107,13.840773387761624,0.002115469912488313,-9.037699403212589,15.999388395354824,0.47157915035530246,0.002115469912488313,16.0,82.0,0.0,0.005008575720271401,0.0016166911580460597,7.219999999999999,0.0030763390780828175,9.962517811367281,0.2605884864827881,0.0017854700609245943,11.5,10.1375,0.2605884864827881,0.0017854700609245943,4.5,33649555.82056551,5712805.556409619 
 03/18  10:00:00,12.8875,-3.73253140007753,-1.5486556602595378,-5.9155430801006155,-1.3552719343418815,-3.949627786204866,0.3485009725189082,20.93821482741808,2834.9123786863274,0.0,22.99366266384042,0.0,555.5318799007541,24.464081092725753,0.0,1875.9030154395998,23.199036447719003,0.0,547.4699340476458,22.30705578064512,0.0,463.4355856664184,23.701948239906038,0.0,752.4752055394656,0.0,6.390509465258189,762.1015035992732,0.0,0.0,0.0,0.0,9.376089596965613,0.0,0.0,0.0,364.3075350547032,364.3075350547032,651.0954729393774,651.0954729393774,6.390509465258189,7.988136831572737,572.2286138759775,762.1015035992732,8.598219152102583,7.22,0.1270143996633451,1334.3301174752507,50.09345341571529,0.00004794944884204193,8.598219152102583,0.1270143996633451,16.275684617688388,0.002402197477589351,-7.6073666604705,15.999712148143793,0.5429767032401509,0.002402197477589351,16.0,82.0,0.0,0.0,0.017141191657259292,7.22,0.02444738059118934,11.500025011612145,0.2605884864827881,0.001484474463318344,11.5,12.8875,0.2605884864827881,0.001484474463318344,4.5,45791934.96676671,28757.292593661852 
 03/18  11:00:00,13.9875,-1.3234492785335557,0.28584406604448315,-3.662117052160714,0.47263290823169596,-2.172151557942622,1.219339504932388,22.77763395289061,2289.6555473895996,0.0,23.834126563340796,0.0,785.2008819279902,24.598919156621168,0.0,1908.3246549950422,23.869183235435486,0.0,771.6454242529633,22.85608850520409,0.0,514.6509861285525,23.89918216640114,0.0,1444.5608635818276,0.0,0.0,2425.57088954095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.1196224616212,653.1196224616212,2084.5514240381663,2084.5514240381663,0.0,0.0,867.3268544159479,2425.57088954095,10.428673035524636,7.219999999999999,0.1779878006298041,3292.897743956898,50.08333812011482,0.0,10.428673035524636,0.17798780062980413,18.237968617257835,0.0030193989489049663,-4.976438245028449,15.998341976201925,0.669226843880574,0.0030193989489049663,16.0,82.0,0.0,0.0,0.04813843582697921,7.219999999999999,0.04351966623202038,11.50003440215971,0.2605884864827881,0.0014755387948321027,11.5,13.9875,0.2605884864827881,0.0014755387948321027,4.5,48417218.519016095,0.0 
 03/18  12:00:00,15.4625,-0.4147239688075014,0.17477157286003228,-2.4424055821692856,0.51216898425728,-0.9464562722187466,0.853146781337569,24.11036679896879,1298.6921879063366,0.0,23.898962458579476,0.0,1114.3016861968883,24.224798797989234,0.0,1827.557548683093,23.899007811030547,0.0,977.7467490701656,23.228332205699477,0.0,543.3317717587285,23.899110052247195,0.0,1607.8337247634436,0.0,0.0,4302.041213953123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1040.4253375491326,1040.4253375491326,3351.7844275303946,3351.7844275303946,0.0,0.0,1212.983834293058,4302.041213953123,11.788461314043518,7.219999999999999,0.22420899793270194,5515.02504824618,50.08333812011482,0.0,11.788461314043518,0.224208997932702,19.614638911423178,0.0034105463547730824,-3.5372220528651273,15.994111478738835,0.7552007528094877,0.0034105463547730824,16.0,82.0,0.0,0.0,0.07297536595092771,7.219999999999999,0.06773265368988111,11.500083437703388,0.2605884864827881,0.0014928335656418854,11.5,15.4625,0.2605884864827881,0.0014928335656418854,4.5,48498753.84371741,0.0 
 03/18  13:00:00,16.787499999999998,-0.9616099972748924,-1.4767966174062988,-3.3017631924452244,-0.8782064490676496,-2.0418434784299464,-0.366178823033415,25.046593869827564,409.51631370852556,0.0,23.899027074008025,0.0,1139.404324970792,23.904563002902314,0.0,1252.1478563212793,23.899118736817492,0.0,869.6241965111542,23.21811976839209,0.0,540.7310399388773,23.899143846587755,0.0,1288.1646816921286,0.0,0.0,4410.9882931590955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1387.9764780153705,1387.9764780153705,2757.30555435719,2757.30555435719,0.0,0.0,1236.8779019731987,4410.9882931590955,11.28165824836222,7.22,0.25981003072721465,5647.866195132294,50.08333812011482,0.0,11.28165824836222,0.25981003072721465,19.44917285992399,0.003183443008243098,-4.352371385989992,16.017058247885572,0.6438729124298171,0.003183443008243098,16.0,82.0,0.0,0.0,0.06025368944413889,7.219999999999999,0.08662380314144572,11.50133036291329,0.2605884864827881,0.0014823903988817686,11.5,16.787499999999998,0.2605884864827881,0.0014823903988817686,4.5,44379875.25874956,0.0 
 03/18  14:00:00,17.2,-1.844261532584111,-2.197344381481995,-2.7012577115826426,-1.3756954750551464,-1.9634561567199098,-0.8330909833935943,25.779867546754303,0.0,198.60953143634015,23.899074448308596,0.0,1818.386213626286,23.899401156868077,0.0,955.9815097607736,23.89914263478705,0.0,1201.8242629286055,23.66096255389042,0.0,576.2858388608648,23.898950438320252,0.0,1814.9459516526692,0.0,0.0,5920.003086446101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1496.4782826381975,1496.4782826381975,4664.160138480629,4664.160138480629,0.0,0.0,1525.8407577561914,5920.003086446101,12.289003459080286,7.22,0.27867247280403135,7445.8438442022925,50.08333812011482,0.0,12.289003459080286,0.27867247280403135,21.022992037057687,0.0031631277626637854,-4.4245870241428875,15.981938215036292,0.796767832870387,0.0031631277626637854,16.0,82.0,0.0,0.0,0.09659213870612422,7.219999999999999,0.09225662163799489,11.501409647086092,0.2605884864827881,0.0015590946157253136,11.5,17.2,0.2605884864827881,0.0015590946157253136,4.5,48409521.76267015,0.0 
 03/18  15:00:00,16.5125,-1.1364985943490484,-1.4665406876368057,-1.2237374525404026,-0.388848539876535,-0.8740206235080198,-0.016396463474176948,26.308211418748193,0.0,519.9220682389096,24.222937428616422,0.0,2177.206404232951,23.899270432121355,0.0,778.5947839932201,23.899151057946355,0.0,1204.7018794514684,23.895861696046367,0.0,747.1224463636688,23.898920183928965,0.0,1959.5090473938099,0.0,0.0,6805.279765431613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1317.3073340199346,1317.3073340199346,5502.4892971010495,5502.4892971010495,0.0,0.0,1692.898315743402,6805.279765431613,13.06371496313793,7.22,0.27813696275573857,8498.178081175014,50.08333812011482,0.0,13.06371496313793,0.27813696275573857,21.680447946574134,0.003446098814616213,-3.4237910449446307,15.999396810121668,0.8477075752723721,0.003446098814616213,16.0,82.0,0.0,0.0,0.11180777952433352,7.219999999999999,0.08297544404460275,11.500013822535736,0.2605884864827881,0.0019820462727009372,11.5,16.5125,0.2605884864827881,0.0019820462727009372,4.5,50027514.09764289,0.0 
 03/18  16:00:00,15.4125,-0.10828704189737776,-0.4558284219109023,0.22180740393384932,0.9286920882396493,-0.5413499804783772,0.9859584729814189,26.657005434335826,0.0,601.2225348040693,24.620350525308726,0.0,2283.7404266617355,23.89922412954038,0.0,591.5293220681915,23.899191756683873,0.0,980.2324877469066,23.898958556707022,0.0,1020.1628560799704,23.898945708394436,0.0,1826.054712514876,0.0,0.0,6481.430674082625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1028.632756758302,1028.632756758302,5362.733803521682,5362.733803521682,0.0,0.0,1624.4692292023406,6481.430674082625,12.944592718381928,7.219999999999999,0.27036844775070873,8105.899903284966,50.08333812011482,0.0,12.944592718381928,0.2703684477507088,21.775880703456814,0.003759617297916287,-2.392105168665367,16.000930775944575,0.8133858597591381,0.003759617297916287,16.0,82.0,0.0,0.0,0.1084150581878695,7.219999999999999,0.06725279259764633,11.500508166692889,0.2605884864827881,0.0022601053981605415,11.5,15.4125,0.2605884864827881,0.0022601053981605415,4.5,47892603.61633894,0.0 
 03/18  17:00:00,14.624999999999998,0.5348900127696091,-0.05739720003796453,1.0630997961335034,2.3156184983613093,-0.5376180344600376,1.7847050967169527,26.707235427513794,0.0,461.98189216330775,24.59489251391572,0.0,2277.399907334639,23.57408245593009,0.0,505.45558177147956,23.89093645798436,0.0,647.3194937075543,23.899024879114304,0.0,1222.90419290728,23.8989274052095,0.0,1546.6582506579389,0.0,0.0,5726.371498037288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,821.4975198592747,821.4975198592747,4756.854248351768,4756.854248351768,0.0,0.0,1476.9840071165609,5726.371498037288,12.446639665339866,7.219999999999999,0.26156889039471115,7203.355505153849,50.08333812011482,0.0,12.446639665339866,0.26156889039471115,21.48187892193368,0.0038463314450679397,-2.1194016758108853,16.003227363706774,0.7541703826565714,0.0038463314450679397,16.0,82.0,0.0,0.0,0.0967149349218743,7.22,0.05454360894430673,11.500248063414237,0.2605884864827881,0.002165099210570804,11.5,14.624999999999998,0.2605884864827881,0.002165099210570804,4.5,43629289.160957396,0.0 
 03/18  18:00:00,13.400000000000002,0.9420977818744363,0.0810550029608776,1.1541620187134525,3.3279641888725493,-0.3899200783146329,2.2451028649172717,26.39412647705844,15.987615518388793,249.14213256949097,24.11979912076181,0.0,1931.7092697975327,23.124356545301474,0.0,473.8405962980523,23.643279964377555,0.0,580.9881870081872,23.899188957994255,0.0,1064.7783987103728,23.898762797586432,0.0,1512.360419978255,0.0,0.0,4836.055379154456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.0579453996895,499.0579453996895,4010.6171039028172,4010.6171039028172,0.0,0.0,1306.6001916767636,4836.055379154456,12.05091805517964,7.219999999999999,0.23829976002979775,6142.655570831219,50.08333812011482,0.0,12.05091805517964,0.23829976002979775,20.83840436487249,0.00382050885622435,-2.1952478899921695,16.02797429630829,0.6981759556883136,0.00382050885622435,16.0,82.0,0.0,0.0,0.08278067311340728,7.22,0.033372517332646394,11.501468666912483,0.2605884864827881,0.002096950296570413,11.5,13.400000000000002,0.2605884864827881,0.002096950296570413,4.5,42906675.531835996,0.0 
 03/18  19:00:00,10.3625,0.9027937606728482,0.08839772624414055,-0.6230881629403291,1.9397019802780693,-1.1099998689049326,2.1962629102604647,25.592476771901183,0.0,54.19232494101993,23.30102952685234,0.0,580.5613986639464,22.24884131078069,0.0,247.92502731168437,22.41493688709789,0.0,376.30208078893656,22.814151109570922,0.0,505.48410621809273,23.583108252902047,0.0,601.1599040464514,0.0,312.19744646087236,706.1234800009795,0.0,0.0,168.61946780020355,112.38294745339243,6.217394226493536,0.0,0.0,112.6554920618155,21.38318904966259,21.38318904966259,156.52999937324842,156.52999937324842,312.19744646087236,390.2468080760905,343.4517367949368,706.1234800009795,8.266883700520275,7.505134980288496,0.10916980351115782,1049.5752167959163,49.49318187176315,0.0022525742436191555,8.266883700520275,0.10916980351115782,14.920006356872129,0.0035349188361906377,-3.1215821453790387,16.000062364666974,0.3716780372933336,0.0035349188361906377,16.0,82.0,0.0,0.000735318909536144,0.0044261666493447096,7.22,0.0014070073946100398,10.281212176505644,0.2605884864827881,0.0029347393602190356,11.5,10.3625,0.2605884864827881,0.0029347393602190356,4.5,24558928.87481884,1404888.5090739257 
 03/18  20:00:00,7.525,-0.13725499990054862,-0.9164241623316239,-1.8344584071061805,-0.41272489373807364,-1.9386077595354596,0.8900129475604135,24.04698408780829,0.0,359.94260647952456,22.208486293033022,213.89831530820817,62.19202942776133,22.200480428766447,212.0192525994381,0.0,22.201149636008488,583.2231410873471,0.0,22.20003353284146,63.76961232368592,32.12944773446176,22.391628065468982,0.0,313.8909961466711,0.0,3867.0005739244066,0.0,0.0,644.5640443147369,624.9886172088766,1053.7841836683644,496.8792905074214,192.117502383447,0.0,846.737597204722,0.0,0.0,0.0,0.0,3867.0005739244066,4833.750717405508,0.0,0.0,7.7902699605769925,7.7902699605769925,0.0,0.0,47.19016123306129,0.02664160326912615,7.7902699605769925,0.0,12.551786018405778,0.003775080210453898,-2.318136174189435,15.99976221910256,0.3716780372933336,0.003775080210453898,16.0,82.0,0.0,0.007382448004251432,0.0,7.22,0.0,7.525,0.2605884864827881,0.0034156223040754897,11.5,7.525,0.2605884864827881,0.0034156223040754897,4.5,12444743.530571524,17401502.582659826 
 03/18  21:00:00,6.012499999999999,-1.23224080020885,-1.5068321644724076,-1.625879381793361,-1.3276761729977276,-1.6000672780903742,-0.48990749463349803,22.867674569931733,0.0,212.0822940515746,21.127256896626164,227.8109324561704,0.0,21.320846945138992,178.20852213311414,0.0,20.89585908807976,235.69915318322504,0.0,21.56687998415726,182.2759613453843,0.0,21.840746876089778,170.50047596365113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7902699605769925,7.7902699605769925,0.0,0.0,48.71057298278343,0.0,7.7902699605769925,0.0,22.799498160251087,0.004141886196961067,-1.209452082920863,23.99520901166885,0.3716780372933336,0.004141886196961067,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,6.012499999999999,0.005211769729655762,0.003465514666882643,11.5,6.012499999999999,0.005211769729655762,0.003465514666882643,4.5,7379972.21145549,0.0 
 03/18  22:00:00,5.6,-1.2736283321792425,-1.4282298441940386,-1.3766239046895308,-1.3714709069244777,-1.3613017755987642,-0.9424952174544046,21.571903262236063,0.0,279.4512796797836,20.179494367621025,205.55685304644794,0.0,20.42406303867992,156.1635383368286,0.0,19.987283180209594,211.39691658941607,0.0,20.645250888514372,159.3053425604577,0.0,21.18857635445606,124.88696144773152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7902699605769925,7.7902699605769925,0.0,0.0,48.71057298278343,0.0,7.7902699605769925,0.0,21.571381572233182,0.004113155732232367,-1.2914670134706927,22.7671554821214,0.3716780372933336,0.004113155732232367,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6,0.005211769729655762,0.003556485953853092,11.5,5.6,0.005211769729655762,0.003556485953853092,4.5,3329972.2114554914,0.0 
 03/18  23:00:00,4.85,-1.3419992147330522,-1.4544683038169917,-1.4040087422038945,-1.442208755356806,-1.39741261717137,-1.2745724306722408,20.56276655335635,0.0,136.82517247676174,19.540278641972883,176.89493205028413,0.0,19.799278116505135,131.15467483281316,0.0,19.418098510361666,178.6275454844311,0.0,19.946085414202777,136.71714886998143,0.0,20.548154980240785,96.4169408581048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7902699605769925,7.7902699605769925,0.0,0.0,48.71057298278343,0.0,7.7902699605769925,0.0,20.57130518894612,0.0040964227488848514,-1.3491794988084123,21.767115836970493,0.3716780372933336,0.0040964227488848514,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.0034266741886186543,11.5,4.85,0.005211769729655762,0.0034266741886186543,4.5,3329972.2114554914,0.0 
 03/18  24:00:00,4.4,-1.4909614635991761,-1.6120210718256178,-1.5594392524131588,-1.611770558079885,-1.5522263159356715,-1.57985023852272,19.736037504410938,7.962611673373431,25.61047617130498,19.067466168536434,145.8799945985591,0.0,19.331136871274712,104.8226019358982,0.0,18.987707364585173,145.71000124759786,0.0,19.43107776389705,110.57452840019278,0.0,20.15288116860345,59.40180031821228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7902699605769925,7.7902699605769925,0.0,0.0,48.71057298278343,0.0,7.7902699605769925,0.0,19.708099043739697,0.004050822963885773,-1.4882999690387297,20.90400982031311,0.3716780372933336,0.004050822963885773,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.4,0.005211769729655762,0.0030451964481072145,11.5,4.4,0.005211769729655762,0.0030451964481072145,4.5,3329972.2114554914,0.0 
