Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 03/21  02:00:00,-0.15,-6.956016219236019,-7.023995639402243,-6.996541103230415,-7.0263629647858625,-6.993614734799877,-7.042548003118024,18.35103527559224,244.46828904930044,0.0,18.344119844212155,86.52134914467217,0.0,18.57172503048281,57.46322624831265,0.0,18.299443281052376,86.21136849448663,0.0,18.61517501781653,61.47611504234692,0.0,19.78282255076979,0.0,27.329488365988425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,18.237128880739714,0.0025717133229518595,-6.976510799615069,19.43629658782822,0.3716780372933336,0.0025717133229518595,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.15,0.005211769729655762,0.0016851464079987767,11.5,-0.15,0.005211769729655762,0.0016851464079987767,4.5,3329972.2114554914,0.0 
 03/21  03:00:00,-0.9125000000000001,-7.083466401945538,-7.138431936418296,-7.120467557182863,-7.140295658456575,-7.118477759832601,-7.1682845164317746,17.79767933569062,349.9133124702819,0.0,18.06882132798042,63.18508192478788,0.0,18.26976938371243,39.65643426226234,0.0,18.037473795183345,62.861616445071434,0.0,18.29844231375027,42.52416951537083,0.0,19.59472623309477,0.0,57.433589491746545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,17.66722810251793,0.002543876756068236,-7.101349057250927,18.866457274369832,0.3716780372933336,0.002543876756068236,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.9125000000000001,0.005211769729655762,0.001792729847146987,11.5,-0.9125000000000001,0.005211769729655762,0.001792729847146987,4.5,3329972.2114554914,0.0 
 03/21  04:00:00,-1.1,-7.200722116798955,-7.251835216006241,-7.233221689536832,-7.253610581354119,-7.230704334823201,-7.287884132757007,17.301461823390667,442.5530720028412,0.0,17.827860755053923,42.03403197391657,0.0,18.005509583366464,23.45994805442217,0.0,17.80628311316467,41.87364531437959,0.0,18.024182410707922,25.028456492483997,0.0,19.406323942181203,0.0,82.6295716531414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,17.159232629575627,0.0025200258384081033,-7.209338672522589,18.358514470783952,0.3716780372933336,0.0025200258384081033,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.0019406929663177482,11.5,-1.1,0.005211769729655762,0.0019406929663177482,4.5,3329972.2114554914,0.0 
 03/21  05:00:00,-0.4125,-7.309400904215401,-7.353256954851498,-7.336337956689876,-7.354924715611749,-7.334255335815406,-7.3910942716481225,16.885979309945412,531.3374134833327,0.0,17.69084323565476,19.502422577641426,0.0,17.8359065508197,6.722144168067075,0.0,17.676001827369134,19.79420774304822,0.0,17.84575700027563,6.949543088091275,0.11480627480290195,19.27811248503627,0.0,105.74999724394485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,16.73772301958605,0.002495416106872461,-7.32175700269967,17.937059210697974,0.3716780372933336,0.002495416106872461,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.4125,0.005211769729655762,0.001907075196436978,11.5,-0.4125,0.005211769729655762,0.001907075196436978,4.5,3329972.2114554914,0.0 
 03/21  06:00:00,0.0,-7.4053148371192705,-7.447009811250069,-7.436957859548519,-7.448182131022627,-7.435906144316894,-7.479023933820453,16.579463125564608,613.3602779267599,0.0,17.62083061696979,1.475571131745312,2.122105915715508,17.7265709122937,0.0,7.56911613144473,17.606877388580784,1.9037701508330542,1.464737669273859,17.729391882976245,0.0,8.73734689478431,19.197843752066632,0.0,124.99621083658303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,16.41328006598957,0.0024723021789666714,-7.428258796211119,17.61266730798598,0.3716780372933336,0.0024723021789666714,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.00176591045775092,11.5,0.0,0.005211769729655762,0.00176591045775092,4.5,3329972.2114554914,0.0 
 03/21  07:00:00,0.0,-7.92450854710045,-8.281904867862238,-8.739639475115649,-8.25704824300782,-8.831715184770214,-7.998008401598229,16.970949512011906,1641.2592367906818,0.0,21.216729358929282,3208.823865899756,0.0,21.56655754713862,1154.7968685052988,0.0,21.298862724966998,2887.807732955407,0.0,21.449786733539067,1517.4008573947626,0.0,21.297082238876023,2728.3646510477156,0.0,0.0,18135.877258459033,0.0,0.0,3620.189690053504,1524.2917812259636,3287.888908972449,1924.8774766942947,3144.3163036123187,1182.3657913350548,2466.4892282969354,0.0,0.0,0.0,0.0,17744.191618382712,22180.239522978387,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,70.1565512472294,0.36894276760423844,8.204914471173591,0.0,8.20995254180193,0.0019560204473780037,-10.082473655473114,15.990796525497654,0.3716780372933336,0.0019560204473780037,16.0,81.78093947445367,0.00934626985836156,0.05079876521273499,0.0,7.219999999999999,0.0,4.500684528511154,0.2605884864827881,0.0017717154613868745,11.5,4.500684528511154,0.2605884864827881,0.0017717154613868745,4.5,3677113.495695485,79848862.2827222 
 03/21  08:00:00,3.125,-9.046245733733572,-9.41300072253178,-9.911453035561536,-9.374366124010704,-9.972493916745574,-8.865852904341224,17.7374438794204,1752.3072150942594,0.0,22.200179515826573,2244.5024579751594,0.0,22.365722946928898,33.792821994475446,251.62467755781108,22.201071193672835,1689.8051644018783,0.0,22.19914569629703,985.3601425631805,0.0,22.200087438316093,2122.7655235270586,0.0,0.0,11652.572509291407,0.0,0.0,2734.298681345381,204.78932834533055,2158.8756135161575,1448.7864678762617,2610.0400855384223,394.111048857939,2358.5582954122474,0.0,0.0,0.0,0.0,11652.572509291407,14565.715636614257,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,65.08759011811392,0.1661232510789939,8.204914471173591,0.0,8.506647362549757,0.00192655647080241,-10.253836332258064,15.999940120536777,0.3716780372933336,0.00192655647080241,16.0,82.0,0.002672643664812474,0.044603799694427744,0.0,7.219999999999999,0.0,4.625036707206859,0.2605884864827881,0.0018145795218286005,11.5,4.625036707206859,0.2605884864827881,0.0018145795218286005,4.5,3485826.8765868517,52436576.29181133 
 03/21  09:00:00,6.750000000000001,-8.056724247123924,-6.182750313430329,-7.9268052259446,-6.118568783238748,-7.214951986534831,-5.383327297456365,19.211359919267142,2948.9273891200755,0.0,22.20055909910563,190.9671742187093,68.82301251954016,23.86341522972696,0.0,1161.9715786797417,22.20304393073523,36.13007997900908,213.6737101909662,22.20072333045874,73.56791709467745,44.74042545400562,22.46797482034361,0.0,506.9583076595123,0.0,2339.411481667101,0.0,0.0,612.3410538739749,0.0,292.2857325170274,492.11534936849785,3.029778166946113,0.0,1369.1803474326161,0.0,0.0,0.0,0.0,2339.411481667101,2924.2643520838765,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,56.704932089104766,0.02354529175159705,8.204914471173591,0.0,11.872270004892567,0.0019021037718305433,-10.401649659454216,16.000530260249192,0.45202609851245973,0.0019021037718305433,16.0,81.92449645112856,0.0,0.01521849079997531,0.0,7.219999999999999,0.0,6.750000000000001,0.2605884864827881,0.001634965059861442,11.5,6.750000000000001,0.2605884864827881,0.001634965059861442,4.5,33203233.335955665,10527351.667501952 
 03/21  10:00:00,9.175,-4.387385777769269,-2.1607116315091015,-6.185754705831974,-1.9680143089253992,-4.4163835810269845,-0.2876774180513137,20.868696530116793,2731.492923786435,0.0,22.84083982831165,0.0,543.1385835190916,23.91594970535153,0.0,1704.181646225438,23.113041847781357,0.0,540.6795637820201,22.27357042449994,0.0,452.3235836109796,23.70692292034767,0.0,742.1220089521061,0.0,174.04790678309004,181.35409108467957,0.0,0.0,0.0,0.0,17.7918332651497,0.0,0.0,188.1667882823559,0.0,0.0,181.15765302149745,181.15765302149745,50.67279735411694,63.34099669264617,252.48955331628795,181.35409108467957,8.140994376437085,7.712457235586795,0.05034977621474197,433.8436444009675,51.745070696735624,0.0013907745242124686,8.140994376437085,0.05034977621474197,15.048488158657468,0.0024010443326957414,-7.794806514650871,15.99905681714742,0.5354700495724654,0.0024010443326957414,16.0,79.5520724382884,0.0,0.001308146991725186,0.004959459468891722,7.219999999999999,0.0,9.175,0.2605884864827881,0.0016739439671920036,11.5,9.175,0.2605884864827881,0.0016739439671920036,4.5,44563983.161312714,228027.58809352622 
 03/21  11:00:00,11.0625,-1.542057853582711,0.25736453146455257,-3.586946898811464,0.5008859210975578,-2.166808221503461,1.2372274467018238,22.474202205225094,2295.7576740207323,0.0,23.719317946991367,0.0,649.0087198051461,24.10398226317465,0.0,1798.451673761126,23.81232801374383,0.0,650.6089025168583,22.730345281091672,0.0,505.16618716634343,23.89926151011383,0.0,1290.0995257004479,0.0,0.0,1159.185646236301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.019725573062434,13.019725573062434,1489.8546472274732,1489.8546472274732,0.0,0.0,642.2159211060167,1159.185646236301,9.311593166469603,7.219999999999999,0.12921920169095202,1801.4015673423175,51.5216817564562,0.0,9.311593166469603,0.12921920169095202,17.52925011985782,0.0031301426448987557,-4.735024858894834,15.999252515031671,0.6195440221986007,0.0031301426448987557,16.0,78.97380682611507,0.0,0.0,0.035817622289028704,7.219999999999999,0.0008425265902198117,11.012969195981771,0.2605884864827881,0.0019645513649476413,11.5,11.0625,0.2605884864827881,0.0019645513649476413,4.5,47486892.714258574,0.0 
 03/21  12:00:00,12.0125,-0.27873607390172733,0.7991456871650381,-2.280366064035749,0.9119124455738719,-1.0167383925393632,1.1067420634690286,23.688541622034066,1505.802109374723,0.0,23.899018229765833,0.0,856.5647497700951,23.916622023646738,0.0,1613.5991792128084,23.89902528160936,0.0,824.0916464315262,23.063213605678033,0.0,530.6738463715592,23.899159041232107,0.0,1356.1347413792305,0.0,0.0,2368.8798447184995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.6040685190124,134.6040685190124,2319.8927346057785,2319.8927346057785,0.0,0.0,855.0962307856095,2368.8798447184995,10.77001537621172,7.220000000000001,0.15885870320385762,3223.976075504109,51.5216817564562,0.0,10.77001537621172,0.15885870320385764,18.698753186446105,0.0035374800365851437,-3.29259797368754,15.998326009223948,0.6543686038545642,0.0035374800365851437,16.0,78.97380682611507,0.0,0.0,0.052562666637371795,7.219999999999999,0.008962099918738427,11.500404006460958,0.2605884864827881,0.002066159339762455,11.5,12.0125,0.2605884864827881,0.002066159339762455,4.5,46977865.063552395,0.0 
 03/21  13:00:00,13.2625,-0.6787558397433755,-0.8576495558184736,-2.981672197643541,-0.7038099002062879,-2.095910502049226,-0.0789312746798669,24.482377251888202,826.1950005716185,0.0,23.89917534358014,0.0,835.3818064648385,23.89940244039247,0.0,1036.6947807852848,23.89918802609129,0.0,784.890147458836,23.12492889345539,0.0,532.237370219901,23.89937842688669,0.0,1049.9250578247984,0.0,0.0,2382.686254739171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,463.237700504639,463.237700504639,1636.4882645886503,1636.4882645886503,0.0,0.0,858.3341622826522,2382.686254739171,10.096472278898817,7.219999999999999,0.19909870243432046,3241.020417021823,51.5216817564562,0.0,10.096472278898817,0.19909870243432046,18.13495188535297,0.0033249264107859987,-4.036372325663553,16.03169251849472,0.5395073856314937,0.0033249264107859987,16.0,78.97380682611507,0.0,0.0,0.03817787901244122,7.219999999999999,0.031007373947152493,11.500106311568956,0.2605884864827881,0.0020561875947987503,11.5,13.2625,0.2605884864827881,0.0020561875947987503,4.5,42834036.1705288,0.0 
 03/21  14:00:00,12.837499999999999,-1.4826754491691043,-1.14214219714533,-2.4647911753905283,-1.1278148628471119,-2.1588778203991827,-0.6903052901051265,25.07232539063068,610.3870408125513,0.0,23.899302325132666,0.0,881.6701185533061,23.899362874168226,0.0,734.568823718153,23.89923717089339,0.0,925.3519052001401,23.327363144916568,0.0,550.4126784427376,23.899038714899856,0.0,1559.2710134139024,0.0,0.0,2618.4723185314865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.2451195401433,351.2451195401433,2274.779710419707,2274.779710419707,0.0,0.0,900.2914150674787,2618.4723185314865,10.298432896378655,7.22,0.20296250931305782,3518.7637335989652,51.5216817564562,0.0,10.298432896378655,0.20296250931305782,18.97067491202451,0.003178113545021412,-4.579640503643652,15.991967610060799,0.5862801940845745,0.003178113545021412,16.0,78.97380682611507,0.0,0.0,0.05085154107661023,7.219999999999999,0.023542734093648852,11.501044035240298,0.2605884864827881,0.001988909042816472,11.5,12.837499999999999,0.2605884864827881,0.001988909042816472,4.5,45741866.39287166,0.0 
 03/21  15:00:00,11.8875,-0.8018248989697527,0.20143424584034814,-1.2004483176209768,-0.15960751054734465,-1.308642205599536,-0.14427231506053617,25.325900943005813,644.104107257228,0.0,23.89920010274056,0.0,763.6834619312592,23.89827965137883,0.0,570.7043317842065,23.899124399255154,0.0,895.1126688149268,23.361791389911915,0.0,552.6121361372548,23.898862684222948,0.0,1686.7341292476012,0.0,0.0,2325.7608074080954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.8643699577163,101.8643699577163,2167.556484678144,2167.556484678144,0.0,0.0,847.2540412436811,2325.7608074080954,10.07773623625545,7.219999999999999,0.1941782363104598,3173.0148486517764,51.5216817564562,0.0,10.07773623625545,0.19417823631045983,18.93209461314853,0.0032831543256370338,-4.203708844158725,15.999464550646808,0.5635882095960985,0.0032831543256370338,16.0,78.97380682611507,0.0,0.0,0.04853228152202129,7.219999999999999,0.006741693576385064,11.499974660639761,0.2605884864827881,0.0021077812029567117,11.5,11.8875,0.2605884864827881,0.0021077812029567117,4.5,46415504.82267434,0.0 
 03/21  16:00:00,11.0125,0.35970395541206734,1.9769814326704158,0.044585327463526794,1.3404612596332106,-0.41329511524406765,0.873989791418313,25.250898255721452,731.8476226136709,0.0,23.853935726365762,0.0,624.014089334474,23.65829039065088,0.0,509.8724041500996,23.89909886498489,0.0,740.3494202038232,23.20441592393888,0.0,540.0865015627433,23.898770667528485,0.0,1641.8524045652093,0.0,0.0,1749.7708075520495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1573.7317220095038,1573.7317220095038,0.0,0.0,745.2069422331091,1749.7708075520495,9.437545773304514,7.22,0.18816070476629085,2494.9777497851587,51.5216817564562,0.0,9.437545773304514,0.18816070476629085,18.09981691354504,0.0035119046885195883,-3.4146708216456214,16.01091655080657,0.5164539981506633,0.0035119046885195883,16.0,78.97380682611507,0.0,0.0,0.036819692473516685,7.219999999999999,0.0,11.0125,0.2605884864827881,0.002351783855978335,11.5,11.0125,0.2605884864827881,0.002351783855978335,4.5,44193311.84718489,0.0 
 03/21  17:00:00,10.225,1.5123266111752458,3.0523654287224877,0.6525768411648895,2.8545620823768476,0.15461007361532603,2.159198782289172,25.044000051004762,814.6115614786258,0.0,23.39193839987374,0.0,585.8448913614478,23.05411810015356,0.0,468.156253861607,23.57826678093932,0.0,574.8634581841033,22.780297688387716,0.0,506.59770858092145,23.89893115120546,0.0,1220.9386752991413,0.0,0.0,904.6918550421627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,649.7053657642606,649.7053657642606,0.0,0.0,598.0549677000492,904.6918550421627,8.382303091683152,7.22,0.18567041931861927,1502.746822742212,51.5216817564562,0.0,8.382303091683152,0.18567041931861927,16.43384443872425,0.003727229434137899,-2.7120187791116774,16.033265572427478,0.44669270030204056,0.003727229434137899,16.0,78.97380682611507,0.0,0.0,0.017028481165061143,7.220000000000001,0.0,10.225,0.2605884864827881,0.0027322205213203402,11.5,10.225,0.2605884864827881,0.0027322205213203402,4.5,39999506.47493708,0.0 
 03/21  18:00:00,9.625,2.2933899055752667,3.258847418351978,0.7724139129249595,3.380275428307328,0.40645470447838206,3.1968054728942144,24.76600785498529,865.4506864578784,0.0,23.40721894874753,0.0,590.1663704695859,22.594042713910447,0.0,439.99477862699706,23.17678013710796,0.0,547.4041981886589,22.852393282689324,0.0,514.9195686939362,23.898742362384777,0.0,1149.1776937575128,0.0,0.0,447.02789561729264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.808323590941,367.808323590941,0.0,0.0,519.4970089682683,447.02789561729264,7.80848349562582,7.219999999999999,0.18090691185107574,966.524904585561,51.5216817564562,0.0,7.80848349562582,0.18090691185107574,15.782268238113616,0.003791429269940565,-2.4977485940533737,15.997793068022043,0.43685747814278125,0.003791429269940565,16.0,78.97380682611507,0.0,0.0,0.010299841872069726,7.22,0.0,9.625,0.2605884864827881,0.0026590282111441936,11.5,9.625,0.2605884864827881,0.0026590282111441936,4.5,39704360.85443059,0.0 
 03/21  19:00:00,9.0875,1.85480050060512,1.8925783381183992,-0.7934388240219168,2.0315440251531687,-1.0912171999575042,3.017027066338092,23.995630084861062,363.6997649538953,0.0,22.319429098278214,0.0,287.3544268347311,22.20271092524012,0.0,122.94940805858204,22.267375494375905,0.0,220.3608993664271,22.217254318481565,0.0,202.15407914020676,23.34722159809159,0.0,582.9932878550235,0.0,1307.337268247825,0.0,0.0,215.24024452911846,290.22163610170685,256.60378514177944,264.44754629537385,0.0,0.0,450.04562840562573,0.0,0.0,0.0,0.0,1298.5937094894139,1623.2421368617674,0.0,0.0,7.722182734883923,7.722182734883923,0.0,0.0,48.48248958696597,0.009135138574159882,7.722182734883923,0.0,13.604932253166522,0.0033935774824711655,-3.8000979858375823,15.999795655506762,0.3716780372933336,0.0033935774824711655,16.0,79.72350427386806,0.0,0.003359416633447193,0.0,7.219999999999999,0.0,9.0875,0.2605884864827881,0.0025176076851437953,11.5,9.0875,0.2605884864827881,0.0025176076851437953,4.5,23228467.92120618,5843671.692702362 
 03/21  20:00:00,7.8375,-0.46427396305747864,-1.4988147964129812,-3.460492718393905,-1.336342627252497,-3.6569430776683998,0.6899296514718886,22.952753859319536,53.87328516581374,18.064625594137624,22.2020981902924,652.4946499732486,0.0,22.200909430715456,271.411399409071,0.0,22.202255053738284,669.9681507858409,0.0,22.200541991508132,238.69875245179546,0.0,22.303940283852008,20.5980619251024,190.94350036993805,0.0,5084.523217558737,0.0,0.0,1143.0937488492775,683.8270897975667,1139.4421852101505,703.315762618009,328.1186954513413,0.0,893.4307652171735,0.0,0.0,0.0,0.0,5084.523217558737,6355.65402194842,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,47.29321040921902,0.03533120270294313,7.722182734883924,0.0,12.423792350368638,0.003187176566299323,-4.5374546497980335,15.999835864102023,0.3716780372933336,0.003187176566299323,16.0,81.63979700584773,0.0,0.007924769853707346,0.0,7.22,0.0,7.8375,0.2605884864827881,0.0025437520529065587,11.5,7.8375,0.2605884864827881,0.0025437520529065587,4.5,12452827.452929871,22880354.479014315 
 03/21  21:00:00,6.512499999999999,-2.510471675625046,-2.8169861646174628,-3.21156700601739,-2.7407834043889268,-3.1706076916432755,-1.3086230749139922,22.00175587991953,40.81147357777725,1.5633164995306288,20.81137804432533,183.5773858616302,0.0,21.136447257184734,132.33105376709113,0.0,20.806510157821727,176.1098651897359,0.0,21.213353211899804,143.29785507596023,0.0,21.670429309570718,114.98663512175668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.722182734883923,7.722182734883923,0.0,0.0,49.894970824534596,0.0,7.722182734883923,0.0,21.927467778679695,0.003797464989837715,-2.476771385099024,23.12393521997612,0.3716780372933336,0.003797464989837715,16.0,81.97584947822394,0.0,0.0,0.0,7.219999999999999,0.0,6.512499999999999,0.005211769729655762,0.002618811289512359,11.5,6.512499999999999,0.005211769729655762,0.002618811289512359,4.5,7379972.21145549,0.0 
 03/21  22:00:00,5.7875,-2.5678610694094157,-2.788104980053338,-2.761452153150157,-2.7683959698153853,-2.737974571327914,-2.0582718778378304,20.96804775081981,0.0,104.63980138571333,19.956356556978367,177.76336632616216,0.0,20.30012910896222,126.24371525332663,0.0,19.95435564994917,170.32082193899868,0.0,20.38541675289417,135.8103566341021,0.0,21.045495801785048,90.94825207534222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,49.894970824534596,0.0,7.722182734883924,0.0,20.99909393137611,0.003756279577239302,-2.602336976374871,22.195651866344335,0.3716780372933336,0.003756279577239302,16.0,81.97584947822394,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.002728961412094345,11.5,5.7875,0.005211769729655762,0.002728961412094345,4.5,3329972.2114554914,0.0 
 03/21  23:00:00,4.5375,-2.6526418882510625,-2.785205339694172,-2.7283888616999383,-2.7835096105007433,-2.719680736558064,-2.4821579776488694,20.148844998732184,5.663754142512744,16.34045414531124,19.434594909110004,148.83625079537597,0.0,19.753045265508312,103.66516924896462,0.0,19.433983407610636,142.52188857962778,0.0,19.809641411132908,112.52746514357989,0.0,20.540098694349158,60.81958646814371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,49.894970824534596,0.0,7.722182734883924,0.0,20.112864660465142,0.003732930382130644,-2.676144355492182,21.309473927353213,0.3716780372933336,0.003732930382130644,16.0,81.97584947822394,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.0027739094692772522,11.5,4.5375,0.005211769729655762,0.0027739094692772522,4.5,3329972.2114554914,0.0 
 03/21  24:00:00,2.8374999999999995,-2.7336722055559144,-2.761355832005444,-2.7223858324284587,-2.763356018952455,-2.7183564249928374,-2.6524007740312485,19.440925285765708,66.12554192030416,0.0,18.90024490616952,132.9965644201721,0.0,19.22571344104885,89.90758401903258,0.0,18.90777092525007,126.74033407368393,0.0,19.269498324623655,97.99115080100722,0.0,20.071370155324708,39.85456190839369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,49.894970824534596,0.0,7.722182734883924,0.0,19.37897406276043,0.003718765440447751,-2.7120481655946542,20.57561447251711,0.3716780372933336,0.003718765440447751,16.0,81.97584947822394,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.005211769729655762,0.0038400674683420353,11.5,2.8374999999999995,0.005211769729655762,0.0038400674683420353,4.5,3329972.2114554914,0.0 
 03/22  01:00:00,2.5749999999999997,-2.593611742542223,-2.477254740477157,-2.509796160281785,-2.4756428200002993,-2.517909970710872,-2.395597037848633,18.769251331339415,137.61770756571968,0.0,18.47576335100586,112.8925222297479,0.0,18.78175575042219,74.33227638921255,0.0,18.488615263158877,107.09082785384169,0.0,18.81860715423634,80.96582320814696,0.0,19.713561173457087,14.554858243807473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,49.894970824534596,0.0,7.722182734883924,0.0,18.701117737771362,0.0037449065922474352,-2.614808317026774,19.897700676660946,0.3716780372933336,0.0037449065922474352,16.0,81.97584947822394,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.005211769729655762,0.004578632799524625,11.5,2.5749999999999997,0.005211769729655762,0.004578632799524625,4.5,3329972.2114554914,0.0 
 03/22  02:00:00,2.8,-2.3288387684270053,-2.215945062024301,-2.275670999632614,-2.211423760909451,-2.2846173826569425,-2.1144955741221576,18.195618498998048,258.4112030209719,0.0,18.257272794794336,83.31429694251358,0.0,18.51446946507392,52.76285846706571,0.0,18.271374913202315,78.6817434398564,0.0,18.540872678449357,57.45270040016419,0.0,19.534780049110402,0.0,18.04871804497799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,49.894970824534596,0.0,7.722182734883924,0.0,18.11008653732325,0.0038263424840105794,-2.3544742485026147,19.30649047117851,0.3716780372933336,0.0038263424840105794,16.0,81.97584947822394,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.004671900001714527,11.5,2.8,0.005211769729655762,0.004671900001714527,4.5,3329972.2114554914,0.0 
 03/22  03:00:00,2.8,-2.0981487599212367,-2.0056570368856526,-2.0589269166941753,-2.000943668134428,-2.065864757347032,-1.9040570475891478,17.73994485422481,358.82120620221076,0.0,18.096914675744824,58.03067487415154,0.0,18.30929544704192,34.53478027328714,0.0,18.114628115067767,54.20401438019371,0.0,18.32796827120048,37.49987433640456,0.0,19.38689250033877,0.0,44.22130488245443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,49.894970824534596,0.0,7.722182734883924,0.0,17.631391070337447,0.003903052659218076,-2.1188091187361837,18.827626435009236,0.3716780372933336,0.003903052659218076,16.0,81.97584947822394,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.004671900001714527,11.5,2.8,0.005211769729655762,0.004671900001714527,4.5,3329972.2114554914,0.0 
 03/22  04:00:00,1.4249999999999998,-1.8957557694496443,-1.822398801788033,-1.865499335955347,-1.8183013454858106,-1.8708494172406598,-1.7307993096203524,17.382256725360794,433.74554486492184,0.0,17.932363677211157,40.06383743422998,0.0,18.121462863981122,21.011292818549066,0.0,17.95189343343586,36.86675644977004,0.0,18.133500687227663,22.76438299605985,0.0,19.275247171512735,0.0,66.30453814362443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,49.894970824534596,0.0,7.722182734883924,0.0,17.240692788596398,0.003969033312309075,-1.910379550704517,18.436783199950575,0.3716780372933336,0.003969033312309075,16.0,81.97584947822394,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.005211769729655762,0.004678560631750827,11.5,1.4249999999999998,0.005211769729655762,0.004678560631750827,4.5,3329972.2114554914,0.0 
 03/22  05:00:00,0.6,-1.7377887405762924,-1.6849933441909895,-1.716376305053511,-1.6817957445887277,-1.720005320985949,-1.6087229272587529,17.068102949802626,492.8369683275996,0.0,17.781903952944404,25.889132849791906,0.0,17.95475028843218,10.201364787105774,0.0,17.803850695781385,23.113912438089983,0.0,17.96200264480849,10.94681344319298,0.0,19.19812953813675,0.0,86.22608980112733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,49.894970824534596,0.0,7.722182734883924,0.0,16.9118577496577,0.0040228080057195924,-1.74468281553858,18.10783004893784,0.3716780372933336,0.0040228080057195924,16.0,81.97584947822394,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.00466626547473805,11.5,0.6,0.005211769729655762,0.00466626547473805,4.5,3329972.2114554914,0.0 
 03/22  06:00:00,1.2874999999999999,-1.6159690146030938,-1.5818729428456282,-1.6021506372185175,-1.5796288690114437,-1.6042901076052383,-1.5231619219271924,16.797946118713217,564.1980119517866,0.0,17.73515980757557,8.052993563397308,0.0,17.871568861530875,0.6528590698708285,2.987764242767696,17.756234929675177,6.283253771440911,0.17704118928986645,17.874156130253184,0.6534351177281792,3.477802174552437,19.165913520784592,0.0,105.13923913108727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,49.894970824534596,0.0,7.722182734883924,0.0,16.64065191751525,0.00406325229011052,-1.6163490187827698,17.836535399354634,0.3716780372933336,0.00406325229011052,16.0,81.97584947822394,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.005211769729655762,0.004642747780618197,11.5,1.2874999999999999,0.005211769729655762,0.004642747780618197,4.5,3329972.2114554914,0.0 
 03/22  07:00:00,2.0125,-1.3408147744158128,-1.1716567237903481,-0.9819627215173194,-1.181636734416758,-0.9436541996921005,-1.268350376599956,17.19017245460281,1584.1332085629701,0.0,21.328510695908143,3157.3992802609164,0.0,21.580895686880055,1296.792550736263,0.0,21.35979160815624,2895.6706088324895,0.0,21.53880897905252,1477.5393530297247,0.0,21.278621806036487,2732.286544995328,0.0,0.0,17548.107187628884,0.0,0.0,3582.956116687674,1669.8310238029649,3305.3794876122124,1894.5345275153988,3151.91563375409,656.9609518135906,2459.83953041555,0.0,0.0,0.0,0.0,17243.36355366952,21554.204442086902,0.0,0.0,7.722182734883923,7.722182734883923,0.0,0.0,70.30699810009833,0.36359882389515086,7.722182734883923,0.0,8.269398219689727,0.004481570123155448,-0.4379913388547779,15.99653027939802,0.3716780372933336,0.004481570123155448,16.0,81.82709322620897,0.004490210414229096,0.05031661952486301,0.0,7.219999999999999,0.0,4.500127929117271,0.2605884864827881,0.00462742218317203,11.5,4.500127929117271,0.2605884864827881,0.00462742218317203,4.5,3672127.3613734003,77595135.99151284 
 03/22  08:00:00,3.2624999999999997,-0.7958196023489578,-0.6144267973213484,-0.40473557791662396,-0.630544491401863,-0.37827366539116003,-0.8352440821465199,17.935979015512956,1678.2762583612725,0.0,22.200164015038595,2159.663589238489,0.0,22.200599080559652,117.00671041733312,16.837113094120582,22.199857968491045,1547.486335462398,0.0,22.19953063873882,918.0258733765133,0.0,22.199074931254277,2109.659141152526,0.0,0.0,11618.024234318196,0.0,0.0,2653.361075363584,513.8177569644363,2019.9036042618789,1384.014216897448,2601.355218432405,326.9493657237957,2385.386906106819,0.0,0.0,0.0,0.0,11618.024234318196,14522.530292897745,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,64.6710944982522,0.16195862930359664,7.722182734883924,0.0,8.471516907993362,0.004553288413098525,-0.24714245958280262,15.999947602479665,0.3716780372933336,0.004553288413098525,16.0,82.0,0.0020032708200508815,0.04581557435003429,0.0,7.22,0.0,4.500452347163567,0.2605884864827881,0.004658945980511747,11.5,4.500452347163567,0.2605884864827881,0.004658945980511747,4.5,3481887.650327799,52281109.054431885 
 03/22  09:00:00,4.9624999999999995,0.7463027661835241,2.054017446403341,1.7010719134502086,2.077026865490912,1.5357707251726744,2.211363341609741,19.15118916815439,2535.044150815963,0.0,22.200666273673413,285.2167420184122,0.0,22.748724613482768,0.0,450.73082060739785,22.200501642397878,26.17316554631455,157.99240795110225,22.200560898401484,63.58083008066771,33.03287018114966,22.396975676278764,0.0,504.24743384764867,0.0,3653.4074279945544,0.0,0.0,777.953725620976,0.0,340.4266442109519,496.4530284894911,2.898384908183254,11.603589367965217,2120.946719559839,0.0,0.0,0.0,0.0,3653.4074279945544,4566.7592849931925,0.0,0.0,7.722182734883924,7.722182734883924,0.0,0.0,62.21606924358608,0.0443883021855628,7.722182734883924,0.0,9.17304734670864,0.004505235293753087,-0.37497272602405773,15.999941558384913,0.3716780372933336,0.004505235293753087,16.0,81.25505072336952,0.000055374382169865716,0.03469195845274778,0.0,7.22,0.0,5.006442236392132,0.2605884864827881,0.0044002551188294416,11.5,5.006442236392132,0.2605884864827881,0.0044002551188294416,4.5,33161549.557615064,16440333.425975494 
 03/22  10:00:00,6.2875,3.1853263210781213,4.105696234202862,2.3631194705686225,4.250466958507464,2.525062750390739,5.332039017384339,20.522348024007304,2486.7096655389223,0.0,22.551129745697896,0.0,522.1897506422255,23.87649595852959,0.0,921.6660182472696,22.91461336739073,0.0,527.6800602911924,22.22752895518022,0.0,428.0728873692085,23.549155666932315,0.0,614.3490717120035,0.0,2009.6136989172408,0.0,0.0,0.0,0.0,0.0,40.42259747519647,0.0,0.0,1376.9308823138106,0.0,0.0,0.0,0.0,603.2446120950277,754.0557651187846,0.0,0.0,7.722182734883923,7.722182734883923,0.0,0.0,58.28662358491334,0.020639692327440392,7.722182734883923,0.0,11.658800486022063,0.004689082795286308,0.1234103093172577,15.997462685412438,0.4228554226578519,0.004689082795286308,16.0,70.37178901209818,0.0,0.020421609823662486,0.0,7.219999999999999,0.0,6.2875,0.2605884864827881,0.004010301225517721,11.5,6.2875,0.2605884864827881,0.004010301225517721,4.5,43526739.09353469,2714600.7544276244 
 03/22  11:00:00,8.387500000000001,4.297047629338521,5.2270021782774005,2.241325650900167,5.384115229379948,3.2038109089555906,6.398445681172544,22.02049480213566,2377.187049393605,0.0,23.468361054080532,0.0,596.0956155006085,23.899245269273052,0.0,1317.8020047725815,23.75908210373845,0.0,692.9777809002842,22.782356396959102,0.0,510.75162542104925,23.899119763475316,0.0,1176.3668959243262,0.0,165.14727419524692,219.62464588742264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.77330410304134,0.0,0.0,361.7225192508498,361.7225192508498,165.14727419524692,206.43409274405863,259.29940230502484,219.62464588742264,7.906199077290647,7.471091367441962,0.05957380511281159,478.9240481924476,52.63884310631387,0.0013664246450629505,7.906199077290647,0.05957380511281159,15.430512153377904,0.0049616088181101674,0.8937140636549216,15.999517478321216,0.5508000544682924,0.0049616088181101674,16.0,71.50812450953816,0.0,0.0013664246450629505,0.0094710188998081,7.22,0.0,8.387500000000001,0.2605884864827881,0.003496582898288044,11.5,8.387500000000001,0.2605884864827881,0.003496582898288044,4.5,45964561.3401998,743162.7338786111 
 03/22  12:00:00,9.0875,4.25136572296433,4.807728569226723,1.1846148352222459,4.189134639424085,2.363922789541819,5.0294119748665835,23.270699873909297,1703.3079159272716,0.0,23.794543919967396,0.0,619.581300003213,23.89867646840134,0.0,1105.2552339805604,23.898702983769176,0.0,782.0206391829543,23.12932877694139,0.0,534.3529429407762,23.898918454953186,0.0,1105.451115045002,0.0,0.0,669.2435833790099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,543.7897298532187,543.7897298532187,0.0,0.0,557.9548269639156,669.2435833790099,8.414989461607401,7.22,0.13415867952558322,1227.1984103429254,52.463605923385686,0.0,8.414989461607401,0.13415867952558322,16.131463241612995,0.004473618164026141,-0.46768792634571354,16.030244692434167,0.5269726114208627,0.004473618164026141,16.0,71.72350305912192,0.0,0.0,0.014648592467119434,7.22,0.0,9.0875,0.2605884864827881,0.0024975259087499117,11.5,9.0875,0.2605884864827881,0.0024975259087499117,4.5,45730530.35221124,0.0 
 03/22  13:00:00,9.5875,1.6354034470446628,0.7618755445485762,-2.4101284878722513,0.4729289601602005,-1.9551887503092265,1.9748009055646942,24.003115931983427,1037.543687104473,0.0,23.350994255242785,0.0,579.9733217943193,23.889758871246876,0.0,638.6334827847779,23.65423813831543,0.0,578.1026158055281,22.756988996190728,0.0,502.4724567804437,23.87903473436747,0.0,619.6154682093553,0.0,254.7778434540266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.40121934457682,0.0,0.0,0.0,0.0,254.7778434540266,318.47230431753326,0.0,0.0,8.077705943202382,8.077705943202382,0.0,0.0,51.388380257381066,0.001994297241214937,8.077705943202382,0.0,14.256833415508746,0.0031744485071925933,-4.541406765076791,16.062081744796075,0.38654596831887544,0.0031744485071925933,16.0,72.83655436959636,0.0,0.001994297241214937,0.0,7.22,0.0,9.5875,0.2605884864827881,0.0019985510828326876,11.5,9.5875,0.2605884864827881,0.0019985510828326876,4.5,39432268.340149954,1146500.2955431195 
 03/22  14:00:00,11.0625,-1.1717684916534927,-1.1800615413907953,-2.8425060038364975,-1.1159355310312107,-3.251078595117831,-0.20874083474108757,24.44429533673072,976.0479662930984,0.0,23.628504107413608,0.0,609.4572636326886,23.85452647590649,0.0,527.3321219834897,23.84519280641136,0.0,648.8190556347228,22.959719398485447,0.0,525.0715785633746,23.898824743363125,0.0,1184.4235646554907,0.0,0.0,718.9568569921455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.01449838564632,13.01449838564632,755.537214203758,755.537214203758,0.0,0.0,565.5140497350778,718.9568569921455,8.182572721418186,7.22,0.17750239091022438,1284.4709067272233,50.47150704131843,0.0,8.182572721418186,0.17750239091022438,16.576382375059026,0.0029173885973485304,-5.494826502286914,15.950162657680664,0.44707186231448715,0.0029173885973485304,16.0,73.7528635235958,0.0,0.0,0.019504740814699786,7.22,0.0008421661131387256,11.012969340201623,0.2605884864827881,0.0019046860572393095,11.5,11.0625,0.2605884864827881,0.0019046860572393095,4.5,44375245.12297593,0.0 
 03/22  15:00:00,11.0125,-1.166667668314754,-0.5121581790815528,-1.8898449333249316,-0.791934753957523,-2.36330506757284,-0.4853126819580116,24.78511120363133,992.0440003391709,0.0,23.897167462793373,0.0,769.3605353132532,23.850407149433366,0.0,524.139955718387,23.899075125416644,0.0,856.7601213733244,23.572927725827466,0.0,569.4270456673554,23.898982566250492,0.0,1398.5751626265765,0.0,0.0,1376.921282188418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1447.5582162871196,1447.5582162871196,0.0,0.0,679.8243917758517,1376.921282188418,9.0706415443289,7.22,0.17757024032404223,2056.74567396427,50.47150704131843,0.0,9.0706415443289,0.17757024032404223,17.822666125972486,0.0029720599659093117,-5.268845637423443,15.977956058814904,0.517235670121691,0.0029720599659093117,16.0,73.7528635235958,0.0,0.0,0.034491844521643104,7.219999999999999,0.0,11.0125,0.2605884864827881,0.0017870423462039396,11.5,11.0125,0.2605884864827881,0.0017870423462039396,4.5,45749157.97082621,0.0 
 03/22  16:00:00,10.225,-0.8034459875711449,-0.5824997758531679,-1.6283662335511369,-0.2581379644746022,-2.0653461406783373,-0.19522736351542538,25.01248168732746,928.7035136851246,0.0,23.898991203296887,0.0,847.0822673102768,23.5272742617708,0.0,500.04421819792066,23.8850683261535,0.0,654.126751879352,23.89537398663552,0.0,635.5164042903268,23.89894934933615,0.0,1241.8692196602462,0.0,0.0,1196.0599312693528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1029.0797546902804,1029.0797546902804,0.0,0.0,648.4931049010032,1196.0599312693528,8.81552007884387,7.22,0.17893562642179697,1844.553036170356,50.47150704131843,0.0,8.81552007884387,0.17893562642179697,17.13334761568529,0.002951488229485009,-5.335204147320507,16.017518635041853,0.48954446645019556,0.002951488229485009,16.0,73.7528635235958,0.0,0.0,0.02561692819899452,7.219999999999999,0.0,10.225,0.2605884864827881,0.0017517566918226755,11.5,10.225,0.2605884864827881,0.0017517566918226755,4.5,43811466.86237075,0.0 
 03/22  17:00:00,9.625,-0.7542714314871911,-0.3381204227758358,-2.1935897597176,0.15254141933185578,-2.4363816827262417,0.15647950047506895,25.053281710876355,919.2356995593295,0.0,23.878173521359784,0.0,632.0965767483178,22.931250285989034,0.0,460.0984274410912,23.449610490901133,0.0,565.153648886346,23.808773366702585,0.0,584.0179188268812,23.898915268683673,0.0,1044.4320965924485,0.0,0.0,477.79875714654304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.50887158988394,292.50887158988394,0.0,0.0,524.8050975366142,477.79875714654304,7.842761717380766,7.22,0.18333629980526842,1002.6038546831572,50.47150704131843,0.0,7.842761717380766,0.1833362998052685,15.628842874922062,0.0026985543335302222,-6.35795516824779,16.0207560370053,0.4255135341303721,0.0026985543335302222,16.0,73.7528635235958,0.0,0.0,0.008328939241069368,7.22,0.0,9.625,0.2605884864827881,0.0016584371781090288,11.5,9.625,0.2605884864827881,0.0016584371781090288,4.5,39716898.996064335,0.0 
 03/22  18:00:00,8.712500000000002,-0.5947791911141274,0.21346628009073076,-2.4633332154838823,0.2410282559092457,-2.4856200412163325,0.5630771893385267,24.844937596018383,914.7824470166711,0.0,23.6473852788117,0.0,607.0060922395708,22.433348493398853,0.0,427.5672172110391,22.98229193766626,0.0,530.4701023992452,23.570833116202166,0.0,566.9604876271446,23.89883049645922,0.0,1040.990311883408,0.0,44.38880551711264,126.94825133558287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.74654141570627,0.0,0.0,66.27410202791843,66.27410202791843,10.20417431331704,12.7552178916463,243.47236036461493,126.94825133558287,7.4990373222297775,7.331104139045943,0.09003400785592976,370.4206117001978,50.39423439483219,0.0003343693292720124,7.4990373222297775,0.09003400785592976,14.969248974044444,0.0026904274616449605,-6.378624969073609,16.007045266047015,0.42380487948835605,0.0026904274616449605,16.0,73.68857830562135,0.0,0.0003343693292720124,0.001958305213334407,7.219999999999999,0.0,8.712500000000002,0.2605884864827881,0.0016305962640193244,11.5,8.712500000000002,0.2605884864827881,0.0016305962640193244,4.5,38617267.175068215,45918.78440992668 
 03/22  19:00:00,7.6125,-1.077519762132739,-0.9713569980055659,-3.7150796715820986,-0.9790356502164929,-3.853282895613676,0.3414188410514636,24.022874334210815,355.3929647155941,0.0,22.344859707466544,0.0,281.4882834793264,22.2021378963819,3.0798443538081415,49.16162179462345,22.224898791064916,26.53873635237761,88.58956461350961,22.29720341160151,0.0,299.9134227584562,23.25568192220512,0.0,574.6143246467802,0.0,2210.2629182982373,0.0,0.0,222.2241411318502,366.28263837948367,410.3346925257497,172.1195080380421,0.0,0.0,832.5814588957311,0.0,0.0,0.0,0.0,2145.668627873427,2682.085784841783,0.0,0.0,7.442208278091886,7.442208278091886,0.0,0.0,47.91158357972006,0.015386551147481598,7.442208278091886,0.0,12.581644926425776,0.002592339492097148,-6.793319789717748,15.999378847004897,0.3716780372933336,0.002592339492097148,16.0,76.30629930197074,0.0,0.008231648271494734,0.0,7.219999999999999,0.0,7.6125,0.2605884864827881,0.0018636062148906587,11.5,7.6125,0.2605884864827881,0.0018636062148906587,4.5,23234280.890566107,9655508.82543042 
 03/22  20:00:00,6.8875,-3.064808848166159,-4.202350830094423,-6.25494199425255,-4.096479781457397,-6.442327828010651,-1.9424186839580442,22.914052992909912,65.4984982228209,17.287575689877258,22.202407321958475,770.3857687746263,0.0,22.201303596462097,351.37064352039147,0.0,22.202159396500843,859.1530822130076,0.0,22.200936783416054,251.17881511557718,0.0,22.28153500609607,113.272685590876,143.7230773617912,0.0,5918.784033453626,0.0,0.0,1260.3370142701726,763.2307823418453,1327.8732523346212,715.216608908479,465.10000877659843,0.0,1144.8979579023464,0.0,0.0,0.0,0.0,5918.784033453626,7398.4800418170325,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,49.51413127916435,0.04394893855013409,7.442208278091887,0.0,11.748400125359694,0.002445811592798124,-7.452569436391936,15.999580187252132,0.3716780372933336,0.002445811592798124,16.0,81.51700745242005,0.0,0.011293020025036484,0.0,7.219999999999999,0.0,6.8875,0.2605884864827881,0.0018952292431729622,11.5,6.8875,0.2605884864827881,0.0018952292431729622,4.5,12460882.001743697,26634528.150541313 
 03/22  21:00:00,6.7,-5.401581651631222,-5.823826555345539,-6.189200980205946,-5.769190143581811,-6.139169804464933,-4.296166726463018,21.880362802254954,36.6416242527592,8.350455119827718,20.665681269971305,186.61440683978196,0.0,20.935893745438538,138.56975254430066,0.0,20.597883630722002,183.78740861219168,0.0,21.08464444823433,144.95398262322067,0.0,21.492469521335657,120.64629909275943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091886,7.442208278091886,0.0,0.0,51.99090692555572,0.0,7.442208278091886,0.0,21.821901095821886,0.0029379096127864746,-5.333664660873387,23.02026084879777,0.3716780372933336,0.0029379096127864746,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.005211769729655762,0.0018420348289452959,11.5,6.7,0.005211769729655762,0.0018420348289452959,4.5,7379972.21145549,0.0 
 03/22  22:00:00,6.324999999999999,-5.656056189133358,-5.988023988989701,-5.906861506408158,-5.979601556285831,-5.875239558668282,-5.343020385646929,20.7926343925538,0.0,123.18587663486687,19.757002305260684,181.07006639211022,0.0,20.049144438906104,132.49227942303202,0.0,19.6926266421591,178.21633572776176,0.0,20.17834050253268,139.57083391816752,0.0,20.704001414301246,105.59028604715809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,20.84322699251499,0.0028556107860716164,-5.648074653573337,22.041768196052917,0.3716780372933336,0.0028556107860716164,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.005211769729655762,0.0019279047148580259,11.5,6.324999999999999,0.005211769729655762,0.0019279047148580259,4.5,3329972.2114554914,0.0 
 03/22  23:00:00,5.7875,-5.986287426920026,-6.217526023435704,-6.089778199352107,-6.224028396443856,-6.0709361913084505,-6.0614604481236505,19.941196267081146,1.1821808903848705,37.887576999284875,19.219221769931345,151.07173160129855,0.0,19.506535562213564,107.65112232906228,0.0,19.16950003928044,148.3864231393851,0.0,19.596171102745252,114.55078662380123,0.0,20.207011757139387,72.48200943637931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,19.92695055842102,0.0027807406109153143,-5.950595847221762,21.125656922775452,0.3716780372933336,0.0027807406109153143,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,5.7875,0.005211769729655762,0.0019782912506226304,11.5,5.7875,0.005211769729655762,0.0019782912506226304,4.5,3329972.2114554914,0.0 
 03/22  24:00:00,5.6,-6.276097987792527,-6.423173302943207,-6.3309175626588345,-6.430941511440085,-6.320297178696665,-6.446287572197501,19.290453255468538,77.0313472485509,0.0,18.898294866849927,122.73182400376788,0.0,19.154909547436695,85.91465803788975,0.0,18.855604789267748,120.72392506324104,0.0,19.21754065307147,92.08825861268775,0.0,19.9736459570515,37.35991136587046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,19.24837761080702,0.0027075652558074394,-6.249832837624447,20.447245439470716,0.3716780372933336,0.0027075652558074394,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,5.6,0.005211769729655762,0.002019669058231518,11.5,5.6,0.005211769729655762,0.002019669058231518,4.5,3329972.2114554914,0.0 
 03/23  01:00:00,5.6,-6.5131265246379035,-6.651352507717158,-6.5812547048254615,-6.657968922054562,-6.572662635789991,-6.734056650287396,18.776746758289363,207.56919779442183,0.0,18.801769844973432,87.26030987383587,0.0,18.998488915817703,60.13563665133415,0.0,18.767185140206404,86.15357788193705,0.0,19.03941426401783,64.67519197129764,0.0,19.93077986726329,2.7985994452490672,4.977478139023333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,18.704150670966165,0.0026474503280372237,-6.494771744836889,19.90315117852974,0.3716780372933336,0.0026474503280372237,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,5.6,0.005211769729655762,0.0019148154944533132,11.5,5.6,0.005211769729655762,0.0019148154944533132,4.5,6569972.211455491,0.0 
 03/23  02:00:00,5.225,-6.81141284298309,-6.9681349533191685,-6.887966755680182,-6.975173185440404,-6.876708407657695,-7.0905254255932215,18.383356555495766,308.50357297483447,0.0,18.659721352986388,65.65138681358798,0.0,18.8276184919229,43.9229403212471,0.0,18.63078022074652,65.03996575006471,0.0,18.855381221280673,47.398349347489045,0.0,19.82797301152694,0.0,26.774192898966476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,18.28932041692001,0.0025815718462755084,-6.77967980745977,19.488466358659018,0.3716780372933336,0.0025815718462755084,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,5.225,0.005211769729655762,0.00178984749373226,11.5,5.225,0.005211769729655762,0.00178984749373226,4.5,6569972.211455491,0.0 
 03/23  03:00:00,4.625,-7.124825198117604,-7.24364208708377,-7.168423697693417,-7.250576585764604,-7.158900877985651,-7.381085370026297,18.060967411168654,377.06226108875603,0.0,18.52676707229184,49.02118184879072,0.0,18.673641369451662,31.368509911436433,0.0,18.498888221485796,49.039756411723374,0.0,18.693466842094843,33.85086277758694,0.0,19.743033293986716,0.0,47.104515541237106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,17.94635756005838,0.002511976925620258,-7.093410114241511,19.145657177629644,0.3716780372933336,0.002511976925620258,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,4.625,0.005211769729655762,0.0018748082534226632,11.5,4.625,0.005211769729655762,0.0018748082534226632,4.5,6569972.211455491,0.0 
