Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 03/25  10:00:00,13.7625,-3.5536905687140585,-1.5015820838812608,-5.154689846298378,-1.3459690282574257,-3.5839805127456623,-0.22244474153302105,21.931914688555217,2364.605941361788,0.0,23.408985455023362,0.0,591.6256103998612,23.974384337804338,0.0,1725.6209826770587,23.768074592658877,0.0,732.04752422444,22.6953420507133,0.0,502.15276559120593,23.80635613023351,0.0,959.8196764361417,0.0,0.0,1343.4379108155526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.266026998657,594.266026998657,1189.081753486627,1189.081753486627,0.0,0.0,675.1053437815126,1343.4379108155526,9.095376566147678,7.22,0.16071184653807588,2018.5432545970655,51.57105736836769,0.0,9.095376566147678,0.1607118465380759,17.096491928361978,0.002655746121688377,-6.594608188811557,15.997758535798834,0.5806115221684565,0.002655746121688377,16.0,82.0,0.0,0.0,0.029201397118321964,7.219999999999999,0.0395776734041414,11.500906600626578,0.2605884864827881,0.0018692794178381594,11.5,13.7625,0.2605884864827881,0.0018692794178381594,4.5,46239872.40403667,0.0 
 03/25  11:00:00,17.0625,-0.7760583357435721,0.3569609333678174,-2.3719681378280155,-0.02812090762095666,-0.9800686243919274,1.0585617218173744,23.555001247048423,1788.4363281435672,0.0,23.898814344400044,0.0,1108.737498645346,24.278020886347086,0.0,1838.2398205697978,23.899202118440513,0.0,1210.5274926184102,23.416705788542945,0.0,557.0601075678401,23.899266860692844,0.0,1643.9687545021206,0.0,0.0,4504.815334148467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1461.6335337859273,1461.6335337859273,3360.1099183210076,3360.1099183210076,0.0,0.0,1257.728241090762,4504.815334148467,11.695807667480096,7.219999999999999,0.23778106602272034,5762.5435752392295,51.57105736836769,0.0,11.695807667480096,0.23778106602272034,19.43433030239847,0.0034769589787793475,-3.447378911782128,16.00010415274196,0.7884408683696033,0.0034769589787793475,16.0,82.0,0.0,0.0,0.07368861762163446,7.219999999999999,0.09025700739342232,11.50033793994708,0.2605884864827881,0.0019251191847040132,11.5,17.0625,0.2605884864827881,0.0019251191847040132,4.5,50094106.717964455,0.0 
 03/25  12:00:00,19.3625,-0.04286550929499741,0.08601400258463951,-1.5032630169687107,-0.033039428011550215,-0.06988659910492642,0.9900244865272088,24.704844263103173,759.6441783036807,0.0,23.898959809771675,0.0,1381.0951038217872,24.001827274838025,0.0,1705.0819459503434,23.898997573400496,0.0,1413.3934382514967,23.842298148158207,0.0,610.942178569215,23.89899513467853,0.0,1736.7365651273672,0.0,0.0,6608.171156746404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2065.7311796156832,2065.7311796156832,4544.769263703088,4544.769263703088,0.0,0.0,1672.854542878426,6608.171156746404,12.739271254687274,7.22,0.28565771559475805,8281.02569962483,51.57105736836769,0.0,12.739271254687274,0.28565771559475805,20.5232453806419,0.003771039866069019,-2.492645672922616,15.99991804813083,0.8530622268383514,0.003771039866069019,16.0,82.0,0.0,0.0,0.09595452879605568,7.22,0.12007530987582712,11.500037662070609,0.2605884864827881,0.0018265446750671134,11.5,19.3625,0.2605884864827881,0.0018265446750671134,4.5,50426410.387175396,0.0 
 03/25  13:00:00,20.6875,-0.7401562001535753,-1.3237421504656968,-2.3964717928232755,-1.380625496603486,-1.412652179264609,-0.3004426329433715,25.46765194310593,95.86003304191308,26.19964389355755,23.899192107243774,0.0,1252.5253328778222,23.8997160817153,0.0,1135.1216315910806,23.899176360217186,0.0,1307.2817057968532,23.854439557124838,0.0,601.4092738734118,23.899138244451354,0.0,1371.0676157123178,0.0,0.0,6251.220574462006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2413.75040077946,2413.75040077946,3597.0458655304005,3597.0458655304005,0.0,0.0,1611.0230973232372,6251.220574462006,11.931560882154185,7.220000000000001,0.3170367597714645,7862.243671785243,51.57105736836769,0.0,11.931560882154185,0.3170367597714645,20.25000247750492,0.0035187129554832856,-3.3263457201155227,16.00720104450023,0.7091773382646785,0.0035187129554832856,16.0,82.0,0.0,0.0,0.07620277278805576,7.219999999999999,0.13599173519868493,11.500872942482822,0.2605884864827881,0.0018491810093396407,11.5,20.6875,0.2605884864827881,0.0018491810093396407,4.5,45881241.519065656,0.0 
 03/25  14:00:00,20.4125,-1.601495050333148,-1.6228321079864774,-2.163287575391427,-1.7194711840707668,-1.7630230306580859,-0.6569943164408933,25.86334477197056,0.0,445.1604211491822,23.899206415661574,0.0,1668.6962534577658,23.899309762576333,0.0,1058.8126549059511,23.899199427261983,0.0,1764.6699590061596,23.89900945144274,0.0,845.0680727588528,23.899055638342475,0.0,1884.7522622431716,0.0,0.0,8013.52281840555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2341.5835485846724,2341.5835485846724,5859.502107165694,5859.502107165694,0.0,0.0,1961.8672358589938,8013.52281840555,13.154891540009054,7.219999999999999,0.3225848695666585,9975.390054264544,51.57105736836769,0.0,13.154891540009054,0.3225848695666585,21.675750018005793,0.0034233119095466663,-3.6544133074241025,15.99315567668059,0.9024221677293383,0.0034233119095466663,16.0,82.0,0.0,0.0,0.11956354695411252,7.219999999999999,0.13277215804679404,11.500037660636952,0.2605884864827881,0.0018188079381967666,11.5,20.4125,0.2605884864827881,0.0018188079381967666,4.5,50282574.68161412,0.0 
 03/25  15:00:00,20.6875,-1.078420502589135,-1.0548678166710626,-1.3000611759103995,-0.9891877948129577,-1.2960126002107686,-0.07458999433238062,26.139589702679444,0.0,556.14925194014,23.89906087276744,0.0,1756.7192010667723,23.89917695261571,0.0,880.8959033203603,23.899120585357615,0.0,1637.0917748559784,23.899069555264962,0.0,924.7206107646373,23.898874256892757,0.0,2050.5675575905016,0.0,0.0,8566.06025429026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2413.760438113244,2413.760438113244,6085.067541984454,6085.067541984454,0.0,0.0,2077.154389057736,8566.06025429026,13.409622618005955,7.219999999999999,0.3305724904370795,10643.214643347997,51.57105736836769,0.0,13.409622618005955,0.3305724904370795,21.90089208025982,0.003523308275208592,-3.325070623603735,16.000027289996215,0.9063315576596592,0.003523308275208592,16.0,82.0,0.0,0.0,0.12332467745503875,7.219999999999999,0.13599255101082933,11.50087296458712,0.2605884864827881,0.0018514363064151274,11.5,20.6875,0.2605884864827881,0.0018514363064151274,4.5,51615932.205531016,0.0 
 03/25  16:00:00,20.4125,-0.4051718327651954,-0.5524892139529519,-0.606744859903823,-0.36331419723102015,-0.8620856392573493,0.4002026935308932,26.29692228610139,0.0,405.8670452723345,23.899012562646902,0.0,1504.324242601312,23.89905349593408,0.0,702.0862840205289,23.89901934443172,0.0,1374.9678795276777,23.899002224967543,0.0,817.0185150196583,23.898815955478106,0.0,1879.1556491832193,0.0,0.0,7442.172930922852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2341.5931356500314,2341.5931356500314,4858.588264699938,4858.588264699938,0.0,0.0,1846.8734270589584,7442.172930922852,12.581452011262215,7.22,0.33133485143603036,9289.04635798181,51.57105736836769,0.0,12.581452011262215,0.33133485143603036,21.376325444353622,0.003580387246265238,-3.140129411583826,16.00412099863679,0.7845502592937486,0.003580387246265238,16.0,82.0,0.0,0.0,0.09926895716864476,7.22,0.13277293836116938,11.50003766114744,0.2605884864827881,0.001821027080480082,11.5,20.4125,0.2605884864827881,0.001821027080480082,4.5,48687852.58982971,0.0 
 03/25  17:00:00,19.3125,-0.1682638515106899,-0.4933293772734887,-0.280511393171058,0.0189834151347898,-1.070975388383658,0.6683902383835058,26.33554972418305,0.0,101.42732766192967,23.898906916752637,0.0,1307.549687678806,23.85371277830994,0.0,531.6132904965044,23.899035531687502,0.0,1010.4782557322669,23.898829117861773,0.0,793.3994534290659,23.89882544671375,0.0,1530.7128185519218,0.0,0.0,5712.804463779769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2052.1283115548763,2052.1283115548763,3390.4069494421983,3390.4069494421983,0.0,0.0,1497.071119765687,5712.804463779769,11.460265710775898,7.22,0.32145154347389676,7209.875583545456,51.57105736836769,0.0,11.460265710775898,0.32145154347389676,20.38351494487651,0.003420023735201814,-3.67144160416177,16.017660680280134,0.648020706527669,0.003420023735201814,16.0,82.0,0.0,0.0,0.0712567893011739,7.22,0.11945209312092436,11.500033988715085,0.2605884864827881,0.001699346202493721,11.5,19.3125,0.2605884864827881,0.001699346202493721,4.5,43579764.13753073,0.0 
 03/25  18:00:00,17.8375,-0.02941418911404687,-0.32283415511461694,-0.5012345504240295,0.5850617750846708,-1.2088635703055783,0.700975195646095,26.234440258077537,170.52542647252994,0.0,23.898939598899997,0.0,999.8586513890796,23.523362283985605,0.0,499.9315456748546,23.89900455882851,0.0,762.2147860165467,23.888397462889017,0.0,638.4795494981038,23.898613146627603,0.0,1487.2786249035335,0.0,0.0,4243.814038049696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1664.2221958885007,1664.2221958885007,2345.499107699296,2345.499107699296,0.0,0.0,1209.4271761673162,4243.814038049696,10.533292519367821,7.219999999999999,0.30520739820037684,5453.2412142170115,51.57105736836769,0.0,10.533292519367821,0.30520739820037684,19.318666264706046,0.0031734201093592206,-4.545864302580872,16.024770946624603,0.5533088834697353,0.0031734201093592206,16.0,82.0,0.0,0.0,0.05141122073753041,7.219999999999999,0.10067388063918274,11.50005944148397,0.2605884864827881,0.001548661253513538,11.5,17.8375,0.2605884864827881,0.001548661253513538,4.5,42411312.20487474,0.0 
 03/25  19:00:00,16.2,-0.8085368357139628,-1.4668272536024543,-3.413926532661286,-0.7551524182969869,-3.872551118160323,0.1443289353824424,25.52918285325123,7.548555616227228,20.930205768896485,23.0255340488447,0.0,558.2925835101831,22.404780968800488,0.0,384.1283985255859,22.908378897107788,0.0,525.7903337242469,22.608687158860693,0.0,478.43172728648284,23.63803499685949,0.0,604.8309128138336,0.0,40.09009522057893,1929.7737836620165,0.0,0.0,42.377704309803605,0.0,17.24064023008932,0.0,0.0,0.0,1233.778062893394,1233.778062893394,358.39201988480517,358.39201988480517,40.09009522057893,50.11261902572367,779.6718803929872,1929.7737836620165,8.802600874418623,7.219999999999999,0.2888678843323397,2709.4456640550043,51.50271930474273,0.0003129400800213722,8.802600874418623,0.2888678843323397,15.755458888877833,0.0023116266825459588,-8.19249026567394,15.999690041855327,0.3716780372933336,0.0023116266825459588,16.0,82.0,0.0,0.0,0.010082305659914158,7.219999999999999,0.078449031503505,11.500378825314312,0.2605884864827881,0.001394519300674438,11.5,16.2,0.2605884864827881,0.001394519300674438,4.5,26292836.950076014,180405.42849260522 
 03/25  20:00:00,13.850000000000001,-3.9181699397732745,-5.505374104023011,-8.049227429681695,-5.092585443592494,-8.35135302837299,-2.6161647492147777,24.186396590369498,0.0,401.89526195514736,22.20677345652701,99.70117923460072,73.85335272774057,22.201202823179457,54.16752169023624,13.32143526848381,22.203335045271125,141.99643232654716,43.70196459877812,22.201118722833066,27.82786437203646,43.246613918003106,22.459247413534367,0.0,409.90892188253923,0.0,1864.2412109570648,981.3596696200658,0.0,517.1053717451146,452.5764144541613,568.12144627913,448.4167445261526,100.54322813537763,0.0,0.0,616.8984929790333,616.8984929790333,214.74312893752156,214.74312893752156,1864.2412109570648,2330.3015136963304,610.2364491126448,981.3596696200658,8.223563240050673,7.22,0.23011201452511806,1591.5961187327107,47.93040669805036,0.012875846894268341,8.223563240050673,0.23011201452511806,15.3722263524668,0.002011468694357069,-9.76482585548641,15.999797910665524,0.3716780372933336,0.002011468694357069,16.0,82.0,0.0,0.0,0.0062841614763428574,7.22,0.041094542776854696,11.499926008065412,0.2605884864827881,0.0013454357170348873,11.5,13.850000000000001,0.2605884864827881,0.0013454357170348873,4.5,14840490.837383084,8389085.44930679 
 03/25  21:00:00,12.425,-6.874274606311268,-7.312999074016756,-7.727864039846785,-7.1466359641068,-7.6680574629845255,-5.3041257970153435,23.28122307942816,0.0,231.07866550272934,21.487636841423598,238.11144473167698,0.0,21.804148796621224,178.69112094748976,0.0,21.453349518379667,230.55331494265062,0.0,21.938873021115718,191.2054979600375,0.0,22.00458550161814,196.48818733294192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,23.294729153450586,0.0026178959855686825,-6.760779638620061,24.493794962775148,0.3716780372933336,0.0026178959855686825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.425,0.005211769729655762,0.0013762873786382608,11.5,12.425,0.005211769729655762,0.0013762873786382608,4.5,7379972.211455491,0.0 
 03/25  22:00:00,11.2,-6.948029084940706,-7.267349154343847,-7.158122745784281,-7.227118312937771,-7.125778131989514,-6.366247694556934,22.252137839500826,0.0,326.96888329750993,20.70160343935546,221.8211546200904,0.0,21.11663408204338,158.52927545472326,0.0,20.633893617961192,217.47936001448855,0.0,21.248867467183935,168.67775609669488,0.0,21.460134253615294,161.0935853528024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,22.302853401504017,0.0025649384821503905,-6.978770959217186,23.502036067074833,0.3716780372933336,0.0025649384821503905,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.2,0.005211769729655762,0.00168011198897692,11.5,11.2,0.005211769729655762,0.00168011198897692,4.5,3329972.2114554914,0.0 
 03/25  23:00:00,10.6,-7.117284166249296,-7.31013148641007,-7.2076050087997645,-7.304971414783522,-7.19401352359583,-6.968280952972545,21.408082642375312,0.0,232.59601720666933,20.1605170076025,197.26115829981632,0.0,20.524232366669544,141.33451408405983,0.0,20.103588742990564,193.14763411227386,0.0,20.63678981587733,150.780212109719,0.0,20.970730734459032,132.52004879735438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,21.45166610422978,0.002532836487362803,-7.1233360152291585,22.65091965573089,0.3716780372933336,0.002532836487362803,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.6,0.005211769729655762,0.0017758314258928556,11.5,10.6,0.005211769729655762,0.0017758314258928556,4.5,3329972.2114554914,0.0 
 03/25  24:00:00,8.1625,-7.281784189573002,-7.375192036283427,-7.314028005122871,-7.377565448654822,-7.308144604452107,-7.267897573929453,20.698429707120802,0.0,125.57695308061125,19.75376313856311,169.06212620973668,0.0,20.045562828880698,122.45278661230856,0.0,19.70311985378156,165.67624684098848,0.0,20.124387001661447,132.0358991874449,0.0,20.635140418208344,98.81731964500159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,20.688884312471327,0.0025005237443676944,-7.2791527241250735,21.88820922313689,0.3716780372933336,0.0025005237443676944,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.1625,0.005211769729655762,0.0020287889264601943,11.5,8.1625,0.005211769729655762,0.0020287889264601943,4.5,3329972.2114554914,0.0 
 03/26  01:00:00,7.7,-7.3709063530509,-7.417602816185037,-7.389880238734513,-7.419990321981112,-7.3878488085248595,-7.391638642349946,20.064759355149747,1.587702827950352,35.905058429494375,19.404513025888054,145.31027955253853,0.0,19.674242003000643,103.99020740774824,0.0,19.35830477089873,142.60317946884726,0.0,19.73324019441379,112.7228338329237,0.0,20.32828828447793,71.82361841177402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,20.03974346749361,0.0024807141387423004,-7.375418555655147,21.239112129696696,0.3716780372933336,0.0024807141387423004,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.7,0.005211769729655762,0.0021584738429130754,11.5,7.7,0.005211769729655762,0.0021584738429130754,4.5,3329972.2114554914,0.0 
 03/26  02:00:00,9.737499999999999,-7.437883217606476,-7.431320233702516,-7.417031801130248,-7.43289000426462,-7.415977560676501,-7.432393731210629,19.52160934838426,72.36528480550783,0.0,19.189785057755657,120.36662281061894,0.0,19.415486300085995,85.9880777245886,0.0,19.145482363224918,118.58113074056223,0.0,19.457415821134134,93.7221580911247,0.0,20.051496234434328,51.88438858825879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,19.51009542850855,0.0024723316685481937,-7.422859324195164,20.709482605224434,0.3716780372933336,0.0024723316685481937,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.737499999999999,0.005211769729655762,0.0025566182338879625,11.5,9.737499999999999,0.005211769729655762,0.0025566182338879625,4.5,3329972.2114554914,0.0 
 03/26  03:00:00,10.225,-7.34192515940755,-7.249039315933448,-7.282427165921443,-7.247295288522672,-7.289400977744761,-7.215611924417758,19.097064762199402,153.73754245926693,0.0,19.025976483595795,97.98275617120612,0.0,19.21568592233061,69.59810758686348,0.0,18.98534463324406,96.87592642915337,0.0,19.24777212701463,75.9962666784437,0.0,19.834737441265467,33.77124178148796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,19.063631160626006,0.002485793912680949,-7.366042195350554,20.26298860368213,0.3716780372933336,0.002485793912680949,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.225,0.005211769729655762,0.002803521675588951,11.5,10.225,0.005211769729655762,0.002803521675588951,4.5,3329972.2114554914,0.0 
 03/26  04:00:00,9.625,-7.150928047592136,-7.058289525345122,-7.104345302692943,-7.054746743674018,-7.1110308469756305,-6.994396754077819,18.799876033081496,211.91257525912147,0.0,18.90774803058273,81.39541004547561,0.0,19.069380029403888,57.546200560714226,0.0,18.867773941904623,80.94794506045054,0.0,19.094858031175725,62.91500799021503,0.0,19.73436978613665,15.844273934046214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,18.736006711026164,0.0025271921365534597,-7.16812493343352,19.935272726940994,0.3716780372933336,0.0025271921365534597,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.625,0.005211769729655762,0.0029519505568786804,11.5,9.625,0.005211769729655762,0.0029519505568786804,4.5,3329972.2114554914,0.0 
 03/26  05:00:00,9.0875,-6.9619566444505585,-6.888964108968038,-6.935431378670426,-6.884984341140067,-6.941666136640275,-6.8122152142656685,18.568427799920926,262.44570360961234,0.0,18.814357913130696,69.23373788209949,0.0,18.953864985192798,48.8125757088315,0.0,18.77448425425196,69.29867763053613,0.0,18.97471426793273,53.42350368349122,0.0,19.671083535431674,2.21659912082805,0.8597428799994873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,18.48911283949906,0.0025685653716203457,-6.985358840803981,19.688287497339992,0.3716780372933336,0.0025685653716203457,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.0875,0.005211769729655762,0.00292574246750262,11.5,9.0875,0.005211769729655762,0.00292574246750262,4.5,3329972.2114554914,0.0 
 03/26  06:00:00,8.2125,-6.826502646640863,-6.782779542869057,-6.811903292930144,-6.7798082764252925,-6.815022823306132,-6.717427804779259,18.367592383375005,299.71163440198393,0.0,18.709758093950004,60.24798338927724,0.0,18.906475520153858,37.47092592813618,0.0,18.718145592110616,57.036945074921846,0.0,18.858563236966166,45.796165814058725,0.0,19.609459454679843,0.0,10.982247068282788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,18.271123474001136,0.002601387967188449,-6.835966789334773,19.470225664369845,0.3716780372933336,0.002601387967188449,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.2125,0.005211769729655762,0.0028790176595454614,11.5,8.2125,0.005211769729655762,0.0028790176595454614,4.5,3329972.2114554914,0.0 
 03/26  07:00:00,8.1125,-6.529476100529939,-6.338090622780216,-6.151731439318425,-6.347400432289489,-6.1139787213693735,-6.429997998070321,18.80734378860613,1174.506080975859,0.0,21.777294909909013,2644.177652376202,0.0,22.087610720923735,532.3038612750292,0.0,22.013429312593868,1853.8717829301772,0.0,21.874625174841427,1218.1842296641676,0.0,21.636608561938296,2465.772488235052,0.0,0.0,13052.5460803452,0.0,0.0,3103.109466639643,937.3272776413851,2310.855926945779,1658.6279046201478,2911.574143834754,0.0,1320.0801988757999,0.0,0.0,0.0,0.0,12715.227993883389,15894.03499235423,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,66.28332064890466,0.21330602870012366,7.934529600413253,0.0,11.285829122313485,0.002899946318460344,-5.57786596287143,15.999993808715573,0.3716780372933336,0.002899946318460344,16.0,81.78630187889623,0.0,0.01402271877075801,0.0,7.219999999999999,0.0,8.1125,0.2605884864827881,0.003003504103643834,11.5,8.1125,0.2605884864827881,0.003003504103643834,4.5,3530345.772500175,57218525.97247524 
 03/26  08:00:00,9.737499999999999,-5.817846352373909,-5.533700469800991,-5.262788930175094,-5.55363115176486,-5.226280536642273,-5.8047097758966695,19.409753330014105,1140.1844090424993,0.0,22.199248312153685,1607.479221247451,0.0,22.633039941741174,0.0,393.4233692699694,22.199762130638145,716.6624436143175,0.0,22.199668403950685,691.5907309992318,0.0,22.199822746481317,1784.5541659808866,0.0,0.0,7392.988111584723,0.0,0.0,2099.571381200638,47.77668896571065,1187.4989709084052,1156.3106587869706,2274.7643596369635,0.0,828.0252500199434,0.0,0.0,0.0,0.0,7392.988111584723,9241.235139480903,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,58.64689956624987,0.07616011122070591,7.934529600413253,0.0,12.596846897377201,0.0030501807417145314,-4.990757931270407,15.999629219060687,0.3716780372933336,0.0030501807417145314,16.0,81.99999999990544,0.0,0.007130325191626137,0.0,7.22,0.0,9.737499999999999,0.2605884864827881,0.003156212665678446,11.5,9.737499999999999,0.2605884864827881,0.003156212665678446,4.5,3401174.48782005,33268446.502131253 
 03/26  09:00:00,11.975000000000001,-3.799981151177574,-2.254315531499465,-2.9168644761076084,-2.191535790336902,-2.5515702047250737,-2.1938789016905296,20.77110946135564,2282.1920638942383,0.0,22.21770865873263,3.6447584935748027,297.98454689326155,23.893894010104106,0.0,1169.3447415520518,22.597271061466717,0.0,500.9283773135518,22.199863149231348,0.0,185.4712169305421,22.596507308450033,0.0,520.914996847253,0.0,355.8516852170035,302.6272996190653,0.0,198.73899452804912,0.0,0.0,278.98940465616124,0.0,0.0,57.999048879223956,148.02698997457856,148.02698997457856,213.57510456111982,213.57510456111982,355.8516852170035,444.81460652125435,382.64332125251315,302.6272996190653,7.9784511161424305,7.398632400103312,0.09131799420998064,685.2706208715784,53.55486531411878,0.003092864447015317,7.9784511161424305,0.09131799420998066,15.269774909896213,0.0032500778180934585,-4.266258420911248,16.00156107401202,0.45226849441003364,0.0032500778180934585,16.0,81.99999999999983,0.0,0.00038972891888601333,0.005992412007740149,7.219999999999999,0.009908653994021091,11.413068362083266,0.2605884864827881,0.00324055564068107,11.5,11.975000000000001,0.2605884864827881,0.00324055564068107,4.5,34645617.93351492,1601332.5834765155 
 03/26  10:00:00,13.8,-0.5039741966653761,1.138880548267326,-1.6646403047546592,1.4242478122770266,-0.430934836564142,2.1763703385717945,22.221783776887094,2147.9235988149994,0.0,23.239901074731293,0.0,576.0157779086517,24.036803155085416,0.0,1780.3720953720556,23.67767462835838,0.0,615.9208240668548,22.526125337369532,0.0,490.1813978142714,23.763655688483443,0.0,837.5203171613891,0.0,0.0,1475.4312101862702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.4765686759858,605.4765686759858,1124.0182131509018,1124.0182131509018,0.0,0.0,697.560062254157,1475.4312101862702,9.263934405390797,7.22,0.1690544733655863,2172.991272440427,52.15667092359526,0.0,9.263934405390797,0.1690544733655863,17.088612865562574,0.0036857269718040815,-2.7882552811158483,16.00128118267254,0.5563168641381891,0.0036857269718040815,16.0,81.99999999999983,0.0,0.0,0.027857998965840014,7.22,0.040409623665584884,11.500101199721321,0.2605884864827881,0.0029449826640342985,11.5,13.8,0.2605884864827881,0.0029449826640342985,4.5,46297267.78832301,0.0 
 03/26  11:00:00,14.775,1.3000532028673306,2.61435511641152,-0.5065586965671204,2.3875972331925532,0.791381771017095,2.9274548425163545,23.5409255454236,1728.3230709018794,0.0,23.881306626662326,0.0,825.8145656113567,24.16289503688999,0.0,1816.6146363263458,23.89907483827018,0.0,948.338874747059,23.089676541569,0.0,533.7252056870316,23.89916463093541,0.0,1492.1422816611212,0.0,0.0,3266.0708869131795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,861.430490309891,861.430490309891,2652.1342763801968,2652.1342763801968,0.0,0.0,1020.3715867835217,3266.0708869131795,10.99216103457166,7.22,0.20577422494353598,4286.442473696701,52.15667092359526,0.0,10.99216103457166,0.20577422494353598,18.926507763061153,0.004121184073844429,-1.4697468842920736,15.992084207935777,0.7005107691005518,0.004121184073844429,16.0,81.99999999999983,0.0,0.0,0.059395444409594364,7.219999999999999,0.05715942928247949,11.500741468589815,0.2605884864827881,0.0025680008193896117,11.5,14.775,0.2605884864827881,0.0025680008193896117,4.5,49042185.00799361,0.0 
 03/26  12:00:00,15.687500000000002,1.7088426875966292,2.2162007427148556,0.05523135435490661,2.0672280223464274,1.352680209811028,2.610529647543759,24.482452882387225,960.1287773564927,0.0,23.898982651788415,0.0,1081.2794185136738,23.91733867789619,0.0,1581.3429483517775,23.89902404433718,0.0,1107.7449838666669,23.45278688046895,0.0,560.6405342389804,23.899103624734927,0.0,1593.4633592988803,0.0,0.0,4563.472363651122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1101.621755765844,1101.621755765844,3434.4329061854014,3434.4329061854014,0.0,0.0,1262.0795237598268,4563.472363651122,11.87052277170119,7.219999999999999,0.23415343661887805,5825.5518874109475,52.15667092359526,0.0,11.87052277170119,0.23415343661887808,19.807707383354796,0.004358869368109338,-0.8102321574406267,16.001205925540383,0.7428276940230754,0.004358869368109338,16.0,81.99999999999983,0.0,0.0,0.0741753419063676,7.219999999999999,0.07137104441109529,11.501088427120465,0.2605884864827881,0.00266144716382618,11.5,15.687500000000002,0.2605884864827881,0.00266144716382618,4.5,48658882.81048145,0.0 
 03/26  13:00:00,16.474999999999998,1.212661126098307,0.8848480659121584,-0.6635935680272451,0.7395931993440037,0.10981679588349214,1.5015468934674296,25.16252912491634,430.9347520643255,0.0,23.899225974806342,0.0,876.1227790334015,23.899333410650026,0.0,940.579609134844,23.89918014573618,0.0,964.0682184158001,23.4080293135888,0.0,554.8807815741493,23.89919582192553,0.0,1214.3376742025923,0.0,0.0,3793.774972068545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1309.0388256772967,1309.0388256772967,2171.467248030522,2171.467248030522,0.0,0.0,1120.7642191291086,3793.774972068545,10.68330317046222,7.219999999999999,0.26211453016443576,4914.539191197654,52.15667092359526,0.0,10.68330317046222,0.26211453016443576,18.89947517155386,0.004054653489662374,-1.6913887618983963,16.026819140253036,0.574699040856028,0.004054653489662374,16.0,81.99999999999983,0.0,0.0,0.04862933138162427,7.219999999999999,0.08260420628058289,11.500406148524103,0.2605884864827881,0.0026752661655723474,11.5,16.474999999999998,0.2605884864827881,0.0026752661655723474,4.5,43875467.52485041,0.0 
 03/26  14:00:00,17.0125,0.23818829917271517,0.42287741372338006,-0.3962029530643796,0.2359095043909697,0.0040685914953641,1.0780588095152597,25.56269065617974,84.22033574283887,2.2537979653325237,23.899185239631805,0.0,1297.1345765475999,23.89936986305861,0.0,876.0048492619874,23.899195018853973,0.0,1396.2447171723288,23.838922220170893,0.0,650.8510571128102,23.89905248768245,0.0,1746.263488065646,0.0,0.0,5250.295928774762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1450.2391682646785,1450.2391682646785,4050.3504535868055,4050.3504535868055,0.0,0.0,1396.8750877702716,5250.295928774762,11.746181849684438,7.219999999999999,0.2767581164038677,6647.171016545034,52.15667092359526,0.0,11.746181849684438,0.27675811640386777,20.594196705938867,0.003998012469942034,-1.8805353413894998,15.97146644798992,0.7429410247097984,0.003998012469942034,16.0,81.99999999999983,0.0,0.0,0.08499745858828806,7.219999999999999,0.0899811265345385,11.50026576420609,0.2605884864827881,0.002570268856503772,11.5,17.0125,0.2605884864827881,0.002570268856503772,4.5,47834776.64183675,0.0 
 03/26  15:00:00,17.2,0.8511001541828429,0.8801470200599972,0.5045768100585801,0.9403126886862538,0.5201246126932555,1.724804645586905,25.808102725507048,3.136167617807587,56.87371740929848,23.898937601366672,0.0,1507.6755951135237,23.899085160045285,0.0,768.8594402409196,23.89901922215433,0.0,1402.1399078849136,23.898905410927696,0.0,822.4321978675383,23.898785246146563,0.0,1930.1583263572738,0.0,0.0,6276.703441130305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1499.116468351783,1499.116468351783,4778.1276814651565,4778.1276814651565,0.0,0.0,1594.338919310401,6276.703441130305,12.528467076385,7.22,0.28232114459548774,7871.042360440706,52.15667092359526,0.0,12.528467076385,0.28232114459548774,21.13705122550454,0.004059148946617271,-1.71056167541787,15.99850434945651,0.8025274082546602,0.004059148946617271,16.0,81.99999999999983,0.0,0.0,0.09854060806280787,7.22,0.09249968806923559,11.498791593396357,0.2605884864827881,0.002265413288160517,11.5,17.2,0.2605884864827881,0.002265413288160517,4.5,49570918.19455679,0.0 
 03/26  16:00:00,14.7625,1.391244394959541,1.4207042180121583,1.1838833282279098,1.5903097970325712,0.8848560762350182,2.097808715711875,26.074442858144,67.77469275999192,1.107863058707153,23.899046785284284,0.0,1120.606212587726,23.89070951315074,0.0,580.9442948086831,23.899009857920053,0.0,1082.1414604785423,23.88283501718752,0.0,655.4075908623272,23.89870414563226,0.0,1759.6401509490656,0.0,0.0,4511.644289852791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,858.0614039965448,858.0614039965448,3285.9688351320083,3285.9688351320083,0.0,0.0,1251.302954452296,4511.644289852791,11.472552503188773,7.220000000000001,0.2514874509257022,5762.947244305087,52.15667092359526,0.0,11.472552503188773,0.2514874509257022,20.18338315905787,0.004043829742606672,-1.7464620061092408,16.025259832446135,0.6509517456295274,0.004043829742606672,16.0,81.99999999999983,0.0,0.0,0.0695298063240882,7.220000000000001,0.056085029255734255,11.499944677664432,0.2605884864827881,0.0024191048162588696,11.5,14.7625,0.2605884864827881,0.0024191048162588696,4.5,46238745.92849365,0.0 
 03/26  17:00:00,12.9875,1.9051150006084017,2.5752728408816212,1.1315627280772242,2.576671985462199,0.7489612790052982,2.356855873762982,26.13090984325865,372.56212283756213,0.0,23.814597596648607,0.0,635.9003819704703,23.423787702186917,0.0,492.59637686799783,23.86713234022327,0.0,637.6669630901595,23.33156206764581,0.0,547.8161880958171,23.89866066121108,0.0,1379.0862148441552,0.0,0.0,2197.30592936163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.2363569148363,391.2363569148363,1470.8879249363426,1470.8879249363426,0.0,0.0,825.2762862067634,2197.30592936163,9.473477834616535,7.219999999999999,0.23278333283203637,3022.5822155683936,52.15667092359526,0.0,9.473477834616535,0.23278333283203637,18.117449546746354,0.0037407973598570913,-2.675783401459274,16.040373980802915,0.4740208573051271,0.0037407973598570913,16.0,81.99999999999983,0.0,0.0,0.03433397586821363,7.22,0.026267418105829134,11.500105706712302,0.2605884864827881,0.0024411734159613683,11.5,12.9875,0.2605884864827881,0.0024411734159613683,4.5,40883841.529358156,0.0 
 03/26  18:00:00,11.425,2.2034654929414472,3.3537696321269292,1.14017513676544,3.5116865850248895,0.7689991881593555,2.925072746387743,25.698663808204603,484.074146705309,0.0,23.35817758173487,0.0,585.3265569134176,22.865650096774495,0.0,457.42118681092006,23.484544672324013,0.0,570.00493893366,22.719431199374704,0.0,504.13147428959775,23.89889056113875,0.0,1253.6391566404766,0.0,0.0,1312.6177268609392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.48585687812526,62.48585687812526,1086.68835932561,1086.68835932561,0.0,0.0,668.7011457340741,1312.6177268609392,8.714279417143466,7.22,0.20849655752122254,1981.318872595013,52.15667092359526,0.0,8.714279417143466,0.20849655752122254,17.36516870079603,0.0040661501785274855,-1.6984556300656632,16.007594056914275,0.45014734893417035,0.0040661501785274855,16.0,81.99999999999983,0.0,0.0,0.02660677722167823,7.22,0.004158582616200532,11.18756465038271,0.2605884864827881,0.003055394089986286,11.5,11.425,0.2605884864827881,0.003055394089986286,4.5,40277552.71669099,0.0 
 03/26  19:00:00,9.85,2.4882953501466605,2.788779491690894,0.808491558472041,2.9858318848791288,0.5381155569624942,3.5899314987104844,24.70793694951646,107.14083975520975,0.0,22.299576878705615,0.0,307.6137808338072,22.210025986730642,0.0,199.69451712581875,22.33817206449633,0.0,341.994590987601,22.204507352869037,0.0,190.5320407919997,23.38498309248127,0.0,586.1614232826068,0.0,757.9156746445458,91.06093088835507,0.0,193.93224744227336,214.64147537262,141.23121278021836,275.68810357442646,0.0,0.0,168.5341127519913,0.0,0.0,2.3166104366122053,2.3166104366122053,757.9156746445458,947.3945933056822,70.93516881467731,91.06093088835507,7.89554012290013,7.787285510270806,0.02507266205860777,161.99609970303237,49.68822337943856,0.005437775243560058,7.89554012290013,0.02507266205860777,14.363252612748148,0.004292851196704961,-1.05365663662904,16.00012747781741,0.3716780372933336,0.004292851196704961,16.0,81.99999999999986,0.0,0.001059493334281147,0.00007234640417437268,7.22,0.0,9.85,0.2605884864827881,0.003718705013862255,11.5,9.85,0.2605884864827881,0.003718705013862255,4.5,23503463.827980552,3410620.535900456 
 03/26  20:00:00,8.712500000000002,1.456893113474184,0.8442997087800058,-0.3468488971421259,0.9891347042116674,-0.45232252981732923,2.429879487416699,23.413555969347584,0.0,135.5904002997845,22.201189620422216,564.0417158745047,0.0,22.199642519118044,209.07947956822292,0.0,22.20116668016913,524.4293396690357,0.0,22.199937487332463,209.71238677847302,0.0,22.334016042372298,0.0,251.5326901518329,0.0,4243.187580689303,0.0,0.0,1056.2338906680725,622.4319466594357,995.5529178082863,675.3785960996988,250.38626400345703,0.0,610.9906635737261,0.0,0.0,0.0,0.0,4243.187580689303,5303.984475861628,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,46.17318194146142,0.028418484190231637,7.8683262974523505,0.0,13.181923758705544,0.0043803975555535965,-0.815188560898468,15.999921195831075,0.3716780372933336,0.0043803975555535965,16.0,81.99999999999997,0.0,0.004717599432442655,0.0,7.22,0.0,8.712500000000002,0.2605884864827881,0.00397749250618413,11.5,8.712500000000002,0.2605884864827881,0.00397749250618413,4.5,12446383.955736637,19094344.113101862 
 03/26  21:00:00,8.3,0.25797863141679667,0.024274060977847844,-0.1481424666249845,0.07830425587216491,-0.12381038428633608,1.0046400707986276,22.345378340219746,6.024446295489952,42.08471026090865,20.927929354444366,205.88150608524785,0.0,21.294785937847692,148.2283968687272,0.0,20.953118872915386,195.17214241902334,0.0,21.343589643070846,163.30529619930556,0.0,21.68594001988231,145.0527910571841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,22.32237214111004,0.004794313814719963,0.3047850225866338,23.51665247600364,0.3716780372933336,0.004794313814719963,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.005211769729655762,0.004027102988888798,11.5,8.3,0.005211769729655762,0.004027102988888798,4.5,7379972.211455491,0.0 
 03/26  22:00:00,5.55,0.1714532673856031,0.045866066484410356,0.08956122143617645,0.056912616268582655,0.1037981216956263,0.44256729197790035,21.1769355366339,0.0,209.5289703976997,19.881675438415602,196.6841940149455,0.0,20.28769737511133,137.92626827290684,0.0,19.90796662027075,186.2781868043017,0.0,20.34339798697689,151.18107817655866,0.0,20.806574783868584,122.61754765015075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,21.16037433132292,0.004749771969644569,0.17830201671719217,22.354752200879688,0.3716780372933336,0.004749771969644569,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.55,0.005211769729655762,0.004521454336800703,11.5,5.55,0.005211769729655762,0.004521454336800703,4.5,3329972.2114554914,0.0 
 03/26  23:00:00,1.8374999999999997,0.1623991495285927,0.12467930999081286,0.15066131348582248,0.12542671116426257,0.15319890205799958,0.2588621229650139,20.208561917594388,0.0,144.14583522080056,19.050604959685803,184.9495485268351,0.0,19.472879939294213,126.99505742916335,0.0,19.079605843989423,174.83714181921812,0.0,19.519618387804663,139.53995709194663,0.0,20.111476440667165,100.14032582099321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,20.181635311807117,0.004739640291930583,0.15965504291670923,21.376035373302937,0.3716780372933336,0.004739640291930583,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8374999999999997,0.005211769729655762,0.004722871837406598,11.5,1.8374999999999997,0.005211769729655762,0.004722871837406598,4.5,3329972.2114554914,0.0 
 03/26  24:00:00,0.6,0.17516887005361967,0.15460442938812954,0.1660586426666505,0.15413646219011476,0.16719347500445159,0.19939381723374305,19.311269428579482,5.391625933137902,43.8075617512377,18.480556527139115,157.00568659324216,0.0,18.88236533716816,104.91391616088828,0.0,18.5095812425005,148.08551656370508,0.0,18.923540378885896,115.08467181178798,0.0,19.732835933912572,57.15379245581266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,19.260206829202122,0.004739531622575805,0.17618994606231678,20.45460712873283,0.3716780372933336,0.004739531622575805,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.0046913921798215595,11.5,0.6,0.005211769729655762,0.0046913921798215595,4.5,3329972.2114554914,0.0 
 03/27  01:00:00,0.6,0.1602864887110349,0.1312510840989078,0.14142074961251266,0.13049203240116017,0.14284049128400755,0.14003041869177624,18.528124835739558,125.99275902005434,0.0,18.164878820478798,118.41546978594545,0.0,18.505997034644608,76.58696287657972,0.0,18.19167573451648,111.3142397715286,0.0,18.538451499418937,83.83146565585264,0.0,19.528102886061465,11.561745090183763,1.6130552315134992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,18.45932652010272,0.0047318099593991955,0.16019495937917938,19.65374373367193,0.3716780372933336,0.0047318099593991955,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.004535477701358283,11.5,0.6,0.005211769729655762,0.004535477701358283,4.5,3329972.2114554914,0.0 
 03/27  02:00:00,0.225,0.10169669985793153,0.05249644195585981,0.07372649280182385,0.05091661858577191,0.07719371452321175,0.03478352739459263,17.865973758195135,257.8250847562456,0.0,17.829044683648654,90.48535436032535,0.0,18.13386989157106,55.57700650533519,0.0,17.855003829821893,84.64169757333849,0.0,18.160618635144928,60.59396200448049,0.0,19.252338911950986,0.0,22.60847785821295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,17.772332560662246,0.004711751703816401,0.11258972619761581,18.96679371351695,0.3716780372933336,0.004711751703816401,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.004439160847278755,11.5,0.225,0.005211769729655762,0.004439160847278755,4.5,3329972.2114554914,0.0 
 03/27  03:00:00,0.0,0.012017873697179486,-0.06942741369274175,-0.03811868987884341,-0.07181313026392244,-0.032989615419068134,-0.1090199909375218,17.30596264866047,349.32397811139094,0.0,17.58506835414758,63.485134094813645,0.0,17.847795117232923,35.734740361494914,0.0,17.610046665870982,58.870267440550094,0.0,17.86790061278634,38.742201332467516,0.0,19.04816457934799,0.0,52.62965885691517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,17.188834711120172,0.004671512190797695,0.02363356779323729,18.383384021891963,0.3716780372933336,0.004671512190797695,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.004076735938946751,11.5,0.0,0.005211769729655762,0.004076735938946751,4.5,3329972.2114554914,0.0 
 03/27  04:00:00,0.375,-0.14442693272395923,-0.2107331008480306,-0.16817046127085178,-0.2142708484003274,-0.16227488838464946,-0.275227193297364,16.889976198856584,481.9172781386583,0.0,17.58833391049,28.24120132108999,0.0,17.7784050608582,11.014453177653877,0.0,17.610978109361405,25.31056398223467,0.0,17.78824479944874,11.667771488433914,0.0,19.078963327650285,0.0,89.87975573433062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,16.748813787654427,0.0046063306138574124,-0.12795255523603621,17.94350592755668,0.3716780372933336,0.0046063306138574124,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.005211769729655762,0.003876201627410695,11.5,0.375,0.005211769729655762,0.003876201627410695,4.5,3329972.2114554914,0.0 
 03/27  05:00:00,0.225,-0.22406494847153777,-0.24238343692652928,-0.2279644789510274,-0.24441482715632382,-0.22760368680984688,-0.2917418088984885,16.61462654078438,601.2644067790025,0.0,17.645956924110052,2.2879374607462637,3.000756205341986,17.77387320622311,0.0,9.131064276382801,17.667043286696636,1.382921575658429,3.670179555522907,17.77586772335665,0.0,10.435506551897163,19.154464311703478,0.0,120.11369263947017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,16.442187272582395,0.0045553815609480665,-0.23783350199569164,17.636991076457832,0.3716780372933336,0.0045553815609480665,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.003743987852363209,11.5,0.225,0.005211769729655762,0.003743987852363209,4.5,3329972.2114554914,0.0 
 03/27  06:00:00,-0.375,-0.2509986607825918,-0.2749357317274111,-0.27575878220787686,-0.2754307041212928,-0.2762836138353779,-0.3000546567694015,16.415025341770306,664.1248801647328,0.0,17.582150189832724,0.0,12.832049916366032,17.698459488491135,0.0,18.52425490246236,17.611605762718312,0.0,14.52542758387699,17.688299450111664,0.0,20.103101205842563,19.113068724614237,0.0,133.95156888494574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,16.225905682308813,0.004534775569046679,-0.2721671263442136,17.420754654157083,0.3716780372933336,0.004534775569046679,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.0036591047703798917,11.5,-0.375,0.005211769729655762,0.0036591047703798917,4.5,3329972.2114554914,0.0 
 03/27  07:00:00,-0.6,-0.6556851070004943,-0.9897764717844117,-1.3729951499008781,-0.9687995179324181,-1.4500334884468375,-0.7528509810613411,16.82275911396193,1651.2234515986952,0.0,21.14611997994915,3260.985802593766,0.0,21.437828646227953,1487.2801875860957,0.0,21.169694552451663,3100.3887261070636,0.0,21.42138971310203,1524.2929268411958,0.0,21.15289612808924,2742.8201737832096,0.0,0.0,18955.759085817765,0.0,0.0,3667.2949190709946,1849.197527332978,3491.1098863894813,1930.9334632712466,3148.0433491258336,1344.168516049454,2491.0003669495954,0.0,0.0,0.0,0.0,18548.316501643923,23185.395627054902,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,70.63523005910828,0.3991325159739415,7.8683262974523505,0.0,8.165158437114142,0.0037477637876575888,-2.5359949163943565,15.985557977419976,0.3716780372933336,0.0037477637876575888,16.0,81.77319315555758,0.011070497352019126,0.05228245399134539,0.0,7.219999999999999,0.0,4.500707892107002,0.2605884864827881,0.003460095644737233,11.5,4.500707892107002,0.2605884864827881,0.003460095644737233,4.5,3705606.381682692,83467424.25739765 
 03/27  08:00:00,-0.225,-1.7751852830224997,-2.1597487949593606,-2.6220374113684204,-2.124107570294685,-2.6796462633187788,-1.6596000135265427,17.567277058085995,1812.5913785452685,0.0,22.200468516252123,2431.030295583279,0.0,22.19958959001489,685.6417678626403,0.0,22.201894925900692,2024.9555571545225,0.0,22.199907240483597,985.2153659246419,0.0,22.183578340366594,2374.9290037149353,0.0,0.0,14213.863244327687,0.0,0.0,2921.796122324994,1098.2964351890798,2494.9693826209304,1450.0829104160862,2861.507601476058,1245.1099465904722,2420.1481541104804,0.0,0.0,0.0,0.0,14213.863244327687,17767.32905540961,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,65.943555978876,0.21434590228832542,7.8683262974523505,0.0,8.366419502955184,0.003636452153776605,-2.8756860444356604,15.999984975811449,0.3716780372933336,0.003636452153776605,16.0,82.0,0.009960690493151443,0.047669702651221925,0.0,7.22,0.0,4.499949574155828,0.2605884864827881,0.003445792353997967,11.5,4.499949574155828,0.2605884864827881,0.003445792353997967,4.5,3531173.611077627,63962384.599474594 
 03/27  09:00:00,0.6875,-1.2587596677879984,-0.005919945693895645,-0.6089088657933844,0.04593339670609137,-0.763698067692288,0.6582778198571978,18.747851200631068,2673.9237620179833,0.0,22.20047931542666,492.2621153915531,0.0,22.708606878404083,0.0,441.1995197679276,22.200418195275212,120.44316134594123,21.15195548569156,22.20091830726168,94.29848667310674,8.114865758660414,22.280206644409365,0.0,427.88769724922344,0.0,5346.143345626584,0.0,0.0,983.948988493526,6.148498307038791,570.4730347757761,551.3923246399581,69.39706548976177,1004.9202208519703,2295.2593787087403,0.0,0.0,0.0,0.0,5346.143345626584,6682.679182033229,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,61.542490015221006,0.06254793154636089,7.8683262974523505,0.0,8.699781934797905,0.003731694652907898,-2.5683452823601165,15.999930909525311,0.3716780372933336,0.003731694652907898,16.0,82.0,0.00756637002343028,0.041444724600222006,0.0,7.22,0.0,4.499922504888562,0.2605884864827881,0.0035976868729951103,11.5,4.499922504888562,0.2605884864827881,0.0035976868729951103,4.5,33178534.76536937,24057645.05531963 
 03/27  10:00:00,2.85,1.7451804206673747,2.911696864362326,1.191138616171198,3.0424387941372864,1.3770038162654599,4.379981051060331,20.10558249573419,2640.9177190528,0.0,22.34765455405944,0.0,477.3858600020444,23.891325953318546,0.0,986.7737227943991,22.56455174328451,0.0,500.44978628652956,22.20066346662344,0.0,351.4906179877081,23.42894353524676,0.0,589.6690415147292,0.0,2517.3105823222054,0.0,0.0,28.010171352994156,0.0,0.0,114.47158420746523,0.0,435.1946124342561,1893.5129059625401,0.0,0.0,0.0,0.0,2005.375401869472,2506.71925233684,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,61.462935589372904,0.02945547035620848,7.8683262974523505,0.0,10.541038034592615,0.004370105271613361,-0.6832518570236202,15.99762131236799,0.42915125637288715,0.004370105271613361,16.0,78.87346944845132,0.0028591269338399425,0.02588842819740636,0.0,7.22,0.0,4.500286285275534,0.2605884864827881,0.003886652655124796,11.5,4.500286285275534,0.2605884864827881,0.003886652655124796,4.5,43539821.894939415,9024189.308412623 
