Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 03/29  13:00:00,2.3375,2.532883104951204,2.297969612784697,1.0338039958189431,2.617781500951539,0.776302792519328,4.23705719376452,22.336876923216625,1301.0890938842008,0.0,22.20226299821526,0.0,180.26102065604007,22.237594055729193,0.0,346.5434763261536,22.42153507839805,0.0,487.63363688568364,22.20124419655739,0.0,253.70403849155275,23.535391959492593,0.0,616.8106787763521,0.0,6592.843097061954,0.0,0.0,331.64012920643484,85.28238238519167,19.73397457649454,229.80988667894115,0.0,570.6397210821049,1782.3979266651775,0.0,0.0,0.0,0.0,4720.621127102714,5900.7764088783915,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,53.28286606608082,0.05398388969291919,10.560655313289354,0.0,9.841180939974073,0.004549885750503694,-0.16866551980392974,15.768521337563074,0.3716780372933336,0.004549885750503694,16.0,68.55168971570598,0.004872119397512474,0.044574167100146056,0.0,7.22,0.0,4.499955483727879,0.2605884864827881,0.00410195655582439,11.5,4.499955483727879,0.2605884864827881,0.00410195655582439,4.5,39470293.498370096,21242795.07196221 
 03/29  14:00:00,0.7875000000000001,2.586314890334557,3.0853420589868237,2.1425111543783313,3.2558889870497083,1.993133266454321,4.925840296228626,22.403322487694513,1406.0352241459505,0.0,22.200606487225393,0.0,341.3622108316164,22.202034767781587,0.0,355.60111411494216,22.420812350838595,0.0,490.3090205958815,22.200244327314227,0.0,326.7893904164698,23.787320169516157,0.0,651.5312571657648,0.0,3270.6354847720286,0.0,0.0,152.97936453041748,59.111499648609716,0.0,140.12518046776455,0.0,979.9656666005282,1834.8898582432312,0.0,0.0,0.0,0.0,3270.6354847720286,4088.2943559650353,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.208052835173646,0.03427093481835815,10.560655313289354,0.0,9.983222566085077,0.00472147414744977,0.3243725830702816,15.989920588887154,0.375694740842878,0.00472147414744977,16.0,80.97783625598692,0.007368873594904025,0.025212529132839678,0.0,7.22,0.0,4.499857172961459,0.2605884864827881,0.004385286533178148,11.5,4.499857172961459,0.2605884864827881,0.004385286533178148,4.5,42154812.623227306,14717859.681474127 
 03/29  15:00:00,1.6,4.104672523174136,4.582786344037102,3.333134724976413,4.81143773156771,3.1205960593833764,6.314272048358054,22.491273705305552,1608.8640436479704,0.0,22.21994327117175,0.0,489.7162958683312,22.203616430131618,0.0,411.8904642626406,22.695216318393655,0.0,511.65818445224045,22.201389511961843,0.0,407.3356495300257,23.899208849451327,0.0,919.6499026180065,0.0,2387.460624047457,0.0,0.0,6.776081503211358,3.1896072834905307,0.0,59.91922403884427,0.0,765.5225286779439,1604.835277270416,0.0,0.0,0.0,0.0,2387.460624047457,2984.325780059321,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,58.4843238776502,0.024281364323975395,10.560655313289354,0.0,10.999471173625174,0.004976745899368871,1.0528119767810216,15.9858528901314,0.4078479659442706,0.004976745899368871,16.0,80.54660488306534,0.005412049318885334,0.01854946581267222,0.0,7.22,0.0,4.500017944501218,0.2605884864827881,0.004379681699838774,11.5,4.500017944501218,0.2605884864827881,0.004379681699838774,4.5,43068354.80638504,10743572.808213556 
 03/29  16:00:00,2.8875,5.085517259801083,5.2119856388345385,3.578098860978756,5.536550118457695,3.3062001569305677,7.049048178640156,22.511191457705003,1578.6103484285823,0.0,22.2022828380886,0.0,445.28804753950317,22.202611392306874,0.0,359.20552714335776,22.627940063687564,0.0,504.7489220400375,22.200931623697223,0.0,371.1304895478879,23.89915947555057,0.0,766.6946868829671,0.0,2436.421533605449,0.0,0.0,47.71109660774231,53.937891677331464,0.0,93.97969903193066,0.0,425.38117734343564,1735.044162008237,0.0,0.0,0.0,0.0,2247.3326514089895,2809.165814261237,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.294322435592534,0.025643472171467,10.560655313289354,0.0,10.467404371211627,0.00481080733715002,0.5946385806583575,16.01538691942607,0.38911685929860307,0.00481080733715002,16.0,78.71290974230078,0.0026949403105132326,0.02204098882943953,0.0,7.22,0.0,4.500147203576357,0.2605884864827881,0.003942590625587383,11.5,4.500147203576357,0.2605884864827881,0.003942590625587383,4.5,41256103.69644924,10112996.931340452 
 03/29  17:00:00,2.6125,4.84026628552512,4.6160969116646395,2.6421983373620943,4.93314230804521,2.3283285422094737,7.2666655951942705,22.50717619039296,1521.904320782351,0.0,22.20212465195827,0.0,290.148833023072,22.202243987559907,0.0,237.6720993018053,22.276107634574835,0.0,436.9375083006556,22.202056502573686,0.0,327.68837190043774,23.710755511347106,0.0,613.1371124149734,0.0,3023.077546335936,0.0,0.0,203.19719150836679,175.8644869741721,41.69297463376678,138.18709103504625,0.0,497.12621264696037,1848.6009927503906,0.0,0.0,0.0,0.0,3023.077546335936,3778.8469329199197,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.82486146834514,0.03257483958350562,10.560655313289354,0.0,9.904451470999003,0.0043909207505272285,-0.5596552026048063,16.009436389852254,0.3716780372933336,0.0043909207505272285,16.0,78.91523966610885,0.0032845411396400332,0.026490084161660023,0.0,7.22,0.0,4.499006981602745,0.2605884864827881,0.0034563960203911736,11.5,4.499006981602745,0.2605884864827881,0.0034563960203911736,4.5,37650442.264471166,13603848.95851171 
 03/29  18:00:00,0.825,4.146257893052718,3.7507456085692126,1.6378672826820422,3.97709197630334,1.3072901300202462,6.97590722710212,22.465748847328264,1509.6222004076844,0.0,22.20236524078199,0.0,237.0991275262822,22.20291757265487,0.0,119.48586691922253,22.202916446245176,0.0,148.00815666276714,22.20096253538056,0.0,347.10505909323683,23.55811282416687,0.0,601.5469756007326,0.0,3715.2702881320774,0.0,0.0,256.3681985215753,294.06764897595383,324.1325074342734,119.01686270027292,0.0,967.6166520271138,1846.5732704910108,0.0,0.0,0.0,0.0,3715.2702881320774,4644.087860165097,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,58.494331884019346,0.03771678657242724,10.560655313289354,0.0,9.897037570919677,0.003990666049479758,-1.682666652418685,16.00112276230442,0.3716780372933336,0.003990666049479758,16.0,81.83756402454543,0.007255409602541911,0.025359446497776633,0.0,7.22,0.0,4.49996040053818,0.2605884864827881,0.003016421945431176,11.5,4.49996040053818,0.2605884864827881,0.003016421945431176,4.5,37655227.49817994,16718716.296594346 
 03/29  19:00:00,-0.375,2.6754982402819887,1.5689273430220474,-0.4962188527254735,1.7681734608200055,-0.7771916335380586,4.9641910643630895,21.941640999166882,1034.7543751061146,0.0,22.203555374238707,914.0428134657334,0.0,22.202644149878406,354.3579887670806,0.0,22.203873973741693,921.2979089653402,0.0,22.201479833279226,249.3434922321647,0.0,22.459252462350353,0.0,368.6576796375016,0.0,7501.278991376026,0.0,0.0,1403.6002522258673,766.8015249145212,1389.6755498631126,714.1559650936733,143.9602477233426,1282.772824587258,1892.1886887180385,0.0,0.0,0.0,0.0,7501.278991376026,9376.598739220033,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,56.22889414116757,0.0695573017828228,10.560655313289354,0.0,9.770407996473603,0.0036063441994495767,-2.873440837550318,16.00014194007198,0.3716780372933336,0.0036063441994495767,16.0,81.9998053127339,0.010359012834779446,0.02662899603399756,0.0,7.22,0.0,4.49961783553659,0.2605884864827881,0.0026935677056416905,11.5,4.49961783553659,0.2605884864827881,0.0026935677056416905,4.5,23284916.178445525,33755755.461192116 
 03/29  20:00:00,-0.9125000000000001,-0.13941037670782475,-1.5921905554874651,-3.0084918900747937,-1.4496434510263745,-3.161320505536536,1.2051445637983826,21.142628595125817,699.3567335543534,0.0,22.203025639106876,1738.2119895484263,0.0,22.201386774221717,711.6058290237834,0.0,22.2040742909969,1698.4201116749955,0.0,22.20036392405724,668.8711720985536,0.0,22.20270656397455,834.3110214090897,0.0,0.0,11433.161069989745,0.0,0.0,2227.353653457421,1123.8260238841274,2166.504712404021,1133.3078449404459,1321.1827685925787,1424.2580008143273,1979.386637609393,0.0,0.0,0.0,0.0,11433.161069989745,14291.451337487182,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,58.979408171811706,0.11889761758890402,10.560655313289354,0.0,9.534641609642877,0.003309252455632974,-3.856084766164196,15.999830213942902,0.3716780372933336,0.003309252455632974,16.0,81.99999994972661,0.011911520853825481,0.02927622393667391,0.0,7.22,0.0,4.499712213251744,0.2605884864827881,0.002696308533448504,11.5,4.499712213251744,0.2605884864827881,0.002696308533448504,4.5,12531141.97830626,51449224.81495385 
 03/29  21:00:00,-1.4749999999999999,-2.098745514681703,-2.6259288360129376,-2.9103806858679375,-2.561204371011085,-2.8745730108997947,-0.9406357082268502,20.22992634808363,354.778237912372,0.0,19.760784104340196,118.58156710351685,0.0,20.074296844277345,78.59402173911747,0.0,19.787666438510744,111.47519379038668,0.0,20.139749722845064,83.62405972693254,0.0,20.910565249028505,27.860525532568722,0.6405544991238572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,20.058291954645462,0.003850514689938411,-2.0518223348324756,21.25464279280172,0.3716780372933336,0.003850514689938411,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.005211769729655762,0.0029128338025715553,11.5,-1.4749999999999999,0.005211769729655762,0.0029128338025715553,4.5,7379972.211455491,0.0 
 03/29  22:00:00,-2.3874999999999997,-2.3183394649454687,-2.5700526832966357,-2.4876428278984646,-2.5576607760350045,-2.4601552871640897,-1.8356593151491238,19.15620907877289,127.34529439444964,0.0,18.644805234672656,131.4614425238252,0.0,19.02890493512383,84.71538970500609,0.0,18.674841959904203,123.56195331453648,0.0,19.094892202257306,90.47840468924596,0.0,20.08959015289905,16.709142704044382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,19.104333740723767,0.0037613167887767477,-2.318655903955594,20.30088060228425,0.3716780372933336,0.0037613167887767477,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.005211769729655762,0.0031867266995119123,11.5,-2.3874999999999997,0.005211769729655762,0.0031867266995119123,4.5,3329972.2114554914,0.0 
 03/29  23:00:00,-2.8,-2.424731194156548,-2.558769068879921,-2.4827992403603565,-2.560533367766621,-2.4729573216901635,-2.29800713832187,18.28112863592689,230.56282864982222,0.0,18.116327270638713,100.49502227772774,0.0,18.45924985883647,61.477874616349254,0.0,18.146568472166543,93.90191043326269,0.0,18.50875275610097,65.53785468921018,0.0,19.715082984541635,0.0,26.305090015678672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,18.18566837967108,0.003726877297978684,-2.422436155354431,19.38229095488338,0.3716780372933336,0.003726877297978684,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0031926352050605793,11.5,-2.8,0.005211769729655762,0.0031926352050605793,4.5,3329972.2114554914,0.0 
 03/29  24:00:00,-2.8,-2.5134200945044864,-2.5730439598455175,-2.5303189517795515,-2.5762336212261183,-2.5264328811434202,-2.4867766893353807,17.57756403952054,383.84576764523104,0.0,17.901400841030107,59.101148114454475,0.0,18.1609661829123,32.298976536039504,0.0,17.930191419466926,54.38735369932493,0.0,18.19417236624394,33.89185737860441,0.0,19.565227575832555,0.0,72.6559518828127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,17.44923458801091,0.0036954035793809715,-2.5140661800835913,18.64592636483826,0.3716780372933336,0.0036954035793809715,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0032264681640558762,11.5,-2.8,0.005211769729655762,0.0032264681640558762,4.5,3329972.2114554914,0.0 
 03/30  01:00:00,-2.8,-2.541303760455433,-2.5571954774830528,-2.5472438128109833,-2.558745767264023,-2.5476534229906838,-2.520377581030086,17.064426544504943,558.3172349924673,0.0,17.910651997338245,14.372948168634764,0.0,18.087917308628228,2.94180389572756,2.688902448765873,17.940835462330973,11.465041676690248,0.0,18.103473563629287,2.5688939389846155,3.451063111822009,19.63944955453973,0.0,122.31966043519606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,16.894989759010407,0.00368051536198132,-2.556546766461157,18.09171427334688,0.3716780372933336,0.00368051536198132,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0032793667222676503,11.5,-2.8,0.005211769729655762,0.0032793667222676503,4.5,6569972.211455491,0.0 
 03/30  02:00:00,-2.425,-2.55527246788079,-2.5727630572880127,-2.5715616883937713,-2.573261019622651,-2.571703092287711,-2.553752886781788,16.691017456617686,664.4463582525696,0.0,17.790465290815103,0.0,6.855615662503453,17.929490848683706,0.0,15.010759114457016,17.822731162518856,0.0,9.014437017450234,17.933391929293087,0.0,17.201423851248762,19.5306761133609,0.0,144.35448667901858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,16.507369346993855,0.003676960595517454,-2.5679925975032383,17.704101678183246,0.3716780372933336,0.003676960595517454,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-2.425,0.005211769729655762,0.0032910593965165473,11.5,-2.425,0.005211769729655762,0.0032910593965165473,4.5,6569972.211455491,0.0 
 03/30  03:00:00,-2.5749999999999997,-2.6005259685445674,-2.624795684158461,-2.618377961919455,-2.6253756992067068,-2.617273506731273,-2.6223679785602134,16.39002740257031,716.4473986750133,0.0,17.644685323012762,0.0,20.23247740072111,17.764559556749894,0.0,24.958137741911912,17.677557532088272,0.0,21.86559418710152,17.76177121199652,0.0,27.90476032462891,19.38790355586917,0.0,157.90527933600407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,16.19304846052374,0.0036676761629461803,-2.606806023207188,17.389801208503364,0.3716780372933336,0.0036676761629461803,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.0032890700791227646,11.5,-2.5749999999999997,0.005211769729655762,0.0032890700791227646,4.5,6569972.211455491,0.0 
 03/30  04:00:00,-3.1125,-2.6541136780192898,-2.6830153254034315,-2.674589959847869,-2.6837582089446075,-2.6733628615070653,-2.691595086193559,16.14191451269583,756.7410331478543,0.0,17.496411248788633,0.0,29.317566261702325,17.59905813504014,0.0,31.43294631544535,17.517646591583787,0.0,29.67810109765668,17.591838417114317,0.0,34.86584949455221,19.284542612741948,0.0,170.49439361365262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,15.93027869335115,0.0036522526705055217,-2.662020591278022,17.12706535961223,0.3716780372933336,0.0036522526705055217,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0031978224936594904,11.5,-3.1125,0.005211769729655762,0.0031978224936594904,4.5,6569972.211455491,0.0 
 03/30  05:00:00,-3.675,-2.722555671163464,-2.765175011839776,-2.7520133809547915,-2.7662608700188454,-2.7499602714943014,-2.7842804418888223,15.915716699241903,779.9890689458193,0.0,17.33246539409096,0.0,34.92012952316486,17.422221040775987,0.0,35.27473389283142,17.337053080159997,0.0,33.77622606327765,17.412338733712847,0.0,38.993711614596975,19.17544811465296,0.0,180.3996288868476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,15.695686929352064,0.0036314517098310806,-2.7296221601510537,16.892519342765095,0.3716780372933336,0.0036314517098310806,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0030488263143544983,11.5,-3.675,0.005211769729655762,0.0030488263143544983,4.5,6569972.211455491,0.0 
 03/30  06:00:00,-4.2125,-2.8162992870232966,-2.880033602446352,-2.8591481243600345,-2.881738556371978,-2.8559096951532488,-2.9130181756220335,15.70721358636874,806.8572852299814,0.0,17.18686275746393,0.0,41.152578444603705,17.376847201602434,0.0,47.17741668137256,17.2623031169962,0.0,45.12517993449916,17.259110599359495,0.0,44.31167756433453,19.067507836236274,0.0,189.56952048337118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,15.471459159572165,0.003599247589112116,-2.8261552617444683,16.66836240598587,0.3716780372933336,0.003599247589112116,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.002810266966985901,11.5,-4.2125,0.005211769729655762,0.002810266966985901,4.5,6569972.211455491,0.0 
 03/30  07:00:00,-3.3999999999999995,-2.9817685084330465,-3.060152108593141,-3.0353057836987993,-3.062610770890003,-3.0312197194212698,-3.1062505474512845,15.683438096249832,976.6815990316446,0.0,17.21336362169457,0.0,48.5100674757975,19.170655000924647,0.0,171.01890407433754,18.279447874442933,0.0,127.42393152638832,17.28353009243447,0.0,51.10853763421778,19.004609615610903,0.0,189.81282758645438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,15.405072618339766,0.0035456348924770183,-2.998279855915858,16.602093804882358,0.3716780372933336,0.0035456348924770183,16.0,81.99999999999878,0.0,0.0,0.0,7.219999999999999,0.0,-3.3999999999999995,0.005211769729655762,0.002640563000021489,11.5,-3.3999999999999995,0.005211769729655762,0.002640563000021489,4.5,6569972.21145549,0.0 
 03/30  08:00:00,-1.4249999999999998,-3.222915298231527,-3.3090741143419398,-3.2789980292871537,-3.312575610636631,-3.273220530572495,-3.3685814194539354,15.957407771650262,1148.897385969909,0.0,17.538751905186363,0.0,53.51322457829686,21.651535585744718,0.0,318.6984640239724,19.021151648533678,0.0,163.82537269301457,17.593041529789723,0.0,54.6458065520162,19.095048784058996,0.0,176.2137259707551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,15.667172606817372,0.0034758756574220858,-3.2327428662091657,16.864347287055573,0.3716780372933336,0.0034758756574220858,16.0,81.99999999999878,0.0,0.0,0.0,7.219999999999999,0.0,-1.4249999999999998,0.005211769729655762,0.002601052155840581,11.5,-1.4249999999999998,0.005211769729655762,0.002601052155840581,4.5,6569972.21145549,0.0 
 03/30  09:00:00,0.8375,-3.450021802732292,-3.5269892036841997,-3.493877559479769,-3.5308692149861076,-3.487572643439038,-3.5952714200374825,16.50105015464464,1181.4375716502345,0.0,18.05304641679838,0.0,52.75713442571964,23.669619888142442,0.0,418.1325545450199,19.141396496557697,0.0,133.1608430499542,18.072679711598443,0.0,51.332229926714234,19.28609357703353,0.0,149.91354511577455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,16.19077620760295,0.0034120994654633623,-3.450895576894027,17.388091251197952,0.3716780372933336,0.0034120994654633623,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,0.8375,0.005211769729655762,0.002684300247805658,11.5,0.8375,0.005211769729655762,0.002684300247805658,4.5,6569972.211455491,0.0 
 03/30  10:00:00,3.3875,-3.6387852166864363,-3.7018768801173083,-3.6729438850885088,-3.7052594034974637,-3.6675732553996085,-3.7684294215456244,17.291458128566443,1080.0315080669634,0.0,18.680269585331725,0.0,45.19948688088192,24.897216234574877,0.0,451.7216070883254,19.297243444759076,0.0,90.12201742108874,18.644551973289786,0.0,40.03935434078949,19.531469524366845,0.0,112.2241315513121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,16.913092764401885,0.003358831577766479,-3.6359037432709,18.110525068404193,0.3716780372933336,0.003358831577766479,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,3.3875,0.005211769729655762,0.0027407461633537234,11.5,3.3875,0.005211769729655762,0.0027407461633537234,4.5,6569972.211455491,0.0 
 03/30  11:00:00,6.5249999999999995,-3.7795427864729945,-3.8351043157410376,-3.8101953070966537,-3.8379365208202456,-3.8058646846100768,-3.896659207221326,18.283593799557295,898.4241661629112,0.0,19.455499876721788,0.0,31.893656146194928,25.338927960053553,0.0,418.33236045959353,19.72424405936675,0.0,50.93822854894654,19.308763353999332,0.0,19.141192712083466,19.859789513821703,0.0,63.67948245138359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,17.855923162261135,0.003315613071007903,-3.7880830695019663,19.053450622241336,0.3716780372933336,0.003315613071007903,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,6.5249999999999995,0.005211769729655762,0.002481168646330192,11.5,6.5249999999999995,0.005211769729655762,0.002481168646330192,4.5,6569972.211455491,0.0 
 03/30  12:00:00,8.799999999999999,-3.920382853279512,-3.9712934773748145,-3.959219755405545,-3.973069492594898,-3.9568239013144035,-4.019528668912739,19.50996241170742,632.4083064636148,0.0,20.22680255028802,13.543627535306285,2.0666872953595146,25.05301841516762,0.0,311.5550584847109,20.233868291052772,14.537502655402562,4.0877224553380245,20.0219711654619,26.201626385704657,0.0,20.280650504519166,13.109055524733122,5.9356375688539345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,19.17387481141316,0.0032731186602452784,-3.948252064204104,20.371495847663503,0.3716780372933336,0.0032731186602452784,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.005211769729655762,0.0022838267435975985,11.5,8.799999999999999,0.005211769729655762,0.0022838267435975985,4.5,6569972.211455491,0.0 
 03/30  13:00:00,10.4625,-4.092025626221025,-4.15369067824583,-4.140200492742405,-4.155161863347763,-4.137094178203385,-4.196539609030451,20.815523047038027,278.8723477263179,0.0,20.955066419499445,58.18826386816207,0.0,24.174750740048548,0.0,165.43105647651035,20.79051355513819,68.19477518772646,0.0,20.7899616411026,67.36816086329011,0.0,20.732237753512585,75.52368066130319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,20.490990835064686,0.003227083333756432,-4.119624032087775,21.688713261991182,0.3716780372933336,0.003227083333756432,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,10.4625,0.005211769729655762,0.002152071010762736,11.5,10.4625,0.005211769729655762,0.002152071010762736,4.5,6569972.211455491,0.0 
 03/30  14:00:00,11.474999999999998,-4.265167703787477,-4.333960003815684,-4.318713895874421,-4.3353668848299005,-4.315760896825969,-4.375582987116587,21.97029342710389,17.394897520960967,49.828901916122504,21.704704862034177,87.27936204640812,0.0,23.362871925818105,0.0,37.10599448066688,21.289237327661343,115.0905024417603,0.0,21.53603741097438,95.12745399450029,0.0,21.15371298220909,130.39400530940745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,21.607390173050582,0.0031796737651204033,-4.292873818693792,22.805217034536867,0.3716780372933336,0.0031796737651204033,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.005211769729655762,0.0019893916652738374,11.5,11.474999999999998,0.005211769729655762,0.0019893916652738374,4.5,6569972.211455491,0.0 
 03/30  15:00:00,12.0125,-4.439987187390971,-4.521611435900663,-4.498527653700906,-4.523302430177338,-4.4947021148294475,-4.569687453599034,22.935207835810466,0.0,217.12615887069,22.602340419270522,96.2333470055382,0.0,22.977313909557985,55.79023531420259,0.0,21.608824400303714,167.5383813287066,0.0,22.711718302451196,82.75105360308237,0.0,21.506398012195042,182.3251723248604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,22.617943467536566,0.00313400852892312,-4.462110912129924,23.815870939164668,0.3716780372933336,0.00313400852892312,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,12.0125,0.005211769729655762,0.0020493483558047983,11.5,12.0125,0.005211769729655762,0.0020493483558047983,4.5,6569972.211455491,0.0 
 03/30  16:00:00,11.5125,-4.681683971563755,-4.786990293241493,-4.751800894819046,-4.7889341325382375,-4.746668738562885,-4.849391269551775,23.78663978634349,0.0,298.1571506384794,23.699699157025638,79.80404718667674,0.0,22.763472799120944,129.2357323462222,0.0,21.74351625173592,224.86798503981382,0.0,24.38147156585378,24.885657095484305,0.5523536592781682,21.818743868329282,227.92187327991695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,23.508123044438932,0.0030727949659811408,-4.692572317286931,24.706185409063412,0.3716780372933336,0.0030727949659811408,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,11.5125,0.005211769729655762,0.002083352754113577,11.5,11.5125,0.005211769729655762,0.002083352754113577,4.5,6569972.211455491,0.0 
 03/30  17:00:00,11.1,-4.971810488744866,-5.076168784572792,-5.030074538003831,-5.078436581414696,-5.024614298166912,-5.157034428643838,24.251338798283655,0.0,285.9230232266191,24.469231951528144,59.624331765991315,0.0,22.5787955609885,175.76652908701462,0.0,21.708461929739187,266.5908325155302,0.0,25.85657497058778,0.0,47.596416697690586,22.08579849529096,247.46802881240106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,24.023085224534253,0.002996112476407976,-4.978512432975263,25.221316612548797,0.3716780372933336,0.002996112476407976,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,11.1,0.005211769729655762,0.0020010133237127695,11.5,11.1,0.005211769729655762,0.0020010133237127695,4.5,6569972.211455491,0.0 
 03/30  18:00:00,10.4125,-5.193601999894472,-5.27063841479373,-5.234609854515551,-5.272554255103083,-5.231503323269162,-5.349635685968607,24.24964773472299,0.0,225.676236258352,24.462592919596638,65.87428552414713,0.0,22.321018635393045,197.70247061396785,0.0,21.533140475267317,285.35707505247535,0.0,26.347785811509755,0.0,78.97931940498358,22.262253841484203,239.22573853635538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,24.095224989216625,0.0029366034784419352,-5.2065625056595195,25.29358757828495,0.3716780372933336,0.0029366034784419352,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,10.4125,0.005211769729655762,0.0019336534372247313,11.5,10.4125,0.005211769729655762,0.0019336534372247313,4.5,6569972.211455491,0.0 
 03/30  19:00:00,8.9375,-5.352357763580746,-5.392149264097716,-5.374735761555413,-5.393198164660953,-5.374360753764154,-5.453835364961721,23.608369537735037,0.0,256.68778406203984,23.046402777091846,132.97778392693212,0.0,21.82051146139024,193.09364329013664,0.0,21.096025951230672,275.28642034586574,0.0,24.65354123404793,16.309405146033907,11.03074658381387,22.18905837546828,200.040205117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,23.52555529087759,0.002894454692382107,-5.374447279884856,24.724010824046232,0.3716780372933336,0.002894454692382107,16.0,81.99999999999878,0.0,0.0,0.0,7.219999999999999,0.0,8.9375,0.005211769729655762,0.0021511780189124134,11.5,8.9375,0.005211769729655762,0.0021511780189124134,4.5,6569972.21145549,0.0 
 03/30  20:00:00,6.924999999999999,-5.438796427378503,-5.456821121459161,-5.449852047647583,-5.457332540786366,-5.449617639916843,-5.49668428209944,22.60946725482659,0.0,258.92254227048284,21.58795853892142,170.3206690084235,0.0,21.162199189270375,171.2100489397105,0.0,20.502365448385472,245.41158747575645,0.0,22.760210069507636,73.15202196586671,0.0,21.821613575049902,151.12479107403553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,22.538251088261894,0.00287500605774183,-5.444011334904369,23.73674951339182,0.3716780372933336,0.00287500605774183,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,6.924999999999999,0.005211769729655762,0.002575235339598762,11.5,6.924999999999999,0.005211769729655762,0.002575235339598762,4.5,6569972.211455491,0.0 
 03/30  21:00:00,5.0375,-5.46717483229572,-5.464510788817266,-5.461197765470387,-5.46485276030306,-5.461057188164731,-5.488072487115041,21.61025569781741,0.0,196.96445577725035,20.528220066071867,176.45117810543667,0.0,20.492016005977494,150.4473497194357,0.0,19.957741946876567,212.19472873616334,0.0,21.40034944600774,101.42844294637857,0.0,21.371653496542507,109.11135139922453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,21.55586314848256,0.0028669361722495866,-5.4627610569267055,22.754379371835558,0.3716780372933336,0.0028669361722495866,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.0028942998446649217,11.5,5.0375,0.005211769729655762,0.0028942998446649217,4.5,6569972.211455491,0.0 
 03/30  22:00:00,3.7124999999999995,-5.456518602280344,-5.451444842906955,-5.4538681424168205,-5.451382972348967,-5.454435261077672,-5.46055230038557,20.71122782496898,0.0,74.96739453990244,19.879334879234566,158.8106431930716,0.0,19.967295526018855,127.38990465940952,0.0,19.55906300960995,176.3238922840601,0.0,20.478242571838862,105.22307729127925,0.0,20.98681218505608,70.71345898488295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,20.684410289174064,0.0028666531749989834,-5.458711980906415,21.882927136689894,0.3716780372933336,0.0028666531749989834,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.005211769729655762,0.0028768841161005143,11.5,3.7124999999999995,0.005211769729655762,0.0028768841161005143,4.5,6569972.211455491,0.0 
 03/30  23:00:00,2.9875,-5.447100304765003,-5.4423302819983395,-5.443026698940671,-5.442259169287895,-5.4430258116709025,-5.445889164819599,19.925140366694475,41.61178086704513,0.5409464171593754,19.383389517009476,133.76948897113624,0.0,19.55255284502721,100.98084542818725,0.0,19.198069454738263,142.1134645523034,0.0,19.853177877882107,91.22977428160436,0.0,20.609403767972754,36.42981553172001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,19.872545579387065,0.0028682836750179466,-5.443461440159703,21.07105883075681,0.3716780372933336,0.0028682836750179466,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.0029270563100928116,11.5,2.9875,0.005211769729655762,0.0029270563100928116,4.5,6569972.211455491,0.0 
 03/30  24:00:00,1.7374999999999998,-5.427550857334522,-5.4215242465493505,-5.425106694747335,-5.421278979574479,-5.425725487095937,-5.419658243320155,19.227132379195442,153.674325149251,0.0,18.99636471743931,106.79609616833659,0.0,19.184802853701036,77.06871896890726,0.0,18.882579289027454,110.86526337459094,0.0,19.364675470866178,73.33940871526954,0.0,20.287898979732702,6.609242331375754,2.2042668720292795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,19.145211534977037,0.0028702254440828292,-5.430417643485247,20.343720503713012,0.3716780372933336,0.0028702254440828292,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,1.7374999999999998,0.005211769729655762,0.002901147259137709,11.5,1.7374999999999998,0.005211769729655762,0.002901147259137709,4.5,6569972.211455491,0.0 
 03/31  01:00:00,0.7875000000000001,-5.424342385915932,-5.426766881073117,-5.427406352224489,-5.426643699252736,-5.427300590196673,-5.425108378638898,18.62020433658113,265.64637321099804,0.0,18.691316723336627,80.8028116628642,0.0,18.87499136232349,55.57764205719997,0.0,18.62166385396498,82.63431763583509,0.0,18.98412568837793,54.429895392182175,0.0,20.091974899050317,0.0,30.08419214214996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,18.512232147815748,0.0028715671154646186,-5.424992208952259,19.710738157465183,0.3716780372933336,0.0028715671154646186,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.002841531888124271,11.5,0.7875000000000001,0.005211769729655762,0.002841531888124271,4.5,6569972.211455491,0.0 
 03/31  02:00:00,0.6,-5.429169350124676,-5.4318272978396,-5.4310879415092925,-5.431848095546238,-5.430940722768244,-5.432004340062608,18.09117484819852,371.2581546960723,0.0,18.44553408985945,57.25898727464198,0.0,18.612371380745085,36.944555865848145,0.0,18.39902543981667,58.34064193428691,0.0,18.679043246071217,36.6216200906415,0.0,19.922032524431295,0.0,59.50806210651325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,17.969415902288578,0.002870380376833232,-5.429790557250358,19.167924529313293,0.3716780372933336,0.002870380376833232,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.0028389218567132276,11.5,0.6,0.005211769729655762,0.0028389218567132276,4.5,6569972.211455491,0.0 
 03/31  03:00:00,0.9125000000000001,-5.443219709246736,-5.446042023506484,-5.444921701641166,-5.446120991658888,-5.44474965686737,-5.447346677336385,17.6373464060525,456.1047841383029,0.0,18.22184561219911,38.37830805404366,0.0,18.371465588114567,22.248975422922058,0.0,18.189080698960495,39.224090644437524,0.0,18.41157468612139,22.057680884506226,0.0,19.726532277490488,0.0,80.52909955745974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,17.507523730422182,0.002869206461712466,-5.443187947852411,18.706034946551057,0.3716780372933336,0.002869206461712466,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.00284519964504014,11.5,0.9125000000000001,0.005211769729655762,0.00284519964504014,4.5,6569972.211455491,0.0 
 03/31  04:00:00,1.1,-5.457808703509188,-5.470333591477114,-5.467764408773442,-5.470517827638876,-5.467293606029576,-5.47380797698966,17.2628344806619,520.2860221581404,0.0,18.042372946845145,21.967196321188737,0.0,18.175687645533365,9.56468643866134,0.0,18.01736853602079,22.925538578608894,0.0,18.19732704201023,9.153101909277552,0.0,19.55363941958838,0.0,97.38595007939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,17.120999685126275,0.002866264922258272,-5.460284978869856,18.319517388962137,0.3716780372933336,0.002866264922258272,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.002756016981264095,11.5,1.1,0.005211769729655762,0.002756016981264095,4.5,6569972.211455491,0.0 
 03/31  05:00:00,0.7875000000000001,-5.49240542004539,-5.5116993020562255,-5.50355125285628,-5.512291267166338,-5.502205439521798,-5.52223205205072,16.972464586059157,580.0032905233293,0.0,17.933988014183726,5.842842925413038,0.0,18.044223202076296,0.47973682357297776,2.908203444885487,17.91133359164308,7.311993416977373,0.0,18.054605199788416,0.2797868638175487,3.7930065952456857,19.468472524347078,0.0,115.26843016395577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,16.80916966135229,0.002858671565729754,-5.491072200591059,18.007704113037107,0.3716780372933336,0.002858671565729754,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.0027002362459288744,11.5,0.7875000000000001,0.005211769729655762,0.0027002362459288744,4.5,6569972.211455491,0.0 
 03/31  06:00:00,0.6,-5.522808918750616,-5.546034556349451,-5.537988913504129,-5.546740979236256,-5.5369033565141255,-5.560255105811175,16.75452330397902,629.6059461477957,0.0,17.854776548109765,0.0,6.362550068964538,18.015861574397572,0.0,16.049846021262624,17.88489323643104,0.0,8.37560082677669,17.94976765206671,0.0,13.128462970197347,19.40859542227824,0.0,128.94293155021262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,16.575943258873107,0.0028478291693252574,-5.526511430121642,17.7745016252386,0.3716780372933336,0.0028478291693252574,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.0026084739057943875,11.5,0.6,0.005211769729655762,0.0026084739057943875,4.5,6569972.211455491,0.0 
 03/31  07:00:00,2.2874999999999996,-5.587442781288287,-5.6311392811157654,-5.618967349110994,-5.632252956060231,-5.616834120117463,-5.652107205496478,16.71620437261093,770.6883925908173,0.0,17.94751535763034,0.0,19.60915423128847,19.36120174299371,0.0,110.45434738875122,18.70917168341746,0.0,76.55676422400407,18.0368437323333,0.0,25.223030988871443,19.35703718947816,0.0,130.73940586096032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,16.501502104972836,0.0028298870490637094,-5.59465443263983,17.700100047902925,0.3716780372933336,0.0028298870490637094,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,2.2874999999999996,0.005211769729655762,0.002441291298378021,11.5,2.2874999999999996,0.005211769729655762,0.002441291298378021,4.5,6569972.211455491,0.0 
 03/31  08:00:00,5.7375,-5.7193265107847155,-5.768906546886413,-5.751445090881739,-5.770746468888337,-5.748234653319605,-5.800354555052259,17.001378053601524,969.9441396053458,0.0,18.409577076781936,0.0,32.40210208927567,21.726255712823594,0.0,247.71390355096173,19.61000948816186,0.0,122.08703477806012,18.468242235820313,0.0,35.016377028581815,19.484105549704317,0.0,117.03746013115719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.82255999078739,0.0,10.560655313289354,0.0,16.8020545163825,0.002797385398036865,-5.728570901445907,18.000724157747534,0.3716780372933336,0.002797385398036865,16.0,81.99999999999878,0.0,0.0,0.0,7.219999999999999,0.0,5.7375,0.005211769729655762,0.002355191827751656,11.5,5.7375,0.005211769729655762,0.002355191827751656,4.5,6569972.21145549,0.0 
 03/31  09:00:00,9.325000000000001,-5.842528809976262,-5.880131783519387,-5.865660965105546,-5.881936648596264,-5.863059416230273,-5.913455761923852,17.646998267043962,1029.6811236629608,0.0,19.120019405636928,0.0,39.760094139234525,23.998957116561833,0.0,357.7473771336845,20.061256919730692,0.0,109.4635818545002,19.126516778755455,0.0,38.06284588490931,19.750388542548276,0.0,89.31643009925412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,17.419565198679052,0.0027682526274025628,-5.849737285246036,18.618299113518855,0.3716780372933336,0.0027682526274025628,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,9.325000000000001,0.005211769729655762,0.0023633983426491435,11.5,9.325000000000001,0.005211769729655762,0.0023633983426491435,4.5,6569972.211455491,0.0 
 03/31  10:00:00,12.287500000000001,-5.945966031364725,-5.984294814914067,-5.974276874928416,-5.985706996828475,-5.972120057397322,-6.014398470665428,18.670497450557978,934.0227751035482,0.0,19.928755625297292,0.0,24.821029269984592,25.647991047560808,0.0,401.0647856965524,20.47757344572391,0.0,65.39189464110305,19.880216359335428,0.0,19.822524270458132,20.09168341651806,0.0,37.564427980200406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,18.41673950117341,0.0027412047720173052,-5.963337369420933,19.615533096180126,0.3716780372933336,0.0027412047720173052,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,12.287500000000001,0.005211769729655762,0.0021748984797324146,11.5,12.287500000000001,0.005211769729655762,0.0021748984797324146,4.5,6569972.211455491,0.0 
 03/31  11:00:00,14.7375,-6.069901454739174,-6.122886919428979,-6.1126465433342005,-6.124165090293708,-6.109747958788666,-6.152377980312919,19.997199379557973,731.7915422563959,0.0,20.920564106306703,4.881028490741556,4.705253469785077,26.562206770013873,0.0,374.91211683843835,21.15746283274744,1.3847619126622135,19.185965799887782,20.763168225395667,12.834574388777014,0.8816274376091542,20.568585399857785,28.961073310171173,1.01981648408983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,19.72392431676877,0.0027110888730104777,-6.091042525449792,20.92278436848471,0.3716780372933336,0.0027110888730104777,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,14.7375,0.005211769729655762,0.0019985795816755596,11.5,14.7375,0.005211769729655762,0.0019985795816755596,4.5,6569972.211455491,0.0 
 03/31  12:00:00,16.287499999999998,-6.2439088516380306,-6.310772440789782,-6.292064267894296,-6.312524489861535,-6.28764534702206,-6.348939442375859,21.437425595003944,437.8875285193834,0.0,21.860475855087724,39.7993169450298,0.0,26.493357843064423,0.0,274.5833379826171,21.867429981147467,37.57077830409074,0.0,21.694916538500387,50.010696562318145,0.0,21.08203255965728,101.02612811677156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,21.16384454623561,0.00267401015244282,-6.258687947559515,22.362786429741305,0.3716780372933336,0.00267401015244282,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.005211769729655762,0.0019716486426722864,11.5,16.287499999999998,0.005211769729655762,0.0019716486426722864,4.5,6569972.211455491,0.0 
 03/31  13:00:00,17.3875,-6.428390077491977,-6.484632653112058,-6.463993639428507,-6.486607086923613,-6.460252586678899,-6.52904633307248,22.78129190975792,106.28851968987351,6.032721454263083,22.610005272768674,88.13938407803184,0.0,25.70866437932481,0.0,132.0233071202223,22.500492459700492,92.67782591788182,0.0,22.532484933412377,89.10285767223328,0.0,21.581717050570347,168.85288979600773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,22.52346175669593,0.0026327625881706397,-6.443106380443842,23.72249468536534,0.3716780372933336,0.0026327625881706397,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,17.3875,0.005211769729655762,0.0019679853927585386,11.5,17.3875,0.005211769729655762,0.0019679853927585386,4.5,6569972.211455491,0.0 
 03/31  14:00:00,18.1125,-6.568633175516677,-6.616661621745169,-6.602843483145876,-6.618132776459986,-6.600763080338215,-6.655630602039319,23.84810893791457,0.0,184.00668368179413,23.316392964860334,112.92342804714411,0.0,24.926181875028412,5.710316509353447,17.968689725107765,22.96248863781192,134.9363710734438,0.0,23.243780707559182,112.15754913860451,0.0,22.011702362355017,215.32385482981283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,23.542661473606834,0.0026021615295177265,-6.586288136349889,24.741761956164787,0.3716780372933336,0.0026021615295177265,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,18.1125,0.005211769729655762,0.0019073571983327922,11.5,18.1125,0.005211769729655762,0.0019073571983327922,4.5,6569972.211455491,0.0 
 03/31  15:00:00,18.9875,-6.694974136921068,-6.734071434063448,-6.721986021301684,-6.735227581564131,-6.720368977282442,-6.768652701142531,24.815987983813372,0.0,361.5450513438866,24.230293818824116,121.64218418983313,0.0,24.604705844948644,77.17069100716859,0.0,23.307665166035363,186.40980906079037,0.0,24.438243969673664,99.39177126241219,0.0,22.38996347928029,266.2438173281474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,24.566633022587094,0.0025766025724585297,-6.713622233848039,25.76578993445174,0.3716780372933336,0.0025766025724585297,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,18.9875,0.005211769729655762,0.0019569095588377033,11.5,18.9875,0.005211769729655762,0.0019569095588377033,4.5,6569972.211455491,0.0 
 03/31  16:00:00,19.4,-6.808571776779254,-6.856063793495415,-6.846406478156623,-6.856628009446867,-6.845144012391416,-6.884401249407123,25.732624417543214,0.0,442.0852056401586,25.389186220082,105.61460269847336,0.0,24.504371325644275,147.41468666666117,0.0,23.544207869689366,241.00583892224225,0.0,26.09488730508877,46.98128903158178,0.0,22.766878780554414,311.95074525569464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,25.52322311102357,0.0025529937474045045,-6.824599660702204,26.722432151313505,0.3716780372933336,0.0025529937474045045,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,19.4,0.005211769729655762,0.0020086009711852465,11.5,19.4,0.005211769729655762,0.0020086009711852465,4.5,6569972.211455491,0.0 
 03/31  17:00:00,18.712500000000002,-6.96248614616413,-7.029072905342293,-7.003501645524331,-7.030172923001809,-6.999830374743727,-7.069721742864089,26.267146832343457,0.0,472.47821248436503,26.010278349447944,102.29119590492309,0.0,24.33539420678471,197.1298679522758,0.0,23.501209824279343,288.17126243528025,0.0,27.322986355578436,3.1847607593005307,4.78184213504602,23.047906449593075,335.44569071879255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,26.10237515220746,0.0025227373590048677,-6.961565346953103,27.301651005540965,0.3716780372933336,0.0025227373590048677,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.005211769729655762,0.002023994068365234,11.5,18.712500000000002,0.005211769729655762,0.002023994068365234,4.5,6569972.211455491,0.0 
