Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 03/31  18:00:00,17.3,-7.099017068829927,-7.1484253753056635,-7.1205611733129475,-7.150047166068189,-7.117487049872817,-7.197692911706042,26.19313211577123,0.0,465.6104383516115,25.634834767710636,134.46218707530645,0.0,23.974592891477933,223.14310905619803,0.0,23.188272235318564,314.21856740000135,0.0,27.30346199757471,5.621631871307471,3.4528782963002413,23.15334692138343,329.54067184097505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,26.13309442517199,0.0024931104776541634,-7.097119675945196,27.33243570852219,0.3716780372933336,0.0024931104776541634,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,17.3,0.005211769729655762,0.0020894513421201733,11.5,17.3,0.005211769729655762,0.0020894513421201733,4.5,6569972.211455491,0.0 
 03/31  19:00:00,15.262500000000001,-7.19416928088526,-7.219162990270151,-7.203849097025519,-7.220319645356855,-7.202904740795368,-7.26028309971303,25.425852354471633,0.0,509.4665602594944,24.13496069562958,196.8837387485114,0.0,23.302479640155504,220.50299123574527,0.0,22.565496411465777,307.46481578984674,0.0,25.536969673378692,81.12333828300251,0.0,22.970532875814648,287.82550388882413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,25.421336732080135,0.002471532834365394,-7.196744583073321,26.620725673297198,0.3716780372933336,0.002471532834365394,16.0,81.99999999999878,0.0,0.0,0.0,7.219999999999999,0.0,15.262500000000001,0.005211769729655762,0.0022514179860802005,11.5,15.262500000000001,0.005211769729655762,0.0022514179860802005,4.5,6569972.21145549,0.0 
 03/31  20:00:00,13.024999999999999,-7.255040288237524,-7.270114081840421,-7.261825835238373,-7.270856352869232,-7.261175457577307,-7.299025578769026,24.330924044424503,0.0,493.82804227123324,22.704892995260757,223.99240241150642,0.0,22.530718108751152,199.50036543197862,0.0,21.840670923052638,279.9424220168652,0.0,23.759240699444835,132.76820525348592,0.0,22.534910718456818,236.40024481175652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,24.33356306765427,0.0024588826004524472,-7.255541377310135,25.53297995089814,0.3716780372933336,0.0024588826004524472,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,13.024999999999999,0.005211769729655762,0.0023255114620212005,11.5,13.024999999999999,0.005211769729655762,0.0023255114620212005,4.5,6569972.211455491,0.0 
 03/31  21:00:00,11.2,-7.284362753159403,-7.280648766028427,-7.2763602966097825,-7.281116823800581,-7.276063366538826,-7.2988051623446815,23.298732375113378,0.0,415.6901624728059,21.62817007452067,230.28625225598455,0.0,21.79489834076726,182.12765460425433,0.0,21.15079359265371,256.6371266175421,0.0,22.492514677560255,152.93898354064146,0.0,22.043641232474812,196.50357233947247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,23.33631951847208,0.002452086107879947,-7.278686764969542,24.53575141441941,0.3716780372933336,0.002452086107879947,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,11.2,0.005211769729655762,0.002479727289875764,11.5,11.2,0.005211769729655762,0.002479727289875764,4.5,6569972.211455491,0.0 
 03/31  22:00:00,9.724999999999998,-7.249547587721862,-7.210911149572018,-7.221917656515595,-7.21037351560714,-7.224226849746516,-7.207661099883023,22.3389706452491,0.0,323.49466057656696,20.807729673136183,220.63769641488403,0.0,21.140392594952502,163.00522300251112,0.0,20.535125450008387,231.87618270360605,0.0,21.543830112356073,153.41778275061517,0.0,21.562411928079246,160.1508619700753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,22.394014043784946,0.0024566156947229637,-7.252425462745287,23.593435934354492,0.3716780372933336,0.0024566156947229637,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,9.724999999999998,0.005211769729655762,0.0026395353772814055,11.5,9.724999999999998,0.005211769729655762,0.0026395353772814055,4.5,6569972.211455491,0.0 
 03/31  23:00:00,8.2625,-7.179413899666587,-7.1469262995225185,-7.166544057346529,-7.145479518832052,-7.169418123584571,-7.124356423133339,21.454488873268055,0.0,212.53564018645375,20.21050622297927,195.46830571650258,0.0,20.559172652635496,140.82370704795198,0.0,20.05613926202311,198.8184272282383,0.0,20.80661309272424,140.10773641958207,0.0,21.16666011143257,119.2052867357882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,21.478965240544685,0.00247204703997323,-7.1892283041111185,22.67835304601715,0.3716780372933336,0.00247204703997323,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,8.2625,0.005211769729655762,0.002617486788533733,11.5,8.2625,0.005211769729655762,0.002617486788533733,4.5,6569972.211455491,0.0 
 03/31  24:00:00,6.825,-7.133552524975945,-7.119477067640466,-7.130869670346156,-7.118334727784708,-7.131968631449123,-7.0970393095449165,20.672600588442364,0.0,94.98240223514972,19.78055789944426,164.7542973003204,0.0,20.062450649036464,119.49257895440189,0.0,19.69056245059703,164.53651495847987,0.0,20.217190037193365,123.01840012282457,0.0,20.823137365551947,81.81093198350658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,20.661237353166477,0.002484358269168657,-7.137398474730538,21.860597966623047,0.3716780372933336,0.002484358269168657,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,6.825,0.005211769729655762,0.0025661858351006257,11.5,6.825,0.005211769729655762,0.0025661858351006257,4.5,6569972.211455491,0.0 
 04/01  01:00:00,5.424999999999999,-7.342613733726053,-7.332452219106765,-7.340274482039445,-7.331579395707085,-7.341004287385994,-7.313122082519414,19.99044353431871,0.0,0.0,19.257378295795686,11.88,0.0,19.46774162240456,5.130000000000001,0.0,19.210979309475523,11.88,0.0,19.555244638129665,5.130000000000001,0.0,20.464371009361248,22.230000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,20.157376943223188,0.002488471274035149,-7.343563436956495,20.157376943223188,0.0,0.002488471274035149,13.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,5.424999999999999,0.0,0.0036427124326708486,11.5,5.424999999999999,0.0,0.0036427124326708486,4.5,1710000.0,0.0 
 04/01  02:00:00,4.025,-7.47917848428763,-7.469002168349719,-7.476876351756492,-7.468126878910097,-7.477614182302131,-7.44966067180386,19.320194319431998,0.0,0.0,18.937099975009062,15.840000000000002,0.0,19.10723685991645,6.840000000000001,0.0,18.912793099436293,15.840000000000002,0.0,19.15560245558144,6.840000000000001,0.0,20.237801885244625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,19.484736560717735,0.0024886451775254104,-7.479141927693243,19.484736560717735,0.0,0.0024886451775254104,13.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,4.025,0.0,0.004440917805530877,11.5,4.025,0.0,0.004440917805530877,4.5,1710000.0,0.0 
 04/01  03:00:00,2.5625,-7.487998056894982,-7.477821653453427,-7.485694434142456,-7.476946392843776,-7.486431833379141,-7.458481311924604,18.68722150721567,0.0,0.0,18.662624534184253,15.840000000000002,0.0,18.818056346756777,6.840000000000001,0.0,18.635851445559304,15.840000000000002,0.0,18.845677037420167,6.840000000000001,0.0,20.09432255539245,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,18.840531497439883,0.0024886370636959224,-7.4879994126141405,18.840531497439883,0.0,0.0024886370636959224,13.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,2.5625,0.0,0.0044557951472346735,11.5,2.5625,0.0,0.0044557951472346735,4.5,1710000.0,0.0 
 04/01  04:00:00,1.125,-7.484469379930381,-7.474292782303936,-7.482165647988567,-7.473417437218618,-7.482903108607809,-7.454951938154643,18.117456720033953,0.0,0.0,18.439429751604195,15.840000000000002,0.0,18.58603320740532,6.840000000000001,0.0,18.422375159937445,15.840000000000002,0.0,18.601919919198465,6.840000000000001,0.0,19.96425462653732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,18.253464959420796,0.002488637396247344,-7.484469379930381,18.253464959420796,0.0,0.002488637396247344,13.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,1.125,0.0,0.004324493767931277,11.5,1.125,0.0,0.004324493767931277,4.5,1710000.0,0.0 
 04/01  05:00:00,0.225,-7.435188716321136,-7.4250083218206155,-7.432884192890802,-7.424132664995681,-7.433621985866414,-7.405660351356641,17.593638704587462,0.0,0.0,18.250151632392193,15.840000000000002,0.0,18.40064430396856,6.840000000000001,0.0,18.25369676993704,15.840000000000002,0.0,18.40985212501287,6.840000000000001,0.0,19.847136625293857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,17.722838087666233,0.002488637383695285,-7.435188716321136,17.722838087666233,0.0,0.002488637383695285,13.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.004141934500856275,11.5,0.225,0.0,0.004141934500856275,4.5,1710000.0,0.0 
 04/01  06:00:00,0.375,-7.435178884207001,-7.424998480131981,-7.432874384221115,-7.424122853906286,-7.433612108669449,-7.405650472756725,17.099325787208752,0.0,0.0,18.105914178999722,15.840000000000002,0.0,18.259899466229697,6.840000000000001,0.0,18.1265786796279,15.840000000000002,0.0,18.265231490824814,6.840000000000001,0.0,19.74034479756013,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,17.218598873337868,0.0024886373841403204,-7.435178884207001,17.218598873337868,0.0,0.0024886373841403204,13.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,0.375,0.0,0.004187563688493198,11.5,0.375,0.0,0.004187563688493198,4.5,1710000.0,0.0 
 04/01  07:00:00,1.475,-6.376721841995176,-5.625630197915609,-4.714210155248418,-5.679537955539825,-4.542715545268683,-6.295748949898936,17.454947610335118,1535.979364972794,0.0,21.47446911272891,3002.4634180202106,0.0,21.59661626182194,1369.8769518353247,0.0,21.468016076721455,2895.7763035068137,0.0,21.577307653785798,1362.207949994739,0.0,21.621714061225806,2499.0747868093517,0.0,0.0,16553.758446032272,0.0,0.0,3676.8033285039055,1942.7945642599138,3540.737856729253,2005.9667395819058,3178.325407306991,798.280255187736,1302.5199088199129,0.0,0.0,0.0,0.0,16553.758446032272,20692.198057540343,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,69.49290116297718,0.32617895657194446,10.560655313289354,0.0,8.340548876686759,0.0038167380060552805,-2.4541794403314587,13.000078680530876,0.3716780372933336,0.0038167380060552805,13.0,81.99999999999997,0.00568868292794674,0.012786155680642454,0.0,7.219999999999999,0.0,4.4995506442699655,0.2605884864827881,0.004303648986897353,11.5,4.4995506442699655,0.2605884864827881,0.004303648986897353,4.5,3636805.404011954,74491913.00714524 
 04/01  08:00:00,1.4375,-3.951004970737619,-3.2567676549947224,-2.4386678041125016,-3.326360934878176,-2.3479476599177485,-4.340987697479521,18.01583331675654,1645.9843680136933,0.0,22.19776892609726,2238.6583200590812,0.0,22.19860561251662,938.2315411274665,0.0,22.196890134042512,2098.5144327193584,0.0,22.198182981047704,938.8398136542792,0.0,22.19834849100649,1822.4055721889222,0.0,0.0,13308.9272977469,0.0,0.0,2971.4110597631243,1551.6255798991733,2799.924688062455,1629.6375282536235,2552.552569773244,808.0746521692789,1241.187879488762,0.0,0.0,0.0,0.0,13308.9272977469,16636.159122183628,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,63.04113971891732,0.1686388646711851,10.560655313289354,0.0,8.504658809805859,0.003962531637071033,-1.9977957662050312,12.999912861492515,0.3716780372933336,0.003962531637071033,13.0,82.0,0.005762681356630826,0.011850696274354785,0.0,7.22,0.0,4.4992764247324875,0.2605884864827881,0.004282445906231216,11.5,4.4992764247324875,0.2605884864827881,0.004282445906231216,4.5,3488002.283168967,59890172.839861065 
 04/01  09:00:00,1.4749999999999999,-1.309595382105385,0.5655612148503018,0.4457976518339986,0.5589830561874782,0.349486090786592,0.13693981064491084,18.955612535069406,2575.4704156590255,0.0,22.200557386135312,573.3003253157874,0.0,22.20085671141652,152.02028589915537,0.0,22.200427428862383,389.35315602862465,0.0,22.201201689269464,151.85317632865477,0.0,22.342037595919887,0.0,717.0025208641653,0.0,5437.754968573633,0.0,0.0,1303.997926902974,765.2786476632866,1088.9579686402121,842.6929950600033,22.295125047421962,798.3544805379713,1145.016508394859,0.0,0.0,0.0,0.0,5437.754968573633,6797.193710717041,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.750227873646644,0.043547166420617074,10.560655313289354,0.0,8.761871169874237,0.004177940006029269,-1.3601541185007167,12.999832581680202,0.3716780372933336,0.004177940006029269,13.0,82.0,0.00567311737142269,0.010482852377765426,0.0,7.22,0.0,4.500001866207708,0.2605884864827881,0.004271306388307996,11.5,4.500001866207708,0.2605884864827881,0.004271306388307996,4.5,33160552.936436914,24469897.358581346 
 04/01  10:00:00,1.7,2.4866123730535428,3.655145229237697,2.302038742989195,3.744991007547317,2.03032536682909,4.714468710396771,19.751473660619588,2427.770518604205,0.0,22.201068085364927,0.0,236.30229363245192,22.201204636711335,0.0,240.96608137188298,22.200651953040282,0.0,464.3411921776215,22.200490706148926,0.0,239.72069889616537,23.41644841621978,0.0,827.2319849094306,0.0,3272.687758971119,0.0,0.0,495.81400400778233,373.158824184875,237.15399204874677,451.8966275277028,0.0,738.9801255564184,1046.0652024895908,0.0,0.0,0.0,0.0,3272.687758971119,4090.8596987138985,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,47.489640717284246,0.022704240168107327,10.560655313289354,0.0,9.026884151486708,0.0044485973211853104,-0.5914563404137284,12.999945495963004,0.3716780372933336,0.0044485973211853104,13.0,82.0,0.0051577738971756775,0.009167840647857266,0.0,7.22,0.0,4.501196935850289,0.2605884864827881,0.004043954094678453,11.5,4.501196935850289,0.2605884864827881,0.004043954094678453,4.5,43491084.836356826,14727094.915370034 
 04/01  11:00:00,1.7,4.241480879581903,4.801538714415649,2.9323872103372457,4.955565224100139,2.63369228748366,7.182293098357311,20.43062037682273,2345.7454371547838,0.0,22.200860110941797,0.0,533.415176544739,22.201037509557775,0.0,401.87435185948146,22.30907733885023,0.0,711.961961378212,22.200918681760232,0.0,394.36450314655673,23.880197686091556,0.0,1014.4882786563533,0.0,2284.1771805427697,0.0,0.0,200.9497247543877,213.5283777769128,0.0,298.64792426933,0.0,738.9787705308095,862.7439814268782,0.0,0.0,0.0,0.0,2284.1771805427697,2855.2214756784624,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,47.260729318786076,0.0157365798523261,10.560655313289354,0.0,9.604185147593498,0.004701033341278685,0.1282687417627806,12.984017861502586,0.384950195838098,0.004701033341278685,13.0,82.0,0.0051577738971756775,0.006984916483222961,0.0,7.22,0.0,4.501453862210132,0.2605884864827881,0.003992993642540733,11.5,4.501453862210132,0.2605884864827881,0.003992993642540733,4.5,44843877.90273068,10278797.312442463 
 04/01  12:00:00,2.0125,5.060997096477541,5.039200104521301,3.0946618410293385,5.255147369763857,2.811810722092061,7.746684103930159,20.943685439202312,2088.594394488061,0.0,22.201024203491958,0.0,543.1079250990771,22.20115917904134,0.0,406.17208259992077,22.383988599309692,0.0,716.3341970462245,22.200576484921516,0.0,399.34999067069475,23.898655677579182,0.0,1017.789596350673,0.0,2099.541579033887,0.0,0.0,189.8084797845565,207.93294794222447,0.0,292.16291740743924,0.0,656.1075563008212,797.4945068618424,0.0,0.0,0.0,0.0,2099.541579033887,2624.4269737923582,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,46.5381335188271,0.014169694728706802,10.560655313289354,0.0,9.801894488087811,0.004821680375149576,0.4641170263344393,13.00418615052397,0.38521809790623973,0.004821680375149576,13.0,82.0,0.004467840485900488,0.006245470651426416,0.0,7.22,0.0,4.500013182944344,0.2605884864827881,0.003941568871052753,11.5,4.500013182944344,0.2605884864827881,0.003941568871052753,4.5,43492546.420729026,9447937.105652489 
 04/01  13:00:00,2.2,4.579728949082843,3.9324520731560524,2.0462480294056795,4.151631571722649,1.8011416465329722,6.974822564849024,21.213789992621148,1699.0465954509957,0.0,22.201400245416156,0.0,277.7829550064794,22.201224939243488,0.0,283.9636478065124,22.20435729550594,0.0,575.9282308998254,22.202252083568183,0.0,279.47762563797954,23.65940301609812,0.0,847.9123130354475,0.0,2757.020621533014,0.0,0.0,453.9122838910658,329.63960577075204,125.79261782304563,411.6724876030671,0.0,606.577275004372,873.3857388007863,0.0,0.0,0.0,0.0,2757.020621533014,3446.275776916267,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,45.623245272618085,0.018133074537951217,10.560655313289354,0.0,9.498684329998955,0.004688039311960999,0.07932203955643936,13.011614905894756,0.3716780372933336,0.004688039311960999,13.0,82.0,0.004063655941646137,0.0071008012935476605,0.0,7.22,0.0,4.500029675254425,0.2605884864827881,0.00387289714559097,11.5,4.500029675254425,0.2605884864827881,0.00387289714559097,4.5,39436819.93220471,12406592.796898562 
 04/01  14:00:00,2.5749999999999997,3.775103608233727,3.7879472002630683,2.2732717952749395,3.9862288429705206,2.0755278729996482,6.709090004130689,21.600220403868455,1760.0319464794948,0.0,22.200209831947888,0.0,707.0242811398152,22.199922494849247,0.0,491.20340868790595,22.610349830965088,0.0,734.3692214772077,22.201226153115677,0.0,494.2171435361557,23.871433925957366,0.0,1046.6565778877668,0.0,1534.592464746488,0.0,0.0,27.25413718920321,124.0076310817173,0.0,198.7452665889524,0.0,507.90204461810674,683.6371255431179,0.0,0.0,0.0,0.0,1534.592464746488,1918.2405809331103,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,45.72060984736646,0.010118645806252113,10.560655313289354,0.0,10.084981498374589,0.0047728550574249904,0.3276430213361858,12.98434957251221,0.38793176121025563,0.0047728550574249904,13.0,82.0,0.003294327480301861,0.0051266658921453705,0.0,7.22,0.0,4.50003724237015,0.2605884864827881,0.004118579547479948,11.5,4.50003724237015,0.2605884864827881,0.004118579547479948,4.5,42140748.91235952,6905666.091359196 
 04/01  15:00:00,2.8,4.836766011564712,5.144399091048321,3.614066286673716,5.455258748392231,3.3817634628540194,7.289774238581458,22.03765050876489,1816.381128586052,0.0,22.21344489839119,0.0,732.4957020973636,22.200962588354496,0.0,481.904374958291,22.700675698638427,0.0,741.7116290851675,22.201496141077538,0.0,485.0917298835029,23.89854893461731,0.0,1343.6234344937925,0.0,1097.685718823926,0.0,0.0,3.2516148645356915,133.5941144529843,0.0,208.10152001364978,0.0,448.67322538210766,381.3202501673559,0.0,0.0,0.0,0.0,1097.685718823926,1372.1071485299071,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,44.49767688459729,0.007003519882158062,10.560655313289354,0.0,10.989721382289083,0.005077033222951898,1.1873467529327115,12.988133902490995,0.4144524870480715,0.005077033222951898,13.0,82.0,0.0028442463554532622,0.0024552105915184646,0.0,7.22,0.0,4.500055598535532,0.2605884864827881,0.004267074872060183,11.5,4.500055598535532,0.2605884864827881,0.004267074872060183,4.5,43057057.84284954,4939585.734707667 
 04/01  16:00:00,2.8,5.7988084833343265,6.081226906856753,4.300760218286908,6.427746233275776,4.027007053885025,7.93181529079451,22.253760235324464,1694.1945301097826,0.0,22.2005597246672,0.0,607.8346045281132,22.20083217327066,0.0,397.0059478286305,22.45792400164487,0.0,722.4497336560399,22.20090273578533,0.0,398.1564779937891,23.89856728076967,0.0,1233.7014681550372,0.0,1464.3838110494762,0.0,0.0,125.63168172879878,217.39962450983,0.0,293.75884999494485,0.0,448.67320681616667,437.25192445691823,0.0,0.0,0.0,0.0,1464.3838110494762,1830.479763811845,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,42.9020845697999,0.008958558074330748,10.560655313289354,0.0,10.830067926784915,0.0052254420076764205,1.5923459779840208,13.006832571733273,0.4046884295669006,0.0052254420076764205,13.0,82.0,0.0028442463554532622,0.0028948782755200443,0.0,7.22,0.0,4.500061638453152,0.2605884864827881,0.004265116747315634,11.5,4.500061638453152,0.2605884864827881,0.004265116747315634,4.5,41251641.650077686,6589727.149722642 
 04/01  17:00:00,2.1125,6.167472386756813,6.374483484732893,4.3750103058071135,6.655651332738055,4.0749786431053,8.868214832731422,22.272994342863974,1616.5149287822433,0.0,22.20160942328822,0.0,349.67445222062116,22.202071477255295,0.0,263.2814480031825,22.20442024696411,0.0,533.6231078955029,22.20211062250433,0.0,263.7903866559425,23.898749290489654,0.0,909.1486411781111,0.0,2709.3486869114467,0.0,0.0,382.10627098837386,350.1340262774181,168.03594286845367,427.0528147443315,0.0,629.8190909029476,714.3100752828426,0.0,0.0,0.0,0.0,2709.3486869114467,3386.6858586393087,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,43.135427399822376,0.016692713038275714,10.560655313289354,0.0,9.960238649060305,0.005160479830208052,1.4303273116916346,13.018972589406056,0.37547706240841855,0.005160479830208052,13.0,82.0,0.004263177149751107,0.005408477468928757,0.0,7.22,0.0,4.498963515178028,0.2605884864827881,0.004260086043024508,11.5,4.498963515178028,0.2605884864827881,0.004260086043024508,4.5,37638079.465551436,12192069.09110151 
 04/01  18:00:00,1.0125,6.3724121991893945,6.412769973444297,4.328019386834089,6.63112832183461,4.025562650518408,9.780077898505796,22.200669540906464,1634.2712552744347,0.0,22.201859987080823,0.0,208.53475789578937,22.20289876579859,0.0,188.22943143254003,22.201267295659648,0.0,335.89578379426,22.202305930403682,0.0,188.7877703293434,23.894508286150433,0.0,872.868214328143,0.0,3521.146064457349,0.0,0.0,524.5831172437248,426.62431308940563,366.4622357913403,503.6679891603836,0.0,920.0561446318725,747.5128262303831,0.0,0.0,0.0,0.0,3521.146064457349,4401.432580571685,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,44.50908313780471,0.022487021743413303,10.560655313289354,0.0,9.82726228960355,0.00515370248919508,1.4185163689032585,13.001156866381317,0.37195428915164697,0.00515370248919508,13.0,82.0,0.006772314903996393,0.005749447204798039,0.0,7.22,0.0,4.498871409644343,0.2605884864827881,0.004234906770136049,11.5,4.498871409644343,0.2605884864827881,0.004234906770136049,4.5,37641045.060625136,15845157.290058069 
 04/01  19:00:00,-0.15,6.103087857729141,5.454947257968038,3.460201595291747,5.651873296077485,3.2007945200443517,9.164783413923315,21.719917926709982,1155.7208973346158,0.0,22.203570855918677,632.3349733946253,0.0,22.202348419745746,198.75169794375404,0.0,22.202693573241024,541.2342767841698,0.0,22.202056152135334,198.58478878794753,0.0,22.910958669092693,0.0,790.9941691711099,0.0,6474.026626361829,0.0,0.0,1362.8123451590477,812.9710281496343,1240.5457695522457,890.5277741916202,0.0,1226.7701841275664,794.8643119084874,0.0,0.0,0.0,0.0,6474.026626361829,8092.533282952285,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,48.34589791369739,0.04616521204147035,10.560655313289354,0.0,9.698327290626583,0.005155631269795494,1.4129610527869394,12.99999312499872,0.3716780372933336,0.005155631269795494,13.0,82.0,0.009781432659360904,0.006244120003926337,0.0,7.22,0.0,4.498483978363948,0.2605884864827881,0.004247816253961368,11.5,4.498483978363948,0.2605884864827881,0.004247816253961368,4.5,23262919.046251602,29133119.818628225 
 04/01  20:00:00,-0.9125000000000001,4.546326109452812,3.258937650943933,1.6647640702564677,3.4277882510706017,1.4992823495119825,6.787687753553746,20.984267637948083,765.2349670915563,0.0,22.20241841206548,1374.8049153554887,0.0,22.20278511288282,540.4929816447684,0.0,22.204346692601344,1296.7091204729672,0.0,22.202164285339293,540.0867588873346,0.0,22.211017383977822,132.36056263040484,101.60096524201072,0.0,9686.881820639466,0.0,0.0,2103.743373782122,1154.1836215157166,1994.5039076815983,1231.4683708649209,760.2363008017735,1427.956895558712,873.8779743937918,0.0,0.0,0.0,0.0,9686.881820639466,12108.602275799332,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,54.125298678097344,0.08335823212554752,10.560655313289354,0.0,9.487016591174825,0.004869800496921252,0.6289003141914512,13.000095885531758,0.3716780372933336,0.004869800496921252,13.0,82.0,0.011954250329749783,0.007106509035792054,0.0,7.22,0.0,4.499713753204972,0.2605884864827881,0.00410952853792509,11.5,4.499713753204972,0.2605884864827881,0.00410952853792509,4.5,12497725.444451885,43590968.1928776 
 04/01  21:00:00,-1.4749999999999999,3.6283701915140583,2.1546734306142303,0.8214208280702551,2.3056803861154003,0.7051223105703708,5.507415502687044,19.977246949765494,0.0,0.0,20.02498039212024,47.52,0.0,20.264112435242446,20.520000000000003,0.0,20.085966945180253,47.52,0.0,20.263294637663712,20.520000000000003,0.0,21.52551820691565,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,20.105768491989053,0.006041551238571321,3.632256021461103,20.105768491989053,0.0,0.006041551238571321,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.0,0.003929052129864908,11.5,-1.4749999999999999,0.0,0.003929052129864908,4.5,5760000.0,0.0 
 04/01  22:00:00,-2.3874999999999997,3.6260649471067072,2.1522213414739455,0.8196901768179854,2.303177420320613,0.7035137703685768,5.504418475902228,19.042959398348415,0.0,0.0,18.967924799213307,27.720000000000002,0.0,19.263461134931312,11.970000000000002,0.0,19.03081096236288,27.720000000000002,0.0,19.263324237172114,11.970000000000002,0.0,20.78342331358284,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,19.26378954249273,0.006038789507635193,3.6258435137123053,19.26378954249273,0.0,0.006038789507635193,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.0,0.0035360682825611644,11.5,-2.3874999999999997,0.0,0.0035360682825611644,4.5,1710000.0,0.0 
 04/01  23:00:00,-3.1125,3.6476587537559575,2.1735651372388185,0.840772101688986,2.324549601747929,0.7245703535429253,5.526372198840674,18.20190302888709,0.0,0.0,18.406005333068933,15.840000000000002,0.0,18.68714529404112,6.840000000000001,0.0,18.46857375039921,15.840000000000002,0.0,18.687085955999343,6.840000000000001,0.0,20.292322976286496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,18.404442718315998,0.006038930905455301,3.6476652846010267,18.404442718315998,0.0,0.006038930905455301,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.0,0.0032514098075347862,11.5,-3.1125,0.0,0.0032514098075347862,4.5,1710000.0,0.0 
 04/01  24:00:00,-3.675,3.6283061145767106,2.154442997298283,0.8218585829289509,2.305403948203803,0.7056751129680326,5.506721763109258,17.443722183395245,0.0,0.0,18.046615307660538,15.840000000000002,0.0,18.296726679738708,6.840000000000001,0.0,18.101164557410385,15.840000000000002,0.0,18.296696315461134,6.840000000000001,0.0,20.003777089320316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,17.625550062054625,0.006038926309364665,3.6283060404389356,17.625550062054625,0.0,0.006038926309364665,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.675,0.0,0.0031040883837800586,11.5,-3.675,0.0,0.0031040883837800586,4.5,1710000.0,0.0 
 04/02  01:00:00,-3.9625,3.6089445653692764,2.135312572246995,0.8029354204391369,2.286249790198601,0.6867699034435057,5.487063168903778,16.768364765314843,0.0,0.0,17.784075133859066,15.840000000000002,0.0,18.011442022151584,6.840000000000001,0.0,17.83390079777303,15.840000000000002,0.0,18.011425322124175,6.840000000000001,0.0,19.784657032497897,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,16.929372979326605,0.006038926450867864,3.6089445653692764,16.929372979326605,0.0,0.006038926450867864,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9625,0.0,0.0030538691258896046,11.5,-3.9625,0.0,0.0030538691258896046,4.5,1710000.0,0.0 
 04/02  02:00:00,-4.0,3.619706846904162,2.145946452869585,0.8134540674624886,2.296896817193625,0.697278529937174,5.497990549413348,16.177045882286443,0.0,0.0,17.590112218475156,15.840000000000002,0.0,17.800168938361136,6.840000000000001,0.0,17.636689131332766,15.840000000000002,0.0,17.800159424248307,6.840000000000001,0.0,19.612144600119297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,16.316904632270234,0.006038926446776605,3.619706846904162,16.316904632270234,0.0,0.006038926446776605,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0,0.0,0.0028875947437971765,11.5,-4.0,0.0,0.0028875947437971765,4.5,1710000.0,0.0 
 04/02  03:00:00,-4.25,3.626162010062416,2.152324596412268,0.8197630223536606,2.3032827823952635,0.7035814755290734,5.504544601837107,15.669278531192322,0.0,0.0,17.433915200492443,15.840000000000002,0.0,17.633555318847854,6.840000000000001,0.0,17.47860920829999,15.840000000000002,0.0,17.63354980601652,6.840000000000001,0.0,19.474002692107575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,15.788784415655652,0.0060389264468854766,3.626162010062416,15.788784415655652,0.0,0.0060389264468854766,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.25,0.0,0.0029509542221146726,11.5,-4.25,0.0,0.0029509542221146726,4.5,1710000.0,0.0 
 04/02  04:00:00,-4.775,3.626162010062416,2.152324596412268,0.8197630223536606,2.3032827823952635,0.7035814755290734,5.504544601837107,15.23337944612545,0.0,0.0,17.287087018393755,15.840000000000002,0.0,17.48575099811554,6.840000000000001,0.0,17.331930864477414,15.840000000000002,0.0,17.485747764079672,6.840000000000001,0.0,19.360997496009908,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,15.336708375043518,0.006038926446882939,3.626162010062416,15.336708375043518,0.0,0.006038926446882939,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.0,0.0029511132947150085,11.5,-4.775,0.0,0.0029511132947150085,4.5,1710000.0,0.0 
 04/02  05:00:00,-5.0,3.6691133351359864,2.194763327644571,0.8617416111121479,2.34577389259199,0.7455201000802052,5.548154708515668,14.85116672657702,0.0,0.0,17.164883707866686,15.840000000000002,0.0,17.36143270508008,6.840000000000001,0.0,17.20954178323168,15.840000000000002,0.0,17.3614307945965,6.840000000000001,0.0,19.265839459045846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,14.942318295114799,0.006038926446882985,3.6691133351359864,14.942318295114799,0.0,0.006038926446882985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0028856212587986037,11.5,-5.0,0.0,0.0028856212587986037,4.5,1710000.0,0.0 
 04/02  06:00:00,-5.375,3.6626812624465206,2.1884080586557557,0.8554552507013427,2.3394107824519748,0.739239719989431,5.541623999555187,14.515320474353022,0.0,0.0,17.070959384209264,15.840000000000002,0.0,17.27046468753747,6.840000000000001,0.0,17.121544278169356,15.840000000000002,0.0,17.265511607098208,6.840000000000001,0.0,19.185088034643563,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,14.594461778456786,0.0060389264468829855,3.6626812624465206,14.594461778456786,0.0,0.0060389264468829855,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.0,0.0028139204752497195,11.5,-5.375,0.0,0.0028139204752497195,4.5,1710000.0,0.0 
 04/02  07:00:00,-5.85,2.055279700507054,0.6178637806716331,-0.9990081336658275,0.7810067043120272,-1.1871767907866033,4.158515407054625,15.239751317599938,2078.1287218670323,0.0,20.578436093190803,3283.5247992806108,0.0,20.917720555642394,1531.946937925361,0.0,20.637840822834875,3167.9385921131384,0.0,20.85266364690836,1518.2878046173212,0.0,21.108335538353806,2660.5662250668984,0.0,0.0,19865.134132365354,0.0,0.0,3872.830515603371,2055.2284359858118,3735.9917302755493,2103.5493221288643,3280.289930486193,2724.1055217800813,1545.9615650140572,0.0,0.0,0.0,0.0,19734.59913247065,24668.24891558831,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,70.44121536189405,0.40990376174604093,10.560655313289354,0.0,7.691733627915802,0.0036005282533388737,-3.042097794343925,13.000606294853071,0.3716780372933336,0.0036005282533388737,13.0,81.92420065083758,0.031705952798944455,0.01702274070041903,0.0,7.219999999999999,0.0,4.499928840256115,0.2605884864827881,0.002788165220393529,11.5,4.499928840256115,0.2605884864827881,0.002788165220393529,4.5,3715685.763202844,88805696.09611791 
 04/02  08:00:00,-5.375,-0.7467752180538337,-2.016827313884141,-3.308661535129602,-1.8810418232832102,-3.4319785678370054,1.1389424256941938,16.180418093532218,2305.8177562151623,0.0,22.13679875228067,2943.3934408541645,0.0,22.198056909233024,1213.0373164279713,0.0,22.163265195830046,2740.5950436848757,0.0,22.189476620021846,1224.3519814334306,0.0,22.165777835670912,2329.711409047365,0.0,0.0,17622.09105910099,0.0,0.0,3664.0082190444723,1824.5030663648142,3432.2743501589944,1912.6710630903387,3045.1221091612856,2599.0658713282023,1447.4032729418432,0.0,0.0,0.0,0.0,17622.09105910099,22027.613823876236,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,68.34785843291891,0.3159231296827597,10.560655313289354,0.0,7.95106343371071,0.003314859056142269,-4.011944100055431,13.000444294704831,0.3716780372933336,0.003314859056142269,13.0,82.0,0.0292177594929831,0.01517818861979934,0.0,7.22,0.0,4.499984108523572,0.2605884864827881,0.0027808790058783416,11.5,4.499984108523572,0.2605884864827881,0.0027808790058783416,4.5,3626950.1649722573,79299409.76595445 
 04/02  09:00:00,-4.625,-1.5412448474771439,-0.7571471692253636,-1.9137124708624906,-0.6426370341425299,-2.0974123948820647,1.7342066474854554,17.36099752075118,3170.1905566880405,0.0,22.20203474915659,1079.6822919412784,0.0,22.202024831066506,345.9492424611357,0.0,22.203020436380907,842.7776461822646,0.0,22.202199838356222,349.36815098810814,0.0,22.21313259653111,0.0,570.1349741952016,0.0,8726.895653406638,0.0,0.0,1807.4162216790446,957.7780601304163,1539.8082098269301,1038.6473089754957,159.3908298114439,2401.5695672033107,1321.485180791795,0.0,0.0,0.0,0.0,8726.895653406638,10908.619566758298,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,56.403580685564165,0.08227975133607371,10.560655313289354,0.0,8.2839765167564,0.0031275859532978742,-4.674854094593212,12.999895118822826,0.3716780372933336,0.0031275859532978742,13.0,82.0,0.025614886443690144,0.013088388122964749,0.0,7.22,0.0,4.499996169518709,0.2605884864827881,0.0027580012272426626,11.5,4.499996169518709,0.2605884864827881,0.0027580012272426626,4.5,33196812.65740125,39271030.440329865 
 04/02  10:00:00,-4.0875,0.6925565424088921,1.4778041457449849,-0.4783619865252015,1.641579331794691,-0.7869573030861174,4.23959227667993,18.3173908065348,2945.1776214499178,0.0,22.201923385950508,188.09212091908688,0.0,22.201298901051572,0.0,78.54547837416771,22.201606094220708,18.90382638194049,99.13341488668394,22.201896289066163,0.3656474571780848,72.95478890136434,23.138143578796566,0.0,804.8684111828246,0.0,6062.662187173398,0.0,0.0,917.6195018900145,534.0954723429749,618.9059654624723,617.5164215962778,0.0,2260.3456336345303,1207.0078496451274,0.0,0.0,0.0,0.0,6062.662187173398,7578.327733966746,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,53.29909826738963,0.05054372381246372,10.560655313289354,0.0,8.590881665967629,0.0033994479948077708,-3.696643936208551,12.999851635979287,0.3716780372933336,0.0033994479948077708,13.0,82.0,0.023247439015396484,0.011353310689779789,0.0,7.22,0.0,4.499853301977564,0.2605884864827881,0.0028250066972092475,11.5,4.499853301977564,0.2605884864827881,0.0028250066972092475,4.5,43517097.47121501,27281979.84228029 
 04/02  11:00:00,-3.9,2.1001888072215764,2.5516872625346942,0.24171811885804173,2.7449263506098083,-0.10283872000881726,6.070958298884708,19.136181610314292,2765.589795775729,0.0,22.20216741231002,0.0,99.99559981635304,22.201010272359888,0.0,232.9156655379876,22.200967942397497,0.0,404.19053863325377,22.202253104062763,0.0,225.00164813552283,23.70534298351342,0.0,851.1530940392014,0.0,5090.26993961848,0.0,0.0,630.728333029118,380.23449942456693,296.3450786293316,465.6464208101821,0.0,2211.1796202726564,1117.5756006088152,0.0,0.0,0.0,0.0,5090.26993961848,6362.837424523098,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,53.163291639191385,0.04219733119577849,10.560655313289354,0.0,8.83033183700166,0.003589318070915024,-3.035705686604895,12.99987743829957,0.3716780372933336,0.003589318070915024,13.0,82.0,0.02245498462852145,0.010105568305565232,0.0,7.22,0.0,4.499923415511338,0.2605884864827881,0.0028659666178661117,11.5,4.499923415511338,0.2605884864827881,0.0028659666178661117,4.5,44859312.57966352,22906214.728283156 
 04/02  12:00:00,-3.5249999999999995,2.7229287999265175,2.508232008266723,0.05037762996719446,2.7206572684838592,-0.2830786651505387,6.678492609927561,19.765031968162855,2470.6366019364796,0.0,22.202311847105403,0.0,171.96392339497197,22.201457403410792,0.0,287.7037358406045,22.200629363388295,0.0,519.4990678800822,22.20006487136857,0.0,279.6915205853093,23.811234500661516,0.0,860.3359208526471,0.0,4573.071436554288,0.0,0.0,559.040671671976,325.5927084127841,181.52684131097936,410.8937992124153,0.0,2111.8887293411417,1039.816331644967,0.0,0.0,0.0,0.0,4573.071436554288,5716.33929569286,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,53.085648387458406,0.03782541540452441,10.560655313289354,0.0,9.037334404881147,0.0035913417387545693,-3.0451182543536532,13.000027689893498,0.3716780372933336,0.0035913417387545693,13.0,82.0,0.020923652128975838,0.009086928089123696,0.0,7.22,0.0,4.499814183934996,0.2605884864827881,0.0027236797802450345,11.5,4.499814183934996,0.2605884864827881,0.0027236797802450345,4.5,43505235.6019993,20578821.464494295 
 04/02  13:00:00,-3.3,2.0330441448041983,1.0193629483191873,-1.201150355801982,1.2373874827217657,-1.475442362272167,5.503754075193433,20.157384915966716,2081.4222800795415,0.0,22.202378633273405,90.25040086146197,0.0,22.200677364307516,0.0,164.82037290449279,22.20111679472065,0.0,252.54734329100808,22.201654855901943,0.0,158.29648887115502,23.486559772588173,0.0,833.9885985397791,0.0,5202.2896447110015,0.0,0.0,820.2158114096686,447.9847495505458,447.21752390678245,531.9930278333375,0.0,2052.341039232754,988.3204208539179,0.0,0.0,0.0,0.0,5202.2896447110015,6502.862055888751,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.799527490680845,0.04119112673025207,10.560655313289354,0.0,9.173633095317223,0.0034929542010379224,-3.3888349358902374,13.000047177062491,0.3716780372933336,0.0034929542010379224,13.0,82.0,0.020026951518387577,0.008444306658791367,0.0,7.22,0.0,4.499825733275448,0.2605884864827881,0.0026357035069050007,11.5,4.499825733275448,0.2605884864827881,0.0026357035069050007,4.5,39458350.1863791,23410303.401199505 
 04/02  14:00:00,-3.3,0.776042870399567,0.5625935665361881,-1.3240037357044236,0.7578455090941679,-1.5755706242475516,4.828083311122931,20.552777538760076,2084.8966978686635,0.0,22.201206892130717,0.0,188.55995002054942,22.200422568660336,0.0,270.5559069101404,22.2009566345556,0.0,494.7882396305267,22.20118386251631,0.0,268.6740672487249,23.775926024064695,0.0,856.0750280517518,0.0,4506.73214945884,0.0,0.0,541.8314781076068,342.15043043145886,205.29769429959333,421.46708037126484,0.0,2052.326631151528,946.6828480919637,0.0,0.0,0.0,0.0,4506.73214945884,5633.41518682355,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.04426344918987,0.035975832478019415,10.560655313289354,0.0,9.283064004498469,0.003288273710752776,-4.1078340842476075,13.000104192568408,0.3716780372933336,0.003288273710752776,13.0,82.0,0.020026951518387577,0.007943791351315553,0.0,7.22,0.0,4.500693232468353,0.2605884864827881,0.0025714864320181647,11.5,4.500693232468353,0.2605884864827881,0.0025714864320181647,4.5,42153494.911564805,20280294.67256478 
 04/02  15:00:00,-3.675,1.4563080146397485,1.568280878132306,-0.5596546437159045,1.7636031705422686,-0.8586229614876655,5.448797174470118,20.93476232691265,2173.2317546721943,0.0,22.201579611790027,0.0,257.13120568182234,22.201818901381916,0.0,285.4723574614944,22.201044760203203,0.0,524.7109849323597,22.201648995771315,0.0,285.2882325437047,23.898465457387964,0.0,1099.8413430595836,0.0,4249.929751817832,0.0,0.0,474.50206531060275,328.19307641483533,176.53533236424357,405.8417058223622,0.0,2150.7902514988873,724.8744164269619,0.0,0.0,0.0,0.0,4249.929751817832,5312.412189772289,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.33351132134771,0.034258410823365566,10.560655313289354,0.0,10.014195139600623,0.003434764196185487,-3.611538197393581,12.984163129242038,0.3926601525395769,0.003434764196185487,13.0,82.0,0.02151774719205065,0.005480281892864593,0.0,7.22,0.0,4.4994358659428615,0.2605884864827881,0.002604603744102318,11.5,4.4994358659428615,0.2605884864827881,0.002604603744102318,4.5,43066571.466255486,19124683.88318024 
 04/02  16:00:00,-4.2125,2.3715832037466917,2.5623527523370355,0.24956506125613737,2.764214634422054,-0.08698860070188316,6.1032802195564955,21.123165797042077,2076.3946636072133,0.0,22.201973555200865,0.0,117.92905812940802,22.200653905655862,0.0,209.8999029623422,22.20097215444766,0.0,347.27742033043756,22.20106248773058,0.0,209.386360797676,23.89858280646167,0.0,1009.7390916486412,0.0,4882.861102493712,0.0,0.0,611.8107414647155,402.31015483348324,352.055283367696,480.1670541885005,0.0,2293.0759808419425,768.2354831729631,0.0,0.0,0.0,0.0,4882.861102493712,6103.57637811714,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.64298934622829,0.039773596885457695,10.560655313289354,0.0,9.86986066765396,0.0036556458012055536,-2.8823149927039666,13.00676046925966,0.3846807321330166,0.0036556458012055536,13.0,82.0,0.023781748034242052,0.005932685060343443,0.0,7.22,0.0,4.499575272351002,0.2605884864827881,0.0027999881345039126,11.5,4.499575272351002,0.2605884864827881,0.0027999881345039126,4.5,41266062.6218685,21972874.961221702 
 04/02  17:00:00,-4.4,2.998625631219915,3.14083221361807,0.7329662930878249,3.35074996223508,0.36986967951996164,7.0696457507910795,21.158933327998355,2019.8374911221308,0.0,22.20322733782054,113.76526482750893,0.0,22.202755280989066,0.0,80.13168074617874,22.202335673151836,0.0,65.75697111636964,22.20128814588331,0.0,80.55571073703118,23.772399766933077,0.0,856.7260009513409,0.0,5783.175822819747,0.0,0.0,843.2933850330597,532.4266325477795,633.1908944894594,609.3075214011203,0.0,2342.804233384007,870.1588674373221,0.0,0.0,0.0,0.0,5783.175822819747,7228.969778524684,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.582735247746115,0.04700710526872173,10.560655313289354,0.0,9.497950002509128,0.0037298560761841017,-2.615391669384423,13.008486162085166,0.3716780372933336,0.0037298560761841017,13.0,82.0,0.024604043599133874,0.007063330117291273,0.0,7.22,0.0,4.499666873584177,0.2605884864827881,0.0028829248805382034,11.5,4.499666873584177,0.2605884864827881,0.0028829248805382034,4.5,37663784.96452128,26024291.20268886 
 04/02  18:00:00,-4.775,3.4058652748515037,3.345584123866827,0.8409370090548874,3.564569752614089,0.46774425202568515,7.747048495017184,21.112473527064733,2029.694775921609,0.0,22.203183874573423,207.0947842660944,0.0,22.202313148537637,2.786759112299137,15.716656443422664,22.202667812821105,77.85219413062481,0.0,22.20258640794292,3.223320467159283,15.654254788050707,23.701501343533273,0.0,852.546965720818,0.0,6289.398856700179,0.0,0.0,937.0496726516989,600.144195305164,777.0302531686573,678.1751171237912,0.0,2441.217032088459,869.6887753466584,0.0,0.0,0.0,0.0,6289.398856700179,7861.748570875223,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.83137548085746,0.05156962301320145,10.560655313289354,0.0,9.489438968925546,0.0037525284146524445,-2.5543804160470045,12.998578556110662,0.3716780372933336,0.0037525284146524445,13.0,82.0,0.026307474249904015,0.0070566537162077645,0.0,7.22,0.0,4.499361675913406,0.2605884864827881,0.002833386964485828,11.5,4.499361675913406,0.2605884864827881,0.002833386964485828,4.5,37668043.178490296,28302294.855150804 
 04/02  19:00:00,-5.375,3.0355279671545303,2.1292745085754303,-0.3486792099754471,2.358032191944625,-0.6631970220504015,6.77277663196531,20.682593093026682,1530.203096374943,0.0,22.203595880143894,1006.4815116296695,0.0,22.203329785816038,358.78572529563957,0.0,22.203639733288718,908.434917239834,0.0,22.201660396128652,358.1248478016566,0.0,22.701134219916433,0.0,772.3761209090244,0.0,8912.676139446821,0.0,0.0,1733.5430509269045,971.0680107776627,1604.4678427322647,1047.8585710142474,0.0,2598.4932811449535,909.2136052845441,0.0,0.0,0.0,0.0,8912.676139446821,11140.845174308526,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.0309985800736,0.07910919581278358,10.560655313289354,0.0,9.385145216862067,0.0036540794888115843,-2.886750738646515,13.00004288695126,0.3716780372933336,0.0036540794888115843,13.0,82.0,0.029189831727891545,0.007506677277708689,0.0,7.22,0.0,4.499318650504044,0.2605884864827881,0.002698832854929564,11.5,4.499318650504044,0.2605884864827881,0.002698832854929564,4.5,23293792.06131549,40107042.6275107 
 04/02  20:00:00,-5.85,0.9343233634135925,-0.7714757163922384,-2.621925674041142,-0.5784321681969211,-2.814727740632635,3.5916416196020293,20.050009090912017,1115.7442808294338,0.0,22.20383367959503,1701.049463854424,0.0,22.203379118457676,682.0147121704607,0.0,22.205655312498497,1615.9594289348022,0.0,22.201827998380764,681.795048832546,0.0,22.20425878595647,260.48705961307746,31.658781729045643,0.0,12101.685827993355,0.0,0.0,2427.3094562014353,1293.9244346915461,2311.1262620662537,1371.141488054675,954.6812887978963,2723.0810252534247,972.8105956160981,0.0,0.0,0.0,0.0,12101.685827993355,15127.107284991695,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,58.425766753608805,0.12287006269294884,10.560655313289354,0.0,9.214119974893425,0.0033848877494854126,-3.7902048497527225,13.000036248148156,0.3716780372933336,0.0033848877494854126,13.0,82.0,0.03163271297425498,0.00825806713335238,0.0,7.22,0.0,4.49967671461866,0.2605884864827881,0.0025973051856279655,11.5,4.49967671461866,0.2605884864827881,0.0025973051856279655,4.5,12534823.620823469,54457586.225970104 
