Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/05  01:00:00,0.7875000000000001,2.1916867100286406,1.2651488754451694,0.14679301430432634,1.407459856089835,0.08267335673305347,3.523760962566477,17.947629994847944,0.0,0.0,18.435726576954853,15.840000000000002,0.0,18.60127873603096,6.840000000000001,0.0,18.46647494565337,15.840000000000002,0.0,18.607288930793068,6.840000000000001,0.0,20.035905972896234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,18.09342089440872,0.00546961855498602,2.1916867100286406,18.09342089440872,0.0,0.00546961855498602,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.0,0.004313337758171837,11.5,0.7875000000000001,0.0,0.004313337758171837,4.5,1710000.0,0.0 
 04/05  02:00:00,0.225,2.1810133698120096,1.2545560659836568,0.13629689941637207,1.3968547456411757,0.072182763425626,3.512971149612172,17.40445761834222,0.0,0.0,18.241954251743717,15.840000000000002,0.0,18.401216172384252,6.840000000000001,0.0,18.27321109047848,15.840000000000002,0.0,18.404714756837645,6.840000000000001,0.0,19.875225813996593,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,17.53379940188926,0.005469618551156975,2.1810133698120096,17.53379940188926,0.0,0.005469618551156975,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.0,0.004273702623998074,11.5,0.225,0.0,0.004273702623998074,4.5,1710000.0,0.0 
 04/05  03:00:00,0.0,2.174607046455222,1.2481980856531103,0.12999695426273927,1.3904893606807427,0.06588613367197214,3.506494891775481,16.924710207584276,0.0,0.0,18.070116628238363,15.840000000000002,0.0,18.230590478056534,6.840000000000001,0.0,18.1030469927998,15.840000000000002,0.0,18.232621256320034,6.840000000000001,0.0,19.74454794833263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,17.03934372871648,0.005469618551248693,2.174607046455222,17.03934372871648,0.0,0.005469618551248693,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.0,0.004264892767591236,11.5,0.0,0.0,0.004264892767591236,4.5,1710000.0,0.0 
 04/05  04:00:00,0.0,2.1852832857053643,1.2587937634316715,0.14049591442676887,1.4010973694934488,0.07637956919089633,3.5172876673099216,16.500531760947705,0.0,0.0,17.926317024949764,15.840000000000002,0.0,18.090128449959845,6.840000000000001,0.0,17.961072870390325,15.840000000000002,0.0,18.091304821190228,6.840000000000001,0.0,19.635305940313835,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,16.601370637356304,0.00546961855124697,2.1852832857053643,16.601370637356304,0.0,0.00546961855124697,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.0,0.004244013635955973,11.5,0.0,0.0,0.004244013635955973,4.5,1710000.0,0.0 
 04/05  05:00:00,0.0,2.2130076033732684,1.2863088926502368,0.16775962728653904,1.4286444420302022,0.10362902981384328,3.5453144285248714,16.133639124743592,0.0,0.0,17.811460716082173,15.840000000000002,0.0,17.97645784222832,6.840000000000001,0.0,17.847137606086136,15.840000000000002,0.0,17.97713927868144,6.840000000000001,0.0,19.543557858582,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,16.219916783148477,0.005469618551246984,2.2130076033732684,16.219916783148477,0.0,0.005469618551246984,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.0,0.004352715036346183,11.5,0.0,0.0,0.004352715036346183,4.5,1710000.0,0.0 
 04/05  06:00:00,0.0,2.215140466201634,1.2884258405294373,0.1698572282824014,1.430763901411463,0.10572546220488313,3.547470660148603,15.827587226848898,0.0,0.0,17.746591874702826,15.840000000000002,0.0,17.987395188377192,6.840000000000001,0.0,17.841817887459733,15.840000000000002,0.0,17.91407342890045,6.840000000000001,0.0,19.4677367809903,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,15.890089388865041,0.005469618551246986,2.215140466201634,15.890089388865041,0.0,0.005469618551246986,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.0,0.004305196856375912,11.5,0.0,0.0,0.004305196856375912,4.5,1710000.0,0.0 
 04/05  07:00:00,0.0,1.4361704322389002,0.7912103105878866,-0.0681353614655464,0.908827959282136,-0.11290450655052828,2.878320854593374,16.579384266227965,1865.845226654839,0.0,21.31741325437462,3080.3314045639077,0.0,21.796683666933646,1016.0602039375854,0.0,21.6318486641538,2572.0571582867724,0.0,21.458906907850782,1377.9831267953168,0.0,21.443315402174594,2588.5626614222247,0.0,0.0,16969.982672231934,0.0,0.0,3735.1428359392303,1600.8815240290842,3222.715231632203,2011.5813969780634,3243.485756276542,1187.981832242148,1400.2480435193759,0.0,0.0,0.0,0.0,16769.099421969495,20961.37427746187,0.0,0.0,7.408062599852772,7.408062599852772,0.0,0.0,68.79109535416046,0.3141024856861129,7.408062599852772,0.0,8.0871902946447,0.004525358907311122,-0.3415946388865898,13.000147821399285,0.3716780372933336,0.004525358907311122,13.0,81.87599324895672,0.009387281317331355,0.014428715983384542,0.0,7.219999999999998,0.0,4.50162625832154,0.2605884864827881,0.004233625178712503,11.499999999999998,4.50162625832154,0.2605884864827881,0.004233625178712503,4.5,3625312.5340296887,75460947.39886273 
 04/05  08:00:00,0.0,0.5291602540366787,-0.008648210034258558,-0.4353109300978769,0.059363492160958646,-0.45881434833040446,1.5918798336079028,17.488826631656053,1851.0068787951016,0.0,22.201844606580217,2133.2205604285286,0.0,22.200781147120637,236.93379875794477,0.0,22.20142360091798,1423.1620047938768,0.0,22.20068010046388,837.3784937131512,0.0,22.201408966189838,1866.6394201273845,0.0,0.0,12136.284478439213,0.0,0.0,2863.586448059625,850.5064888594591,2122.5191529564554,1528.4532532357105,2591.671868511203,1187.9701823579694,1306.2018658069196,0.0,0.0,0.0,0.0,12136.284478439213,15170.355598049015,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,61.0025335811936,0.13941335115338768,7.408062599852773,0.0,8.335950661641036,0.004430110653813643,-0.582343260325821,13.000005432603494,0.3716780372933336,0.004430110653813643,13.0,82.0,0.009363856417088234,0.012842363145722006,0.0,7.219999999999999,0.0,4.501624874805815,0.2605884864827881,0.004228449998356929,11.5,4.501624874805815,0.2605884864827881,0.004228449998356929,4.5,3460476.5357196825,54613280.15297645 
 04/05  09:00:00,1.7499999999999998,1.1028648351497679,2.148497134240241,1.539746154694317,2.209113266326569,1.4137183955808634,3.358006613666867,18.762917982135363,2663.4552378655053,0.0,22.200967518912616,225.36253246967922,33.77290547621436,22.466114497670727,0.0,570.6767144719217,22.200138637536025,0.0,329.2454971631005,22.200512114152584,21.89094974415181,95.46184140938024,22.380402987008118,0.0,727.3751099108368,0.0,3481.1491767544394,0.0,0.0,923.0060570164828,61.433187528931974,371.59214059821807,617.8686105058891,16.914835194908072,725.8937451849199,1168.726405157914,0.0,0.0,0.0,0.0,3481.1491767544394,4351.436470943048,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.385993543339545,0.027706048697780726,7.408062599852773,0.0,8.701649667279927,0.0045253652853524465,-0.3115676319809519,12.999876224709197,0.3716780372933336,0.0045253652853524465,13.0,82.0,0.0051262815044061955,0.010819788849967336,0.0,7.219999999999999,0.0,4.50006794232757,0.2605884864827881,0.004360356505164176,11.5,4.50006794232757,0.2605884864827881,0.004360356505164176,4.5,33145788.40900235,15665171.295394974 
 04/05  10:00:00,4.549999999999999,3.6094655116854506,4.5162994478258796,2.7925377106924882,4.672177833884993,2.9586172688546792,6.23599893714704,20.2032734110064,2598.953013081871,0.0,22.431391411449248,0.0,751.096626999248,23.866308073379514,0.0,1243.5320084762589,22.797904971094315,0.0,748.144662125819,22.20088540745991,0.0,510.4107554459721,23.559776207041494,0.0,873.1591388232902,0.0,787.3231482787214,22.334343090757546,0.0,1.1134040297620351,0.0,0.0,181.9914441423311,0.0,85.79527097954471,543.5938760386911,0.0,0.0,16.545258866744263,16.545258866744263,716.1853393261066,895.2316741576333,59.59690572363805,22.334343090757546,7.4083263781626085,7.384554774871177,0.027998289712132283,81.9312488143956,48.61334798553874,0.005684319601743722,7.4083263781626085,0.027998289712132283,10.618538181810507,0.004849729382820255,0.6178135644177459,12.997091834829549,0.4214547113101998,0.004849729382820255,13.0,80.72923622449055,0.0004869698964149202,0.004256821283902207,0.0007846578899247622,7.219999999999999,0.0,4.875048541099721,0.2605884864827881,0.004182881021312104,11.5,4.875048541099721,0.2605884864827881,0.004182881021312104,4.5,43752094.456742264,3222834.02696748 
 04/05  11:00:00,6.6,5.002311182647077,5.888146453191202,2.912054069988045,6.167760416331612,3.763076784235203,7.594599817785764,21.72369259710104,2364.4864423003237,0.0,23.123405299415207,0.0,808.2996518578448,23.89895422386629,0.0,1638.0600654980528,23.39247895431017,0.0,794.5268781434313,22.203083348597747,0.0,652.4654745948365,23.898825190721723,0.0,1418.2187274340608,0.0,30.710411265716868,786.2269621280528,0.0,0.0,0.0,0.0,40.64862313883791,0.0,0.0,0.0,0.0,0.0,899.937634626847,899.937634626847,30.710411265716868,38.388014082146086,579.510689828822,786.2269621280528,7.94886970168289,7.22,0.2519656866785681,1365.7376519568747,47.683279649839854,0.00021444059065468753,7.94886970168289,0.2519656866785681,13.807646089175027,0.005138959090185205,1.4178033181980862,13.00013853592263,0.5034475729729302,0.005138959090185205,13.0,80.51876541319491,0.0,0.0,0.03405588880538041,7.219999999999999,0.0,6.6,0.2605884864827881,0.0038153286335368243,11.5,6.6,0.2605884864827881,0.0038153286335368243,4.5,47243463.43711248,138196.85069572588 
 04/05  12:00:00,7.8875,5.519319183680418,6.230579716049816,2.8479883143957374,6.507793473476871,3.656766458094144,7.1055858176428766,22.979561327664133,1702.3449466896368,0.0,23.53689940479984,0.0,840.7188527948806,23.898707574220637,0.0,1393.7392080371715,23.664021658900246,0.0,814.7256989513764,22.234512304796457,0.0,688.1790633110181,23.898312105585838,0.0,1528.4370764068901,0.0,6.51437332480676,1455.4458091288939,0.0,0.0,0.0,0.0,6.512483324089527,0.0,0.0,0.0,0.0,0.0,1402.6867023956272,1402.6867023956272,6.51437332480676,8.142966656008449,693.9177150498394,1455.4458091288939,8.411492387336077,7.22,0.29095023847917556,2149.3635241787333,47.59185977030505,0.000045285590573039607,8.411492387336077,0.29095023847917556,14.870701995306511,0.00506841211811819,1.2314670192990655,13.010799092115096,0.4916170151343372,0.00506841211811819,13.0,80.53488760752921,0.0,0.0,0.04930850031312184,7.219999999999999,0.0,7.8875,0.2605884864827881,0.0034607587387173416,11.5,7.8875,0.2605884864827881,0.0034607587387173416,4.5,46329894.56244631,29314.679961630412 
 04/05  13:00:00,9.737499999999999,4.770037436701403,4.658200915050988,1.5986972510258395,4.917614605185876,1.834941616248659,5.60218642520878,23.990303648778806,990.4710547165205,0.0,23.531734830686204,0.0,837.2207273015289,23.89886030970689,0.0,867.1192052085335,23.596629417335723,0.0,806.5844264962403,22.20417326647493,0.0,659.8511572346018,23.898716508067828,0.0,1198.518554579566,0.0,31.045089149433757,1389.5297600618226,0.0,0.0,0.0,0.0,29.622434066682438,0.0,0.0,0.0,0.0,0.0,1270.853620278027,1270.853620278027,31.045089149433757,38.806361436792194,682.2129667057231,1389.5297600618226,8.201118572584233,7.22,0.3380106885954991,2071.742726767546,47.5842068157842,0.00021577251978918872,8.201118572584233,0.33801068859549915,14.975449958003715,0.004520890550965679,-0.28009748308441157,13.037128400563038,0.41496658836498923,0.004520890550965679,13.0,80.55430841491206,0.0,0.0,0.04450760954195559,7.219999999999999,0.0,9.737499999999999,0.2605884864827881,0.0032421612019469864,11.5,9.737499999999999,0.2605884864827881,0.0032421612019469864,4.5,42218102.955365814,139702.90117245188 
 04/05  14:00:00,10.6,3.494250628840943,3.6777540715785904,1.8347079864184659,4.031480095801447,1.3744519349200752,4.437720688993221,24.964452071815632,696.7653606048343,0.0,23.879817239285224,0.0,1064.717045458397,23.85647064658729,0.0,740.5769210357566,23.87669133402828,0.0,916.5819088813918,22.564814017898076,0.0,721.9400204053238,23.898115178920854,0.0,1791.829532438101,0.0,0.0,2433.1125679216793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2493.027952129889,2493.027952129889,0.0,0.0,865.6812941102776,2433.1125679216793,8.822388979247014,7.22,0.36205595467850826,3298.793862031957,47.60230770190246,0.0,8.822388979247014,0.36205595467850826,17.09138756680946,0.004349838885588054,-0.7294294498167495,12.959092396898374,0.4810556706596695,0.004349838885588054,13.0,80.57076828892065,0.0,0.0,0.07781978487406825,7.22,0.0,10.6,0.2605884864827881,0.002940275901363197,11.5,10.6,0.2605884864827881,0.002940275901363197,4.5,45654461.19270718,0.0 
 04/05  15:00:00,10.9125,3.580580896334787,3.4458881662357714,2.721495775386098,4.456039169943548,2.150716878855799,4.400765734113019,25.772396302541328,366.2299454882768,0.0,23.89804775526273,0.0,1557.392073942755,23.671687072561156,0.0,714.6680753762405,23.898355586443422,0.0,1061.4990665232972,23.44689051631218,0.0,798.2713092268476,23.89791919620428,0.0,2009.7113286123533,0.0,0.0,3702.886321601293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3767.5079390654164,3767.5079390654164,0.0,0.0,1093.3291533098259,3702.886321601293,9.579638589966272,7.219999999999999,0.3740618823215158,4796.215474911119,47.60230770190246,0.0,9.579638589966272,0.3740618823215158,18.749678038396297,0.004391491601091391,-0.6089109035979001,12.97570605894065,0.5579676327580471,0.004391491601091391,13.0,80.57076828892065,0.0,0.0,0.11009626976362939,7.219999999999999,0.0,10.9125,0.2605884864827881,0.002604849985489542,11.5,10.9125,0.2605884864827881,0.002604849985489542,4.5,47461278.48177272,0.0 
 04/05  16:00:00,11.1,3.723645181103916,2.976701275478974,3.2442513395623975,5.006442524761269,2.381152578264612,4.772861468683416,26.264453136291902,36.649132407077104,55.98826872415884,23.89803026748619,0.0,2003.335413354727,23.380930073055673,0.0,694.8826779972367,23.89838913632805,0.0,995.0142140146854,23.896485591381445,0.0,1149.4226221906226,23.897951816918123,0.0,1978.8397682626517,0.0,0.0,4803.547380100674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4817.461638571037,4817.461638571037,0.0,0.0,1294.1549806748596,4803.547380100674,10.203037786298188,7.219999999999999,0.38412841516779206,6097.702360775533,47.60230770190246,0.0,10.203037786298188,0.38412841516779206,19.842935835674623,0.004542834662500987,-0.20221246575712712,12.987787191960578,0.6183738878677132,0.004542834662500987,13.0,80.57076828892065,0.0,0.0,0.13643998669991933,7.219999999999999,0.0,11.1,0.2605884864827881,0.002488628932831171,11.5,11.1,0.2605884864827881,0.002488628932831171,4.5,46466485.895996675,0.0 
 04/05  17:00:00,11.1,3.6376818570174274,2.742368375152582,3.3121272583453947,5.723341598150249,1.8188683575970792,5.236211446638789,26.468686451473417,0.0,190.7657223638971,23.89812062498106,0.0,2100.7367504878957,22.92216932554442,0.0,663.3352035327537,23.7797621377181,0.0,823.7792932555999,23.898369675647235,0.0,1496.6375160990278,23.897998663315526,0.0,1742.6691067824197,0.0,0.0,5074.530177294812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4968.14119457779,4968.14119457779,0.0,0.0,1343.9113797981386,5074.530177294812,10.331051508505883,7.219999999999999,0.3892255802310729,6418.4415570929505,47.60230770190246,0.0,10.331051508505883,0.3892255802310729,20.046834585548822,0.004549176814782767,-0.21207287524892582,13.001698087489892,0.6234093872246376,0.004549176814782767,13.0,80.57076828892065,0.0,0.0,0.13973467368619866,7.220000000000001,0.0,11.1,0.2605884864827881,0.0024942955843984486,11.5,11.1,0.2605884864827881,0.0024942955843984486,4.5,43056091.34853369,0.0 
 04/05  18:00:00,9.725,3.8486394543751303,3.1476083212435784,3.3769244528702393,6.202256150017188,1.9772179945131652,5.663283863381823,26.443077794337214,0.0,148.62162790997127,23.898496673589044,0.0,1791.8495650448044,22.488375415726406,0.0,633.1621760898149,23.42353016388648,0.0,795.6331466476747,23.898778386609976,0.0,1470.8261512702438,23.8979457310591,0.0,1728.3579832152286,0.0,0.0,4434.329507820003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4174.279729355534,4174.279729355534,0.0,0.0,1224.344108270669,4434.329507820003,9.97064798616655,7.219999999999999,0.38439708055463295,5658.673616090671,47.60230770190246,0.0,9.97064798616655,0.38439708055463295,19.09105831446742,0.004689818243356813,0.18655456341870524,13.018864572195481,0.5923831597919941,0.004689818243356813,13.0,80.57076828892065,0.0,0.0,0.12008720941003025,7.219999999999999,0.0,9.725,0.2605884864827881,0.002947048537488466,11.5,9.725,0.2605884864827881,0.002947048537488466,4.5,42583299.00494695,0.0 
 04/05  19:00:00,6.4625,3.869449135438444,3.110365945465395,1.748511142300607,4.7631504406782845,1.2274687100851454,5.610334621973375,25.695739199773456,0.0,122.34632403613932,22.984796687379493,0.0,795.6902177261119,22.20242507471155,0.0,211.23725701269944,22.30647222642269,0.0,429.0994344868681,22.996556174300395,0.0,748.990781318423,23.60292073374205,0.0,842.9110524695016,0.0,656.2749147391099,662.3369474473348,0.0,0.0,402.72049774718266,280.7987103633375,2.8980602901968866,0.0,0.0,63.90979794407659,0.0,0.0,244.0494795673705,244.0494795673705,656.2749147391099,820.3436434238872,447.4734567446895,662.3369474473348,7.636349951812272,7.242984403796754,0.2957343418439808,1109.8104041920242,46.470440031960244,0.004368674396189755,7.636349951812272,0.295734341843981,12.2832931095443,0.004230790402044039,-1.0558644660052614,13.000189448806744,0.3716780372933336,0.004230790402044039,13.0,80.78894221712922,0.0,0.0003925947424885496,0.010285887883691239,7.219999999999999,0.0,6.4625,0.2605884864827881,0.0034076864889709844,11.5,6.4625,0.2605884864827881,0.0034076864889709844,4.5,25106996.423091505,2953237.1163259945 
 04/05  20:00:00,4.3125,2.127252049698997,0.9909149656394635,-0.5534606658812014,1.6265536942694292,-0.7178477916791686,3.809197032395789,24.097718363793845,0.0,382.59074657180554,22.202276046174035,232.97439679109934,20.154283656784543,22.200429290889506,208.86556183666443,0.0,22.201864711911675,546.5548630588435,0.0,22.201547750409222,17.98331723257826,105.49417441166719,22.408782536545232,0.0,600.0158970391102,0.0,4394.14731933265,0.0,0.0,943.4826177937022,821.8791888453094,1245.0756224762763,603.3478627305001,146.46871438201606,64.12863323461129,494.6724119830917,0.0,0.0,0.0,0.0,4394.14731933265,5492.684149165812,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,44.957201933674035,0.02849479416741013,7.311937615187017,0.0,10.48927765263278,0.004043923228572944,-1.5986224992692604,12.99990789643223,0.3716780372933336,0.004043923228572944,13.0,81.68033153292228,0.00033867256818874474,0.003427445302682875,0.0,7.22,0.0,4.555890461211527,0.2605884864827881,0.003402996032703611,11.5,4.555890461211527,0.2605884864827881,0.003402996032703611,4.5,12446441.38042425,19773662.936996922 
 04/05  21:00:00,2.5249999999999995,0.9605186231675936,-0.20188611569612433,-1.4035166922503646,0.224188798175608,-1.5114338739700819,2.5559758919539877,22.927492218589123,0.0,0.0,20.834158703473243,47.52,0.0,20.819319582706598,20.520000000000003,0.0,20.629713874473186,47.52,0.0,21.18035079426344,20.520000000000003,0.0,21.98427953771096,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,23.092433667905254,0.004958936836292378,0.9713628670780264,23.092433667905254,0.0,0.004958936836292378,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,2.5249999999999995,0.0,0.003552869582745216,11.5,2.5249999999999995,0.0,0.003552869582745216,4.5,5760000.0,0.0 
 04/05  22:00:00,1.3249999999999997,0.9513867761777034,-0.20997091635058496,-1.4118230374153364,0.21517597143197736,-1.5197884838700604,2.5466828130696797,21.560033038015295,0.0,0.0,19.771232872820956,27.720000000000002,0.0,19.833724312702564,11.970000000000002,0.0,19.60705409302983,27.720000000000002,0.0,20.151112396192055,11.970000000000002,0.0,21.384033335318897,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,21.75253957383893,0.004955499502882883,0.9513947869245153,21.75253957383893,0.0,0.004955499502882883,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.0,0.0036509424929712063,11.5,1.3249999999999997,0.0,0.0036509424929712063,4.5,1710000.0,0.0 
 04/05  23:00:00,0.7875000000000001,0.9660321756085379,-0.19717158428489479,-1.3991371774111543,0.2297331819831332,-1.5071128264335667,2.5615203423542288,20.357783398684127,0.0,0.0,19.145242529099512,15.840000000000002,0.0,19.25119059487821,6.840000000000001,0.0,19.042726992701077,15.840000000000002,0.0,19.4435471944054,6.840000000000001,0.0,20.79447914532683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.59340265070356,0.004955496631781306,0.9660321756085379,20.59340265070356,0.0,0.004955496631781306,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.003563489023375106,11.5,0.7875000000000001,0.0,0.003563489023375106,4.5,1710000.0,0.0 
 04/05  24:00:00,0.6,0.9471937051009474,-0.21363574659538473,-1.415455278520075,0.21100815159155348,-1.523417838830645,2.542434589301805,19.37276206347658,0.0,0.0,18.749389553285912,15.840000000000002,0.0,18.869709350411036,6.840000000000001,0.0,18.682582835825702,15.840000000000002,0.0,18.98322059758437,6.840000000000001,0.0,20.4040098765804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.60483992691482,0.004955496605261308,0.9471937051009474,19.60483992691482,0.0,0.004955496605261308,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.0033986453865205,11.5,0.6,0.0,0.0033986453865205,4.5,1710000.0,0.0 
 04/06  01:00:00,1.9749999999999999,0.9388208941595941,-0.22095324819335666,-1.4227078822482064,0.20268581151487683,-1.5306646058044404,2.533952017349048,18.54411691705321,0.0,0.0,18.66527079191125,15.840000000000002,0.0,18.773436553876344,6.840000000000001,0.0,18.623178456914978,15.840000000000002,0.0,18.840252484934684,6.840000000000001,0.0,20.33205037083814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.733189981256402,0.004955496606068815,0.9388208941595941,18.733189981256402,0.0,0.004955496606068815,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,1.9749999999999999,0.0,0.0035422556982059126,11.5,1.9749999999999999,0.0,0.0035422556982059126,4.5,4950000.0,0.0 
 04/06  02:00:00,2.425,0.9346300456769386,-0.2246160466243472,-1.4263381695081014,0.19852015311370388,-1.5342919996384021,2.529706107268114,17.92903594746974,0.0,0.0,18.581585917805654,15.840000000000002,0.0,18.684354284125583,6.840000000000001,0.0,18.555156084670497,15.840000000000002,0.0,18.722953025408774,6.840000000000001,0.0,20.227739826223655,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.065284236928626,0.00495549660604855,0.9346300456769386,18.065284236928626,0.0,0.00495549660604855,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.0037829250415286958,11.5,2.425,0.0,0.0037829250415286958,4.5,4950000.0,0.0 
 04/06  03:00:00,2.2,0.9283423538765837,-0.2301114651948446,-1.4317848130166542,0.19227031947628456,-1.5397343000425083,2.5233358365166922,17.450888359622333,0.0,0.0,18.47719286116232,15.840000000000002,0.0,18.582882155602782,6.840000000000001,0.0,18.45886108754447,15.840000000000002,0.0,18.6051888498377,6.840000000000001,0.0,20.124244592868227,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,17.56091187299267,0.004955496606048973,0.9283423538765837,17.56091187299267,0.0,0.004955496606048973,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.0036431758296813503,11.5,2.2,0.0,0.0036431758296813503,4.5,4950000.0,0.0 
 04/06  04:00:00,1.5125000000000002,0.9283423538765837,-0.2301114651948446,-1.4317848130166542,0.19227031947628456,-1.5397343000425083,2.5233358365166922,17.05889746898988,0.0,0.0,18.378176188911265,15.840000000000002,0.0,18.483405299115017,6.840000000000001,0.0,18.36181409662344,15.840000000000002,0.0,18.4963059394481,6.840000000000001,0.0,20.036598516350068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,17.15070706003271,0.004955496606048972,0.9283423538765837,17.15070706003271,0.0,0.004955496606048972,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.0,0.0034155804794213274,11.5,1.5125000000000002,0.0,0.0034155804794213274,4.5,4950000.0,0.0 
 04/06  05:00:00,0.7875000000000001,0.9597528477374843,-0.2026594885920971,-1.4045763946477414,0.2234916673831323,-1.5125476625522167,2.555158591459566,16.71851974956234,0.0,0.0,18.26599777174279,15.840000000000002,0.0,18.3751940488193,6.840000000000001,0.0,18.25126847238337,15.840000000000002,0.0,18.382661513090085,6.840000000000001,0.0,19.960334679124344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,16.80047037984412,0.004955496606048973,0.9597528477374843,16.80047037984412,0.0,0.004955496606048973,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.003240046096589371,11.5,0.7875000000000001,0.0,0.003240046096589371,4.5,4950000.0,0.0 
 04/06  06:00:00,0.225,0.9576638814546565,-0.20448504385719185,-1.4063857740235928,0.22141532459272728,-1.5143556088780334,2.553042202671622,16.41332319792647,0.0,0.0,18.185303472918072,15.840000000000002,0.0,18.419242991034693,6.840000000000001,0.0,18.265336208729778,15.840000000000002,0.0,18.312259979076693,6.840000000000001,0.0,19.892035260017792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,16.477150946402297,0.004955496606048975,0.9576638814546565,16.477150946402297,0.0,0.004955496606048975,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.003180646675505801,11.5,0.225,0.0,0.003180646675505801,4.5,4950000.0,0.0 
 04/06  07:00:00,1.0625,0.9660321756085379,-0.19717158428489479,-1.3991371774111543,0.2297331819831332,-1.5071128264335667,2.5615202947484486,16.268734618101174,0.0,0.0,18.350480308362236,15.84,0.0,20.4370957911727,6.840000000000001,0.0,19.476427282661504,15.84,0.0,18.527079999370347,6.840000000000001,0.0,19.88017454161831,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,16.273045774306087,0.004955496606048973,0.9660321756085378,16.273045774306087,0.0,0.004955496606048973,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,1.0625,0.0,0.0033729806049192165,11.5,1.0625,0.0,0.0033729806049192165,4.5,4950000.0,0.0 
 04/06  08:00:00,3.3875,0.9994605813569196,-0.1679577933293739,-1.3701825874913172,0.26296024977721255,-1.4781813922965328,2.595387605313694,16.402052526214092,0.0,0.0,18.77815720512681,15.84,0.0,23.526570528782425,6.840000000000001,0.0,20.460677715385046,15.84,0.0,18.96172255086977,6.840000000000001,0.0,19.98789784491989,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,16.378809247852068,0.004955496606048978,0.9994605813569196,16.378809247852068,0.0,0.004955496606048978,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,3.3875,0.0,0.003708606340143804,11.5,3.3875,0.0,0.003708606340143804,4.5,4950000.0,0.0 
 04/06  09:00:00,6.15,1.0224034141509297,-0.14790849330255262,-1.350311176031293,0.28576488759526214,-1.4583259182438515,2.6186316178078513,16.86623851827641,0.0,0.0,19.353482689985803,15.84,0.0,26.482102732714072,6.840000000000001,0.0,20.661400435405458,15.84,0.0,19.49246672815712,6.840000000000001,0.0,20.15610343211216,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,16.801649856835596,0.004955496606048988,1.0224034141509297,16.801649856835596,0.0,0.004955496606048988,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,6.15,0.0,0.003745955403400589,11.5,6.15,0.0,0.003745955403400589,4.5,4950000.0,0.0 
 04/06  10:00:00,8.95,1.0390665093918257,-0.1333474684838647,-1.335879350947856,0.30232759864743436,-1.4439057047436188,2.635513543208422,17.661632481968184,0.0,0.0,19.98239849930678,15.840000000000002,0.0,28.093441532012783,6.840000000000001,0.0,20.796376679547123,15.840000000000002,0.0,20.043217176960056,6.840000000000001,0.0,20.38824062359095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,17.464211543145712,0.004955496606048994,1.0390665093918257,17.464211543145712,0.0,0.004955496606048994,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,8.95,0.0,0.003465992245377667,11.5,8.95,0.0,0.003465992245377667,4.5,4950000.0,0.0 
 04/06  11:00:00,11.75,1.0557119140816094,-0.11880232993868019,-1.3214632854111623,0.31887270741186385,-1.4295011964326425,2.6523775129686835,18.741210353781486,0.0,0.0,20.747853247885672,15.840000000000002,0.0,28.550224311639184,6.840000000000001,0.0,21.205286776976294,15.840000000000002,0.0,20.639118477627587,6.840000000000001,0.0,20.672016936907774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.51207902618819,0.0049554966060489985,1.0557119140816094,18.51207902618819,0.0,0.0049554966060489985,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,11.75,0.0,0.002796861258861138,11.5,11.75,0.0,0.002796861258861138,4.5,4950000.0,0.0 
 04/06  12:00:00,13.8,1.051552218868685,-0.1224371268992512,-1.3250658217050921,0.31473807917758556,-1.433100850767694,2.6481632061823417,20.10823944079955,0.0,0.0,21.583147126006633,15.840000000000002,0.0,28.019087998684796,6.840000000000001,0.0,21.7307510655584,15.840000000000002,0.0,21.35444829166059,6.840000000000001,0.0,21.03300676669088,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.903130504046274,0.004955496606049001,1.051552218868685,19.903130504046274,0.0,0.004955496606049001,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,13.8,0.0,0.0025246177563651405,11.5,13.8,0.0,0.0025246177563651405,4.5,4950000.0,0.0 
 04/06  13:00:00,15.837500000000002,1.0453112921050087,-0.1278905607094762,-1.3304708463732609,0.30853477035049925,-1.438501571054865,2.641840333574478,21.53564645665023,0.0,0.0,22.26054105560216,15.840000000000002,0.0,26.67152368238683,6.840000000000001,0.0,22.25575462639891,15.840000000000002,0.0,22.028026289562362,6.840000000000001,0.0,21.395683633287184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,21.337706438178643,0.004955496606049001,1.0453112921050087,21.337706438178643,0.0,0.004955496606049001,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,15.837500000000002,0.0,0.0027471801171371894,11.5,15.837500000000002,0.0,0.0027471801171371894,4.5,4950000.0,0.0 
 04/06  14:00:00,18.074999999999996,1.034902397222381,-0.13698623341883137,-1.3394858258957452,0.2981885703843063,-1.447509287132194,2.6312947406821667,22.79013024831722,0.0,0.0,22.921591765220004,15.840000000000002,0.0,25.34435776993371,6.840000000000001,0.0,22.68577702366746,15.840000000000002,0.0,22.66612883554506,6.840000000000001,0.0,21.711598993222417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,22.54956645542606,0.004955496606049002,1.034902397222381,22.54956645542606,0.0,0.004955496606049002,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,18.074999999999996,0.0,0.0027157767579214496,11.5,18.074999999999996,0.0,0.0027157767579214496,4.5,4950000.0,0.0 
 04/06  15:00:00,19.2125,1.0286548434272298,-0.1424456204493429,-1.3448967461648162,0.29197865729798705,-1.452915900609166,2.6249651234694586,23.783552962814777,0.0,0.0,23.68049508028034,15.840000000000002,0.0,24.458891390375456,6.840000000000001,0.0,22.892511766229116,15.840000000000002,0.0,23.761858512617387,6.840000000000001,0.0,21.982651040994217,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,23.619021340318184,0.004955496606049006,1.0286548434272298,23.619021340318184,0.0,0.004955496606049006,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.0023566773825823848,11.5,19.2125,0.0,0.0023566773825823848,4.5,4950000.0,0.0 
 04/06  16:00:00,19.4,1.0182348672038681,-0.15155123852052382,-1.3539216063159971,0.28162145272906314,-1.4619334305099496,2.6144083420376414,24.594087889504394,0.0,0.0,24.76187707421878,15.840000000000002,0.0,23.869545832028184,6.840000000000001,0.0,22.938101808515732,15.840000000000002,0.0,25.577122603047847,6.840000000000001,0.0,22.240958465972405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.489312194117982,0.004955496606049005,1.0182348672038681,24.489312194117982,0.0,0.004955496606049005,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.002408653306169384,11.5,19.4,0.0,0.002408653306169384,4.5,4950000.0,0.0 
 04/06  17:00:00,19.0875,0.9492686716946845,-0.21182271857468654,-1.4136583429122385,0.21307062403285715,-1.5216222697476187,2.544536868919614,25.122500700142233,0.0,0.0,25.607110500029123,15.840000000000002,0.0,23.405917195176464,6.840000000000001,0.0,22.80858718453315,15.840000000000002,0.0,27.32471795547592,6.840000000000001,0.0,22.469936490069784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,25.05990723601543,0.0049554966060490055,0.9492686716946845,25.05990723601543,0.0,0.0049554966060490055,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.0021867502816849934,11.5,19.0875,0.0,0.0021867502816849934,4.5,4950000.0,0.0 
 04/06  18:00:00,17.8375,0.984813059007588,-0.18075910528680617,-1.3828703117871146,0.24840093788302758,-1.4908589943158999,2.580547798313369,25.282330154832486,0.0,0.0,25.565270732266242,15.840000000000002,0.0,22.902138633122895,6.840000000000001,0.0,22.47509922323192,15.840000000000002,0.0,27.920777427249792,6.840000000000001,0.0,22.60525412992312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,25.278876938583856,0.004955496606049005,0.984813059007588,25.278876938583856,0.0,0.004955496606049005,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.0022226554438179377,11.5,17.8375,0.0,0.0022226554438179377,4.5,4950000.0,0.0 
 04/06  19:00:00,14.45,1.007806561930146,-0.16066432778714834,-1.3629538338788278,0.271255961134373,-1.4709584269477944,2.6038431456667324,24.91253006795968,0.0,0.0,23.973725621249756,15.84,0.0,22.20151755442524,6.840000000000001,0.0,21.859605860483803,15.84,0.0,25.92404114541269,6.840000000000001,0.0,22.553625228784973,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.978370671211046,0.004955496606049005,1.007806561930146,24.978370671211046,0.0,0.004955496606049005,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,14.45,0.0,0.0028060115905721517,11.5,14.45,0.0,0.0028060115905721517,4.5,4950000.0,0.0 
 04/06  20:00:00,12.425,1.0057225741574902,-0.16248545143461943,-1.3647587878577268,0.2691845228412981,-1.4727619404675676,2.6017317711388004,24.112431396663865,0.0,0.0,22.38507922789717,15.840000000000002,0.0,21.49256647212657,6.840000000000001,0.0,21.206546151550363,15.840000000000002,0.0,23.667442118103573,6.840000000000001,0.0,22.279062208887126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.24792556164694,0.00495549660604901,1.0057225741574902,24.24792556164694,0.0,0.00495549660604901,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.0031975656446698213,11.5,12.425,0.0,0.0031975656446698213,4.5,4950000.0,0.0 
 04/06  21:00:00,11.8875,1.0119806556389834,-0.1570166013212276,-1.3593384673036337,0.2754049178331911,-1.4673459496735588,2.60807202038862,23.154677697700315,0.0,0.0,21.383928633398597,15.840000000000002,0.0,20.9462470200586,6.840000000000001,0.0,20.713683630539002,15.840000000000002,0.0,22.195021097206435,6.840000000000001,0.0,21.940294503304514,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,23.33416103910948,0.0049554966060490185,1.0119806556389834,23.33416103910948,0.0,0.0049554966060490185,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.0032433799049897934,11.5,11.8875,0.0,0.0032433799049897934,4.5,4950000.0,0.0 
 04/06  22:00:00,10.6375,1.001549584815876,-0.16613218194506796,-1.3683731609372825,0.265036668039817,-1.4763734175130425,2.5975040195455152,22.242324773679748,0.0,0.0,20.69713723229964,15.840000000000002,0.0,20.51212400999253,6.840000000000001,0.0,20.335595333871154,15.840000000000002,0.0,21.21264274705826,6.840000000000001,0.0,21.63036741089011,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,22.462725142301423,0.004955496606049021,1.001549584815876,22.462725142301423,0.0,0.004955496606049021,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,10.6375,0.0,0.003286015686958606,11.5,10.6375,0.0,0.003286015686958606,4.5,4950000.0,0.0 
 04/06  23:00:00,9.3125,0.9848464886051337,-0.1807290935771474,-1.3828405719832226,0.24843418746207463,-1.4908292218165817,2.580581671426628,21.41440924953744,0.0,0.0,20.229762619091886,15.840000000000002,0.0,20.171590008995473,6.840000000000001,0.0,20.02537801250428,15.840000000000002,0.0,20.536397267416273,6.840000000000001,0.0,21.3510536034869,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,21.60892230324631,0.004955496606049024,0.9848464886051337,21.60892230324631,0.0,0.004955496606049024,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.002958869281213546,11.5,9.3125,0.0,0.002958869281213546,4.5,4950000.0,0.0 
 04/06  24:00:00,8.525000000000002,0.9785789244227314,-0.18620643318169416,-1.3882692775273207,0.24220438264259986,-1.4962535949287952,2.5742318451477346,20.733240317000337,0.0,0.0,19.896866881172098,15.840000000000002,0.0,19.907941082117745,6.840000000000001,0.0,19.772690962036602,15.840000000000002,0.0,20.115465191839277,6.840000000000001,0.0,21.112498590664913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.89371877762378,0.004955496606049025,0.9785789244227314,20.89371877762378,0.0,0.004955496606049025,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.002677710941715291,11.5,8.525000000000002,0.0,0.002677710941715291,4.5,4950000.0,0.0 
 04/07  01:00:00,7.6125,0.9785789244227314,-0.18620643318169416,-1.3882692775273207,0.24220438264259986,-1.4962535949287952,2.5742318451477346,20.123760639151328,0.0,0.0,19.638452678793254,15.840000000000002,0.0,19.687878725370574,6.840000000000001,0.0,19.55874927135817,15.840000000000002,0.0,19.807477450100926,6.840000000000001,0.0,20.906098439022994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.271618057276477,0.004955496606049025,0.9785789244227314,20.271618057276477,0.0,0.004955496606049025,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,7.6125,0.0,0.0024673411681098386,11.5,7.6125,0.0,0.0024673411681098386,4.5,4950000.0,0.0 
 04/07  02:00:00,6.512499999999999,0.9681255975133255,-0.19534198945842304,-1.3973238072665006,0.23181400171962158,-1.505300911041357,2.5636412515195692,19.563648555785164,0.0,0.0,19.419404812337582,15.840000000000002,0.0,19.48597417743547,6.840000000000001,0.0,19.361887872296126,15.840000000000002,0.0,19.554936594421875,6.840000000000001,0.0,20.724496043950314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.69914305556747,0.004955496606049025,0.9681255975133255,19.69914305556747,0.0,0.004955496606049025,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.0025332899590107963,11.5,6.512499999999999,0.0,0.0025332899590107963,4.5,4950000.0,0.0 
 04/07  03:00:00,7.1625,0.9723074782255339,-0.19168727454597317,-1.3937015079800172,0.23597069592266073,-1.5016815014162341,2.5678780422770706,19.058700476088664,0.0,0.0,19.27599742759814,15.840000000000002,0.0,19.33748531761042,6.840000000000001,0.0,19.227582790338452,15.840000000000002,0.0,19.378198071027256,6.840000000000001,0.0,20.564108081953577,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.176681293182266,0.004955496606049025,0.9723074782255339,19.176681293182266,0.0,0.004955496606049025,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,7.1625,0.0,0.0025329950342059815,11.5,7.1625,0.0,0.0025329950342059815,4.5,4950000.0,0.0 
 04/07  04:00:00,7.1125,0.9681255975133255,-0.19534198945842304,-1.3973238072665006,0.23181400171962158,-1.505300911041357,2.5636412515195692,18.64861004352365,0.0,0.0,19.18371885981289,15.840000000000002,0.0,19.235983338269087,6.840000000000001,0.0,19.13866542183918,15.840000000000002,0.0,19.25927088488083,6.840000000000001,0.0,20.431579506173918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.743734613616834,0.004955496606049026,0.9681255975133255,18.743734613616834,0.0,0.004955496606049026,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.0024985405429654166,11.5,7.1125,0.0,0.0024985405429654166,4.5,4950000.0,0.0 
 04/07  05:00:00,4.95,0.9931946916577757,-0.17343363556784716,-1.3756098368511727,0.25673210494590104,-1.4836042997844463,2.5890394646190322,18.303531199110438,0.0,0.0,19.016878507976642,15.840000000000002,0.0,19.088393109691403,6.840000000000001,0.0,18.980192447438505,15.840000000000002,0.0,19.101851968928887,6.840000000000001,0.0,20.322496842852754,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.38619988522511,0.004955496606049026,0.9931946916577757,18.38619988522511,0.0,0.004955496606049026,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,4.95,0.0,0.0025841423289724485,11.5,4.95,0.0,0.0025841423289724485,4.5,4950000.0,0.0 
 04/07  06:00:00,3.5249999999999995,0.9806623781415044,-0.18438580844541366,-1.3864648386935778,0.24427527694521411,-1.4944506207233783,2.5763426300513093,17.97792896076103,0.0,0.0,18.851272542511463,15.840000000000002,0.0,19.075484695777188,6.840000000000001,0.0,18.919693114728062,15.840000000000002,0.0,18.95367362689626,6.840000000000001,0.0,20.23534925617195,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.04914363963732,0.00495549660604903,0.9806623781415044,18.04914363963732,0.0,0.00495549660604903,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.0026930360870971322,11.5,3.5249999999999995,0.0,0.0026930360870971322,4.5,4950000.0,0.0 
 04/07  07:00:00,5.425,0.9931946916577757,-0.17343363556784716,-1.3756098368511727,0.25673210494590104,-1.4836042997844463,2.5890394646190322,17.80301331658258,0.0,0.0,19.01211286899767,15.84,0.0,21.341917671093093,6.840000000000001,0.0,20.252151327993552,15.84,0.0,19.146982068056516,6.840000000000001,0.0,20.215490555977073,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,17.809798571639195,0.004955496606049029,0.9931946916577757,17.809798571639195,0.0,0.004955496606049029,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,5.425,0.0,0.0030964734172322515,11.5,5.425,0.0,0.0030964734172322515,4.5,4950000.0,0.0 
 04/07  08:00:00,10.1375,1.0432239897006166,-0.12971465735782717,-1.332278781695056,0.3064600282254977,-1.4403080034368916,2.639725606479679,17.927740184646268,0.0,0.0,19.53822120393452,15.84,0.0,24.833250907920956,6.840000000000001,0.0,21.408607967290383,15.84,0.0,19.653842855239848,6.840000000000001,0.0,20.349893733111386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,17.90715751625273,0.004955496606049032,1.0432239897006164,17.90715751625273,0.0,0.004955496606049032,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,10.1375,0.0,0.0034700137324241605,11.5,10.1375,0.0,0.0034700137324241605,4.5,4950000.0,0.0 
