Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/07  09:00:00,13.2625,1.0723396215515333,-0.10427310053570778,-1.3070629420236153,0.3354002447057343,-1.4151124079360804,2.6692236164107594,18.450734514414165,0.0,0.0,20.213727272284864,15.840000000000002,0.0,27.721657417839637,6.840000000000001,0.0,21.780298577471736,15.840000000000002,0.0,20.284949309802457,6.840000000000001,0.0,20.60557809185163,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.36973731343955,0.004955496606049039,1.0723396215515333,18.36973731343955,0.0,0.004955496606049039,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,13.2625,0.0,0.0030402592076135345,11.5,13.2625,0.0,0.0030402592076135345,4.5,4950000.0,0.0 
 04/07  10:00:00,14.9625,1.0785711467953445,-0.09882823629511074,-1.3016662536013328,0.3415942343394425,-1.4097200487622252,2.6755370099105837,19.288389713685238,0.0,0.0,20.959656253068978,15.840000000000002,0.0,29.09750719772063,6.840000000000001,0.0,21.90665780912947,15.840000000000002,0.0,20.959090149094973,6.840000000000001,0.0,20.88721074417632,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.091976823539582,0.004955496606049039,1.0785711467953445,19.091976823539582,0.0,0.004955496606049039,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,14.9625,0.0,0.0027642776129259182,11.5,14.9625,0.0,0.0027642776129259182,4.5,4950000.0,0.0 
 04/07  11:00:00,17.287499999999998,1.036974216031982,-0.13517603883680973,-1.3376916902598133,0.3002479071923225,-1.4457165937630623,2.6333937595381007,20.297715154963207,0.0,0.0,21.78514636322528,15.840000000000002,0.0,29.358810333845533,6.840000000000001,0.0,22.26709296962903,15.840000000000002,0.0,21.642344796177543,6.840000000000001,0.0,21.181278871886185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.028338185287666,0.004955496606049042,1.036974216031982,20.028338185287666,0.0,0.004955496606049042,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,17.287499999999998,0.0,0.0029213446085827616,11.5,17.287499999999998,0.0,0.0029213446085827616,4.5,4950000.0,0.0 
 04/07  12:00:00,18.9875,1.0536218388210723,-0.1206289475802805,-1.323273636834238,0.31679523631888534,-1.431310118535229,2.6502600069185913,21.43022851010052,0.0,0.0,22.509131023564073,15.840000000000002,0.0,28.632530599436727,6.840000000000001,0.0,22.678442656723966,15.840000000000002,0.0,22.269685411678037,6.840000000000001,0.0,21.494327551105535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,21.205796439157126,0.0049554966060490445,1.0536218388210723,21.205796439157126,0.0,0.0049554966060490445,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.003126006331683314,11.5,18.9875,0.0,0.003126006331683314,4.5,4950000.0,0.0 
 04/07  13:00:00,20.4625,1.0681843530918735,-0.10790388467872816,-1.3106615539226676,0.33127000694277686,-1.418708134174189,2.665013754113075,22.535635732687144,0.0,0.0,23.012589639401707,15.840000000000002,0.0,27.062182290467653,6.840000000000001,0.0,23.004628921859464,15.840000000000002,0.0,22.762086175245006,6.840000000000001,0.0,21.78338493077219,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,22.38275995371459,0.00495549660604905,1.0681843530918735,22.38275995371459,0.0,0.00495549660604905,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.0029658952092312075,11.5,20.4625,0.0,0.0029658952092312075,4.5,4950000.0,0.0 
 04/07  14:00:00,21.474999999999998,1.051552218868685,-0.1224371268992512,-1.3250658217050921,0.31473807917758556,-1.433100850767694,2.6481632061823417,23.51012854507111,0.0,0.0,23.490640968594853,15.840000000000002,0.0,25.64046848670316,6.840000000000001,0.0,23.27200529010589,15.840000000000002,0.0,23.230185585905236,6.840000000000001,0.0,22.017026941131828,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,23.345523569053455,0.00495549660604905,1.051552218868685,23.345523569053455,0.0,0.00495549660604905,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.002756289545904642,11.5,21.474999999999998,0.0,0.002756289545904642,4.5,4950000.0,0.0 
 04/07  15:00:00,21.7,1.024485185262714,-0.14608936114284105,-1.3485081802151209,0.2878341207709393,-1.4565243824607776,2.6207407552753104,24.310945766203684,0.0,0.0,24.13835746907701,15.840000000000002,0.0,24.78021179309565,6.840000000000001,0.0,23.402106332225067,15.840000000000002,0.0,24.249075153393072,6.840000000000001,0.0,22.220921027960653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.176352695990893,0.00495549660604905,1.024485185262714,24.176352695990893,0.0,0.00495549660604905,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.0026049190213408863,11.5,21.7,0.0,0.0026049190213408863,4.5,4950000.0,0.0 
 04/07  16:00:00,20.6375,1.001549584815876,-0.16613218194506796,-1.3683731609372825,0.265036668039817,-1.4763734175130425,2.5975040195455152,25.018567679279425,0.0,0.0,25.09700731356809,15.840000000000002,0.0,24.18431792370577,6.840000000000001,0.0,23.360696824428317,15.840000000000002,0.0,25.97624330071464,6.840000000000001,0.0,22.43609712674331,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.926245835354358,0.0049554966060490506,1.001549584815876,24.926245835354358,0.0,0.0049554966060490506,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.0023759672657016604,11.5,20.6375,0.0,0.0023759672657016604,4.5,4950000.0,0.0 
 04/07  17:00:00,19.625,0.9220169800568678,-0.23564069629987705,-1.437265022756609,0.18598302324811972,-1.5452101148004065,2.5169275632179287,25.44533135561189,0.0,0.0,25.75743076753628,15.840000000000002,0.0,23.657045425113733,6.840000000000001,0.0,23.11021884600727,15.840000000000002,0.0,27.563771393322078,6.840000000000001,0.0,22.627094134375003,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,25.40334949332461,0.004955496606049053,0.9220169800568678,25.40334949332461,0.0,0.004955496606049053,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.002351119469586039,11.5,19.625,0.0,0.002351119469586039,4.5,4950000.0,0.0 
 04/07  18:00:00,17.7125,0.9199426286196137,-0.23745314613379187,-1.439061402037035,0.18392120920811444,-1.547004936615377,2.5148259768119585,25.43681692972009,0.0,0.0,25.537664067742742,15.840000000000002,0.0,23.078415500751444,6.840000000000001,0.0,22.675096086938936,15.840000000000002,0.0,27.9724396507145,6.840000000000001,0.0,22.71564271515993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,25.476493105532803,0.004955496606049057,0.9199426286196137,25.476493105532803,0.0,0.004955496606049057,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,17.7125,0.0,0.0027100629757828426,11.5,17.7125,0.0,0.0027100629757828426,4.5,4950000.0,0.0 
 04/07  19:00:00,14.95,0.9241458702186807,-0.23377928291922279,-1.4354201029917348,0.18809910456437468,-1.5433666035565727,2.5190843072598983,24.85918783113392,0.0,0.0,23.861239885639602,15.84,0.0,22.310190580849174,6.840000000000001,0.0,21.984316609639052,15.84,0.0,25.81876911352778,6.840000000000001,0.0,22.60497735485686,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.93938546248835,0.004955496606049058,0.9241458702186804,24.93938546248835,0.0,0.004955496606049058,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,14.95,0.0,0.0033611232121397794,11.5,14.95,0.0,0.0033611232121397794,4.5,4950000.0,0.0 
 04/07  20:00:00,13.212500000000002,0.8905559830026871,-0.26313803563854254,-1.4645184661776263,0.15471144614245957,-1.5724416665967835,2.4850536785017443,23.95970197250407,0.0,0.0,22.326389838920825,15.840000000000002,0.0,21.614117319019442,6.840000000000001,0.0,21.357682105773712,15.840000000000002,0.0,23.566766695587564,6.840000000000001,0.0,22.285371432885732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.102071437942726,0.004955496606049062,0.8905559830026871,24.102071437942726,0.0,0.004955496606049062,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.004030466006356486,11.5,13.212500000000002,0.0,0.004030466006356486,4.5,4950000.0,0.0 
 04/07  21:00:00,12.1125,0.8568938282766695,-0.2925616319229773,-1.493681136835067,0.12125191071573943,-1.6015809747867022,2.4509498534041647,23.00590721727933,0.0,0.0,21.352263065609055,15.840000000000002,0.0,21.06217592310362,6.840000000000001,0.0,20.85256723831808,15.840000000000002,0.0,22.1541028884852,6.840000000000001,0.0,21.932136099818642,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,23.18084304830532,0.00495549660604907,0.8568938282766695,23.18084304830532,0.0,0.00495549660604907,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.004287836868025341,11.5,12.1125,0.0,0.004287836868025341,4.5,4950000.0,0.0 
 04/07  22:00:00,10.6375,0.8231590611316912,-0.32205044041173453,-1.5229084543385312,0.08772017332241175,-1.6307848285247024,2.4167725978372285,22.120254270849554,0.0,0.0,20.669806310304367,15.840000000000002,0.0,20.59857720739197,6.840000000000001,0.0,20.423432991621986,15.840000000000002,0.0,21.20522504898752,6.840000000000001,0.0,21.619687544317085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,22.334327602631966,0.004955496606049075,0.8231590611316912,22.334327602631966,0.0,0.004955496606049075,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,10.6375,0.0,0.004372992485756906,11.5,10.6375,0.0,0.004372992485756906,4.5,4950000.0,0.0 
 04/07  23:00:00,8.9375,0.7999262619877521,-0.3423600342340577,-1.5430379669491407,0.06462717738277379,-1.6508982173330582,2.393235062616135,21.323230211101325,0.0,0.0,20.21623638114022,15.840000000000002,0.0,20.22443156462214,6.840000000000001,0.0,20.087723481647174,15.840000000000002,0.0,20.545729437254174,6.840000000000001,0.0,21.341584474070686,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,21.50866991508335,0.004955496606049075,0.7999262619877521,21.50866991508335,0.0,0.004955496606049075,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,8.9375,0.0,0.004433025699824864,11.5,8.9375,0.0,0.004433025699824864,4.5,4950000.0,0.0 
 04/07  24:00:00,8.675,0.7724200339952516,-0.36640652711774957,-1.566871260339775,0.03728644943640569,-1.6747124033770047,2.365368099970734,20.66255433520124,0.0,0.0,19.91860119955506,15.840000000000002,0.0,19.967903710573815,6.840000000000001,0.0,19.85024689399254,15.840000000000002,0.0,20.149530059707487,6.840000000000001,0.0,21.104481198698746,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.821034688690172,0.004955496606049077,0.7724200339952516,20.821034688690172,0.0,0.004955496606049077,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.004452193266263272,11.5,8.675,0.0,0.004452193266263272,4.5,4950000.0,0.0 
 04/08  01:00:00,10.8375,0.7597123794984479,-0.3775161108577397,-1.5778823778455595,0.024655241287803907,-1.6857146865262904,2.352493845080198,20.061334106674646,0.0,0.0,19.636786452308186,15.840000000000002,0.0,19.695264152882192,6.840000000000001,0.0,19.59595504588264,15.840000000000002,0.0,19.807119086052083,6.840000000000001,0.0,20.66638618563555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.205316268468287,0.0049554966060490774,0.7597123794984479,20.205316268468287,0.0,0.0049554966060490774,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,10.8375,0.0,0.003995983842410286,11.5,10.8375,0.0,0.003995983842410286,4.5,1710000.0,0.0 
 04/08  02:00:00,9.6875,0.7385022654512552,-0.39605961779079263,-1.5962613911921415,0.0043622811990398245,-1.7040790545597573,2.3310056316291945,19.564074667550866,0.0,0.0,19.44360470860135,15.840000000000002,0.0,19.510884661320457,6.840000000000001,0.0,19.413047540557635,15.840000000000002,0.0,19.573460726052126,6.840000000000001,0.0,20.387610895815744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.67547298584428,0.004955496606049078,0.7385022654512552,19.67547298584428,0.0,0.004955496606049078,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,9.6875,0.0,0.0038150513389797174,11.5,9.6875,0.0,0.0038150513389797174,4.5,1710000.0,0.0 
 04/08  03:00:00,8.3,0.7151431831877925,-0.4164825897253508,-1.6165034190232102,-0.016153601620304135,-1.7243047753411573,2.307340314925124,19.166736675844305,0.0,0.0,19.23466531024112,15.840000000000002,0.0,19.32608347696202,6.840000000000001,0.0,19.220118392480547,15.840000000000002,0.0,19.361281109889973,6.840000000000001,0.0,20.246796882587876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.261940575623374,0.004955496606049081,0.7151431831877925,19.261940575623374,0.0,0.004955496606049081,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.003976657274533179,11.5,8.3,0.0,0.003976657274533179,4.5,1710000.0,0.0 
 04/08  04:00:00,7.6125,0.7193932804800365,-0.4127666352469137,-1.612820407149762,-0.012426623800941833,-1.7206247090001532,2.3116461302400992,18.808660544043295,0.0,0.0,19.07479838511089,15.840000000000002,0.0,19.182095246474685,6.840000000000001,0.0,19.0788842450945,15.840000000000002,0.0,19.20230661022777,6.840000000000001,0.0,20.14049077851383,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.896081572443386,0.004955496606049081,0.7193932804800365,18.896081572443386,0.0,0.004955496606049081,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,7.6125,0.0,0.0031048383794919786,11.5,7.6125,0.0,0.0031048383794919786,4.5,1710000.0,0.0 
 04/08  05:00:00,7.2,0.7257669782018096,-0.40719400591488064,-1.607297162528415,-0.006837458717686072,-1.7151058841435578,2.3181034250091797,18.46080927678533,0.0,0.0,18.917774570440127,15.840000000000002,0.0,19.03969441333901,6.840000000000001,0.0,18.93234499629794,15.840000000000002,0.0,19.05137744697912,6.840000000000001,0.0,20.05013427247141,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.54654253533014,0.004955496606049081,0.7257669782018096,18.54654253533014,0.0,0.004955496606049081,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.002275843515947912,11.5,7.2,0.0,0.002275843515947912,4.5,1710000.0,0.0 
 04/08  06:00:00,6.8875,0.7363821227576668,-0.39791319017929916,-1.5980985410494948,0.0023198084168165574,-1.7059147261084286,2.3288576819390148,18.140468929824664,0.0,0.0,18.822126424947037,15.840000000000002,0.0,19.042570774337165,6.840000000000001,0.0,18.91497947889598,15.840000000000002,0.0,18.960760732809977,6.840000000000001,0.0,19.970940046867028,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.20713587964245,0.004955496606049083,0.7363821227576668,18.20713587964245,0.0,0.004955496606049083,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.0020064962324221145,11.5,6.8875,0.0,0.0020064962324221145,4.5,1710000.0,0.0 
 04/08  07:00:00,7.0125,-0.7791512147849173,-2.0766669515706573,-3.8166933907157725,-1.715480195385423,-4.041134945459909,0.8590582398628064,18.629289100142955,1269.6932528064817,0.0,21.83637110855816,2499.5130251539154,0.0,22.098584456665456,673.1740338426087,0.0,22.05804747848512,1824.8873558736923,0.0,21.895108504966576,1089.6314141058406,0.0,21.803570436355244,2233.507650451752,0.0,0.0,12836.361868772172,0.0,0.0,3189.578128837095,1275.3047404600625,2503.023971522892,1752.5529443295623,2910.845578018668,0.0,499.2409985868797,0.0,0.0,0.0,0.0,12547.559771683384,15684.449714604227,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,65.2092734366896,0.19733059511082152,7.311937615187017,0.0,10.471402434576824,0.0027470264673273145,-6.309765658294053,13.000146564660373,0.3716780372933336,0.0027470264673273145,13.0,81.80951224412809,0.0,0.0034572826687597467,0.0,7.22,0.0,7.0125,0.2605884864827881,0.001992301782799903,11.5,7.0125,0.2605884864827881,0.001992301782799903,4.5,3515241.4817688526,56464018.972575225 
 04/08  08:00:00,7.8875,-3.6207082929340175,-5.047489571544695,-6.530411431896714,-4.80394486717525,-6.672695854643331,-2.06289647324778,19.148310817380512,1223.5208786232765,0.0,22.202129315867055,1603.442687950133,0.0,22.201359382013536,331.8543107248573,0.0,22.203126266093662,1188.8570269660509,0.0,22.201738489154582,628.6447496668059,0.0,22.203225454440656,1508.842711793087,0.0,0.0,8708.828270536285,0.0,0.0,2330.0818402794353,943.1068369918853,1884.8069583998774,1317.1325329130295,2229.8446874047677,0.0,213.99689130101976,0.0,0.0,0.0,0.0,8708.828270536285,10886.035338170357,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,58.109666742276154,0.08768955941301097,7.311937615187017,0.0,11.230747556209954,0.0025093417429207223,-7.338516469328234,13.000355079250058,0.3716780372933336,0.0025093417429207223,13.0,81.99999999955676,0.0,0.0012798592974910697,0.0,7.22,0.0,7.8875,0.2605884864827881,0.00201041303473872,11.5,7.8875,0.2605884864827881,0.00201041303473872,4.5,3411930.8499915823,39189727.217413284 
 04/08  09:00:00,9.3625,-4.485694921861675,-3.5563060827662643,-4.724439358210774,-3.4039635786790146,-4.979112088221816,-1.1972694728889341,20.21812967674654,2162.4661824195364,0.0,22.20047158132524,0.24445210901663472,340.3355987567237,23.000564039026923,0.0,680.7472892899502,22.274223903150652,0.0,648.0374868681719,22.200523078599694,0.0,264.97963107007126,22.57482183203394,0.0,757.419759201245,0.0,624.5159573330753,279.0328649957254,0.0,389.3365098029318,0.0,56.38512228563714,424.02770009669746,0.0,0.0,0.0,0.0,0.0,295.8257009920885,295.8257009920885,624.5159573330753,780.6449466663439,491.0064881218518,279.0328649957254,7.477681821834715,7.219999999999999,0.25044998055379863,770.0393531175771,51.99715578426518,0.005112800928290812,7.477681821834715,0.2504499805537989,12.584619892939898,0.0023755341206397767,-7.938922641614166,12.997939517404934,0.3730723884909637,0.0023755341206397767,13.0,81.99999999999977,0.0,0.0,0.012844105097722007,7.219999999999999,0.0,9.3625,0.2605884864827881,0.0020380487911160696,11.5,9.3625,0.2605884864827881,0.0020380487911160696,4.5,35123725.10094556,2810321.807998839 
 04/08  10:00:00,12.0625,-1.8275958033260593,-0.6411857118804636,-3.3247914663951974,-0.37679945955780003,-2.8262918096453644,1.9832928836589199,21.509186909418638,2223.4618069264993,0.0,22.993691583290108,0.0,793.8904717738196,23.8974102438293,0.0,1490.608576956527,23.35046327702269,0.0,787.2410727116685,22.2276021628318,0.0,659.8269391306774,23.740236482593065,0.0,1042.6665257012592,0.0,25.0133833888868,1713.0555019913447,0.0,0.0,0.0,0.0,31.91860081111365,0.0,0.0,0.0,192.1262275761374,192.1262275761374,1708.1489376056236,1708.1489376056236,25.0133833888868,31.2667292361085,739.8505670842027,1713.0555019913447,8.562554301263159,7.22,0.2982521187063736,2452.9060690755473,49.63757826499965,0.00018513814969566196,8.562554301263159,0.2982521187063736,15.622337959781893,0.002860965457083747,-5.793804206542299,13.001131303219573,0.45849373155817275,0.002860965457083747,13.0,81.99999999999982,0.0,0.0,0.056985217249360474,7.219999999999999,0.012854782199679024,11.331595825818574,0.2605884864827881,0.002083043237002542,11.5,12.0625,0.2605884864827881,0.002083043237002542,4.5,46474578.37814913,112560.22524999062 
 04/08  11:00:00,14.7375,0.3680975796786773,1.8394944015288457,-1.770194723443441,1.9692410348529448,-0.763678138454725,3.237280929162478,22.800019504306768,1998.4524062828166,0.0,23.80228882899467,0.0,954.9114333225548,23.89913513847208,0.0,1787.6748996501096,23.89212997198299,0.0,1023.9558798164666,22.59731572760924,0.0,721.6899271154649,23.89866303967271,0.0,1672.5396551525832,0.0,0.0,3858.571301616527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,851.2981187711017,851.2981187711017,3087.25179849906,3087.25179849906,0.0,0.0,1129.328427724127,3858.571301616527,9.739937506916881,7.22,0.363731998659175,4987.899729340654,49.60580831307702,0.0,9.739937506916881,0.36373199865917505,17.485081347900795,0.003569633304908778,-3.202254184647419,12.987418236850917,0.5664024329827043,0.003569633304908778,13.0,81.99999999999982,0.0,0.0,0.09432583083168783,7.22,0.05619090877715385,11.500269740738986,0.2605884864827881,0.0022957971783351787,11.5,14.7375,0.2605884864827881,0.0022957971783351787,4.5,49391468.560945764,0.0 
 04/08  12:00:00,15.912500000000001,1.68418817065241,2.520254976226304,-0.6510279718829489,2.422238277126592,0.3558991289011669,3.3116274087353332,23.818266096563796,1387.0305464597,0.0,23.898412558232152,0.0,1140.6274989934166,23.89900880537708,0.0,1510.860553002763,23.898425407946903,0.0,1154.36861373976,22.822529984275945,0.0,737.8067784378264,23.898548663054513,0.0,1739.6063764773676,0.0,0.0,4754.257242608958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.2340287511788,1160.2340287511788,3488.830624078806,3488.830624078806,0.0,0.0,1298.459112054909,4754.257242608958,10.048513578504702,7.22,0.40105030732059915,6052.716354663867,49.60580831307702,0.0,10.048513578504702,0.40105030732059915,18.1328491048819,0.0038790798430770345,-2.1613864052959597,13.00579811471464,0.5758728579129329,0.0038790798430770345,13.0,81.99999999999982,0.0,0.0,0.10384380438303352,7.219999999999999,0.07459839378836583,11.500293045778562,0.2605884864827881,0.0022938905429411936,11.5,15.912500000000001,0.2605884864827881,0.0022938905429411936,4.5,48694102.59607014,0.0 
 04/08  13:00:00,16.787499999999998,1.3100761592483925,1.0803730414673447,-1.4339423734672592,1.0974736621894585,-0.9919653457256377,2.177344532214799,24.60449150478254,783.8914293299176,0.0,23.89863536965516,0.0,990.568367024159,23.898956477116336,0.0,936.9283894515738,23.89866327325805,0.0,967.0936578500978,22.65514397249067,0.0,722.091554043022,23.898848289679748,0.0,1355.867474099386,0.0,0.0,3995.818037273028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1389.8646346940232,1389.8646346940232,2368.241173428234,2368.241173428234,0.0,0.0,1159.1550531623725,3995.818037273028,9.373875829262671,7.219999999999999,0.4435041170857058,5154.973090435401,49.60580831307702,0.0,9.373875829262671,0.4435041170857058,17.121813792606048,0.003515838748505983,-3.2903039462105395,13.041680585344594,0.46032289588152053,0.003515838748505983,13.0,81.99999999999982,0.0,0.0,0.07325931442783506,7.22,0.08677919796445228,11.501334497484109,0.2605884864827881,0.0022193935918586034,11.5,16.787499999999998,0.2605884864827881,0.0022193935918586034,4.5,44067861.23728022,0.0 
 04/08  14:00:00,17.575,0.34488640264282655,0.4964668115045143,-0.6787214919785453,0.6889063021971308,-0.8749121412476517,1.6705255877520435,25.327275502029522,465.71177028764987,0.0,23.898673473728287,0.0,1399.1267802935906,23.899129641483533,0.0,811.6899492580783,23.898742996207933,0.0,1268.4032282523422,23.041056246265534,0.0,756.7550624735622,23.898392113526032,0.0,1868.1462820954723,0.0,0.0,5322.487243546993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1597.3294098782085,1597.3294098782085,3769.915472527882,3769.915472527882,0.0,0.0,1412.8754376500046,5322.487243546993,9.943912485040844,7.22,0.46616580346169534,6735.362681196999,49.60580831307702,0.0,9.943912485040844,0.46616580346169534,18.777315980276278,0.0035908090225172467,-3.0161474894485902,12.961052672416754,0.5565097933670013,0.0035908090225172467,13.0,81.99999999999982,0.0,0.0,0.11029040281186282,7.219999999999999,0.09744615068321338,11.500366432830754,0.2605884864827881,0.0022722095801241734,11.5,17.575,0.2605884864827881,0.0022722095801241734,4.5,47794235.314223275,0.0 
 04/08  15:00:00,17.1125,1.19831161749662,1.169510999363783,1.0016718606267379,1.7877831162905862,0.5635442784893354,2.548786703873533,25.917437797516016,213.29532139402272,0.0,23.898453017594523,0.0,1764.8426118840175,23.892992791138813,0.0,747.2615400649569,23.89861684452116,0.0,1346.4941006134172,23.74724177592185,0.0,876.6701380677628,23.898239228552086,0.0,2065.4509840437213,0.0,0.0,6226.1718049040755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1476.1125312111274,1476.1125312111274,4733.723890452191,4733.723890452191,0.0,0.0,1584.0849511332394,6226.1718049040755,10.395579448207991,7.22,0.4679467828759198,7810.256756037315,49.60580831307702,0.0,10.395579448207991,0.46794678287591984,19.750971979500797,0.003863146256272822,-2.1434316506527953,12.984065743511449,0.6154112605253887,0.003863146256272822,13.0,81.99999999999982,0.0,0.0,0.13440725855536248,7.22,0.09127953940801724,11.500019685146555,0.2605884864827881,0.0023875882591377147,11.5,17.1125,0.2605884864827881,0.0023875882591377147,4.5,49383183.57505588,0.0 
 04/08  16:00:00,16.325,2.18264055840329,1.6675860413257748,2.2728827450350026,3.063809943597367,1.1313706132592602,3.594820228205648,26.23667112102898,9.0861683465846,90.90586711882042,23.89829309413925,0.0,2117.573580395634,23.675142531291495,0.0,713.6778047422416,23.89854525762116,0.0,1226.577545013569,23.89818303739774,0.0,1240.187914491216,23.898143858236683,0.0,2012.4553042093094,0.0,0.0,6824.734531774419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1269.2798118809956,1269.2798118809956,5510.005687376933,5510.005687376933,0.0,0.0,1695.6138925245841,6824.734531774419,10.730351156700607,7.22,0.4640229355996106,8520.348424299003,49.60580831307702,0.0,10.730351156700607,0.46402293559961066,20.415848113940047,0.004170100903818544,-1.2211454004814015,12.993156853160432,0.6617689821222501,0.004170100903818544,13.0,81.99999999999982,0.0,0.0,0.15411737229367128,7.22,0.08049617325743405,11.498856612475826,0.2605884864827881,0.0023753585861629256,11.5,16.325,0.2605884864827881,0.0023753585861629256,4.5,48045806.59940699,0.0 
 04/08  17:00:00,15.787500000000001,2.6033151073279046,1.8697518356684102,2.6453930749058174,4.247484269897848,0.9588526367612221,4.415566662537447,26.401115880212096,0.0,172.3914520778444,23.89824716819016,0.0,2161.6381590331844,23.207018315038727,0.0,681.8180112059839,23.89859662543858,0.0,931.2530339569514,23.89851759517704,0.0,1531.4731214732624,23.8981078970877,0.0,1760.667377864856,0.0,0.0,6601.498331509623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1127.5926116817623,1127.5926116817623,5317.881005235051,5317.881005235051,0.0,0.0,1649.4636893164206,6601.498331509623,10.63707848497742,7.219999999999999,0.4610538550655099,8250.962020826042,49.60580831307702,0.0,10.63707848497742,0.4610538550655099,20.365352394123775,0.004267798513506749,-0.964278449028156,13.006303808836371,0.6431728755998749,0.004267798513506749,13.0,81.99999999999982,0.0,0.0,0.1484446716556012,7.219999999999999,0.07282388712233845,11.500142102284627,0.2605884864827881,0.0023835527366252154,11.5,15.787500000000001,0.2605884864827881,0.0023835527366252154,4.5,44249171.184504405,0.0 
 04/08  18:00:00,14.85,3.0165883570659915,2.1786722138143655,2.6553621424195173,5.300858189816914,0.9624876276240186,4.922444129881921,26.382490823844925,0.0,112.19213407968437,23.898309658859354,0.0,1917.0542337502084,22.79250326724997,0.0,653.4861275519411,23.767030368263832,0.0,821.5123621210811,23.898587248920194,0.0,1521.5303931228145,23.8978712548328,0.0,1743.9845991295442,0.0,0.0,5946.429995201618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,880.819504556533,880.819504556533,4865.164832554699,4865.164832554699,0.0,0.0,1519.962972825333,5946.429995201618,10.37169129358045,7.219999999999999,0.44996720044517524,7466.392968026951,49.60580831307702,0.0,10.37169129358045,0.44996720044517524,20.046466641827088,0.004271310044518528,-0.9348052787419973,13.014304770602463,0.6100044460454422,0.004271310044518528,13.0,81.99999999999982,0.0,0.0,0.1364816455296206,7.22,0.05830548864147799,11.500845164534677,0.2605884864827881,0.0023675535106698316,11.5,14.85,0.2605884864827881,0.0023675535106698316,4.5,43729473.283802845,0.0 
 04/08  19:00:00,11.275,2.6746231957711353,1.5743614006292859,0.1051198359251998,3.5654729771789824,-0.5939280344877887,4.549082374937236,25.762328971294778,0.0,98.59419945779086,23.23778164938369,0.0,814.9142469976906,22.206167934569876,0.0,332.51961772314763,22.473335898692564,0.0,630.4438040807554,23.14379480844662,0.0,762.0294545053838,23.63438482229072,0.0,844.6045493559234,0.0,296.91774826269125,1918.1779213908571,0.0,0.0,281.1768516509734,92.17326176954244,0.0,0.0,0.0,0.0,134.78253103605977,134.78253103605977,1317.3349681174757,1317.3349681174757,296.91774826269125,371.14718532836406,776.524160240157,1918.1779213908571,8.281758356792524,7.22,0.423405448070603,2694.702081631014,48.915189000481774,0.0021260367047060613,8.281758356792524,0.423405448070603,15.308292165117631,0.003470667947754599,-3.3962060073684395,13.000785829813402,0.3716780372933336,0.003470667947754599,13.0,81.99364806052105,0.0,0.0,0.045372410891427996,7.22,0.009018482542831599,10.762598565944137,0.2605884864827881,0.0025242667539884973,11.5,11.275,0.2605884864827881,0.0025242667539884973,4.5,26406956.29561085,1336129.8671821107 
 04/08  20:00:00,7.025,0.7167082825316538,-0.10786678488058071,-1.2823032187631025,0.5890466956026107,-1.3726006678875589,2.75259006819225,24.292765342827984,0.0,447.54881538735026,22.202402991937902,120.54658525236886,107.45406410316738,22.19957445400999,129.93908185315814,0.0,22.20161942736157,366.8878111804346,0.0,22.2010057802644,5.308279028417871,168.77557558563376,22.437053961287333,0.0,609.6983060171196,0.0,3183.1210866233414,391.5923826513607,0.0,744.5860588810724,743.3753699161344,1066.5972820084148,527.5690097263132,138.7249428350443,0.0,63.03935153604088,0.0,0.0,239.12393396524774,239.12393396524774,3183.1210866233414,3978.9013582791767,400.4177312217732,391.5923826513607,7.494614932017117,7.24414593885773,0.27507409139536615,792.0101138731338,45.9433434087268,0.021029034223213394,7.494614932017117,0.27507409139536615,12.27263844624203,0.004262116581161299,-1.0038494271823022,12.99980593431109,0.3716780372933336,0.004262116581161299,13.0,81.99999999999994,0.0,0.00037821640221420206,0.010062402056240316,7.22,0.0,7.025,0.2605884864827881,0.003951762586114544,11.5,7.025,0.2605884864827881,0.003951762586114544,4.5,14134067.51823974,14324044.889805038 
 04/08  21:00:00,3.8499999999999996,0.02758633926089445,-0.4041768650823944,-0.7585572269875669,-0.006210657227619949,-0.7151286144747986,1.8619026879077163,23.297738058065487,0.0,0.0,20.99449931181523,47.52,0.0,20.970317750498964,20.520000000000003,0.0,20.79353261536233,47.52,0.0,21.32432350332796,20.520000000000003,0.0,22.036909444126493,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.316583755430923,7.316583755430923,0.0,0.0,45.550109266144055,0.0,7.316583755430923,0.0,23.44078321008785,0.004639972566037747,0.03236034775083421,23.44078321008785,0.0,0.004639972566037747,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,3.8499999999999996,0.0,0.004498317984742222,11.5,3.8499999999999996,0.0,0.004498317984742222,4.5,5760000.0,0.0 
 04/08  22:00:00,2.1125,0.002638851325760709,-0.42799071239583847,-0.7831468450050308,-0.030271550135714198,-0.7398395113199165,1.8351698993168881,21.96992471048644,0.0,0.0,19.94283315063577,27.720000000000002,0.0,20.001312313964647,11.970000000000002,0.0,19.784903427875946,27.720000000000002,0.0,20.310976350213494,11.970000000000002,0.0,21.464491764494106,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.316583755430923,7.316583755430923,0.0,0.0,45.550109266144055,0.0,7.316583755430923,0.0,22.181521932220395,0.004638549254163909,0.002642274987574834,22.181521932220395,0.0,0.004638549254163909,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,2.1125,0.0,0.004412137371102511,11.5,2.1125,0.0,0.004412137371102511,4.5,1710000.0,0.0 
 04/08  23:00:00,1.7,0.02010617539468644,-0.4115117502088925,-0.7667125583542339,-0.013743497103626821,-0.7234002168790843,1.854194457256194,20.819594783808654,0.0,0.0,19.304308233368204,15.840000000000002,0.0,19.414662838354047,6.840000000000001,0.0,19.208235055233914,15.840000000000002,0.0,19.603545048414208,6.840000000000001,0.0,20.900771702893866,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.316583755430923,7.316583755430923,0.0,0.0,45.550109266144055,0.0,7.316583755430923,0.0,21.083689067062682,0.0046385484277352736,0.02010617539468644,21.083689067062682,0.0,0.0046385484277352736,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.004396729439188933,11.5,1.7,0.0,0.004396729439188933,4.5,1710000.0,0.0 
 04/08  24:00:00,1.7,0.008243634215387019,-0.42249756631985735,-0.7776694942579313,-0.024761703987018165,-0.7343606706748438,1.841512437142427,19.82548936867855,0.0,0.0,18.899215249042488,15.840000000000002,0.0,19.027641390701387,6.840000000000001,0.0,18.840142124170193,15.840000000000002,0.0,19.138907799897527,6.840000000000001,0.0,20.50877209150498,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.316583755430923,7.316583755430923,0.0,0.0,45.550109266144055,0.0,7.316583755430923,0.0,20.064717675591066,0.004638548460183072,0.008243634215387019,20.064717675591066,0.0,0.004638548460183072,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.004301796472046225,11.5,1.7,0.0,0.004301796472046225,4.5,1710000.0,0.0 
 04/09  01:00:00,1.3249999999999997,-0.018082193915063414,-0.44816137706783665,-0.8032660313594004,-0.05050118671098965,-0.7599653430854376,1.8118870331950712,18.949677338877407,0.0,0.0,18.601748856753286,15.840000000000002,0.0,18.739563999378355,6.840000000000001,0.0,18.564530117432327,15.840000000000002,0.0,18.804057951724324,6.840000000000001,0.0,20.243901895572513,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.316583755430923,7.316583755430923,0.0,0.0,45.550109266144055,0.0,7.316583755430923,0.0,19.156194737118632,0.004638548458729366,-0.018082193915063414,19.156194737118632,0.0,0.004638548458729366,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.0,0.004234141647468138,11.5,1.3249999999999997,0.0,0.004234141647468138,4.5,1710000.0,0.0 
 04/09  02:00:00,-0.6499999999999999,-0.04204010179501308,-0.47204316309166416,-0.8270850662535717,-0.07445335282417803,-0.783792021508576,1.784320422026462,18.203720040817405,0.0,0.0,18.32356613964629,15.840000000000002,0.0,18.474727036770368,6.840000000000001,0.0,18.29937303228373,15.840000000000002,0.0,18.51313855265035,6.840000000000001,0.0,20.04409475978518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.316583755430923,7.316583755430923,0.0,0.0,45.550109266144055,0.0,7.316583755430923,0.0,18.378854229661474,0.00463854845878754,-0.04204010179501308,18.378854229661474,0.0,0.00463854845878754,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.6499999999999999,0.0,0.003676364679927919,11.5,-0.6499999999999999,0.0,0.003676364679927919,4.5,1710000.0,0.0 
 04/09  03:00:00,-0.26250000000000007,-0.053108691915890086,-0.48307658474051196,-0.8380895044377917,-0.08551929010031392,-0.7948000005888738,1.7715849600114555,17.574170832796447,0.0,0.0,18.107860941242016,15.840000000000002,0.0,18.255661671199213,6.840000000000001,0.0,18.090747205532974,15.840000000000002,0.0,18.27758887488438,6.840000000000001,0.0,19.877642024333632,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.316583755430923,7.316583755430923,0.0,0.0,45.550109266144055,0.0,7.316583755430923,0.0,17.72392590448529,0.004638548458785386,-0.053108691915890086,17.72392590448529,0.0,0.004638548458785386,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.26250000000000007,0.0,0.003777879015935695,11.5,-0.26250000000000007,0.0,0.003777879015935695,4.5,1710000.0,0.0 
 04/09  04:00:00,0.225,-0.053108691915890086,-0.48307658474051196,-0.8380895044377917,-0.08551929010031392,-0.7948000005888738,1.7715849600114555,17.013453542973558,0.0,0.0,17.982972062997085,15.840000000000002,0.0,18.11659174743307,6.840000000000001,0.0,17.968326487158027,15.840000000000002,0.0,18.129253034356957,6.840000000000001,0.0,19.7398121513468,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.316583755430923,7.316583755430923,0.0,0.0,45.550109266144055,0.0,7.316583755430923,0.0,17.144854823616637,0.004638548458785462,-0.053108691915890086,17.144854823616637,0.0,0.004638548458785462,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.0038082855358622754,11.5,0.225,0.0,0.0038082855358622754,4.5,1710000.0,0.0 
 04/09  05:00:00,1.0625,-0.025453775663848766,-0.455509531302721,-0.8105948805220118,-0.05787100282580986,-0.767296539367866,1.8034050979224023,16.553167316616236,0.0,0.0,17.89372318669632,15.840000000000002,0.0,18.015553364586975,6.840000000000001,0.0,17.878716734381193,15.840000000000002,0.0,18.02287401917659,6.840000000000001,0.0,19.628069843091478,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.316583755430923,7.316583755430923,0.0,0.0,45.550109266144055,0.0,7.316583755430923,0.0,16.6588516773677,0.004638548458785463,-0.025453775663848766,16.6588516773677,0.0,0.004638548458785463,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.0625,0.0,0.0038994791323724875,11.5,1.0625,0.0,0.0038994791323724875,4.5,1710000.0,0.0 
 04/09  06:00:00,1.3249999999999997,-0.04573711926827101,-0.4757284343697651,-0.8307606591680433,-0.07814948330799268,-0.7874687987322526,1.7800668740864178,16.200374793324507,0.0,0.0,17.86587774141974,15.840000000000002,0.0,18.1225142852483,6.840000000000001,0.0,17.957575727408297,15.840000000000002,0.0,17.991656915718607,6.840000000000001,0.0,19.54177063192767,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.316583755430923,7.316583755430923,0.0,0.0,45.550109266144055,0.0,7.316583755430923,0.0,16.26890838549259,0.004638548458785463,-0.04573711926827101,16.26890838549259,0.0,0.004638548458785463,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.0,0.004037674916208313,11.5,1.3249999999999997,0.0,0.004037674916208313,4.5,1710000.0,0.0 
 04/09  07:00:00,3.9124999999999996,-0.1178797862264487,-0.5088112178876099,-0.6912942864232726,-0.23465956410760577,-0.6601242196923673,1.326089023258455,16.973235791278718,1780.6199245597973,0.0,21.451303325380778,2886.578797570823,0.0,22.040983543297944,525.263999889467,16.39375302187176,21.801958770944182,2001.02773586511,0.0,21.549218906074017,1311.0544145068234,0.0,21.520584507744022,2527.572399869697,0.0,0.0,14914.8060066672,0.0,0.0,3554.5242108459693,1110.1827325562956,2666.3943540778682,1951.8483769148784,3191.374311431763,227.6937869563318,1286.591019649766,0.0,0.0,0.0,0.0,14545.256139687288,18181.570174609107,0.0,0.0,7.316583755430922,7.316583755430922,0.0,0.0,67.77180419680622,0.25953872062463695,7.316583755430922,0.0,8.388460247478552,0.004479974896109688,-0.4714260732198441,13.000084917713515,0.3716780372933336,0.004479974896109688,13.0,81.76844260855769,0.001481260139231517,0.012769198053721006,0.0,7.219999999999999,0.0,4.77527429543662,0.2605884864827881,0.004422357801510183,11.5,4.77527429543662,0.2605884864827881,0.004422357801510183,4.5,3573896.665178514,65453652.62859279 
 04/09  08:00:00,7.975,-0.05745457762038018,-0.28237497667191336,-0.24087732011682553,-0.1845040765490834,-0.22319053512647963,0.7243812736309727,17.936861118357946,1697.8227237473388,0.0,22.199458182989765,1713.2240722576207,0.0,22.624204076951884,0.0,597.2124133119923,22.20022736320273,628.5308215102655,0.0,22.199428865875987,729.0349816292542,0.0,22.200076818455216,1712.5048664959004,0.0,0.0,7769.302377178986,24.042965776567996,0.0,2444.7575743129355,44.7697191472872,1328.7402148231781,1420.3049133085428,2439.508895776198,0.0,358.7471760240633,0.0,0.0,19.41648803975223,19.41648803975223,7769.302377178986,9711.627971473732,114.92704632398274,24.042965776567996,7.321473460772079,7.292437816573192,0.049359116076109474,138.97001210055072,59.83809495078931,0.08477950010496313,7.321473460772079,0.049359116076109474,10.90431926586833,0.00454860941371737,-0.2566082564195721,13.000042709608026,0.3716780372933336,0.00454860941371737,13.0,81.99999999999943,0.0,0.0025632153248572433,0.0009663104186628131,7.22,0.0,7.975,0.2605884864827881,0.004519292917873922,11.5,7.975,0.2605884864827881,0.004519292917873922,4.5,3868431.7468909197,34961860.69730543 
 04/09  09:00:00,11.149999999999999,0.9008119283293669,1.9661232711558665,1.2226542131974565,2.0470104137795118,1.4960343721889702,2.775139763133207,19.602308631573568,2740.889958801982,0.0,22.20020490329958,6.319690334733176,335.7864320198679,23.894864355917278,0.0,1454.669010178473,22.407506278904627,0.0,716.5237074703639,22.200701415032242,0.0,189.25912432543345,22.516549996587045,0.0,754.2425851578888,0.0,625.5591627476755,937.9116333814583,0.0,402.1768277520432,0.0,0.0,501.9192767939344,0.0,0.0,0.0,46.19414696245831,46.19414696245831,1079.5280602026464,1079.5280602026464,625.5591627476755,781.9489534345944,603.9043882850981,937.9116333814583,8.142116641862684,7.219999999999999,0.2333703023836174,1541.8160216665565,53.27498876506816,0.0053661361715283094,8.142116641862684,0.23337030238361747,14.344943845892704,0.004596937150973038,-0.11070339875162091,13.001361375558218,0.43751274976959864,0.004596937150973038,13.0,82.0,0.0,0.0,0.03905547805476233,7.219999999999999,0.0030948213684157243,10.975017484906541,0.2605884864827881,0.0044231027808318245,11.5,11.149999999999999,0.2605884864827881,0.0044231027808318245,4.5,35562552.994359255,2815016.23236454 
 04/09  10:00:00,13.2625,3.415883241311758,4.779156667625332,2.0795494453040013,5.023703401465722,3.180549435582291,6.236749111279265,21.30670074989198,2465.7448027119035,0.0,23.006671978692317,0.0,798.2693126568373,23.89893394707256,0.0,2067.119427209148,23.493859918930077,0.0,801.530309276209,22.2103213722082,0.0,633.9747774390755,23.715331742577966,0.0,1020.9019354831858,0.0,40.042905878404284,2520.0830039677344,0.0,0.0,0.0,0.0,59.40457996908137,0.0,0.0,0.0,464.93313297965835,464.93313297965835,2121.8376973886584,2121.8376973886584,40.042905878404284,50.05363234800535,883.3738085272219,2520.0830039677344,9.179023908711475,7.219999999999999,0.30485157601097446,3403.4568124949565,50.20080416836164,0.00030234791353176435,9.179023908711475,0.30485157601097446,16.169255863931856,0.004933872129517009,0.8224411126570352,12.999928402440807,0.5079852015348909,0.004933872129517009,13.0,82.0,0.0,0.0,0.06882972765357954,7.219999999999999,0.031141628978602592,11.500106418322957,0.2605884864827881,0.0040862330937292985,11.5,13.2625,0.2605884864827881,0.0040862330937292985,4.5,47040746.303574525,180193.07645281928 
 04/09  11:00:00,14.9625,4.948290328743233,6.194336318777042,2.8390367861045953,6.219248353633188,3.9858443150791114,7.138360250807681,22.82041555289196,2015.1312458477757,0.0,23.798142595823876,0.0,952.1153931295386,23.898957980254263,0.0,2042.6377556478726,23.898185825250398,0.0,1071.2888892686587,22.534184368111184,0.0,718.6132791446272,23.89879812658505,0.0,1670.9008793507373,0.0,0.0,4227.631161670432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,912.7536489329694,912.7536489329694,3365.72957574213,3365.72957574213,0.0,0.0,1197.8927152644353,4227.631161670432,9.955867641027337,7.219999999999999,0.3674880068767251,5425.523876934868,50.07372789662044,0.0,9.955867641027337,0.3674880068767251,17.74102032171205,0.005293354292578732,1.721834062887442,12.99925063691067,0.5922376865436578,0.005293354292578732,13.0,82.0,0.0,0.0,0.10172964010601182,7.219999999999999,0.06020806229470785,11.500069498474426,0.2605884864827881,0.003660610701393511,11.5,14.9625,0.2605884864827881,0.003660610701393511,4.5,49671631.27888512,0.0 
 04/09  12:00:00,16.287499999999998,5.386244696194171,5.8595234264100915,2.8094845947282736,5.6774053952828485,3.974297091520419,6.579234951705975,23.940458572942994,1313.6011878480413,0.0,23.898003767879164,0.0,1190.7451834489052,23.898550112257777,0.0,1662.0238708896463,23.898026165342745,0.0,1228.1937994347093,22.851618642554463,0.0,742.3376538382149,23.89826707017299,0.0,1760.6990394497723,0.0,0.0,5173.5192695962705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1259.8566337300756,1259.8566337300756,3824.336537006335,3824.336537006335,0.0,0.0,1379.0050393932643,5173.5192695962705,10.230294383803932,7.219999999999999,0.40995028218303003,6552.524308989535,50.07372789662044,0.0,10.230294383803932,0.40995028218303003,18.438574599289026,0.0051569585775045924,1.3540939097646694,13.00408984998862,0.6011679816692692,0.0051569585775045924,13.0,82.0,0.0,0.0,0.11274069739248285,7.219999999999999,0.07996271806621558,11.501367029112709,0.2605884864827881,0.0028700141764955115,11.5,16.287499999999998,0.2605884864827881,0.0028700141764955115,4.5,49022757.349114716,0.0 
 04/09  13:00:00,16.0125,4.025076590506645,3.3680567025299717,0.6226484581353897,3.2268183666347676,1.3772407421726414,4.635068876778544,24.70491019162456,723.6924045267479,0.0,23.89819205791052,0.0,1048.9394988149916,23.89852892548545,0.0,1038.6993255891944,23.89815433419979,0.0,1096.9297295698989,22.81786256061661,0.0,735.7161179580622,23.898262624596136,0.0,1395.6829927768845,0.0,0.0,4206.27162927073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1186.2944260926715,1186.2944260926715,2745.7291302120507,2745.7291302120507,0.0,0.0,1196.4635256328493,4206.27162927073,9.541428340011896,7.22,0.43272396563567456,5402.735154903579,50.07372789662044,0.0,9.541428340011896,0.43272396563567467,17.616399206327845,0.004195377993027028,-1.3006783778923738,13.040480781436024,0.4895825078682122,0.004195377993027028,13.0,82.0,0.0,0.0,0.0830508021753529,7.22,0.07597879876914666,11.500348219724248,0.2605884864827881,0.0021826512317948115,11.5,16.0125,0.2605884864827881,0.0021826512317948115,4.5,44217877.349797145,0.0 
