Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/09  14:00:00,15.6,1.9955924545095414,2.0085486177814937,0.366023197746211,1.7836382599833913,0.33947801415370404,3.1228236466652954,25.272143841373442,509.764290694603,0.0,23.898539322493093,0.0,1259.7683684189744,23.898958904449714,0.0,852.1149060560417,23.89852613387598,0.0,1339.9716840888855,23.165715662834742,0.0,766.1452950293035,23.898023098388837,0.0,1883.6939189478906,0.0,0.0,4814.465473166367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1077.7353326612192,1077.7353326612192,3752.756807610167,3752.756807610167,0.0,0.0,1308.7195634978743,4814.465473166367,9.833027188934704,7.219999999999999,0.43964512703529846,6123.185036664241,50.07372789662044,0.0,9.833027188934704,0.43964512703529857,18.768086978204618,0.003993940734070071,-1.8748698893848406,12.971031434593385,0.5553146589924004,0.003993940734070071,13.0,82.0,0.0,0.0,0.1097168827723835,7.219999999999999,0.0700631838436744,11.501411456455882,0.2605884864827881,0.0022770795160788216,11.5,15.6,0.2605884864827881,0.0022770795160788216,4.5,47393437.018227704,0.0 
 04/09  15:00:00,15.225,2.1179140451422556,2.1380000113202167,1.4675760666529922,2.2159828095985956,1.1708590152454583,3.2569364970426897,25.624045708484086,405.7179602765864,0.0,23.89819215967034,0.0,1609.0260835799083,23.89858978910336,0.0,787.1909512916197,23.898395024532118,0.0,1440.0556080823815,23.799569477723363,0.0,894.919203359191,23.897975083606617,0.0,2058.481717485385,0.0,0.0,5601.916666048448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,979.3468428521443,979.3468428521443,4626.083391265096,4626.083391265096,0.0,0.0,1455.821448186411,5601.916666048448,10.272601142619262,7.219999999999999,0.4380141380322896,7057.738114234859,50.07372789662044,0.0,10.272601142619262,0.4380141380322896,19.59707500013704,0.00405237676695415,-1.719779428688408,12.983255131274577,0.6135221092643266,0.00405237676695415,13.0,82.0,0.0,0.0,0.1319269488398409,7.22,0.06451360646282768,11.500151692588426,0.2605884864827881,0.002210421494108948,11.5,15.225,0.2605884864827881,0.002210421494108948,4.5,48891498.958361775,0.0 
 04/09  16:00:00,13.25,2.4585493642559344,1.9762869439120765,2.2395151582012973,3.012288339474564,1.127734348917622,3.7375656808469144,25.874156319349,217.8727910649177,0.0,23.898132580216892,0.0,1892.6958255063355,23.694910691644353,0.0,714.6655506029981,23.8984882850876,0.0,1216.4572812192334,23.898081360411993,0.0,1196.0106160018545,23.897966605073957,0.0,1990.2407822937435,0.0,0.0,5540.335767847515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.05269276025575,460.05269276025575,4996.1050511775775,4996.1050511775775,0.0,0.0,1436.986191784554,5540.335767847515,10.46385898357902,7.219999999999999,0.4077260157605427,6977.321959632069,50.07372789662044,0.0,10.46385898357902,0.4077260157605428,19.95873892750239,0.004194619137543187,-1.319852151862104,12.997976201406185,0.6347236411480135,0.004194619137543187,13.0,82.0,0.0,0.0,0.1409973061662626,7.219999999999999,0.030730749000575423,11.500168762683222,0.2605884864827881,0.002216143964390179,11.5,13.25,0.2605884864827881,0.002216143964390179,4.5,47023544.699046195,0.0 
 04/09  17:00:00,11.5125,2.586877710682265,1.8230922481244576,2.1393852746163557,4.075702520028431,0.5273325673186788,4.16361248840038,26.023349183685657,212.76779934520619,0.0,23.898088824735723,0.0,1745.6245179462671,23.13567612007887,0.0,675.8245806310015,23.871174884660626,0.0,869.2841448845672,23.89830574365086,0.0,1311.538666474426,23.897876420683332,0.0,1720.275577927918,0.0,0.0,4520.767563436772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.80582389580712,37.80582389580712,4241.862835646725,4241.862835646725,0.0,0.0,1243.2720047619243,4520.767563436772,10.015296365995423,7.22,0.38583816484653866,5764.039568198697,50.07372789662044,0.0,10.015296365995423,0.3858381648465387,19.4126641450419,0.004022116733575066,-1.850161101976358,13.021768069157284,0.5773122304586334,0.004022116733575066,13.0,82.0,0.0,0.0,0.1207926749353022,7.219999999999999,0.0024846112889197617,11.368695234968405,0.2605884864827881,0.002052445113381173,11.5,11.5125,0.2605884864827881,0.002052445113381173,4.5,42633752.853584245,0.0 
 04/09  18:00:00,9.725,2.7331251951777498,2.272722882297728,0.9742854341692013,4.314163034905224,0.18906622520007302,3.964375113452871,25.85766111450598,455.8661285027149,0.0,23.784189261477373,0.0,975.3272981479826,22.504172669839246,0.0,632.0018190267899,23.40892591867999,0.0,791.8899787958223,23.533274329984078,0.0,828.0179183381648,23.897982886294333,0.0,1638.2022444626723,0.0,0.0,2474.120637497748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2161.486967917683,2161.486967917683,0.0,0.0,873.0044962241485,2474.120637497748,8.747359533689174,7.22,0.3865812802153885,3347.125133721896,50.07372789662044,0.0,8.747359533689174,0.3865812802153886,16.657998160930997,0.0035713392724022438,-3.247830422779747,13.034079418742719,0.4564513912152392,0.0035713392724022438,13.0,82.0,0.0,0.0,0.06805027276582207,7.219999999999999,0.0,9.725,0.2605884864827881,0.001977026870930954,11.5,9.725,0.2605884864827881,0.001977026870930954,4.5,41182742.530048884,0.0 
 04/09  19:00:00,7.525,1.6764636343563768,1.191982866501425,-1.6555713565872374,2.131382346554939,-1.9975400768616012,3.352859777304356,24.842474140527123,64.3146303891464,5.078701500607166,22.38547569129607,0.0,549.4075710260081,22.202001275229406,0.0,186.3172730757268,22.277419276111292,0.0,390.83434632380636,22.240386103219258,0.0,419.9422505865936,23.45032409670013,0.0,829.4155870302495,0.0,1017.0110909737306,614.9432360217697,0.0,196.97622272657748,426.1723545950886,315.21943751663514,273.29132160617564,0.0,0.0,0.0,0.0,0.0,365.06971606146243,365.06971606146243,1017.0110909737306,1271.263863717163,549.797050786675,614.9432360217697,7.605818898377848,7.219999999999999,0.3739837172676678,1164.7402868084446,47.994506424042925,0.006997706749852252,7.605818898377848,0.3739837172676679,12.77387697168542,0.002963296230320315,-5.41584903978113,13.000106178452539,0.3716780372933336,0.002963296230320315,13.0,82.0,0.0,0.0,0.01552541828389683,7.219999999999999,0.0,7.525,0.2605884864827881,0.001920686631989667,11.5,7.525,0.2605884864827881,0.001920686631989667,4.5,25549791.23641758,4576549.909381788 
 04/09  20:00:00,6.012499999999999,-1.0836502075215397,-2.3101141076776313,-4.819942721465539,-1.7968885611559464,-5.0808763017292495,0.8566224258561423,23.44466493016191,0.0,145.93367551389224,22.202314985990945,500.03582428089317,0.0,22.201039004979478,222.23273093493256,0.0,22.202083871494246,569.5153828725937,0.0,22.200264052780753,125.27917677916918,0.0,22.33107485904794,0.0,514.6074875423362,0.0,4626.559840316405,19.642254423244882,0.0,1228.2546963428526,833.8260074622434,1266.1897835232091,814.2688697014527,223.9321594563965,0.0,186.85497658819713,0.0,0.0,1.178794058386424,1.178794058386424,4626.559840316405,5783.199800395505,59.064370449562006,19.642254423244882,7.30926818412447,7.295898887634524,0.04378118468203482,78.70662487280688,46.22937541084761,0.03106343704497533,7.30926818412447,0.04378118468203482,11.306212729436734,0.002746043540540775,-6.295018505567622,12.999676009409912,0.3716780372933336,0.002746043540540775,13.0,82.0,0.0,0.0011294572694238035,0.000061003429800982685,7.220000000000001,0.0,6.012499999999999,0.2605884864827881,0.0020065241508546976,11.5,6.012499999999999,0.2605884864827881,0.0020065241508546976,4.5,12701750.705574084,20819519.281423815 
 04/09  21:00:00,3.1624999999999996,-2.6444154416567067,-3.949119639356647,-5.951853188774438,-3.545775162982813,-6.106250918645966,-0.7306009941561245,22.278052377130294,0.0,0.0,20.684437130978395,47.52,0.0,20.833947894117117,20.520000000000003,0.0,20.660339565891555,47.52,0.0,20.960147653393182,20.520000000000003,0.0,21.89352046697047,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,47.85996556499352,0.0,7.306741585868028,0.0,22.441466377664,0.0037595279609294995,-2.6303596688339494,22.441466377664,0.0,0.0037595279609294995,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,3.1624999999999996,0.0,0.003433889801297478,11.5,3.1624999999999996,0.0,0.003433889801297478,4.5,5760000.0,0.0 
 04/09  22:00:00,2.6999999999999997,-2.648610752554393,-3.9533536514834595,-5.956496656938036,-3.54993310424223,-6.110973814268249,-0.7350128018239109,21.181664598802158,0.0,0.0,19.76673538714394,27.720000000000002,0.0,19.939904507358253,11.970000000000002,0.0,19.754242099833053,27.720000000000002,0.0,20.04499042947145,11.970000000000002,0.0,21.301118716806087,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,47.85996556499352,0.0,7.306741585868028,0.0,21.439562008484,0.0037554813094276425,-2.6484890089823376,21.439562008484,0.0,0.0037554813094276425,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,2.6999999999999997,0.0,0.0033670965559048365,11.5,2.6999999999999997,0.0,0.0033670965559048365,4.5,1710000.0,0.0 
 04/09  23:00:00,3.9875000000000003,-2.630463533074573,-3.935379107018357,-5.938770208356752,-3.531908073077732,-6.0932641632937425,-0.7165986401535794,20.212931787780366,0.0,0.0,19.305201236716893,15.840000000000002,0.0,19.467079093539713,6.840000000000001,0.0,19.30774890192676,15.840000000000002,0.0,19.531674138236635,6.840000000000001,0.0,20.766564742699302,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,47.85996556499352,0.0,7.306741585868028,0.0,20.445136818853303,0.0037554239461059956,-2.6304671246952935,20.445136818853303,0.0,0.0037554239461059956,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,3.9875000000000003,0.0,0.0022172677444329387,11.5,3.9875000000000003,0.0,0.0022172677444329387,4.5,1710000.0,0.0 
 04/09  24:00:00,3.7124999999999995,-2.6377403443748406,-3.942585460976742,-5.945869682335777,-3.539136028310926,-6.100355553463879,-0.7239801050652205,19.378150310757295,0.0,0.0,18.968950860682124,15.840000000000002,0.0,19.135801734325717,6.840000000000001,0.0,18.983689611136683,15.840000000000002,0.0,19.173858161900316,6.840000000000001,0.0,20.41125313445493,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,47.85996556499352,0.0,7.306741585868028,0.0,19.572578315726084,0.003755425810682304,-2.637740267981587,19.572578315726084,0.0,0.003755425810682304,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,3.7124999999999995,0.0,0.001740474831449866,11.5,3.7124999999999995,0.0,0.001740474831449866,4.5,1710000.0,0.0 
 04/10  01:00:00,3.3,-2.648664122089862,-3.9534030622053753,-5.956525633615725,-3.5499865372701196,-6.1109990153701395,-0.7350603316618315,18.68497252697156,0.0,0.0,18.704887057397563,15.840000000000002,0.0,18.873198335179886,6.840000000000001,0.0,18.719647633233564,15.840000000000002,0.0,18.895246342271037,6.840000000000001,0.0,20.192742015963347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,47.85996556499352,0.0,7.306741585868028,0.0,18.846077815465943,0.003755425753276233,-2.648664122089862,18.846077815465943,0.0,0.003755425753276233,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,3.3,0.0,0.0015290277390886248,11.5,3.3,0.0,0.0015290277390886248,4.5,1710000.0,0.0 
 04/10  02:00:00,3.3,-2.648664122089862,-3.9534030622053753,-5.956525633615725,-3.5499865372701196,-6.1109990153701395,-0.7350603316618315,18.121036614329476,0.0,0.0,18.5149718660839,15.840000000000002,0.0,18.66915618434409,6.840000000000001,0.0,18.525409488501396,15.840000000000002,0.0,18.681911812139376,6.840000000000001,0.0,20.02412005542719,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,47.85996556499352,0.0,7.306741585868028,0.0,18.251615926399523,0.0037554257549360075,-2.648664122089862,18.251615926399523,0.0,0.0037554257549360075,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,3.3,0.0,0.0012329798469451715,11.5,3.3,0.0,0.0012329798469451715,4.5,1710000.0,0.0 
 04/10  03:00:00,2.9875,-2.648664122089862,-3.9534030622053753,-5.956525633615725,-3.5499865372701196,-6.1109990153701395,-0.7350603316618315,17.642535585024664,0.0,0.0,18.34877692719863,15.840000000000002,0.0,18.503753152023428,6.840000000000001,0.0,18.360608353256016,15.840000000000002,0.0,18.511126060506342,6.840000000000001,0.0,19.891018139756497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,47.85996556499352,0.0,7.306741585868028,0.0,17.755927113246546,0.003755425754891842,-2.648664122089862,17.755927113246546,0.0,0.003755425754891842,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,2.9875,0.0,0.0011694934713752099,11.5,2.9875,0.0,0.0011694934713752099,4.5,1710000.0,0.0 
 04/10  04:00:00,2.8,-2.6395588684200533,-3.9443863241001322,-5.947643544999757,-3.5409424119477526,-6.102127404189302,-0.7258246931624598,17.22728437194203,0.0,0.0,18.212283471769467,15.840000000000002,0.0,18.367254241993166,6.840000000000001,0.0,18.22531725744819,15.840000000000002,0.0,18.371516367617506,6.840000000000001,0.0,19.781660107828323,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,47.85996556499352,0.0,7.306741585868028,0.0,17.32567920000504,0.0037554257548928745,-2.6395588684200533,17.32567920000504,0.0,0.0037554257548928745,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,2.8,0.0,0.0011961927886893486,11.5,2.8,0.0,0.0011961927886893486,4.5,1710000.0,0.0 
 04/10  05:00:00,2.8,-2.6159154300308827,-3.9209724131708423,-5.924579704623438,-3.5174576437738674,-6.079090301405805,-0.701842228299649,16.868969309851984,0.0,0.0,18.121655409675878,15.840000000000002,0.0,18.266254698383527,6.840000000000001,0.0,18.1319598144013,15.840000000000002,0.0,18.268721396111534,6.840000000000001,0.0,19.691565616949422,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,47.85996556499352,0.0,7.306741585868028,0.0,16.953309294419658,0.003755425754892858,-2.6159154300308827,16.953309294419658,0.0,0.003755425754892858,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,2.8,0.0,0.0011938159784279066,11.5,2.8,0.0,0.0011938159784279066,4.5,1710000.0,0.0 
 04/10  06:00:00,2.425,-2.5959392984787577,-3.9011901803436717,-5.905093125338958,-3.49761560497198,-6.05962660420502,-0.6815798109148457,16.57278699754104,0.0,0.0,18.059356153203133,15.840000000000002,0.0,18.346102241651565,6.840000000000001,0.0,18.175305263987237,15.840000000000002,0.0,18.207103605118295,6.840000000000001,0.0,19.618313735770577,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,47.85996556499352,0.0,7.306741585868028,0.0,16.632253672129387,0.0037554257548928598,-2.5959392984787577,16.632253672129387,0.0,0.0037554257548928598,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,2.425,0.0,0.0011948847163305468,11.5,2.425,0.0,0.0011948847163305468,4.5,1710000.0,0.0 
 04/10  07:00:00,3.5750000000000006,-4.297708021645803,-5.716307709966743,-8.064439167980886,-5.340996735234828,-8.311526180169134,-2.112944578135888,17.324151254781576,1685.5932511291037,0.0,21.545138570305475,2845.952035751284,0.0,22.070124720498047,467.2305758707155,20.84559872192102,21.975697732821352,1803.637100745292,0.0,21.640637917799598,1276.9218871242,0.0,21.590936677674875,2470.412857547556,0.0,0.0,14350.383037502545,0.0,0.0,3512.209408356264,1046.1217455580934,2475.275717515606,1920.0204115804645,3129.9331817114326,242.96657338708303,1306.9108044918294,0.0,0.0,0.0,0.0,14069.158230623236,17586.44778827904,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,67.38479637500465,0.246051241074172,7.306741585868028,0.0,8.31253798947519,0.00186802230858191,-10.628931093405273,13.000509298303829,0.3716780372933336,0.00186802230858191,13.0,81.82256330039895,0.0014784993539460028,0.012926093889173084,0.0,7.220000000000001,0.0,4.500779670037322,0.2605884864827881,0.0012431385039648407,11.5,4.500779670037322,0.2605884864827881,0.0012431385039648407,4.5,3561192.9217009204,63311212.03780456 
 04/10  08:00:00,4.775,-7.349269643243963,-8.994978170546847,-10.78730362359152,-8.724751767574155,-10.937615209934634,-5.26455195130371,18.197817357422238,1584.34694167482,0.0,22.202586603226266,1716.6737998121546,0.0,22.42193835608636,0.0,578.3418851145132,22.201882887693106,568.805590694282,0.0,22.20134622911264,681.8607430414952,0.0,22.202780098980075,1650.4234122625733,0.0,0.0,8377.57806904026,0.0,0.0,2442.591608498352,47.123211940103424,1264.8030747342789,1369.4220399456012,2370.4689432279383,0.0,1146.261904193334,0.0,0.0,0.0,0.0,8377.57806904026,10471.972586300326,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,59.17359862893431,0.08856783257032665,7.306741585868028,0.0,8.739245022577789,0.0017107410996969525,-11.592045604134382,12.999781371110016,0.3716780372933336,0.0017107410996969525,13.0,81.9999999999983,0.0,0.010514888195922832,0.0,7.220000000000001,0.0,4.775,0.2605884864827881,0.0013021817481473992,11.5,4.775,0.2605884864827881,0.0013021817481473992,4.5,3412800.661231291,37699101.31068118 
 04/10  09:00:00,6.062499999999999,-7.824138157590818,-6.628114549505776,-7.816123312274741,-6.437878104295799,-8.182085688531322,-3.8913210539540106,19.60758859667509,2502.9963014489485,0.0,22.200696812810506,28.999347981452843,230.87082186930834,23.799213918115036,0.0,869.8565069096683,22.381549885054614,0.0,711.2892428387145,22.200670417533033,0.0,213.49169774595066,22.540588132440895,0.0,753.216275903568,0.0,1208.9925824109155,0.0,0.0,526.0748692396921,0.0,0.0,474.28689443118765,0.0,0.0,556.329639337743,0.0,0.0,0.0,0.0,1208.9925824109155,1511.2407280136442,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,51.402693196469194,0.009802156782702874,7.306741585868028,0.0,10.37505640719297,0.0017102135013862827,-11.581604027527236,12.999313388952656,0.3855514581276078,0.0017102135013862827,13.0,82.0,0.0,0.004168485192005253,0.0,7.220000000000001,0.0,6.062499999999999,0.2605884864827881,0.0014214791432721205,11.5,6.062499999999999,0.2605884864827881,0.0014214791432721205,4.5,33138876.6610908,5440466.6208491195 
 04/10  10:00:00,7.7,-4.094794066123719,-2.568778956670316,-6.071952232829005,-2.199359335560975,-5.052065872542566,0.2023834915403802,21.09913732243772,2426.104230297499,0.0,22.753258278162477,0.0,773.9676160044773,23.898943056019384,0.0,1637.6140627171246,23.315677839282195,0.0,783.7984992059727,22.200021470228435,0.0,607.3525860354018,23.715449365310377,0.0,998.4428836167391,0.0,62.99400066496903,614.5056497953977,0.0,0.0,0.0,0.0,81.5617829145747,0.0,0.0,0.0,0.0,0.0,745.3878815700125,745.3878815700125,62.99400066496903,78.74250083121129,549.6225630520875,614.5056497953977,7.801715284840336,7.22,0.24548211808525344,1164.1282128474852,47.52828446483722,0.0004382046852508833,7.801715284840336,0.24548211808525344,13.539598543658766,0.0021782940912025463,-8.85210170243974,12.999698948374874,0.4682817383684932,0.0021782940912025463,13.0,82.0,0.0,0.0,0.028549655884050923,7.22,0.0,7.7,0.2605884864827881,0.0013867259185759025,11.5,7.7,0.2605884864827881,0.0013867259185759025,4.5,45749049.46301887,283473.0029923606 
 04/10  11:00:00,8.675,-1.6688742216317833,-0.2049474035611526,-4.49155194659766,0.20421700055543374,-3.172836430618484,1.5561018969299898,22.455722770949023,2116.3842061515793,0.0,23.51558292277152,0.0,836.0456610309875,23.898994747450924,0.0,1753.290935980856,23.85529837425915,0.0,886.775907094484,22.384791616893555,0.0,703.8799990289772,23.898709872527537,0.0,1608.970287700065,0.0,0.0,1898.2491301410203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1956.5632673893806,1956.5632673893806,0.0,0.0,770.9902309876306,1898.2491301410203,8.816859041471401,7.22,0.28237895953867564,2669.239361128651,47.37486885818977,0.0,8.816859041471401,0.2823789595386757,15.688865817722313,0.0026842613448705395,-6.455721785709019,12.997036204446541,0.5378663679064237,0.0026842613448705395,13.0,82.0,0.0,0.0,0.06511929324502463,7.219999999999999,0.0,8.675,0.2605884864827881,0.0013562053440525738,11.5,8.675,0.2605884864827881,0.0013562053440525738,4.5,47994608.71744188,0.0 
 04/10  12:00:00,9.9625,-0.5883323849814999,0.8299262548645135,-3.632000023302842,0.7693131665045297,-2.4892390612371638,1.2102576471641433,23.468451781611027,1538.6764837966648,0.0,23.834307098321485,0.0,873.5844405546537,23.898934984134485,0.0,1439.6695047211313,23.89842623767386,0.0,941.3857736288479,22.521624207977574,0.0,713.3035539727479,23.898465404827967,0.0,1668.4269136457528,0.0,0.0,2443.998473495647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2383.8637028721632,2383.8637028721632,0.0,0.0,867.2050484019185,2443.998473495647,9.078499343832265,7.22,0.3134563861740619,3311.203521897565,47.37486885818977,0.0,9.078499343832265,0.3134563861740619,16.6216908923492,0.0028620591892508512,-5.683509361343402,13.01043520304826,0.5210325274286738,0.0028620591892508512,13.0,82.0,0.0,0.0,0.07553882262635193,7.22,0.0,9.9625,0.2605884864827881,0.001360371667807878,11.5,9.9625,0.2605884864827881,0.001360371667807878,4.5,47002273.280522,0.0 
 04/10  13:00:00,10.6,-1.0064381938908693,-0.7598246271922655,-4.5255884781905245,-0.7990484195519001,-4.2399156989330615,-0.2100788959358477,24.143815268470874,958.4951684719513,0.0,23.61987541426083,0.0,840.2343908334375,23.880731398806184,0.0,836.9831885852166,23.721241553677764,0.0,811.9792946504161,22.274779144622073,0.0,690.1396687398885,23.89886819371378,0.0,1263.7787453196354,0.0,3.852314990379439,1807.5422404616197,0.0,0.0,0.0,0.0,1.4080390901041449,0.0,0.0,0.0,0.0,0.0,1575.2548873080339,1575.2548873080339,3.852314990379439,4.815393737974299,755.2857887396376,1807.5422404616197,8.464515752655748,7.22,0.3479167580323864,2562.8280292012573,47.38297835898265,0.00002663858269002329,8.464515752655748,0.3479167580323864,15.680777761259499,0.0025225334736837823,-7.1222986486342,13.046663085037693,0.4192155625244244,0.0025225334736837823,13.0,82.0,0.0,0.0,0.052649864362869336,7.22,0.0,10.6,0.2605884864827881,0.0014063913547368244,11.5,10.6,0.2605884864827881,0.0014063913547368244,4.5,42493347.29920102,17335.417456707477 
 04/10  14:00:00,10.9125,-2.059127864069458,-1.3491497161715584,-3.557928730764761,-1.1590097343725712,-4.179151854547998,-0.8421308011251549,24.755741551114852,801.5273185197107,0.0,23.864554946472783,0.0,1008.0832883253769,23.777045390283167,0.0,719.3841894098341,23.882721995458724,0.0,934.6878435688693,22.597921300456015,0.0,721.7751189074427,23.89844691378908,0.0,1790.5378005508906,0.0,0.0,2436.237696998393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2496.199740148811,2496.199740148811,0.0,0.0,866.4468426432148,2436.237696998393,8.82608420243634,7.22,0.3618110942049312,3302.6845396416074,47.4397131066889,0.0,8.82608420243634,0.3618110942049312,17.14325335676932,0.002572803438544563,-6.87987827541422,12.96090208927001,0.4776562353705482,0.002572803438544563,13.0,82.0,0.0,0.0,0.07770486669303532,7.22,0.0,10.9125,0.2605884864827881,0.001471224652705061,11.5,10.9125,0.2605884864827881,0.001471224652705061,4.5,45654003.295922875,0.0 
 04/10  15:00:00,10.7875,-1.0993902293146314,-0.7063516183590641,-1.7652792801521167,-0.057652976537630726,-2.3622448129720333,0.008864005655800047,25.296925690741094,661.2372096009199,0.0,23.89850642090778,0.0,1421.592293344686,23.648828709686317,0.0,710.2085235843194,23.898667565904063,0.0,1110.1271744953988,23.522373802163155,0.0,790.2290630698424,23.898403695870215,0.0,1986.8313642639655,0.0,0.0,3467.245180489962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3476.9746222884296,3476.9746222884296,0.0,0.0,1050.4610518783102,3467.245180489962,9.484462502691814,7.219999999999999,0.3652419399163708,4517.706232368272,47.4397131066889,0.0,9.484462502691814,0.3652419399163708,18.36644119999245,0.002889305924041386,-5.540619417745328,12.986503486543286,0.5488081273641974,0.002889305924041386,13.0,82.0,0.0,0.0,0.10279218223592636,7.219999999999999,0.0,10.7875,0.2605884864827881,0.001519011928117937,11.5,10.7875,0.2605884864827881,0.001519011928117937,4.5,47288477.434205085,0.0 
 04/10  16:00:00,10.6,-0.04181511843362558,0.006162327058892275,-0.7270908255099631,1.1761645903721027,-1.078809493489813,1.0893830894832814,25.637403341385387,538.3349470887147,0.0,23.898423445365665,0.0,1324.1444273463321,23.368578174789953,0.0,690.5268542290787,23.89849618309294,0.0,998.394091666356,23.827772607004984,0.0,827.7894181821675,23.89808305622212,0.0,1916.0082641178392,0.0,0.0,3356.6352296858176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3227.6402808546763,3227.6402808546763,0.0,0.0,1030.3062631000682,3356.6352296858176,9.363383768404413,7.22,0.3737109237237294,4386.941492785885,47.4397131066889,0.0,9.363383768404413,0.3737109237237294,18.171873566002454,0.0030623397557996584,-4.852156384493891,13.00813106521313,0.5254664789719824,0.0030623397557996584,13.0,82.0,0.0,0.0,0.09584947525542396,7.219999999999999,0.0,10.6,0.2605884864827881,0.001595353480181153,11.5,10.6,0.2605884864827881,0.001595353480181153,4.5,45399336.973135374,0.0 
 04/10  17:00:00,9.85,0.588578713342954,0.35914498184216614,-0.42545224008950655,2.4110961104951945,-1.1883054365640673,2.076053374632438,25.666859613835133,496.74382032488484,0.0,23.898178675229353,0.0,1465.5311662204144,22.856693135497167,0.0,657.256101159561,23.709577141363376,0.0,816.2256698615056,23.897523479738815,0.0,1103.5469651708781,23.89816493559499,0.0,1636.0281149263658,0.0,0.0,3116.3136313606406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3013.7471213001004,3013.7471213001004,0.0,0.0,986.4796129334676,3116.3136313606406,9.203048281394844,7.22,0.37490598783480805,4102.793244294108,47.4397131066889,0.0,9.203048281394844,0.37490598783480805,17.79457930427239,0.003195366285932628,-4.367561068847175,12.998134565378622,0.5215891211071076,0.003195366285932628,13.0,82.0,0.0,0.0,0.09092158590055052,7.22,0.0,9.85,0.2605884864827881,0.001610092194589214,11.5,9.85,0.2605884864827881,0.001610092194589214,4.5,41639013.59571,0.0 
 04/10  18:00:00,8.4,0.9667919094258942,0.5865538305370561,-0.3423757471382736,3.0833888929413584,-1.5026593142277591,2.8203725097694803,25.473219276405768,533.2802557259561,0.0,23.898331857755483,0.0,1324.1884762155157,22.34012340137508,0.0,604.2709202481461,23.212036888317815,0.0,777.082585485076,23.89851811348468,0.0,1214.7840498122882,23.89790961771161,0.0,1611.9503856860827,0.0,12.429337597441917,2738.0494259256857,0.0,0.0,17.04974022150168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2530.939235329119,2530.939235329119,12.429337597441917,15.536671996802395,918.5128455200454,2738.0494259256857,9.017406813160806,7.22,0.3630369958374627,3656.5622714457313,47.42479288362869,0.00008588070276041502,9.017406813160806,0.3630369958374627,16.902747980886787,0.0032111547466168906,-4.3041553385845495,13.019931487277884,0.5173764712367459,0.0032111547466168906,13.0,82.0,0.0,0.0,0.07889054223482464,7.22,0.0,8.4,0.2605884864827881,0.0015419322628392644,11.5,8.4,0.2605884864827881,0.0015419322628392644,4.5,41379896.80626948,55932.01918848862 
 04/10  19:00:00,5.674999999999999,0.3717938050632671,-0.3048506235705558,-2.6725347478272683,1.1028198734647117,-3.242679592802588,2.4778671680465774,24.67577400492087,187.68075676114177,0.0,22.631646634582168,0.0,649.9841092747489,22.202011686361207,0.0,134.9627272707274,22.246806883700135,0.0,279.1937428186103,22.712197238116794,0.0,664.5585544750737,23.477944497632905,0.0,830.9302440630067,0.0,1126.734602411099,252.55483198555612,0.0,115.48964736908135,477.03497066404367,423.5305285202851,63.878306401144705,0.0,6.580685169559409,194.50215244527004,0.0,0.0,58.69167382315652,58.69167382315652,1126.734602411099,1408.4182530138737,154.415248826474,252.55483198555612,7.614846488517224,7.4543304531070005,0.09362624631765032,406.9700808120301,45.747619506913544,0.0072995833591646565,7.614846488517224,0.0936262463176504,11.438864120524368,0.0026196172034199227,-6.652898564195064,12.999812206586792,0.3716780372933336,0.0026196172034199227,13.0,82.0,0.00002977277439754092,0.0012652347273060345,0.002711756805749856,7.219999999999999,0.0,5.700050047256607,0.2605884864827881,0.001681807128303022,11.5,5.700050047256607,0.2605884864827881,0.001681807128303022,4.5,23868779.297941748,5070305.710849946 
 04/10  20:00:00,3.0250000000000004,-1.9911125539226533,-3.3551277720645682,-5.769060215863517,-2.65063906832132,-6.046417313678836,0.06931326475514676,23.303881100862917,13.909703407211964,105.05618204054144,22.201638738896207,526.6492730961651,0.0,22.20205482246032,292.8544549812108,0.0,22.202387628927166,742.127200415604,0.0,22.20195248436991,83.20009193695583,27.307349250245608,22.34330521958108,0.0,514.8651706111757,0.0,5733.4298391245975,0.0,0.0,1254.465294042653,904.1225427180584,1438.070530451373,744.6851623259212,224.14555078001,387.47875005674155,598.9053978714454,0.0,0.0,0.0,0.0,5733.4298391245975,7166.787298905747,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,46.23781192535536,0.03875941824669686,7.532440604142668,0.0,10.204162472132332,0.0024619600707750104,-7.371351076224041,12.99991553153532,0.3716780372933336,0.0024619600707750104,13.0,82.0,0.0024500649925845277,0.004316008313852941,0.0,7.22,0.0,4.4999370151282605,0.2605884864827881,0.0017721141100630667,11.5,4.4999370151282605,0.2605884864827881,0.0017721141100630667,4.5,12456000.280223757,25800434.27606069 
 04/10  21:00:00,1.2,-3.5066821248199735,-4.993609188016484,-7.017134699260774,-4.454912425738115,-7.194095368029593,-1.4888842578573898,22.055325512375745,0.0,0.0,20.617346831766383,47.52,0.0,20.651555751726264,20.520000000000003,0.0,20.453148186349967,47.52,0.0,20.968813380849,20.520000000000003,0.0,21.86931229863287,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,22.215587252835775,0.0034370433303303138,-3.492573752093249,22.215587252835775,0.0,0.0034370433303303138,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.1999999999999997,0.0,0.0017752786746933677,11.5,1.1999999999999997,0.0,0.0017752786746933677,4.5,5760000.0,0.0 
 04/10  22:00:00,-0.8375,-3.5138401555411973,-5.000757637666907,-7.024684041089175,-4.461914368865367,-7.201741488916069,-1.4963214128887516,20.821781544555858,0.0,0.0,19.536868461577164,27.720000000000002,0.0,19.64434087001954,11.970000000000002,0.0,19.41668741888307,27.720000000000002,0.0,19.901898541119042,11.970000000000002,0.0,21.214121763186384,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,21.04274808901441,0.0034334109400819667,-3.51383377398316,21.04274808901441,0.0,0.0034334109400819667,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.8375,0.0,0.0017177400303963343,11.5,-0.8375,0.0,0.0017177400303963343,4.5,1710000.0,0.0 
 04/10  23:00:00,-3.0749999999999997,-3.483596348281977,-4.97084982027597,-6.995233239027552,-4.431883858853946,-7.172330782547518,-1.4656204466161724,19.74115925988334,0.0,0.0,18.822069689429515,15.840000000000002,0.0,18.992762953626166,6.840000000000001,0.0,18.758830961253537,15.840000000000002,0.0,19.150527968568095,6.840000000000001,0.0,20.64010028123525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,20.00116437763016,0.0034334126202150298,-3.48359714851442,20.00116437763016,0.0,0.0034334126202150298,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.0749999999999997,0.0,0.0016852331342947576,11.5,-3.0749999999999997,0.0,0.0016852331342947576,4.5,1710000.0,0.0 
 04/10  24:00:00,-2.8374999999999995,-3.488923731878183,-4.976118116456466,-7.000421595299235,-4.4371735156425665,-7.177512344400452,-1.471028549998472,18.729697074398036,0.0,0.0,18.357716195045015,15.840000000000002,0.0,18.54342511227208,6.840000000000001,0.0,18.32169751498214,15.840000000000002,0.0,18.636458618709238,6.840000000000001,0.0,20.274463632016342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,18.976902463969243,0.003433412761116265,-3.488923731878183,18.976902463969243,0.0,0.003433412761116265,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8374999999999995,0.0,0.0017772915712590013,11.5,-2.8374999999999995,0.0,0.0017772915712590013,4.5,1710000.0,0.0 
 04/11  01:00:00,-3.5750000000000006,-3.513827584134191,-5.00074571541081,-7.024675957185836,-4.461901050027396,-7.201734145605297,-1.4963098686909937,17.828456859159743,0.0,0.0,18.041398274398723,15.840000000000002,0.0,18.221402882668627,6.840000000000001,0.0,18.016896716721526,15.840000000000002,0.0,18.275461270085252,6.840000000000001,0.0,20.014532019295743,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,18.035507700199688,0.003433412753175294,-3.513827584134191,18.035507700199688,0.0,0.003433412753175294,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5750000000000006,0.0,0.0018038616088230021,11.5,-3.5750000000000006,0.0,0.0018038616088230021,4.5,1710000.0,0.0 
 04/11  02:00:00,-4.4,-3.5191707017856255,-5.006029534652334,-7.029879764670898,-4.467206454343671,-7.2069310016488295,-1.5017340541627557,17.09320229119684,0.0,0.0,17.7665165332526,15.840000000000002,0.0,17.939413075636814,6.840000000000001,0.0,17.74935487647253,15.840000000000002,0.0,17.970741556869772,6.840000000000001,0.0,19.80708985459966,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,17.269006310475973,0.003433412753532776,-3.5191707017856255,17.269006310475973,0.0,0.003433412753532776,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.0,0.0017198457273669295,11.5,-4.4,0.0,0.0017198457273669295,4.5,1710000.0,0.0 
 04/11  03:00:00,-6.15,-3.528082627576834,-5.014842699947704,-7.038559151193483,-4.476055231355311,-7.2155987438512605,-1.5107809951119011,16.430169334584615,0.0,0.0,17.506941643927888,15.840000000000002,0.0,17.68478138635121,6.840000000000001,0.0,17.496166258783674,15.840000000000002,0.0,17.70295631532065,6.840000000000001,0.0,19.635324582121605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,16.589800058371814,0.0034334127535184293,-3.528082627576834,16.589800058371814,0.0,0.0034334127535184293,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.15,0.0,0.001586443003079326,11.5,-6.15,0.0,0.001586443003079326,4.5,1710000.0,0.0 
 04/11  04:00:00,-7.575,-3.5334316705944784,-5.020132454135704,-7.04376872502844,-4.481366402169782,-7.2208013506190305,-1.5162111268042986,15.817992219123177,0.0,0.0,17.239505603886055,15.840000000000002,0.0,17.431148325738167,6.840000000000001,0.0,17.235889617918204,15.840000000000002,0.0,17.4416883820523,6.840000000000001,0.0,19.484366023323076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,15.968269353806054,0.0034334127535189628,-3.5334316705944784,15.968269353806054,0.0,0.0034334127535189628,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.0,0.0017320817410764367,11.5,-7.575,0.0,0.0017320817410764367,4.5,1710000.0,0.0 
 04/11  05:00:00,-8.1125,-3.471185331064822,-4.9585764521281614,-6.9831458731825755,-4.419560754447286,-7.1602597886502295,-1.4530212029527108,15.234802369313465,0.0,0.0,17.033320874523238,15.840000000000002,0.0,17.22316565045031,6.840000000000001,0.0,17.032062441990675,15.840000000000002,0.0,17.2292775127312,6.840000000000001,0.0,19.347350955334925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,15.37716850447379,0.0034334127535189437,-3.471185331064822,15.37716850447379,0.0,0.0034334127535189437,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.0,0.0017922091862279494,11.5,-8.1125,0.0,0.0017922091862279494,4.5,1710000.0,0.0 
 04/11  06:00:00,-7.3,-3.4782729682803013,-4.965585461661321,-6.990048599473095,-4.426598118359971,-7.167153212622746,-1.4602162556234264,14.713872986938764,0.0,0.0,16.91583140250747,15.840000000000002,0.0,17.34192593833017,6.840000000000001,0.0,17.126149452912124,15.840000000000002,0.0,17.103892122951123,6.840000000000001,0.0,19.227407034166127,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,14.820855347442714,0.0034334127535189454,-3.4782729682803013,14.820855347442714,0.0,0.0034334127535189454,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.3,0.0,0.0018793966483065634,11.5,-7.3,0.0,0.0018793966483065634,4.5,1710000.0,0.0 
 04/11  07:00:00,-2.5125,-4.572946873247199,-5.510230497150269,-6.89329028932042,-5.0995028188455525,-6.9671622917691085,-2.300142740527537,15.464364751963467,2160.084309617974,0.0,20.747299198987953,3254.4803864078694,0.0,21.763841703879237,824.0413486351576,0.0,21.564170442171275,2374.061566828027,0.0,20.95684195355002,1497.4046147205427,0.0,21.168415878048258,2641.2016505704096,0.0,0.0,17939.38080387909,0.0,0.0,3862.4702770762174,1404.8127885337071,3017.5822411584077,2091.5925390716384,3272.072273978365,1844.165589246696,1518.1935899892983,0.0,0.0,0.0,0.0,17605.053329021655,22006.316661277066,0.0,0.0,7.532440604142667,7.532440604142667,0.0,0.0,69.2144021992818,0.33499975409047256,7.532440604142667,0.0,7.755953962515271,0.002601806340868798,-6.704055010522298,13.000626901406505,0.3716780372933336,0.002601806340868798,13.0,81.80496512687307,0.017940486971591105,0.01657026561113062,0.0,7.219999999999998,0.0,4.5002793728184205,0.2605884864827881,0.002365375502410645,11.499999999999998,4.5002793728184205,0.2605884864827881,0.002365375502410645,4.5,3644981.907859145,79222739.98059744 
 04/11  08:00:00,2.4375,-5.289723678317698,-5.869766674689721,-6.273687586477451,-5.679919183449591,-6.260570502734672,-3.6348959578001505,16.602467594223405,2173.399605025883,0.0,22.200197194602552,2240.0311173774253,0.0,22.25734779825654,0.0,414.35375966341815,22.19996473148681,846.2240326413255,0.0,22.200524963612843,955.3623663671425,0.0,22.200416311903304,2080.2161674963118,0.0,0.0,10717.179625247478,0.0,0.0,2968.673392831595,201.0512385654267,1543.8215664669265,1644.4265356066785,2803.086744568339,542.728455069506,1409.9161897272286,0.0,0.0,0.0,0.0,10717.179625247478,13396.474531559346,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,63.209577329921274,0.14023429047522562,7.532440604142668,0.0,8.045195342042026,0.002713743767880285,-6.164494605833234,13.0002979822683,0.3716780372933336,0.002713743767880285,13.0,82.0,0.0037173827740805353,0.014533540444360093,0.0,7.22,0.0,4.5001740922101545,0.2605884864827881,0.0026132815787676127,11.5,4.5001740922101545,0.2605884864827881,0.0026132815787676127,4.5,3461429.434799292,48227308.313613646 
 04/11  09:00:00,5.2749999999999995,-4.425269730847429,-3.34786240754154,-4.056746872083846,-3.2421848050181765,-4.011805446504502,-1.8670646298629527,18.39599598113025,3048.6013313184544,0.0,22.200571675482774,153.68902621843412,85.84554321307797,23.806230028933733,0.0,1056.5076288083567,22.306643706621053,0.0,695.4724686839935,22.200778834405437,35.94857984090717,75.96413723153175,22.37125852767575,0.0,704.1377340179679,0.0,1858.5422907375298,0.0,0.0,796.4855131611441,0.0,10.925547501045607,648.6342965765164,36.17172671120863,3.328196803673238,821.5482347091054,0.0,0.0,0.0,0.0,1858.5422907375298,2323.177863421912,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,53.128561382498106,0.016182394658321726,7.532440604142668,0.0,9.799533511500863,0.0026562572067253066,-6.388023796652131,13.001402308336584,0.402352473143716,0.0026562572067253066,13.0,82.0,0.000014203393284008097,0.006991239386919705,0.0,7.219999999999999,0.0,5.287651040809109,0.2605884864827881,0.0024276149951423186,11.5,5.287651040809109,0.2605884864827881,0.0024276149951423186,4.5,33157097.03423778,8363440.308318885 
 04/11  10:00:00,7.4750000000000005,-1.531112840062097,-0.0029661673053104076,-2.8853304123721903,0.29641223819233953,-1.8666538799147752,2.156242193212106,20.34410347013268,2767.160555123256,0.0,22.572956642594434,0.0,760.8724195061382,23.898981152979335,0.0,1765.2372094984794,23.205617184142625,0.0,776.6519329227924,22.20024675182237,0.0,523.8562253474025,23.591261277727064,0.0,898.3137531521082,0.0,125.8994604228732,462.6147300868545,0.0,0.0,0.0,0.0,166.14683744042057,0.0,0.0,0.0,0.0,0.0,533.4427886888277,533.4427886888277,125.8994604228732,157.37432552859147,523.771928365968,462.6147300868545,7.701740129140981,7.22,0.2200266258579736,986.3866584528223,47.951792272478684,0.0008870648035777756,7.701740129140981,0.22002662585797372,13.10841938810251,0.003063648910154485,-4.731185388778905,12.999296159377579,0.4713458827891158,0.003063648910154485,13.0,82.0,0.0,0.0,0.021050568057716063,7.22,0.0,7.4750000000000005,0.2605884864827881,0.0023949401290778963,11.5,7.4750000000000005,0.2605884864827881,0.0023949401290778963,4.5,45635161.08601188,566547.5719029293 
 04/11  11:00:00,9.737499999999999,0.9032800431081565,2.3103837931373388,-1.2494356361584802,2.7693019926896394,-0.22734658200259938,4.119837019963865,22.135549734857477,2238.9659210330883,0.0,23.3246630819773,0.0,821.9340443689614,23.89901033288472,0.0,1761.4599065364027,23.78284646648086,0.0,848.8843431914648,22.25364344282732,0.0,681.0626021109174,23.898896768609195,0.0,1502.7885353534903,0.0,10.386998452475842,1907.2257176076755,0.0,0.0,0.0,0.0,13.922057070675294,0.0,0.0,0.0,0.0,0.0,2020.871724280515,2020.871724280515,10.386998452475842,12.983748065594803,772.9954947108985,1907.2257176076755,8.82553078077586,7.22,0.28055761845742494,2680.221212318574,47.428195572201304,0.0000719241732630629,8.82553078077586,0.280557618457425,15.874053836604617,0.0036506697089304084,-2.691120446087734,13.00010762240384,0.5255410437106374,0.0036506697089304084,13.0,82.0,0.0,0.0,0.0664120963492898,7.220000000000001,0.0,9.737499999999999,0.2605884864827881,0.002527411884888581,11.5,9.737499999999999,0.2605884864827881,0.002527411884888581,4.5,47987571.04260052,46741.493036141284 
 04/11  12:00:00,11.599999999999998,2.3783800301885405,3.4987663574153243,-0.17687318186812645,3.5771591660548956,0.6511169084210054,4.121004730309072,23.55753424573741,1476.993381514233,0.0,23.781023540390663,0.0,874.6404338798906,23.899160289391823,0.0,1371.5336709810022,23.898923998782873,0.0,963.3821982926871,22.449017152015806,0.0,709.9743568890633,23.89896923878026,0.0,1637.6605540997484,0.0,0.0,2834.426114106428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.76018796783463,65.76018796783463,2708.1501148244365,2708.1501148244365,0.0,0.0,937.872221397753,2834.426114106428,9.23915313834264,7.22,0.33449144210764326,3772.298335504181,47.41592067591228,0.0,9.23915313834264,0.33449144210764326,17.284662179777484,0.003941732280721631,-1.749898569904811,13.00027250243659,0.5132598551399877,0.003941732280721631,13.0,82.0,0.0,0.0,0.08339209038704345,7.219999999999999,0.004377677457712196,11.35003613186175,0.2605884864827881,0.0025517531708547955,11.5,11.599999999999998,0.2605884864827881,0.0025517531708547955,4.5,47268436.349188246,0.0 
 04/11  13:00:00,12.8875,2.1827513639666725,2.3432514580513253,-0.7645987784300614,2.294989475571861,-0.6032664853796179,2.911991137715561,24.60486281715582,777.0632536467292,0.0,23.779240146639367,0.0,855.5383791079898,23.898922737098143,0.0,832.8359829057258,23.886902912051276,0.0,840.1838282679336,22.36947718822314,0.0,700.9978291331444,23.898838886404622,0.0,1310.017699540444,0.0,0.0,2494.9192468741862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.94411744492083,364.94411744492083,1931.18467179131,1931.18467179131,0.0,0.0,878.1366170261401,2494.9192468741862,8.762282164710491,7.22,0.38682305526978245,3373.0558639003266,47.41592067591228,0.0,8.762282164710491,0.38682305526978245,16.472694467966768,0.003591903810468013,-2.833027393981711,13.039783151917888,0.4236143119172363,0.003591903810468013,13.0,82.0,0.0,0.0,0.06182590614993572,7.22,0.024496790732263535,11.50002504118012,0.2605884864827881,0.0024410142068485817,11.5,12.8875,0.2605884864827881,0.0024410142068485817,4.5,42974653.02180689,0.0 
 04/11  14:00:00,14.7375,1.1173174885522175,1.399720262946212,-0.2702509214227903,1.4121719690428591,-0.5723232668832837,2.2006948250473837,25.53423362712255,354.3414436620478,0.0,23.896890815895993,0.0,1279.748048706612,23.89901402297657,0.0,812.055637202475,23.898509237031902,0.0,1279.4789363590182,23.05963348591842,0.0,759.2905324274878,23.89828906411247,0.0,1866.0549614503245,0.0,0.0,4413.130768394132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,850.9861640442393,850.9861640442393,3692.1283715203294,3692.1283715203294,0.0,0.0,1232.0254930190592,4413.130768394132,9.66386524725181,7.219999999999999,0.429771785903426,5645.156261413192,47.41592067591228,0.0,9.66386524725181,0.429771785903426,18.731515141368206,0.0036205328056813538,-2.7378597509270124,12.94602726136266,0.5458730970069383,0.0036205328056813538,13.0,82.0,0.0,0.0,0.10831188541569028,7.22,0.05616476686393483,11.500267868394783,0.2605884864827881,0.002139578148493867,11.5,14.7375,0.2605884864827881,0.002139578148493867,4.5,47098664.37159013,0.0 
 04/11  15:00:00,15.225,1.463711542208122,1.5429940950743468,0.777596074617348,1.6053750415529575,0.41006007382947374,2.6189595041281297,26.278809067823317,35.886061657982964,75.65129652271025,23.898435116146402,0.0,1577.626938921388,23.898669916538175,0.0,824.66430511929,23.898463193500632,0.0,1524.3792606272223,23.860638764054613,0.0,968.2250213940622,23.898219205150866,0.0,2109.864369901402,0.0,0.0,6073.051650166144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,978.6872408977741,978.6872408977741,5113.178853011539,5113.178853011539,0.0,0.0,1545.4414131760548,6073.051650166144,10.450735372177054,7.22,0.4486123967601504,7618.493063342199,47.41592067591228,0.0,10.450735372177054,0.4486123967601505,20.14838486586663,0.003720580634539078,-2.4236374880622265,12.989921881731046,0.63329028670234,0.003720580634539078,13.0,82.0,0.0,0.0,0.14369771360008815,7.22,0.064458625731152,11.500152710963228,0.2605884864827881,0.001846863928932321,11.5,15.225,0.2605884864827881,0.001846863928932321,4.5,49250296.31022262,0.0 
 04/11  16:00:00,15.375000000000002,1.8719002939127936,1.803377604684636,1.7005707097723999,2.2243948302014545,0.29576843167314426,3.1962010818385913,26.58071218726281,0.0,290.8159648912415,23.898260590917353,0.0,1693.3409972387774,23.8582379068192,0.0,731.615498004367,23.89843579775067,0.0,1391.4608535182142,23.898193884558413,0.0,1395.6873250468457,23.898020087867742,0.0,2057.4487541450194,0.0,0.0,6674.692822508148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.1415630013291,1018.1415630013291,5588.5092269970755,5588.5092269970755,0.0,0.0,1661.5054627846832,6674.692822508148,10.699207684856471,7.219999999999999,0.45774619655230375,8336.198285292832,47.41592067591228,0.0,10.699207684856471,0.45774619655230375,20.595304586601735,0.0038866979658501626,-1.911341675383711,12.997010135063304,0.6574363596872317,0.0038866979658501626,13.0,82.0,0.0,0.0,0.15546943481929276,7.22,0.06673098465381419,11.500357489841528,0.2605884864827881,0.001898194581780479,11.5,15.375000000000002,0.2605884864827881,0.001898194581780479,4.5,47910530.84009048,0.0 
