Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/11  17:00:00,14.5375,2.062642965746626,1.9425517659255236,2.011756401652788,3.29455298175177,-0.09526530389531473,3.802722874388512,26.677926166347113,0.0,274.8610416420406,23.89824054615634,0.0,1634.5801262626042,23.32258135057439,0.0,688.8367607143831,23.898600025245162,0.0,990.1979258861609,23.89845075419898,0.0,1709.6943637729253,23.89805071768729,0.0,1781.4606009473364,0.0,0.0,6080.4527595548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,798.2962745832612,798.2962745832612,5088.971643081166,5088.971643081166,0.0,0.0,1543.9694289492097,6080.4527595548,10.451891236329349,7.22,0.44879493623724465,7624.42218850401,47.41592067591228,0.0,10.451891236329349,0.4487949362372447,20.305726735135266,0.003911677193986897,-1.8868336304322748,13.009957639631203,0.6193802673438327,0.003911677193986897,13.0,82.0,0.0,0.0,0.1419357093367276,7.219999999999999,0.05298324145584671,11.500080302944735,0.2605884864827881,0.00200584252706776,11.5,14.5375,0.2605884864827881,0.00200584252706776,4.5,43825708.121379,0.0 
 04/11  18:00:00,12.524999999999999,2.430113608452771,2.3960295483862604,1.9380579965166642,4.549879950859783,-0.003711729944035562,4.28564126243147,26.57473152676773,0.0,130.04277945274953,23.89842942983983,0.0,1388.507200734003,22.778868513822125,0.0,651.8437357926721,23.739244469083836,0.0,818.365490159367,23.898695632798674,0.0,1638.5977263988716,23.897925236034876,0.0,1740.9651297166795,0.0,0.0,4896.315123797487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.3509117161604,269.3509117161604,4411.082979100063,4411.082979100063,0.0,0.0,1315.2649228432717,4896.315123797487,10.015965560408743,7.219999999999999,0.4170878575540271,6211.580046640758,47.41592067591228,0.0,10.015965560408743,0.4170878575540271,19.748196777909143,0.003962917524226802,-1.71045214256621,13.018723136110312,0.5728304831652944,0.003962917524226802,13.0,82.0,0.0,0.0,0.12442497450896386,7.219999999999999,0.018031381482570583,11.500497874285049,0.2605884864827881,0.0022389113425874967,11.5,12.524999999999999,0.2605884864827881,0.0022389113425874967,4.5,42916990.57292942,0.0 
 04/11  19:00:00,9.2625,2.247626556814677,1.6839391557064003,-0.3502578927745372,3.052213479006214,-1.1330053231707944,4.070891797317531,25.789239097215876,0.0,142.30578019964514,22.828606079931138,0.0,774.2537685915564,22.205748384697248,0.0,305.6662953235435,22.436525348521595,0.0,600.0680762381259,23.183616962756247,0.0,781.0031960968465,23.61894598205993,0.0,842.7931020849612,0.0,367.1529341494594,1384.0290362665687,0.0,7.9165135838685545,307.5768726822506,119.11859765387749,0.0,0.0,0.0,0.0,0.0,0.0,949.0431420194883,949.0431420194883,367.1529341494594,458.9411676868242,682.4310221934215,1384.0290362665687,8.020996482996853,7.22,0.4061727931385352,2066.4600584599903,46.77593406982662,0.0024741648806352575,8.020996482996853,0.40617279313853527,14.317701347066425,0.0033047700203685595,-3.8542382887466387,13.000890364055039,0.3731706567538817,0.0033047700203685595,13.0,82.0,0.0,0.0,0.03471665395205763,7.22,0.0,9.2625,0.2605884864827881,0.0023762976002094207,11.5,9.2625,0.2605884864827881,0.0023762976002094207,4.5,26053713.704093643,1652188.2036725671 
 04/11  20:00:00,8.1125,-0.03965315130547631,-1.2744673593603126,-3.2314877591715723,-0.6991751068196097,-3.4433924832299994,1.818368316587465,24.239126702304244,0.0,431.8995523662393,22.202315951853265,170.467598418513,18.816875248139894,22.20105001492912,118.70587013449895,0.0,22.201540409199552,314.8008542911923,0.0,22.20275244588747,0.0,190.86639619319877,22.423888737602454,0.0,595.0756264704528,0.0,3248.1236599936433,547.0428502316441,0.0,881.2162033355946,730.8400730077819,1012.6616614295979,499.0244611521001,151.47331477521794,0.0,0.0,0.0,0.0,460.5631155109753,460.5631155109753,3248.1236599936433,4060.154574992054,537.593257644319,547.0428502316441,7.575499523806399,7.22,0.3667601471877301,1084.636107875963,44.94467002616089,0.02097276480508246,7.575499523806399,0.3667601471877301,13.028448369988753,0.003180842841903005,-4.308196133077927,13.000312117801895,0.3716780372933336,0.003180842841903005,13.0,82.0,0.0,0.0,0.01952050183659002,7.22,0.0,8.1125,0.2605884864827881,0.0025193046664707865,11.5,8.1125,0.2605884864827881,0.0025193046664707865,4.5,14712185.878951821,14616556.469971394 
 04/11  21:00:00,6.924999999999999,-1.3309200909079504,-2.6628602353678965,-4.142224284603106,-2.256152368747063,-4.2565466550491955,0.24918706124015144,23.225132483743735,0.0,0.0,21.0578844306506,47.52,0.0,21.123516225560277,20.520000000000003,0.0,20.974623938785236,47.52,0.0,21.49965524874936,20.520000000000003,0.0,22.031465491811634,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,23.38112071720304,0.004101463951964996,-1.3058668424332205,23.38112071720304,0.0,0.004101463951964996,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.924999999999999,0.0,0.0027009227999816744,11.5,6.924999999999999,0.0,0.0027009227999816744,4.5,5760000.0,0.0 
 04/11  22:00:00,6.7875,-1.3323735103858978,-2.6644795000650268,-4.145558468886953,-2.257333483565239,-4.2601949589115105,0.24758259455236287,22.00451211890035,0.0,0.0,20.167953925549096,27.720000000000002,0.0,20.26874841542435,11.970000000000002,0.0,20.109643203073908,27.720000000000002,0.0,20.590718264421074,11.970000000000002,0.0,21.484067027592413,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,22.199610033899496,0.004094184203538997,-1.332322959778558,22.199610033899496,0.0,0.004094184203538997,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7875,0.0,0.002735349841277622,11.5,6.7875,0.0,0.002735349841277622,4.5,1710000.0,0.0 
 04/11  23:00:00,3.7625,-1.332359547431303,-2.6644662718299674,-4.145551511405949,-2.257318662167595,-4.260189144086125,0.24759884879003113,20.960206148620376,0.0,0.0,19.56756541131912,15.840000000000002,0.0,19.70763993112937,6.840000000000001,0.0,19.53982927042779,15.840000000000002,0.0,19.903103307215943,6.840000000000001,0.0,20.964644691209312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,21.19239643585375,0.004094170914618105,-1.3323617388175324,21.19239643585375,0.0,0.004094170914618105,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.7625,0.0,0.002588520654831388,11.5,3.7625,0.0,0.002588520654831388,4.5,1710000.0,0.0 
 04/11  24:00:00,1.0125,-1.3683337569270824,-2.7000855410611857,-4.180778452200009,-2.2930462641870593,-4.295385755328599,0.20633369395714807,20.096495441769754,0.0,0.0,19.03427932857254,15.840000000000002,0.0,19.21306287661248,6.840000000000001,0.0,19.02537025024516,15.840000000000002,0.0,19.327926524816718,6.840000000000001,0.0,20.593572280525287,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,20.311710960080028,0.0040941716491046665,-1.3683336995893736,20.311710960080028,0.0,0.0040941716491046665,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0125,0.0,0.0025458212297183873,11.5,1.0125,0.0,0.0025458212297183873,4.5,1710000.0,0.0 
 04/12  01:00:00,-0.15,-1.3989714956207382,-2.7304210754108857,-4.210779772360543,-2.3234739576424044,-4.32536136511561,0.17119179245877536,19.23199922878539,0.0,0.0,18.65492495198317,15.840000000000002,0.0,18.839966366067287,6.840000000000001,0.0,18.656677832546773,15.840000000000002,0.0,18.906569597174563,6.840000000000001,0.0,20.309393178171707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,19.446468545832694,0.004094171618191997,-1.3989714956207382,19.446468545832694,0.0,0.004094171618191997,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.0,0.0025285940877165557,11.5,-0.15,0.0,0.0025285940877165557,4.5,1710000.0,0.0 
 04/12  02:00:00,1.525,-1.395362281280249,-2.7268474608556685,-4.207245534509616,-2.3198894770233456,-4.321830160765176,0.17533146708028383,18.4169641370892,0.0,0.0,18.435631977823213,15.840000000000002,0.0,18.595938844902946,6.840000000000001,0.0,18.435565158852025,15.840000000000002,0.0,18.636477177310315,6.840000000000001,0.0,20.09766183631193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,18.610604556648845,0.004094171619380364,-1.395362281280249,18.610604556648845,0.0,0.004094171619380364,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.525,0.0,0.0025600342973626043,11.5,1.525,0.0,0.0025600342973626043,4.5,1710000.0,0.0 
 04/12  03:00:00,2.8,-1.3899496867228691,-2.721488264838785,-4.201945402546992,-2.3145139751444614,-4.316534579136638,0.18153959940504097,17.774864240521655,0.0,0.0,18.334584930542917,15.840000000000002,0.0,18.46064297015983,6.840000000000001,0.0,18.3279679288313,15.840000000000002,0.0,18.483063499733753,6.840000000000001,0.0,19.930045241153785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,17.916755708232273,0.004094171619337606,-1.3899496867228691,17.916755708232273,0.0,0.004094171619337606,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.0026830906681332006,11.5,2.8,0.0,0.0026830906681332006,4.5,1710000.0,0.0 
 04/12  04:00:00,1.7374999999999998,-1.3899496867228691,-2.721488264838785,-4.201945402546992,-2.3145139751444614,-4.316534579136638,0.18153959940504097,17.28533607162953,0.0,0.0,18.19603259313432,15.840000000000002,0.0,18.321098675538224,6.840000000000001,0.0,18.19000281323538,15.840000000000002,0.0,18.33406653475807,6.840000000000001,0.0,19.803252871266672,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,17.396775131072893,0.004094171619339063,-1.3899496867228691,17.396775131072893,0.0,0.004094171619339063,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7374999999999998,0.0,0.002739276879610255,11.5,1.7374999999999998,0.0,0.002739276879610255,4.5,1710000.0,0.0 
 04/12  05:00:00,1.1,-1.3629285839123992,-2.694733712858121,-4.1754855513655365,-2.287678159821554,-4.2900973760871075,0.21253359713444614,16.88069667948109,0.0,0.0,18.056438445224963,15.840000000000002,0.0,18.18507240980285,6.840000000000001,0.0,18.051349817495772,15.840000000000002,0.0,18.19257835858337,6.840000000000001,0.0,19.700084856443677,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,16.977518942799918,0.004094171619339017,-1.3629285839123992,16.977518942799918,0.0,0.004094171619339017,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.0027236819415229025,11.5,1.1,0.0,0.0027236819415229025,4.5,1710000.0,0.0 
 04/12  06:00:00,0.7875000000000001,-1.364725571720776,-2.6965129979300073,-4.1772452581776145,-2.2894628117520157,-4.2918555172026265,0.21047223894205475,16.533244900626343,0.0,0.0,17.973150505679204,15.840000000000002,0.0,18.36223231445972,6.840000000000001,0.0,18.194604948442734,15.840000000000002,0.0,18.106650808184433,6.840000000000001,0.0,19.61452539195708,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,16.602413059546375,0.00409417161933902,-1.364725571720776,16.602413059546375,0.0,0.00409417161933902,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.002814623156744151,11.5,0.7875000000000001,0.0,0.002814623156744151,4.5,1710000.0,0.0 
 04/12  07:00:00,3.35,-2.263994207738851,-3.014694693002726,-3.944766167114356,-2.7169297914641186,-3.9805264202852233,-0.478003340139396,17.25641517965779,1704.2760518835619,0.0,21.500625020084627,2853.3799802878852,0.0,22.07201015083848,442.3127256150391,33.28680767729827,22.010656279413816,1564.9896291989307,0.0,21.587326385866053,1294.2577608883996,0.0,21.579879830790023,2471.5411814884305,0.0,0.0,14357.614563069194,0.0,0.0,3522.62620468125,1011.1812945254279,2244.2734262449108,1936.6116066275335,3136.8150536196,335.87173244813897,1288.9780779181526,0.0,0.0,0.0,0.0,13998.49596374292,17498.119954678652,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,67.31604051393859,0.24249321663896206,7.578007985291582,0.0,8.372568213958019,0.0033566724523644807,-3.703396788644306,13.000019055019454,0.3716780372933336,0.0033566724523644807,13.0,81.7749482964976,0.0022352953895609937,0.012704160295543738,0.0,7.219999999999999,0.0,4.625485013373838,0.2605884864827881,0.0031576929935778503,11.5,4.625485013373838,0.2605884864827881,0.0031576929935778503,4.5,3557822.0953401485,62993231.83684314 
 04/12  08:00:00,6.750000000000001,-2.8652430444947794,-3.345338688634816,-3.620100969872362,-3.2177151647446927,-3.6160274624532693,-1.6511066466712374,18.17555640188958,1606.1586230426628,0.0,22.199601392879053,1681.4238037660452,0.0,22.642052906236977,0.0,610.7828977820013,22.19997375624336,218.16531822177012,0.0,22.19886357924235,713.2680293746835,0.0,22.20166324957856,1644.5702245116884,0.0,0.0,7502.7674512330495,0.0,0.0,2410.946473832244,31.047254852552662,916.8164748523758,1402.992826194722,2369.2214199472883,0.0,632.5534833519512,0.0,0.0,0.0,0.0,7502.7674512330495,9378.45931404131,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,59.27591033314491,0.07991702163981913,7.578007985291582,0.0,10.118740707826337,0.003351469536194206,-3.6962491032799187,12.999384256135766,0.3716780372933336,0.003351469536194206,13.0,81.99999999999635,0.0,0.0048162168490362214,0.0,7.22,0.0,6.750000000000001,0.2605884864827881,0.0032358199717396467,11.5,6.750000000000001,0.2605884864827881,0.0032358199717396467,4.5,3404717.1077045277,33762453.530548714 
 04/12  09:00:00,9.175,-2.1423391055237957,-1.0540279344796992,-1.9931380125213343,-0.8872457166467609,-1.7053701732948605,0.2527400341218606,19.92433587035817,2610.6157006509975,0.0,22.20021368205594,5.487931508080123,324.14412075952964,23.89507386258333,0.0,1416.2958972555075,22.766015036362607,0.0,742.275203708675,22.20060402530593,0.0,184.64158485177998,22.57807918316231,0.0,757.671159772676,0.0,659.5062286047604,571.7869017155078,0.0,411.3408610783411,0.0,0.0,504.9623448435011,0.0,0.0,12.582293487688748,0.0,0.0,649.640204442836,649.640204442836,659.5062286047604,824.3827857559505,504.3852724463437,571.7869017155078,7.832591130723721,7.249833998774298,0.20882898637141153,1076.1721741618514,52.41988950320996,0.005476125371058274,7.832591130723721,0.20882898637141156,13.349572920573543,0.0033712976039575273,-3.615296473811149,13.001599566195793,0.43432224472880143,0.0033712976039575273,13.0,82.0,0.0,0.00007011102929312853,0.02509453687574472,7.219999999999999,0.0,9.175,0.2605884864827881,0.0031355165923697527,11.5,9.175,0.2605884864827881,0.0031355165923697527,4.5,35179245.25524244,2967778.028721422 
 04/12  10:00:00,11.375,0.7096729607950616,2.261314803618491,-0.644534612138347,2.67282263902233,0.434160574318797,4.084389016952123,21.759127805843562,2264.4713944508067,0.0,22.992682355127393,0.0,795.3923960387019,23.898997331699285,0.0,2014.6890301682165,23.733878536617574,0.0,880.8090344155175,22.21678291500519,0.0,630.9810361892917,23.754351328300494,0.0,1090.684641213658,0.0,42.583548043612744,2107.79907047733,0.0,0.0,0.0,0.0,61.38731446996178,0.0,0.0,0.0,55.9735693683693,55.9735693683693,2209.8483343906355,2209.8483343906355,42.583548043612744,53.22943505451593,809.0327350210215,2107.79907047733,8.96407444196972,7.22,0.2846129585002152,2916.8318054983515,49.46872092646508,0.00031433527574227494,8.96407444196972,0.2846129585002152,16.26414779299184,0.00390272184357046,-1.8880498452072056,13.000691998158988,0.5154967060604053,0.00390272184357046,13.0,82.0,0.0,0.0,0.07105737243551256,7.22,0.0037207095990225932,11.16248604307854,0.2605884864827881,0.003156457581819075,11.5,11.375,0.2605884864827881,0.003156457581819075,4.5,46762633.47041795,191625.96619625733 
 04/12  11:00:00,14.325,3.1214087908182884,4.520045618199166,1.303856127220415,4.226349630889969,2.3829744627901395,5.4222221753871676,23.505515448995936,1621.6481452329865,0.0,23.821074349173884,0.0,1008.5486903996641,23.89899857912157,0.0,2035.8031684034231,23.89884147473468,0.0,1284.2072940441708,22.651475960559814,0.0,726.4656038470591,23.898902322334614,0.0,1790.1593249524487,0.0,0.0,4602.443268288738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,744.0316571709641,744.0316571709641,3960.5349447790477,3960.5349447790477,0.0,0.0,1266.718335743711,4602.443268288738,10.182558815401013,7.22,0.3681876186338247,5869.16160403245,49.350777937610324,0.0,10.182558815401013,0.36818761863382476,18.388804226263755,0.004639119138350568,0.20075505055699275,12.999063195061968,0.627203193596316,0.004639119138350568,13.0,82.0,0.0,0.0,0.1170329934753981,7.219999999999999,0.04916248525051653,11.500712981213265,0.2605884864827881,0.0032723402241214327,11.5,14.325,0.2605884864827881,0.0032723402241214327,4.5,49965636.91128378,0.0 
 04/12  12:00:00,17.287499999999998,4.283857810901225,4.910970507775139,2.462387970752025,4.518914711458348,3.4998809091501037,5.620504012947794,24.96347677349804,659.0498560310264,0.0,23.898885629116055,0.0,1333.0941420899771,23.899134652753293,0.0,1674.5992622264512,23.89892395983083,0.0,1438.4307588713446,23.070984684584964,0.0,758.6308094014463,23.89885007106343,0.0,1876.7960262953507,0.0,0.0,6342.907374536611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1524.3814668188204,1524.3814668188204,4729.438662458298,4729.438662458298,0.0,0.0,1608.2472051045756,6342.907374536611,10.60801755880155,7.219999999999999,0.44649901907899525,7951.154579641187,49.350777937610324,0.0,10.60801755880155,0.44649901907899525,19.426778695594688,0.004980320448329762,1.199007943589653,12.998823573513873,0.6448358198859656,0.004980320448329762,13.0,82.0,0.0,0.0,0.1355337215954866,7.22,0.09367597510583639,11.50019831881345,0.2605884864827881,0.003209999892001442,11.5,17.287499999999998,0.2605884864827881,0.003209999892001442,4.5,49939789.38668524,0.0 
 04/12  13:00:00,19.3625,3.93033712564604,3.4907373975448697,1.7400659562723821,3.3364266454209073,2.372705708095847,4.681261199845958,26.038675580512418,39.063924760939244,66.38421920503515,23.8985623834695,0.0,1255.4695223101571,23.89891664826169,0.0,1070.9444514445431,23.898621938911347,0.0,1270.6388922672536,23.03543858356833,0.0,753.3604841740718,23.898455763511976,0.0,1512.443700106075,0.0,0.0,5980.240404807619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2070.2937807850053,2070.2937807850053,3679.249908450225,3679.249908450225,0.0,0.0,1549.1677716088495,5980.240404807619,10.069944476777305,7.219999999999999,0.5011490527148618,7529.408176416469,49.350777937610324,0.0,10.069944476777305,0.5011490527148618,18.892168013310062,0.004636991719541357,0.251141902661438,13.026188283989576,0.5368155667395094,0.004636991719541357,13.0,82.0,0.0,0.0,0.10636344539477884,7.22,0.12044813703946773,11.500037691201467,0.2605884864827881,0.003025097159207778,11.5,19.3625,0.2605884864827881,0.003025097159207778,4.5,45596052.208920494,0.0 
 04/12  14:00:00,20.375,2.951510280872095,2.886563577011654,2.0739370085663458,2.897079889551187,2.2639565080509065,4.117160964050388,26.655990960954806,0.0,479.32791112064206,23.89868854914526,0.0,1646.3695313703902,23.899017528547716,0.0,972.0702937887975,23.89873054359932,0.0,1601.6755697961203,23.583679544505003,0.0,809.1169570665204,23.898348271159605,0.0,2031.1007023771426,0.0,0.0,7639.349215315002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2336.8604642743667,2336.8604642743667,5339.443322979658,5339.443322979658,0.0,0.0,1886.086998810606,7639.349215315002,10.687200218398505,7.219999999999999,0.5257558024779923,9525.43621412561,49.350777937610324,0.0,10.687200218398505,0.5257558024779923,20.41301615142033,0.004588696897083734,0.09538005681662,12.972350002576855,0.6385881632046975,0.004588696897083734,13.0,82.0,0.0,0.0,0.14952981860738973,7.219999999999999,0.13275605465986035,11.500267700468765,0.2605884864827881,0.0030265648131712368,11.5,20.375,0.2605884864827881,0.0030265648131712368,4.5,49654374.86853195,0.0 
 04/12  15:00:00,20.6,3.454576918191012,3.3908834356458435,3.1053396617546003,3.5518657418070534,2.8462727001751857,4.681074182066316,27.043081375900446,0.0,821.3572631647776,23.89842327291327,0.0,1929.8572443815551,23.89863517315245,0.0,934.1484170161427,23.898474415189636,0.0,1772.220455852263,23.897219651402064,0.0,1173.9657408096714,23.898134744287503,0.0,2236.950091035003,0.0,0.0,9180.127525137403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2395.6934845690885,2395.6934845690885,6781.179440920073,6781.179440920073,0.0,0.0,2202.581408478207,9180.127525137403,11.32825407276873,7.219999999999999,0.5333441210842845,11382.70893361561,49.350777937610324,0.0,11.32825407276873,0.5333441210842845,21.435780828193295,0.004733961642674814,0.5052988739181368,12.989587857942183,0.7261300907469562,0.004733961642674814,13.0,82.0,0.0,0.0,0.18561074965520272,7.219999999999999,0.1354186359371231,11.498796792949136,0.2605884864827881,0.002845629695431272,11.5,20.6,0.2605884864827881,0.002845629695431272,4.5,51840036.35136224,0.0 
 04/12  16:00:00,19.85,3.970864858978124,3.8023214175258584,3.757223555532051,4.050880847239447,2.906534667393649,5.2055986284874525,27.21409996151526,0.0,850.5160988228126,23.898356568857146,0.0,1819.7599382499186,23.898443231813644,0.0,834.423503679415,23.898348005884365,0.0,1667.0318991768997,23.89832983015535,0.0,1244.685731244113,23.897980619484194,0.0,2156.3715935624637,0.0,0.0,8840.821847082474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2197.772123269788,2197.772123269788,6446.125916752077,6446.125916752077,0.0,0.0,2124.9337224798082,8840.821847082474,11.204182963705714,7.22,0.5295808832314031,10965.755569562283,49.350777937610324,0.0,11.204182963705714,0.5295808832314031,21.345552326801894,0.004828160221083228,0.7595600259973742,13.007281994992855,0.6976136397985829,0.004828160221083228,13.0,82.0,0.0,0.0,0.17605199762752857,7.22,0.12636630701901536,11.500042777625584,0.2605884864827881,0.0028046282032680087,11.5,19.85,0.2605884864827881,0.0028046282032680087,4.5,49707701.913807385,0.0 
 04/12  17:00:00,19.0875,4.321779814035808,4.226712188394546,4.024263215918664,4.50331011536726,3.099072779874604,5.563204475227312,27.23549485129715,0.0,448.57199112087574,23.898375984765735,0.0,1440.3803415498646,23.69658755585154,0.0,714.0922184220303,23.898409220260515,0.0,1298.744071662599,23.89832344116435,0.0,1023.5865096841833,23.898006722597263,0.0,1833.1116280564001,0.0,0.0,6860.569148716285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1997.8813781892638,1997.8813781892638,4602.29203036157,4602.29203036157,0.0,0.0,1720.4773350425903,6860.569148716285,10.31307372976623,7.22,0.5293990243378297,8581.046483758875,49.350777937610324,0.0,10.31307372976623,0.5293990243378297,20.094094354778825,0.004762102628784423,0.5018831802103461,13.021069591119474,0.5720092461630067,0.004762102628784423,13.0,82.0,0.0,0.0,0.12856981409618945,7.22,0.117084062189321,11.500006723376462,0.2605884864827881,0.0030208326037167916,11.5,19.0875,0.2605884864827881,0.0030208326037167916,4.5,44477331.781542934,0.0 
 04/12  18:00:00,17.525,4.7266200248800025,4.675336409620348,4.141063672089079,5.360603061698509,3.1329549280173303,6.008586455958557,26.963371239718892,0.0,225.7946095116008,23.8983202720066,0.0,1348.9913979213075,23.256339043978272,0.0,685.0577391480982,23.898524726241888,0.0,1020.9290273409817,23.89826698846462,0.0,1128.6974008017978,23.89792601129593,0.0,1770.2135193843008,0.0,0.0,5887.043345122831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1586.7497509551206,1586.7497509551206,4106.17008043304,4106.17008043304,0.0,0.0,1521.395861433613,5887.043345122831,9.969808130873712,7.22,0.5103581111277252,7408.439206556444,49.350777937610324,0.0,9.969808130873712,0.5103581111277252,19.584513072017955,0.004823677392095236,0.6927133197498342,13.014481329517928,0.5419631463503588,0.004823677392095236,13.0,82.0,0.0,0.0,0.11635656856016312,7.219999999999999,0.09689673698181639,11.500089025381785,0.2605884864827881,0.003127579173961903,11.5,17.525,0.2605884864827881,0.003127579173961903,4.5,43710375.253815874,0.0 
 04/12  19:00:00,14.575,4.208242191360979,3.680221280439547,1.743868632464913,4.360075657156534,1.165281839310643,5.7434891094592535,26.139108929995395,0.0,239.4707603408524,23.006372476694317,0.0,797.7591072150879,22.270726399004445,0.0,463.9644375485335,22.808936245243515,0.0,749.0234082522011,22.861870070605367,0.0,734.6699981361398,23.665408148288282,0.0,847.9161942003157,0.0,128.47735316866755,2709.2736476699,0.0,0.0,154.99988553244015,0.0,7.069795877958087,0.0,0.0,0.0,809.7379397936709,809.7379397936709,1558.3568913486076,1558.3568913486076,128.47735316866755,160.59669146083445,919.3938588692836,2709.2736476699,8.550245890874947,7.22,0.4823785750444065,3628.6675065391837,49.07122326754594,0.0009282112989535939,8.550245890874947,0.48237857504440657,15.946120449922411,0.003962758915218029,-1.7437685695674343,13.0000472866882,0.3716780372933336,0.003962758915218029,13.0,82.0,0.0,0.0,0.05188097054370483,7.22,0.053312374496632293,11.499602949425975,0.2605884864827881,0.0029608295207837554,11.5,14.575,0.2605884864827881,0.0029608295207837554,4.5,26974430.885121845,578148.089259004 
 04/12  20:00:00,12.9875,1.6846949227769081,0.4050913906034916,-1.6476306278044115,0.7681071081343478,-1.871425031958656,3.430102766213071,24.66284524977819,0.0,586.2867303657556,22.20334386660489,29.907166830663073,129.87058473401282,22.20085808939799,19.05916203689651,32.975919640913645,22.203176377540544,56.584567624134195,67.21051190647398,22.201267962340744,0.0,176.5903309336,22.463362836938728,0.0,643.2560968681669,0.0,2361.8934975736447,1899.1619431554877,0.0,630.7657069432864,598.7626608864196,688.6554465025664,513.7262920599246,107.47936676057662,0.0,0.0,391.4927626021705,391.4927626021705,1398.8915411478893,1398.8915411478893,2361.8934975736447,2952.366871967056,772.0301548908194,1899.1619431554877,8.28780187030856,7.22,0.4239501458401619,2671.192098046307,45.65971186596943,0.015412424338362308,8.28780187030856,0.423950145840162,15.524117374949148,0.00358017802508023,-2.9590759556872723,13.000139289813973,0.3716780372933336,0.00358017802508023,13.0,82.0,0.0,0.0,0.047746625085725164,7.219999999999999,0.026287385480961205,11.500105599380603,0.2605884864827881,0.0027996148750051002,11.5,12.9875,0.2605884864827881,0.0027996148750051002,4.5,15603619.101514615,10628520.739081401 
 04/12  21:00:00,11.425,0.2213948416940585,-1.1868523800302926,-2.811862587140611,-0.9146936484847866,-2.9538010090741085,1.8417585166800645,23.881624052482245,0.0,0.0,21.366166262761045,47.52,0.0,21.4566915270251,20.520000000000003,0.0,21.32927992893525,47.52,0.0,21.700517193325183,20.520000000000003,0.0,22.118973167421796,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,24.034016866426178,0.004667771407887268,0.24031763206442056,24.034016866426178,0.0,0.004667771407887268,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.425,0.0,0.0030251302787946436,11.5,11.425,0.0,0.0030251302787946436,4.5,5760000.0,0.0 
 04/12  22:00:00,9.5375,0.25245746364494476,-1.1578431145707775,-2.7947960225642006,-0.8838652469363244,-2.9391345104245983,1.8736283930488327,22.850173946055914,0.0,0.0,20.524310940992144,27.720000000000002,0.0,20.6655558358606,11.970000000000002,0.0,20.498822655401945,27.720000000000002,0.0,20.854052052554433,11.970000000000002,0.0,21.657281129147147,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,23.1193281595977,0.004674629925808999,0.25026889948319675,23.1193281595977,0.0,0.004674629925808999,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.5375,0.0,0.0036070727125927272,11.5,9.5375,0.0,0.0036070727125927272,4.5,1710000.0,0.0 
 04/12  23:00:00,7.525,0.23495945032911758,-1.1731600538179476,-2.8096598926070464,-0.8992539876626835,-2.9539273532925043,1.8558874200331452,21.814007810354255,0.0,0.0,19.95248080557305,15.840000000000002,0.0,20.085823809904632,6.840000000000001,0.0,19.928258022149087,15.840000000000002,0.0,20.19782710465339,6.840000000000001,0.0,21.13795240987024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,22.06673358935774,0.004675081523847767,0.2350512374764405,22.06673358935774,0.0,0.004675081523847767,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.525,0.0,0.004088663186638983,11.5,7.525,0.0,0.004088663186638983,4.5,1710000.0,0.0 
 04/12  24:00:00,6.7,0.21841739577261038,-1.187598523635498,-2.8239281729259282,-0.9137211284806239,-2.968181171903235,1.8391244308433057,20.87643196226645,0.0,0.0,19.546037287805966,15.840000000000002,0.0,19.679716587593582,6.840000000000001,0.0,19.527027655109684,15.840000000000002,0.0,19.74514690970601,6.840000000000001,0.0,20.78850564113901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,21.093147760157503,0.004675054607767788,0.21841389318911836,21.093147760157503,0.0,0.004675054607767788,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.004208810005631754,11.5,6.7,0.0,0.004208810005631754,4.5,1710000.0,0.0 
 04/13  01:00:00,5.6375,0.2018413489575424,-1.2020678674130445,-2.8382223287033197,-0.9282198550353524,-2.9824599832687886,1.8223267061674557,20.125245457634193,0.0,0.0,19.4057364920638,15.840000000000002,0.0,19.52642327731178,6.840000000000001,0.0,19.3947682398292,15.840000000000002,0.0,19.564274675924167,6.840000000000001,0.0,20.752324799436618,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,20.30126440758306,0.0046750558478671515,0.2018413489575424,20.30126440758306,0.0,0.0046750558478671515,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6375,0.0,0.003958229235015832,11.5,5.6375,0.0,0.003958229235015832,4.5,4950000.0,0.0 
 04/13  02:00:00,5.6875,0.19562124364860822,-1.2074975181197807,-2.843586169859304,-0.9336605793358743,-2.9878181047578565,1.8160236058828394,19.470892046095578,0.0,0.0,19.24762167234374,15.840000000000002,0.0,19.36021119612407,6.840000000000001,0.0,19.238952783438595,15.840000000000002,0.0,19.3820630327128,6.840000000000001,0.0,20.645812252621223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,19.62816155518791,0.004675055797409095,0.19562124364860822,19.62816155518791,0.0,0.004675055797409095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6875,0.0,0.0040432470886635095,11.5,5.6875,0.0,0.0040432470886635095,4.5,4950000.0,0.0 
 04/13  03:00:00,4.725,0.18524734392002626,-1.21655321782654,-2.852532333595529,-0.9427347503042658,-2.996754608881469,1.8055110290293608,18.903193971572126,0.0,0.0,19.09579181858817,15.840000000000002,0.0,19.203388895590486,6.840000000000001,0.0,19.08837284885395,15.840000000000002,0.0,19.21606112782311,6.840000000000001,0.0,20.4967328979297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,19.033484485137063,0.0046750557993037985,0.18524734392002626,19.033484485137063,0.0,0.0046750557993037985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.725,0.0,0.004087538067812493,11.5,4.725,0.0,0.004087538067812493,4.5,4950000.0,0.0 
 04/13  04:00:00,3.5249999999999995,0.16863574661904396,-1.2310544037287119,-2.866857981158831,-0.9572654154279454,-3.011064822148878,1.7886774472542384,18.43353387660046,0.0,0.0,18.915311085646675,15.840000000000002,0.0,19.028259389376192,6.840000000000001,0.0,18.910182778180058,15.840000000000002,0.0,19.0355829408713,6.840000000000001,0.0,20.35786149181362,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.54751508841676,0.00467505579923691,0.16863574661904396,18.54751508841676,0.0,0.00467505579923691,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.003918656066359241,11.5,3.5249999999999995,0.0,0.003918656066359241,4.5,4950000.0,0.0 
 04/13  05:00:00,3.675,0.1935409506142962,-1.2093134797988352,-2.8453803228101013,-0.9354803620637734,-2.98961029057431,1.8139156186328862,17.992805755963843,0.0,0.0,18.78388548334175,15.840000000000002,0.0,18.891511446247705,6.840000000000001,0.0,18.778284547926845,15.840000000000002,0.0,18.895751994393045,6.840000000000001,0.0,20.244188988689416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.099700286839955,0.004675055799239151,0.1935409506142962,18.099700286839955,0.0,0.004675055799239151,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.675,0.0,0.003953379793297465,11.5,3.675,0.0,0.003953379793297465,4.5,4950000.0,0.0 
 04/13  06:00:00,3.9,0.19147006509413356,-1.2111212757718792,-2.847166096986806,-0.9372916972401539,-2.991394145076817,1.8118168959799332,17.617706917559826,0.0,0.0,18.719158002322366,15.840000000000002,0.0,19.08029871406617,6.840000000000001,0.0,18.94026475474636,15.840000000000002,0.0,18.831421016798696,6.840000000000001,0.0,20.160409084610045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.69118163446266,0.00467505579923908,0.19147006509413356,17.69118163446266,0.0,0.00467505579923908,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.004017337728630306,11.5,3.9,0.0,0.004017337728630306,4.5,4950000.0,0.0 
 04/13  07:00:00,5.9624999999999995,0.1997658916458457,-1.2038795234127277,-2.840012101844797,-0.9300353174655248,-2.984247867624633,1.8202237200670783,17.49980666565297,0.0,0.0,18.977501128849322,15.84,0.0,21.481931448803806,6.840000000000001,0.0,20.633800185545436,15.84,0.0,19.129617778712166,6.840000000000001,0.0,20.163952346964535,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.499005793519462,0.004675055799239085,0.1997658916458457,17.499005793519462,0.0,0.004675055799239085,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,5.9624999999999995,0.0,0.004147985477587878,11.5,5.9624999999999995,0.0,0.004147985477587878,4.5,4950000.0,0.0 
 04/13  08:00:00,9.325000000000001,0.2225586686576968,-1.183983660856953,-2.820357056619738,-0.9100989014757398,-2.9646139158946903,1.843321032958586,17.738843158664174,0.0,0.0,19.524768329968325,15.84,0.0,24.636386220984633,6.840000000000001,0.0,21.956517181434926,15.84,0.0,19.68834534490722,6.840000000000001,0.0,20.331099743683183,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.70255663044845,0.004675055799239088,0.2225586686576968,17.70255663044845,0.0,0.004675055799239088,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,9.325000000000001,0.0,0.004237951223947605,11.5,9.325000000000001,0.0,0.004237951223947605,4.5,4950000.0,0.0 
 04/13  09:00:00,11.599999999999998,0.23911278835150712,-1.1695340044678955,-2.806082357500963,-0.895619850128907,-2.9503545675746325,1.86009643710595,18.367217669280418,0.0,0.0,20.16963906438752,15.840000000000002,0.0,27.089903357796558,6.840000000000001,0.0,22.330510487844666,15.840000000000002,0.0,20.344017357698007,6.840000000000001,0.0,20.609109926994396,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.26712190624071,0.004675055799239091,0.23911278835150712,18.26712190624071,0.0,0.004675055799239091,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.599999999999998,0.0,0.004453318775185898,11.5,11.599999999999998,0.0,0.004453318775185898,4.5,4950000.0,0.0 
 04/13  10:00:00,13.95,0.2556493120869253,-1.1551001308745976,-2.7918232252969464,-0.8811566040226494,-2.936110840001758,1.876854028111533,19.27389449802348,0.0,0.0,20.984072703205022,15.840000000000002,0.0,28.290758335622368,6.840000000000001,0.0,22.423738420009904,15.840000000000002,0.0,21.178727641056227,6.840000000000001,0.0,20.910509541111182,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,19.067856489444786,0.004675055799239092,0.2556493120869253,19.067856489444786,0.0,0.004675055799239092,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.95,0.0,0.00523172033864858,11.5,13.95,0.0,0.00523172033864858,4.5,4950000.0,0.0 
 04/13  11:00:00,16.0625,0.22047781713387796,-1.1858001498374138,-2.822151658041722,-0.9119191913703368,-2.9664066001912466,1.8412125106205828,20.24607916504162,0.0,0.0,21.51553997633925,15.840000000000002,0.0,27.049031711532397,6.840000000000001,0.0,22.584939559519242,15.840000000000002,0.0,21.83248984653456,6.840000000000001,0.0,21.193828341183504,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,20.103450880081166,0.004675055799239094,0.22047781713387796,20.103450880081166,0.0,0.004675055799239094,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,16.0625,0.0,0.005886641995548497,11.5,16.0625,0.0,0.005886641995548497,4.5,4950000.0,0.0 
 04/13  12:00:00,17.3875,0.23703417362845586,-1.1713484914971817,-2.807874983843793,-0.8974381321759304,-2.952145282588095,1.8579901627965287,21.092450790224976,0.0,0.0,22.149097887431083,15.840000000000002,0.0,26.251495457248364,6.840000000000001,0.0,23.037626776180204,15.840000000000002,0.0,22.59627413421451,6.840000000000001,0.0,21.435523703893878,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,20.8979625425797,0.004675055799239096,0.23703417362845586,20.8979625425797,0.0,0.004675055799239096,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.3875,0.0,0.005527188812466959,11.5,17.3875,0.0,0.005527188812466959,4.5,4950000.0,0.0 
 04/13  13:00:00,18.1125,0.2618466696269198,-1.1496908847588532,-2.786479473067589,-0.8757363425582483,-2.930772834345252,1.8831342145866237,21.866391605666735,0.0,0.0,22.721500574224294,15.840000000000002,0.0,25.587059373129655,6.840000000000001,0.0,23.37986742130895,15.840000000000002,0.0,23.14761888891863,6.840000000000001,0.0,21.669540486630993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,21.670645282213496,0.004675055799239095,0.2618466696269198,21.670645282213496,0.0,0.004675055799239095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.006003125659463232,11.5,18.1125,0.0,0.006003125659463232,4.5,4950000.0,0.0 
 04/13  14:00:00,16.6125,0.24117875472292388,-1.1677307482938033,-2.804300945375895,-0.8938129313495141,-2.9485750703965214,1.862190017092468,22.65520125856792,0.0,0.0,22.894258007956537,15.840000000000002,0.0,24.7950142648346,6.840000000000001,0.0,23.505865801951515,15.840000000000002,0.0,23.539041743930927,6.840000000000001,0.0,21.878738589261445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,22.464362540691862,0.004675055799239095,0.24117875472292388,22.464362540691862,0.0,0.004675055799239095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.6125,0.0,0.006371930832175252,11.5,16.6125,0.0,0.006371930832175252,4.5,4950000.0,0.0 
 04/13  15:00:00,13.474999999999998,0.20805729608358742,-1.196641837396818,-2.832862049281945,-0.9227829095841036,-2.9771054854648864,1.8286259307426627,23.212994759944564,0.0,0.0,22.531417324956962,15.840000000000002,0.0,23.94088446027704,6.840000000000001,0.0,23.109950374591982,15.840000000000002,0.0,23.42382154568343,6.840000000000001,0.0,22.017222218711936,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,23.114459329611613,0.004675055799239094,0.20805729608358742,23.114459329611613,0.0,0.004675055799239094,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.474999999999998,0.0,0.007642686057509252,11.5,13.474999999999998,0.0,0.007642686057509252,4.5,4950000.0,0.0 
 04/13  16:00:00,13.2625,0.20598705745258278,-1.1984489031989183,-2.834647303786434,-0.9245936468516287,-2.9788887995437148,1.826527897283272,23.276368791406444,0.0,0.0,21.938835014265624,15.840000000000002,0.0,22.96995196115683,6.840000000000001,0.0,22.39797093727261,15.840000000000002,0.0,22.74022319120847,6.840000000000001,0.0,22.007972448529653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,23.306962447083254,0.004675055799239095,0.20598705745258278,23.306962447083254,0.0,0.004675055799239095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.008310336423115839,11.5,13.2625,0.0,0.008310336423115839,4.5,4950000.0,0.0 
 04/13  17:00:00,14.9625,0.17070275129709245,-1.2292502421735338,-2.8650756372697606,-0.9554575712540737,-3.0092843945844896,1.7907720792588888,23.016560915810032,0.0,0.0,21.829581002197894,15.840000000000002,0.0,22.44653359224975,6.840000000000001,0.0,22.083777186975688,15.840000000000002,0.0,22.777369732589083,6.840000000000001,0.0,21.893886564534007,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,23.082040414898316,0.004675055799239095,0.17070275129709245,23.082040414898316,0.0,0.004675055799239095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.9625,0.0,0.007769608699619905,11.5,14.9625,0.0,0.007769608699619905,4.5,4950000.0,0.0 
 04/13  18:00:00,14.5375,0.18731215177323665,-1.2147509197240076,-2.8507519574050773,-0.9409288758853948,-2.9949761361492215,1.8076035639641015,22.78576010564469,0.0,0.0,22.166335621181034,15.840000000000002,0.0,22.056800040908428,6.840000000000001,0.0,21.814136150167457,15.840000000000002,0.0,24.065470976311204,6.840000000000001,0.0,21.816050562086716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,22.824761984585205,0.004675055799239098,0.18731215177323665,22.824761984585205,0.0,0.004675055799239098,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.5375,0.0,0.006897177558275109,11.5,14.5375,0.0,0.006897177558275109,4.5,4950000.0,0.0 
 04/13  19:00:00,11.4625,0.19147006509413356,-1.2111212757718792,-2.847166096986806,-0.9372916972401539,-2.991394145076817,1.8118168959799332,22.460282504765633,0.0,0.0,21.52446484041462,15.840000000000002,0.0,21.36338583948342,6.840000000000001,0.0,21.14265079290193,15.840000000000002,0.0,23.24253597503801,6.840000000000001,0.0,21.74090843077056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,22.52645641474366,0.004675055799239101,0.19147006509413356,22.52645641474366,0.0,0.004675055799239101,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.4625,0.0,0.007394382296123962,11.5,11.4625,0.0,0.007394382296123962,4.5,4950000.0,0.0 
 04/13  20:00:00,8.25,0.16863574661904396,-1.2310544037287119,-2.866857981158831,-0.9572654154279454,-3.011064822148878,1.7886774472542384,21.848539654683968,0.0,0.0,20.615618443388115,15.840000000000002,0.0,20.62911629819479,6.840000000000001,0.0,20.42254329659334,15.840000000000002,0.0,21.715732283681863,6.840000000000001,0.0,21.52843609875595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,21.96320682473896,0.004675055799239105,0.16863574661904396,21.96320682473896,0.0,0.004675055799239105,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.25,0.0,0.007233998328607631,11.5,8.25,0.0,0.007233998328607631,4.5,4950000.0,0.0 
 04/13  21:00:00,8.575000000000001,0.17279031087611232,-1.2274276142004095,-2.863275109146419,-0.9536312538765115,-3.0074857944866586,1.7928875276762564,21.110178805778844,0.0,0.0,20.156764607851844,15.840000000000002,0.0,20.211613677106328,6.840000000000001,0.0,20.066923160723785,15.840000000000002,0.0,20.77702370405843,6.840000000000001,0.0,21.27391384439384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,21.28891303730696,0.00467505579923911,0.17279031087611232,21.28891303730696,0.0,0.00467505579923911,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.575000000000001,0.0,0.007406990426087813,11.5,8.575000000000001,0.0,0.007406990426087813,4.5,4950000.0,0.0 
 04/13  22:00:00,8.712500000000002,0.17902077142192105,-1.2219886706998822,-2.857902050759798,-0.948181265699495,-3.0021184796662963,1.7992012251043525,20.46530784326108,0.0,0.0,19.90530532461822,15.840000000000002,0.0,19.978060469324703,6.840000000000001,0.0,19.868032332788943,15.840000000000002,0.0,20.300387459383487,6.840000000000001,0.0,21.050718304967923,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,20.619111695945765,0.004675055799239111,0.17902077142192105,20.619111695945765,0.0,0.004675055799239111,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.007183384630497057,11.5,8.712500000000002,0.0,0.007183384630497057,4.5,4950000.0,0.0 
 04/13  23:00:00,7.987500000000001,0.16863574661904396,-1.2310544037287119,-2.866857981158831,-0.9572654154279454,-3.011064822148878,1.7886774472542384,19.902075489825947,0.0,0.0,19.677262659018094,15.840000000000002,0.0,19.772897922135623,6.840000000000001,0.0,19.671260925742438,15.840000000000002,0.0,19.957919236474346,6.840000000000001,0.0,20.85973313609868,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,20.035606657079686,0.004675055799239111,0.16863574661904396,20.035606657079686,0.0,0.004675055799239111,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.007256553908092483,11.5,7.987500000000001,0.0,0.007256553908092483,4.5,4950000.0,0.0 
