Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/13  24:00:00,7.425,0.16240251439364764,-1.2364958288130914,-2.8722335388094455,-0.9627179119052309,-3.016434590315173,1.7823609034162813,19.40615320382413,0.0,0.0,19.49397875578563,15.840000000000002,0.0,19.59850707082613,6.840000000000001,0.0,19.5041588610771,15.840000000000002,0.0,19.70645103330311,6.840000000000001,0.0,20.695975465221796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,19.52454279482011,0.0046750557992391115,0.16240251439364764,19.52454279482011,0.0,0.0046750557992391115,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.00713479551650564,11.5,7.425,0.0,0.00713479551650564,4.5,4950000.0,0.0 
 04/14  01:00:00,7.2,0.15200638248400078,-1.245571533347747,-2.8811993369442312,-0.9718120496451291,-3.0253907767205623,1.771825867685879,18.986099394881997,0.0,0.0,19.352822645751875,15.840000000000002,0.0,19.457983404148468,6.840000000000001,0.0,19.37068783317632,15.840000000000002,0.0,19.519321828498686,6.840000000000001,0.0,20.555576553810887,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,19.084477161340764,0.004675055799239115,0.15200638248400078,19.084477161340764,0.0,0.004675055799239115,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.0072823808925825675,11.5,7.2,0.0,0.0072823808925825675,4.5,4950000.0,0.0 
 04/14  02:00:00,7.2,0.1561653921513645,-1.2419407527856747,-2.877612524233969,-0.9681738956025132,-3.0218078233996972,1.7760404478819287,18.617231935706137,0.0,0.0,19.246294248182206,15.840000000000002,0.0,19.348920166684106,6.840000000000001,0.0,19.2682323515137,15.840000000000002,0.0,19.384207524904703,6.840000000000001,0.0,20.43750214467247,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.704804921129,0.004675055799239114,0.1561653921513645,18.704804921129,0.0,0.004675055799239114,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.0072898659647083145,11.5,7.2,0.0,0.0072898659647083145,4.5,4950000.0,0.0 
 04/14  03:00:00,6.512499999999999,0.16240251439364764,-1.2364958288130914,-2.8722335388094455,-0.9627179119052309,-3.016434590315173,1.7823609034162813,18.296353919724083,0.0,0.0,19.125522475999112,15.840000000000002,0.0,19.236983000415517,6.840000000000001,0.0,19.151949961145306,15.840000000000002,0.0,19.257331593987427,6.840000000000001,0.0,20.336574622983452,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.372590905159182,0.004675055799239117,0.16240251439364764,18.372590905159182,0.0,0.004675055799239117,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.00651467877996326,11.5,6.512499999999999,0.0,0.00651467877996326,4.5,4950000.0,0.0 
 04/14  04:00:00,6.0375,0.17279031087611232,-1.2274276142004095,-2.863275109146419,-0.9536312538765115,-3.0074857944866586,1.7928875276762564,18.007861194289333,0.0,0.0,19.004623869195616,15.840000000000002,0.0,19.12537615574972,6.840000000000001,0.0,19.0345929835339,15.840000000000002,0.0,19.137127917085074,6.840000000000001,0.0,20.254172004047188,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.078140395101528,0.004675055799239119,0.17279031087611232,18.078140395101528,0.0,0.004675055799239119,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.0375,0.0,0.006149798477471139,11.5,6.0375,0.0,0.006149798477471139,4.5,4950000.0,0.0 
 04/14  05:00:00,5.375,0.18939746197669804,-1.2129304296815147,-2.848953363370405,-0.9391045787133605,-2.9931795151543588,1.8097166242239824,17.73799909961031,0.0,0.0,18.892497742305558,15.840000000000002,0.0,19.020376928562886,6.840000000000001,0.0,18.925070683266025,15.840000000000002,0.0,19.027166141554673,6.840000000000001,0.0,20.192216183834663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.80371764344242,0.004675055799239119,0.18939746197669804,17.80371764344242,0.0,0.004675055799239119,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.005975305693043354,11.5,5.375,0.0,0.005975305693043354,4.5,4950000.0,0.0 
 04/14  06:00:00,3.625,0.18524734392002626,-1.21655321782654,-2.852532333595529,-0.9427347503042658,-2.996754608881469,1.8055110290293608,17.5010765171759,0.0,0.0,18.773147445671988,15.840000000000002,0.0,19.26366194730859,6.840000000000001,0.0,19.116787705532687,15.840000000000002,0.0,18.934175634750055,6.840000000000001,0.0,20.137591491151603,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.54312183949081,0.004675055799239123,0.18524734392002626,17.54312183949081,0.0,0.004675055799239123,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.625,0.0,0.0054424662611132334,11.5,3.625,0.0,0.0054424662611132334,4.5,4950000.0,0.0 
 04/14  07:00:00,1.4249999999999998,0.18939746197669804,-1.2129304296815147,-2.848953363370405,-0.9391045787133605,-2.9931795151543588,1.8097166242239824,17.406022212709843,0.0,0.0,18.822805805110587,15.840000000000002,0.0,20.833935323590875,6.840000000000001,0.0,20.183762552787762,15.840000000000002,0.0,19.114040627100454,6.840000000000001,0.0,20.15120459211404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.414990295642234,0.004675055799239125,0.18939746197669804,17.414990295642234,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.0,0.00483292278619413,11.5,1.4249999999999998,0.0,0.00483292278619413,4.5,4950000.0,0.0 
 04/14  08:00:00,0.225,0.2163442889502874,-1.1894081030295958,-2.825715918288816,-0.9155344582468676,-2.9699670100014415,1.8370236775120095,17.33285866920101,0.0,0.0,18.834074446160365,15.840000000000002,0.0,20.88154432103435,6.840000000000001,0.0,20.04076212534833,15.840000000000002,0.0,19.262572458543257,6.840000000000001,0.0,20.20541295301975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.35535929532501,0.004675055799239125,0.2163442889502874,17.35535929532501,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.0046068782324778495,11.5,0.225,0.0,0.0046068782324778495,4.5,4950000.0,0.0 
 04/14  09:00:00,0.0,0.23911278835150712,-1.1695340044678955,-2.806082357500963,-0.895619850128907,-2.9503545675746325,1.86009643710595,17.204122636628263,0.0,0.0,18.75381652476893,15.840000000000002,0.0,20.188536117310292,6.840000000000001,0.0,19.59672239851265,15.840000000000002,0.0,19.241543746785677,6.840000000000001,0.0,20.191820465116344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.242144877449963,0.004675055799239125,0.23911278835150712,17.242144877449963,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004593584972251985,11.5,0.0,0.0,0.004593584972251985,4.5,4950000.0,0.0 
 04/14  10:00:00,0.0,0.2556493120869253,-1.1551001308745976,-2.7918232252969464,-0.8811566040226494,-2.936110840001758,1.876854028111533,17.028341368392656,0.0,0.0,18.699223338587636,15.840000000000002,0.0,19.763266712147,6.840000000000001,0.0,19.349703827311323,15.840000000000002,0.0,19.21665078379134,6.840000000000001,0.0,20.144830370077877,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.07334666155866,0.004675055799239125,0.2556493120869253,17.07334666155866,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004443668587547021,11.5,0.0,0.0,0.004443668587547021,4.5,4950000.0,0.0 
 04/14  11:00:00,0.0,0.29278688221168847,-1.1226862854919468,-2.759801918228461,-0.8486768228275848,-2.904123993478759,1.9144881185812945,16.886715813249644,0.0,0.0,18.79285354328066,15.840000000000002,0.0,19.755178759335152,6.840000000000001,0.0,19.41330998938006,15.840000000000002,0.0,19.398538476732366,6.840000000000001,0.0,20.109551607265452,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.91306041530178,0.004675055799239125,0.29278688221168847,16.91306041530178,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004345239479531661,11.5,0.0,0.0,0.004345239479531661,4.5,4950000.0,0.0 
 04/14  12:00:00,1.25,0.29072911682124825,-1.1244821841895234,-2.761576057962238,-0.850476384975378,-2.9058962403809114,1.9124028517751226,16.878231810578903,0.0,0.0,19.061801092188524,15.840000000000002,0.0,20.083124778636815,6.840000000000001,0.0,19.729749825666968,15.840000000000002,0.0,19.77783506782235,6.840000000000001,0.0,20.118319139542283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.863307935477387,0.004675055799239125,0.29072911682124825,16.863307935477387,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.25,0.0,0.004281953653657409,11.5,1.25,0.0,0.004281953653657409,4.5,4950000.0,0.0 
 04/14  13:00:00,2.8125,0.2886697131660597,-1.1262795625080386,-2.7633516504659825,-0.8522774033240369,-2.9076699007569307,1.9103159145732007,17.060574260685726,0.0,0.0,19.478485528998068,15.840000000000002,0.0,20.557406297309477,6.840000000000001,0.0,20.14383389746876,15.840000000000002,0.0,20.231748325860412,6.840000000000001,0.0,20.181949461685527,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.99992746527477,0.004675055799239126,0.2886697131660597,16.99992746527477,0.0,0.004675055799239126,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8125,0.0,0.004303872576723102,11.5,2.8125,0.0,0.004303872576723102,4.5,4950000.0,0.0 
 04/14  14:00:00,3.3,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,17.339086206523078,0.0,0.0,19.541713001492635,15.840000000000002,0.0,20.46672257248851,6.840000000000001,0.0,20.15141921595677,15.840000000000002,0.0,20.31549579868126,6.840000000000001,0.0,20.26096076188346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.26658392607328,0.004675055799239126,0.2948539349919733,17.26658392607328,0.0,0.004675055799239126,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.3,0.0,0.003908347047919101,11.5,3.3,0.0,0.003908347047919101,4.5,4950000.0,0.0 
 04/14  15:00:00,2.9875,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,17.618954595356914,0.0,0.0,19.71607071617449,15.840000000000002,0.0,20.510060952199,6.840000000000001,0.0,20.263675858704012,15.840000000000002,0.0,20.742550290664948,6.840000000000001,0.0,20.329221177660642,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.554353766133254,0.004675055799239128,0.2948539349919733,17.554353766133254,0.0,0.004675055799239128,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.003530699493649184,11.5,2.9875,0.0,0.003530699493649184,4.5,4950000.0,0.0 
 04/14  16:00:00,3.4875,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,17.818369609556637,0.0,0.0,19.655374655736907,15.840000000000002,0.0,20.352065574994967,6.840000000000001,0.0,20.13451126178515,15.840000000000002,0.0,20.670986541901108,6.840000000000001,0.0,20.396547787451944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.777115940820273,0.00467505579923913,0.2948539349919733,17.777115940820273,0.0,0.00467505579923913,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.4875,0.0,0.0034507722257213977,11.5,3.4875,0.0,0.0034507722257213977,4.5,4950000.0,0.0 
 04/14  17:00:00,3.2124999999999995,0.30515367729947596,-1.1118927850165936,-2.7491391396130407,-0.8378613620477762,-2.8934726632123136,1.9270202815669109,17.903714295031303,0.0,0.0,19.51544825011247,15.840000000000002,0.0,20.103363855028782,6.840000000000001,0.0,19.909120328707257,15.840000000000002,0.0,20.410746184207394,6.840000000000001,0.0,20.399180548467314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.896377765777256,0.00467505579923913,0.30515367729947596,17.896377765777256,0.0,0.00467505579923913,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.0,0.0033464064219726913,11.5,3.2124999999999995,0.0,0.0033464064219726913,4.5,4950000.0,0.0 
 04/14  18:00:00,2.425,0.30103432554971477,-1.1154880151119617,-2.752690825837653,-0.8414639076583886,-2.8970205286025186,1.9228458455609767,17.83022244700836,0.0,0.0,19.199424109985063,15.840000000000002,0.0,19.665550576695754,6.840000000000001,0.0,19.48203894615273,15.840000000000002,0.0,19.87561177751425,6.840000000000001,0.0,20.349390739154956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.864096599022936,0.004675055799239129,0.30103432554971477,17.864096599022936,0.0,0.004675055799239129,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.0036133778849535875,11.5,2.425,0.0,0.0036133778849535875,4.5,4950000.0,0.0 
 04/14  19:00:00,1.8875000000000002,0.30515367729947596,-1.1118927850165936,-2.7491391396130407,-0.8378613620477762,-2.8934726632123136,1.9270202815669109,17.600976526516195,0.0,0.0,18.879565064971153,15.840000000000002,0.0,19.222776066822256,6.840000000000001,0.0,19.052658190141468,15.840000000000002,0.0,19.340473751514022,6.840000000000001,0.0,20.244796318141873,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.67058886813702,0.00467505579923913,0.30515367729947596,17.67058886813702,0.0,0.00467505579923913,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.0036815503892643903,11.5,1.8875000000000002,0.0,0.0036815503892643903,4.5,4950000.0,0.0 
 04/14  20:00:00,1.7,0.32162020312291034,-1.0975216562088368,-2.7349420418055823,-0.8234609779154934,-2.8792908403309716,1.9437070022520975,17.276707202382667,0.0,0.0,18.649494028131212,15.840000000000002,0.0,18.911316619571892,6.840000000000001,0.0,18.760534311833887,15.840000000000002,0.0,18.978899507328116,6.840000000000001,0.0,20.146686032268228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.36193731982912,0.004675055799239132,0.32162020312291034,17.36193731982912,0.0,0.004675055799239132,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0035108814658484184,11.5,1.7,0.0,0.0035108814658484184,4.5,4950000.0,0.0 
 04/14  21:00:00,1.3249999999999997,0.3277913422956273,-1.0921358836361703,-2.729621493241946,-0.8180642645254053,-2.873976048088814,1.9499606521553505,16.93677843983459,0.0,0.0,18.481076831120937,15.840000000000002,0.0,18.696432268021496,6.840000000000001,0.0,18.560878686420384,15.840000000000002,0.0,18.735297021315535,6.840000000000001,0.0,20.055110224954333,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.020070933849627,0.004675055799239136,0.3277913422956273,17.020070933849627,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.0,0.0033591217808704166,11.5,1.3249999999999997,0.0,0.0033591217808704166,4.5,4950000.0,0.0 
 04/14  22:00:00,0.03750000000000003,0.3175052030467581,-1.1011129765451502,-2.738489869310852,-0.8270596027503572,-2.882834842882365,1.9395369788717969,16.618796364328745,0.0,0.0,18.315486419539628,15.840000000000002,0.0,18.511473402840174,6.840000000000001,0.0,18.379710015661303,15.840000000000002,0.0,18.533870420488576,6.840000000000001,0.0,19.973225310671026,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.696494248661107,0.004675055799239136,0.3175052030467581,16.696494248661107,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.03750000000000003,0.0,0.0035087434838497814,11.5,0.03750000000000003,0.0,0.0035087434838497814,4.5,4950000.0,0.0 
 04/14  23:00:00,-0.9125000000000001,0.32162020312291034,-1.0975216562088368,-2.7349420418055823,-0.8234609779154934,-2.8792908403309716,1.9437070022520975,16.31104031086818,0.0,0.0,18.164390751925716,15.840000000000002,0.0,18.34829315175491,6.840000000000001,0.0,18.219698868817463,15.840000000000002,0.0,18.361229097571467,6.840000000000001,0.0,19.897139099023686,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.38800027089227,0.004675055799239136,0.32162020312291034,16.38800027089227,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.0,0.003720359251857715,11.5,-0.9125000000000001,0.0,0.003720359251857715,4.5,4950000.0,0.0 
 04/14  24:00:00,-1.0375,0.30721090147556507,-1.1100973769838463,-2.747365464220171,-0.8360622930078462,-2.8917009000935354,1.9291050303653157,16.00646818087613,0.0,0.0,18.055812631657663,15.840000000000002,0.0,18.225035616461415,6.840000000000001,0.0,18.104663079770187,15.840000000000002,0.0,18.2325273994279,6.840000000000001,0.0,19.825917037394106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.081423179006524,0.004675055799239136,0.30721090147556507,16.081423179006524,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.0375,0.0,0.0038393544428852416,11.5,-1.0375,0.0,0.0038393544428852416,4.5,4950000.0,0.0 
 04/15  01:00:00,-2.125,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,15.70921122203687,0.0,0.0,17.783093053891584,15.840000000000002,0.0,17.962884542577683,6.840000000000001,0.0,17.828242935073604,15.840000000000002,0.0,17.96721933340863,6.840000000000001,0.0,19.588223613631232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,15.784082914945404,0.004675055799239136,0.2948539349919733,15.784082914945404,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.125,0.0,0.0037144233755942386,11.5,-2.125,0.0,0.0037144233755942386,4.5,1710000.0,0.0 
 04/15  02:00:00,-2.8,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,15.409367888092156,0.0,0.0,17.56547301299362,15.840000000000002,0.0,17.75668061733338,6.840000000000001,0.0,17.610173554734523,15.840000000000002,0.0,17.759190035929826,6.840000000000001,0.0,19.445070408672283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,15.484210472222923,0.004675055799239136,0.2948539349919733,15.484210472222923,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0035276033579911947,11.5,-2.8,0.0,0.0035276033579911947,4.5,1710000.0,0.0 
 04/15  03:00:00,-3.4875,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,15.110876149897043,0.0,0.0,17.391611666451105,15.840000000000002,0.0,17.59223512642511,6.840000000000001,0.0,17.437513546298057,15.840000000000002,0.0,17.593687044554144,6.840000000000001,0.0,19.347605490643367,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,15.184949789371228,0.004675055799239137,0.2948539349919733,15.184949789371228,0.0,0.004675055799239137,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.0,0.0032774741584747006,11.5,-3.4875,0.0,0.0032774741584747006,4.5,1710000.0,0.0 
 04/15  04:00:00,-3.9625,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,14.819267004055277,0.0,0.0,17.230843989930207,15.840000000000002,0.0,17.442760502716514,6.840000000000001,0.0,17.27903512786188,15.840000000000002,0.0,17.44360027753919,6.840000000000001,0.0,19.264558225386203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,14.891489903237922,0.004675055799239136,0.2948539349919733,14.891489903237922,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9625,0.0,0.00322894246696774,11.5,-3.9625,0.0,0.00322894246696774,4.5,1710000.0,0.0 
 04/15  05:00:00,-5.0,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,14.5389800786905,0.0,0.0,17.1119225162655,15.840000000000002,0.0,17.319794547191705,6.840000000000001,0.0,17.15936135241358,15.840000000000002,0.0,17.320280563253807,6.840000000000001,0.0,19.191217463654322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,14.60745695639039,0.004675055799239136,0.2948539349919733,14.60745695639039,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0028352675555491365,11.5,-5.0,0.0,0.0028352675555491365,4.5,1710000.0,0.0 
 04/15  06:00:00,-4.85,0.30515367729947596,-1.1118927850165936,-2.7491391396130407,-0.8378613620477762,-2.8934726632123136,1.9270202815669109,14.275772809092864,0.0,0.0,17.050077414603823,15.840000000000002,0.0,17.24781949622392,6.840000000000001,0.0,17.101617243946638,15.840000000000002,0.0,17.248101163534507,6.840000000000001,0.0,19.126944049139343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,14.339346668583008,0.004675055799239136,0.30515367729947596,14.339346668583008,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.85,0.0,0.0023772491251771023,11.5,-4.85,0.0,0.0023772491251771023,4.5,1710000.0,0.0 
 04/15  07:00:00,-4.4,-1.1522931932128415,-2.302363639901394,-3.977107481152898,-2.0534685781942774,-4.145641610233292,0.7155231488258987,15.085491440911813,2132.809619334177,0.0,20.622251372619438,3263.68623796323,0.0,20.926410910652656,1523.7463852498495,0.0,20.67251352589208,3149.632117507581,0.0,20.888236180556536,1508.0203933741448,0.0,21.049302127664287,2650.1688696180763,0.0,0.0,20221.615374917106,0.0,0.0,3858.191170275716,2047.9089657930715,3721.8488724949834,2096.115988810452,3268.213531021851,2340.4757443293447,1562.7201706360756,0.0,0.0,0.0,0.0,19719.762584285734,24649.703230357165,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,70.05158823433777,0.4034016816917706,8.254827980356273,0.0,7.639856691188472,0.0028891342866788046,-5.424658436736158,13.000318605577734,0.3716780372933336,0.0028891342866788046,13.0,81.70655622646353,0.024746997191684147,0.017479616253408978,0.0,7.219999999999999,0.0,4.500116297524372,0.2605884864827881,0.0023154082970664267,11.5,4.500116297524372,0.2605884864827881,0.0023154082970664267,4.5,3709485.493954955,88738931.62928581 
 04/15  08:00:00,-3.7124999999999995,-3.419651502833644,-4.612646337621735,-5.869027835367806,-4.43716624229646,-5.981462176279938,-1.7984886771949595,16.12740376596454,2330.084164709435,0.0,22.166327776806117,2814.677747352859,0.0,22.200363817124,1125.8032108443074,0.0,22.18765440771368,2566.85526911179,0.0,22.19738063475212,1150.739268158127,0.0,22.155416465624924,2340.7919484902386,0.0,0.0,16681.457235758884,0.0,0.0,3537.5171825990883,1736.6966447436228,3260.3124816638406,1838.7774277316064,3056.2877453779483,2158.895156936991,1454.140352626252,0.0,0.0,0.0,0.0,16681.457235758884,20851.821544698603,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,67.45750365693453,0.28434561382500223,8.254827980356273,0.0,7.926434899386959,0.0025856956119750365,-6.7080759454102745,13.00054226774649,0.3716780372933336,0.0025856956119750365,13.0,82.0,0.021658435139463205,0.015296746168086718,0.0,7.22,0.0,4.499337212658628,0.2605884864827881,0.002165362544259303,11.5,4.499337212658628,0.2605884864827881,0.002165362544259303,4.5,3597161.086139176,75066557.56091496 
 04/15  09:00:00,-2.6125,-3.9959108404971566,-2.9297163402313307,-4.216395714028519,-2.800123331398778,-4.438693694233896,-0.6656615568928601,17.446660693635703,3135.4714467783087,0.0,22.201606148582364,735.0620136391802,0.0,22.200625875860077,47.35755582592893,95.48091424084109,22.20117117666932,308.47982838428555,0.0,22.20223826398773,142.82811939021224,1.9523909281837177,22.232012782511255,0.0,590.1830344146217,0.0,6652.0004117660965,0.0,0.0,1462.500523149855,563.3097435866775,1005.5379789848818,829.474775066737,139.67349525583205,1869.3152914610328,1313.2526142494062,0.0,0.0,0.0,0.0,6652.0004117660965,8315.00051470762,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,53.95896782471305,0.05762584802128189,8.254827980356273,0.0,8.299383955744227,0.0023787327323523087,-7.640434471127265,12.999862601381357,0.3716780372933336,0.0023787327323523087,13.0,82.0,0.017451567597318512,0.012960065768221467,0.0,7.22,0.0,4.499522980284479,0.2605884864827881,0.0020417027797796075,11.5,4.499522980284479,0.2605884864827881,0.0020417027797796075,4.5,33173730.140749685,29934001.852947436 
 04/15  10:00:00,-1.5125000000000002,-1.3416486376273555,-0.4757548953659481,-2.543370102782411,-0.30352160785153626,-2.9126659015891967,2.3832672643677353,18.63430908385156,2833.5848585800886,0.0,22.200740424046174,0.0,309.5807033583148,22.246516268936343,0.0,552.7490107965681,22.260050432663405,0.0,656.221343757476,22.201178332870306,0.0,355.434861710766,23.23818439287815,0.0,811.5879478180655,0.0,3638.063791464956,0.0,0.0,420.3638644666663,62.92772360728718,48.2185226898231,334.1081001357112,0.0,1580.2197206378294,1172.075890673318,0.0,0.0,0.0,0.0,3638.063791464956,4547.579739331195,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,52.09970422866313,0.029058332785178685,8.254827980356273,0.0,8.677599831410866,0.002611406949796507,-6.567804141850792,12.999885383879555,0.3716780372933336,0.002611406949796507,13.0,82.0,0.013744612885445944,0.010858716784128263,0.0,7.22,0.0,4.499674921009112,0.2605884864827881,0.0020370460374409573,11.5,4.499674921009112,0.2605884864827881,0.0020370460374409573,4.5,43497049.324385986,16371287.0615923 
 04/15  11:00:00,-0.4125,0.155256582563416,0.4786740433801643,-1.9149971603419453,0.8004568035378367,-2.428685419991602,4.28124510310243,19.822109935518426,2644.289647236432,0.0,22.271314793498668,0.0,719.7041002926899,23.00328507633246,0.0,666.1752067658811,22.76955137867597,0.0,743.5896103943331,22.2002970417431,0.0,550.3293859914412,23.842295134916185,0.0,988.5765956300588,0.0,2362.029727638594,0.0,0.0,17.249287164867475,0.0,0.0,139.3532170611312,0.0,1290.6224329850343,954.1228764414795,0.0,0.0,0.0,0.0,2362.029727638594,2952.537159548243,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,52.670949523930545,0.019275863212636135,8.254827980356273,0.0,9.352807005217672,0.0026852571746347285,-6.235275675421585,13.000716269420634,0.38325671561790586,0.0026852571746347285,13.0,82.0,0.010452522865140429,0.008074231956882992,0.0,7.22,0.0,4.499805610642547,0.2605884864827881,0.001815981473863349,11.5,4.499805610642547,0.2605884864827881,0.001815981473863349,4.5,44846061.261567116,10629133.774373675 
 04/15  12:00:00,0.6875,0.7610421781671239,0.3460547523649718,-2.070164277319888,0.8796697443289356,-2.7925627231496115,4.071904049358864,20.90583045321443,2267.60437248023,0.0,22.428466460567005,0.0,749.4966659865535,23.214909641848433,0.0,680.2388663244348,23.112542345265062,0.0,769.7907510515821,22.20079164673605,0.0,613.511499502263,23.898405129407372,0.0,1128.1908015617105,0.0,1722.8092279023733,0.0,0.0,0.0,0.0,0.0,76.20489264013767,0.0,1001.2132123060283,725.5234493122454,0.0,0.0,0.0,0.0,1722.8092279023733,2153.5115348779664,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,51.156728209763585,0.013388399405479891,8.254827980356273,0.0,10.038531086568925,0.00268980689787289,-6.218222839781303,12.998118586824354,0.3954498196134301,0.00268980689787289,13.0,82.0,0.007530411514120612,0.005511223164855274,0.0,7.22,0.0,4.49992363733569,0.2605884864827881,0.0015835285811776068,11.5,4.49992363733569,0.2605884864827881,0.0015835285811776068,4.5,43499133.85711645,7752641.525560679 
 04/15  13:00:00,1.4749999999999999,-0.358828529555592,-1.2743623102390012,-3.757523264893975,-0.7577215618341394,-4.3377319600900375,2.5907662520703525,21.57290878874194,1684.3563860785775,0.0,22.239017196569502,0.0,720.4367593976209,22.695616322176694,0.0,644.1877421043492,22.957989395704725,0.0,756.3140403128845,22.201620135081026,0.0,528.4393313506307,23.81970256700805,0.0,856.6439861548118,0.0,1768.4844214462564,0.0,0.0,12.196222914995147,0.0,0.0,159.6875661788551,0.0,794.5235973420009,839.5507845306174,0.0,0.0,0.0,0.0,1768.4844214462564,2210.6055268078203,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,49.940543914192425,0.01319783299364058,8.254827980356273,0.0,9.5830202330248,0.0025322714945206137,-6.918227245875038,13.019724999835038,0.3716780372933336,0.0025322714945206137,13.0,82.0,0.0056391404932722815,0.0067282660593987595,0.0,7.22,0.0,4.500002201071569,0.2605884864827881,0.0016600865390558437,11.5,4.500002201071569,0.2605884864827881,0.0016600865390558437,4.5,39432258.15292682,7958179.8965081535 
 04/15  14:00:00,1.2625,-1.4027751736609813,-1.5377423589307055,-3.5584478394548986,-1.0334454763914402,-3.9544672422067544,1.7525442486561587,22.202269099615606,1658.4062403607822,0.0,22.53499185094143,0.0,758.960104905887,22.538879188322912,0.0,636.2612869230225,23.182234280982257,0.0,775.9669792371212,22.199707862728985,0.0,676.8068800438148,23.897545894176154,0.0,1305.9372474723273,0.0,1200.5912254018565,0.0,0.0,0.0,0.0,0.0,14.325261374484715,0.0,850.3731325260461,381.6700990607827,0.0,0.0,0.0,0.0,1200.5912254018565,1500.7390317523207,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.869657349510135,0.008670131105429052,8.254827980356273,0.0,10.946817253477624,0.0025986390704169967,-6.629566301696548,12.972341800870167,0.4114641498534879,0.0025986390704169967,13.0,82.0,0.006133021330240154,0.0024775095878210225,0.0,7.22,0.0,4.499557936571639,0.2605884864827881,0.0017537262956643742,11.5,4.499557936571639,0.2605884864827881,0.0017537262956643742,4.5,42156437.62960142,5402660.514308354 
 04/15  15:00:00,1.4375000000000002,-0.478560115546758,0.07309967656430626,-2.0850470939643633,0.6429322205653705,-2.5015864799208276,1.9775241825780894,22.71372104147087,1629.7303259047935,0.0,22.603800381063422,0.0,763.7016085849014,22.339400494771542,0.0,622.289718038449,23.144714553557733,0.0,772.4968480929845,22.268797838869798,0.0,687.7859759969128,23.898512122593626,0.0,1547.348342157298,0.0,873.7417079969856,0.0,0.0,0.0,0.0,0.0,7.7164028141138905,0.0,804.6970367963717,83.90359805288111,0.0,0.0,0.0,0.0,873.7417079969856,1092.1771349962319,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.30036000361539,0.0062044490102925835,8.254827980356273,0.0,11.742302533051365,0.0028383517989147176,-5.619898943036102,12.99075945450333,0.43345884981354454,0.0028383517989147176,13.0,82.0,0.005729351264976681,0.00044258855220615195,0.0,7.22,0.0,4.500001040569785,0.2605884864827881,0.0018787090209672415,11.5,4.500001040569785,0.2605884864827881,0.0018787090209672415,4.5,43070850.07221289,3931837.6859864355 
 04/15  16:00:00,1.7,0.6622587579390906,1.3043944719201508,-1.3466771834321989,1.8472125612781194,-1.6080178917653671,2.62944243508511,23.00140423935636,1568.060183271536,0.0,22.869273724229362,0.0,785.0512837495094,22.22678366964214,0.0,604.1374488524245,23.104647308019196,0.0,769.7157593722102,23.160562626792082,0.0,762.4169942018126,23.89867445555128,0.0,1474.998408073062,0.0,811.1164147330662,0.0,0.0,0.0,10.569766550841976,0.0,0.0,0.0,735.8256585405087,92.39900602158316,0.0,0.0,0.0,0.0,811.1164147330662,1013.8955184163328,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,47.753482033270174,0.005666139917593405,8.254827980356273,0.0,11.714383392340938,0.002917456283312941,-5.296468587432972,12.998192577700467,0.4269294029603958,0.002917456283312941,13.0,82.0,0.005130557970943379,0.0004905890036997198,0.0,7.22,0.0,4.500989857928848,0.2605884864827881,0.0017593772618097313,11.5,4.500989857928848,0.2605884864827881,0.0017593772618097313,4.5,41265285.264237456,3650023.8662987985 
 04/15  17:00:00,1.3249999999999997,1.0391179434708921,1.5369828296610393,-1.5820709226967153,1.9736655324702297,-1.7446371284728168,3.341784586883028,23.086734935781063,1410.9631236233422,0.0,22.369884923065925,0.0,685.405297520749,22.201459794010137,0.0,388.28154735175457,22.462113536192703,0.0,717.6057983590115,22.477379434563677,0.0,652.2455291622957,23.898773108623285,0.0,1174.659029168398,0.0,1461.4018356693168,0.0,0.0,59.31944309894882,223.74078108998916,2.7767480744863837,58.28555522216456,0.0,833.7496995027063,352.8396297542155,0.0,0.0,0.0,0.0,1461.4018356693168,1826.7522945866458,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,46.79880687877655,0.009913029203219409,8.254827980356273,0.0,11.001037425872397,0.0027575376498825423,-5.958885572383997,13.00361418018879,0.399785929896442,0.0027575376498825423,13.0,82.0,0.005983830615983234,0.0022418446382543923,0.0,7.22,0.0,4.49967967286425,0.2605884864827881,0.0016010318782348272,11.5,4.49967967286425,0.2605884864827881,0.0016010318782348272,4.5,37648979.867179364,6576308.2605119245 
 04/15  18:00:00,0.7875000000000001,0.9338086110852759,1.1461810319474304,-1.933177306564117,1.5075074775187687,-2.33355459168118,4.178025851772809,22.899178232880168,1387.3940532435518,0.0,22.20149284647973,0.0,420.62182344436644,22.201614335142587,0.0,261.5458135528656,22.201400227645706,0.0,475.20632096123995,22.200915807405725,0.0,424.2446529512122,23.89854734094083,0.0,1049.4176735104877,0.0,2542.3528516160104,0.0,0.0,309.21542024413344,349.86630070108873,223.8667529965115,264.6330607424357,0.0,974.8798191969106,490.1626015661157,0.0,0.0,0.0,0.0,2542.3528516160104,3177.941064520013,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.98654150543082,0.016414310983448185,8.254827980356273,0.0,10.600846201797031,0.0026688359307452374,-6.341702266057954,13.006912512822849,0.3884321741252209,0.0026688359307452374,13.0,82.0,0.007271262894844201,0.003343092478002037,0.0,7.22,0.0,4.499763579426168,0.2605884864827881,0.001570789191641098,11.5,4.499763579426168,0.2605884864827881,0.001570789191641098,4.5,37646887.21230077,11440587.832272047 
 04/15  19:00:00,-0.4625000000000001,0.19540854809512098,-0.3179247616186675,-3.110882158250119,-0.02724636016903098,-3.475519519923733,3.6975985562657243,22.242778295175185,965.3140049924029,0.0,22.202700450992605,460.80923968405773,0.0,22.20142436982023,156.9851709440995,0.0,22.202311234895397,462.609080004689,0.0,22.201841214964332,36.96231784240911,68.47664997021036,23.0271918019659,0.0,795.9248537158289,0.0,5955.246557748038,0.0,0.0,1188.6828627757718,768.5636899368103,1159.1732859659787,657.739961582618,0.0,1304.0964201610573,727.0957046891912,0.0,0.0,0.0,0.0,5955.246557748038,7444.058197185046,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,47.136088595945935,0.04110611289708753,8.254827980356273,0.0,9.86423360537655,0.0027653915118658616,-5.93416942124013,12.999886029381585,0.3716780372933336,0.0027653915118658616,13.0,82.0,0.010617324421677954,0.005543651123021182,0.0,7.22,0.0,4.499975689041969,0.2605884864827881,0.001930133683229676,11.5,4.499975689041969,0.2605884864827881,0.001930133683229676,4.5,23258193.75395876,26798609.509866167 
 04/15  20:00:00,-1.1,-1.5080960115208466,-2.800943189725104,-4.8282357550339965,-2.5739865498042374,-5.021717597944738,1.1442418950741569,21.352782742360837,626.8959009356328,0.0,22.20263486546761,1322.7652359586086,0.0,22.201191292938205,525.6125754116067,0.0,22.20266543117365,1273.581398465611,0.0,22.201790359064038,459.0688509902913,0.0,22.226684856412007,53.40124643627769,165.1473589516463,0.0,9373.10876643235,0.0,0.0,2049.6512796036213,1137.0695962949183,1969.2087918136754,1148.0282871458119,616.8967427204841,1472.1095807412257,825.3009423270316,0.0,0.0,0.0,0.0,9373.10876643235,11716.385958040437,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,53.62521383280528,0.07929083365125117,8.254827980356273,0.0,9.602805793143299,0.002791246367053569,-5.823510715828298,12.999917215152577,0.3716780372933336,0.002791246367053569,13.0,82.0,0.01245406918813415,0.006570741572423775,0.0,7.22,0.0,4.499198528683326,0.2605884864827881,0.002197686468661271,11.5,4.499198528683326,0.2605884864827881,0.002197686468661271,4.5,12493914.682939783,42178989.448945574 
 04/15  21:00:00,-1.4749999999999999,-2.467381777373385,-3.9963991784409716,-5.579727371867526,-3.7993334770439677,-5.693319318528876,-0.3218360911957358,20.274769852867607,0.0,0.0,20.027122119121994,47.52,0.0,20.25484012548994,20.520000000000003,0.0,20.068984239204777,47.52,0.0,20.37118553471807,20.520000000000003,0.0,21.56276220387926,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,20.41619400428541,0.003718807882194145,-2.462333608556794,20.41619400428541,0.0,0.003718807882194145,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.0,0.0022510107468157628,11.5,-1.4749999999999999,0.0,0.0022510107468157628,4.5,5760000.0,0.0 
 04/15  22:00:00,-2.6999999999999997,-2.475341664001772,-4.0042064217477815,-5.587897303858569,-3.8071204172869013,-5.701556316627253,-0.3296918491999967,19.28037323573829,0.0,0.0,18.98377511948685,27.720000000000002,0.0,19.275765553180364,11.970000000000002,0.0,19.030353719079237,27.720000000000002,0.0,19.354754448224533,11.970000000000002,0.0,20.842062897634143,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,19.51443391436443,0.003717541169568922,-2.4752517893898327,19.51443391436443,0.0,0.003717541169568922,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6999999999999997,0.0,0.0024796339361493583,11.5,-2.6999999999999997,0.0,0.0024796339361493583,4.5,1710000.0,0.0 
 04/15  23:00:00,-3.3,-2.4629320214791877,-3.991940585619688,-5.575756618174075,-3.794837740278977,-5.689422851646615,-0.317092954627339,18.390449360293378,0.0,0.0,18.43953138190145,15.840000000000002,0.0,18.704567739497815,6.840000000000001,0.0,18.482998209469297,15.840000000000002,0.0,18.7522374919746,6.840000000000001,0.0,20.33295546494476,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,18.605057911030094,0.0037174992932664944,-2.462934687929544,18.605057911030094,0.0,0.0037174992932664944,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3,0.0,0.0025287796061283967,11.5,-3.3,0.0,0.0025287796061283967,4.5,1710000.0,0.0 
 04/15  24:00:00,-2.9875,-2.470044557331502,-3.9989721834537226,-5.58270588998284,-3.8018797808290907,-5.69636623444152,-0.3243194773325064,17.59355993242432,0.0,0.0,18.09581266877051,15.840000000000002,0.0,18.322583993497606,6.840000000000001,0.0,18.129236152312863,15.840000000000002,0.0,18.350544320868583,6.840000000000001,0.0,20.036001975128887,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,17.783085347689386,0.003717500654442228,-2.470044557331502,17.783085347689386,0.0,0.003717500654442228,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.0,0.0024012330407970728,11.5,-2.9875,0.0,0.0024012330407970728,4.5,1710000.0,0.0 
 04/16  01:00:00,-3.1125,-2.4896269299123515,-4.018331974596983,-5.60183663557763,-3.8212681528636914,-5.715480588172159,-0.3442163673843519,16.904415536115064,0.0,0.0,17.837343514318086,15.840000000000002,0.0,18.04263450743539,6.840000000000001,0.0,17.864006625071156,15.840000000000002,0.0,18.058913701489065,6.840000000000001,0.0,19.813503772859782,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,17.06637875705287,0.003717500612534716,-2.4896269299123515,17.06637875705287,0.0,0.003717500612534716,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.0,0.002156215378414346,11.5,-3.1125,0.0,0.002156215378414346,4.5,1710000.0,0.0 
 04/16  02:00:00,-2.9875,-2.4949725096129907,-4.023616767230085,-5.607058976777722,-3.8265608056098404,-5.720698528896472,-0.34964783430575597,16.31934271439836,0.0,0.0,17.639753095986134,15.840000000000002,0.0,17.83342107305091,6.840000000000001,0.0,17.663757966932657,15.840000000000002,0.0,17.8428620021495,6.840000000000001,0.0,19.639961437994426,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,16.45684508938732,0.0037175006137463796,-2.4949725096129907,16.45684508938732,0.0,0.0037175006137463796,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.0,0.0019197099682329846,11.5,-2.9875,0.0,0.0019197099682329846,4.5,1710000.0,0.0 
 04/16  03:00:00,-3.8000000000000003,-2.5038882688654787,-4.032431306712194,-5.615769183257934,-3.8353882951230363,-5.729401209552776,-0.35870686579402344,15.823254626233254,0.0,0.0,17.482690655370384,15.840000000000002,0.0,17.6720879955046,6.840000000000001,0.0,17.510225324488157,15.840000000000002,0.0,17.677554273788328,6.840000000000001,0.0,19.502144620548506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,15.939574255725592,0.003717500613714138,-2.5038882688654787,15.939574255725592,0.0,0.003717500613714138,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.8000000000000003,0.0,0.001982174824039808,11.5,-3.8000000000000003,0.0,0.001982174824039808,4.5,1710000.0,0.0 
 04/16  04:00:00,-4.4,-2.509239730639204,-4.037721919285852,-5.620997233552289,-3.8406866904896098,-5.734624813598553,-0.3641442524280443,15.394815806126584,0.0,0.0,17.348343833150427,15.840000000000002,0.0,17.535350562202204,6.840000000000001,0.0,17.381708255874205,15.840000000000002,0.0,17.53851992372091,6.840000000000001,0.0,19.390245824743914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,15.49761138210268,0.0037175006137148917,-2.509239730639204,15.49761138210268,0.0,0.0037175006137148917,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.0,0.0018758473680780827,11.5,-4.4,0.0,0.0018758473680780827,4.5,1710000.0,0.0 
 04/16  05:00:00,-4.775,-2.482506898477923,-4.011292846537775,-5.594880784076851,-3.8142185735568144,-5.708530661817886,-0.33698193785341846,15.008371437692729,0.0,0.0,17.23133630321506,15.840000000000002,0.0,17.409259780766607,6.840000000000001,0.0,17.259768513040434,15.840000000000002,0.0,17.411095788672284,6.840000000000001,0.0,19.296270113302647,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,15.101036970182843,0.0037175006137148796,-2.482506898477923,15.101036970182843,0.0,0.0037175006137148796,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.0,0.0017094629868367561,11.5,-4.775,0.0,0.0017094629868367561,4.5,1710000.0,0.0 
 04/16  06:00:00,-5.0,-2.4931956579415004,-4.021860205398706,-5.605323107400266,-3.824801518723511,-5.718964045684792,-0.3478424415996439,14.690299163754354,0.0,0.0,17.155446653171644,15.84,0.0,17.821233135566846,6.840000000000001,0.0,17.623890684213496,15.84,0.0,17.332156463180976,6.840000000000001,0.0,19.220625198398217,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,14.742754094642782,0.0037175006137148804,-2.4931956579415004,14.742754094642782,0.0,0.0037175006137148804,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0016218069002864365,11.5,-5.0,0.0,0.0016218069002864365,4.5,1710000.0,0.0 
 04/16  07:00:00,-3.625,-3.9725519057805156,-5.322100886609077,-6.982165967747763,-5.1348250067234735,-7.1357727779915585,-1.6167266278753498,15.626327255547391,2165.6261194817635,0.0,20.93925344631262,3226.3243914136733,0.0,21.962310678259648,650.1495555462446,0.0,21.79246657078799,2064.2561346375132,0.0,21.142114842540302,1470.6257771133135,0.0,21.241274886157164,2643.5151706923184,0.0,0.0,17275.213392313774,0.0,0.0,3846.4502047030246,1243.1674103003434,2723.392577463881,2077.2179938697172,3276.716401134985,2134.4223740103284,1499.1991620824508,0.0,0.0,0.0,0.0,17135.660556542887,21419.575695678614,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,69.04152315426344,0.3200709294411246,8.254827980356273,0.0,7.802791904397396,0.0022247006082053,-8.457610140757435,13.000438352812372,0.3716780372933336,0.0022247006082053,13.0,81.91762008204205,0.021393745032894346,0.016156101060083517,0.0,7.219999999999999,0.0,4.500168557017337,0.2605884864827881,0.0017455419894895057,11.5,4.500168557017337,0.2605884864827881,0.0017455419894895057,4.5,3630924.3703141278,77110472.50444299 
