Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/16  08:00:00,-1.4249999999999998,-6.328794547096651,-7.534732160703527,-8.5655989327772,-7.403022408221519,-8.64022609474507,-4.3695610545716725,16.7861171569728,2105.9694851722643,0.0,22.201541063799585,2231.6700237469977,0.0,22.200882620951802,0.0,376.20477564801877,22.200889502041335,752.9054274074952,0.0,22.198502977861224,896.1349452311979,0.0,22.20204339900596,1985.3632707214197,0.0,0.0,11485.24819394816,0.0,0.0,2958.370458977188,234.8823942193202,1449.449945040448,1584.0173509602485,2705.954169884147,1556.3844411448022,1385.7879158912983,0.0,0.0,0.0,0.0,11485.24819394816,14356.560242435196,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,62.078665564222305,0.13998278593347407,8.254827980356273,0.0,8.104110192769873,0.0021189871686586293,-8.997356607051493,13.000287476752243,0.3716780372933336,0.0021189871686586293,13.0,82.0,0.013506617971221033,0.014126630722821052,0.0,7.22,0.0,4.498692573862162,0.2605884864827881,0.0018346165592513946,11.5,4.498692573862162,0.2605884864827881,0.0018346165592513946,4.5,3461095.25072198,51683616.87276672 
 04/16  09:00:00,0.15,-6.087325931668252,-4.8516405418149855,-5.936026150416907,-4.742985690943362,-6.263614966965628,-2.6004363108437056,18.34041198979082,2836.957555854999,0.0,22.200657793193287,291.64071047736513,0.0,22.786242166684126,0.0,650.6246047201294,22.20324117433831,0.0,595.545112147086,22.201052392732528,29.833824892402674,80.33425144490806,22.367144140110092,0.0,713.6324072614965,0.0,3780.158606787883,0.0,0.0,1019.331904653103,0.0,102.8183709437979,637.722356028011,26.553016780799112,1142.5378459960705,1211.8105769771291,0.0,0.0,0.0,0.0,3780.158606787883,4725.198258484854,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,52.88516287752094,0.03141855943408824,8.254827980356273,0.0,8.566397846252968,0.0019610954465145774,-9.864615747772199,12.999859744662558,0.3716780372933336,0.0019610954465145774,13.0,81.99999999999999,0.00891662498158221,0.011437984697240373,0.0,7.22,0.0,4.499841734320878,0.2605884864827881,0.0016709741198947011,11.5,4.499841734320878,0.2605884864827881,0.0016709741198947011,4.5,33149265.11433604,17010713.730545472 
 04/16  10:00:00,0.85,-2.7374846124527625,-1.793130667861465,-3.7693197543045085,-1.5093185193203678,-4.359299251048578,1.0981581289819156,19.839308836482324,2586.694325852952,0.0,22.22451319882419,0.0,694.147136307774,23.838198716922196,0.0,816.2563487916219,22.925130242195337,0.0,754.5483184437546,22.2005763683424,0.0,490.6753263511646,23.540948964134373,0.0,848.9481222792633,0.0,2151.5545484907584,0.0,0.0,38.19945284273487,0.0,0.0,198.4524202690486,0.0,958.7339915251592,966.3061395795768,0.0,0.0,0.0,0.0,2151.5545484907584,2689.4431856134474,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,50.75446827843129,0.0164666366646852,8.254827980356273,0.0,9.310305519914582,0.002270986772883275,-8.219442469303203,12.997922587165448,0.3816020699253944,0.002270986772883275,13.0,81.99999999999999,0.007119077823751657,0.00817294690655227,0.0,7.22,0.0,4.4999929350266505,0.2605884864827881,0.0016894967336258321,11.5,4.4999929350266505,0.2605884864827881,0.0016894967336258321,4.5,43492197.08234919,9681995.468208412 
 04/16  11:00:00,1.4375000000000002,-0.4962751926976183,-0.1674736405236643,-2.0304817257726744,0.45953143738471286,-2.8742777134176736,2.9736181590794777,21.070826332816054,2360.841679971092,0.0,22.384004285662222,0.0,746.3706432775318,23.637413734445985,0.0,713.4329435986486,23.231875688940644,0.0,779.2838494997434,22.20082073186926,0.0,580.600654860126,23.898498733508426,0.0,1292.30249470521,0.0,1397.9254665456922,0.0,0.0,0.0,0.0,0.0,109.7037228687519,0.0,804.6118714082843,574.587208526279,0.0,0.0,0.0,0.0,1397.9254665456922,1747.4068331821152,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,49.548464476913175,0.010331426713307914,8.254827980356273,0.0,10.493421858694665,0.002709641240092541,-6.189429434711282,12.988682649886329,0.410711995420756,0.002709641240092541,13.0,81.99999999999999,0.005728601881707704,0.004088095940695825,0.0,7.22,0.0,4.500001035328712,0.2605884864827881,0.001819443588503444,11.5,4.500001035328712,0.2605884864827881,0.001819443588503444,4.5,44857436.294833675,6290664.599455615 
 04/16  12:00:00,0.26250000000000007,0.611373555789245,0.8235378045268881,-1.0162507232625995,1.5112249416142287,-1.6767598738529543,3.22719593440231,21.716518724803827,1942.0047122025667,0.0,22.229906010811224,0.0,683.8644706472251,22.738768304057047,0.0,648.2903697444624,22.975576613305726,0.0,758.9605945353667,22.20148239619011,0.0,497.62785261163305,23.898762647232417,0.0,1248.7493807951187,0.0,1871.2331184335876,0.0,0.0,49.17840597612421,0.0,0.0,191.7689277059799,0.0,1114.8448691588708,509.195987858783,0.0,0.0,0.0,0.0,1871.2331184335876,2339.041398041985,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.43236535196629,0.01334011613601299,8.254827980356273,0.0,10.655385481828343,0.003315072366564261,-3.8616384407549162,13.00642261160898,0.4065154631413297,0.003315072366564261,13.0,81.99999999999999,0.00868242742291988,0.003491005275178612,0.0,7.22,0.0,4.499948408901878,0.2605884864827881,0.002526737069506651,11.5,4.499948408901878,0.2605884864827881,0.002526737069506651,4.5,43507079.32786882,8420549.032951145 
 04/16  13:00:00,0.15,0.7914272121816718,0.3610070785427465,-1.459722828789976,0.8731253331116311,-1.7971616949467222,3.090870523748496,21.866616222515265,1488.2758785350293,0.0,22.200973638922203,0.0,346.02141593411494,22.20993650239123,0.0,477.11391105670515,22.41818377373225,0.0,715.6932066076845,22.201850394676907,0.0,349.1661389931074,23.804610706238236,0.0,855.3599498172157,0.0,2736.280557371405,0.0,0.0,382.99606549184614,135.07820753825362,0.0,339.4339103402509,0.0,1144.579972913089,797.1008558965341,0.0,0.0,0.0,0.0,2736.280557371405,3420.3506967142557,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.568714571631816,0.01958348484625645,8.254827980356273,0.0,9.704317707132972,0.00331013901166739,-3.8671512799455496,13.02313335127111,0.3716780372933336,0.00331013901166739,13.0,81.99999999999999,0.008937708756326853,0.006269263013827947,0.0,7.22,0.0,4.499840001743014,0.2605884864827881,0.0026372043212408254,11.5,4.499840001743014,0.2605884864827881,0.0026372043212408254,4.5,39438191.43642533,12313262.508171322 
 04/16  14:00:00,-0.8375,0.26696810086650336,0.5432494917090315,-1.0411653733502089,0.8586009255880838,-1.2531535760761157,3.3388649926381953,22.006085392205364,1615.4731566965488,0.0,22.200314191487287,0.0,492.80460466278157,22.20041931770605,0.0,437.267480217385,22.363713207484835,0.0,713.891443106455,22.20170572938376,0.0,390.5219232758716,23.89758936041766,0.0,1155.557932231895,0.0,2685.0378319623,0.0,0.0,239.33567543981354,176.566856373077,0.0,300.88080942797467,0.0,1405.504934439059,527.5925018405198,0.0,0.0,0.0,0.0,2685.0378319623,3356.297289952875,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.194366006700875,0.019021401850695455,8.254827980356273,0.0,10.533224024270208,0.003586501731167655,-2.937684284782329,12.980971724740584,0.39785854876276294,0.003586501731167655,13.0,81.99999999999999,0.011763930123848236,0.0036737312381930087,0.0,7.22,0.0,4.499934401589108,0.2605884864827881,0.0030297631974386405,11.5,4.499934401589108,0.2605884864827881,0.0030297631974386405,4.5,42156115.997703835,12082670.24383035 
 04/16  15:00:00,-2.0125,1.9610535043307973,2.653510974922934,1.0205600717695908,2.8930165742450846,0.7641190283296262,4.739931897968861,22.11734998027857,1747.019612033214,0.0,22.20050443202056,0.0,465.196427442021,22.201350830717036,0.0,389.6258022236148,22.25562858616617,0.0,704.9096526236455,22.200229349972474,0.0,369.90179509303874,23.898791188071435,0.0,1335.0882131577525,0.0,2923.907323702998,0.0,0.0,266.8708012663609,224.20549564053962,0.8221072281398655,321.3104955247321,0.0,1715.9562383884504,361.9527551216614,0.0,0.0,0.0,0.0,2923.907323702998,3654.8841546287476,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,49.97914490025533,0.021847342251947028,8.254827980356273,0.0,11.035196067108066,0.00403376181684812,-1.5335648427189297,12.992408981057508,0.41405289035325205,0.00403376181684812,13.0,81.99999999999999,0.015416292078942136,0.002303735177071404,0.0,7.22,0.0,4.49967270673672,0.2605884864827881,0.003405288842242854,11.5,4.49967270673672,0.2605884864827881,0.003405288842242854,4.5,43070588.998639256,13157582.956663491 
 04/16  16:00:00,-2.075,3.550210434947303,4.102407232716038,2.2053120862386013,4.303233512322801,1.9055741505530068,6.10818461407791,22.05244677184718,1743.1936447651574,0.0,22.20102635611101,0.0,313.74618561622316,22.20142267295839,0.0,301.69559485399344,22.201453584254917,0.0,539.8474194062172,22.201967369369445,0.0,291.9754779598266,23.89874875511203,0.0,1182.0171518615741,0.0,3457.02853963199,0.0,0.0,417.29295220964207,311.37338857009837,160.82927395131043,398.50684876292036,0.0,1732.9004543258382,500.0731955533025,0.0,0.0,0.0,0.0,3457.02853963199,4321.285674539987,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,49.886281387057046,0.025745196083634982,8.254827980356273,0.0,10.651451870016952,0.004319331520114146,-0.7163347048205678,13.008684362231476,0.4002727119613802,0.004319331520114146,13.0,82.0,0.015630329015188342,0.003413719612368897,0.0,7.22,0.0,4.499987229211986,0.2605884864827881,0.0035297800347321015,11.5,4.499987229211986,0.2605884864827881,0.0035297800347321015,4.5,41264078.09687142,15556628.428343952 
 04/16  17:00:00,-1.4375,4.282148772489145,4.489997218028803,2.1620597781594126,4.695367521944259,1.7948169954053086,7.438585967889692,21.89987429871207,1746.985062252741,0.0,22.20252056829818,0.0,125.50283339842997,22.20287024355897,0.0,203.5570048333609,22.202259328300094,0.0,337.0972332730226,22.20237853230755,0.0,200.66740240956335,23.883264930494825,0.0,864.9210426444632,0.0,4140.465402860838,0.0,0.0,604.5850243309644,409.08025829195464,362.7482926162505,489.273994069132,0.0,1563.5251306579598,785.4445701303459,0.0,0.0,0.0,0.0,4140.465402860838,5175.581753576049,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.841245113673565,0.02987266524211929,8.254827980356273,0.0,9.733809068405836,0.004000991161190069,-1.625286826681259,13.017434811624453,0.3716780372933336,0.004000991161190069,13.0,82.0,0.013539718283579916,0.0061451026136901295,0.0,7.22,0.0,4.499784354452008,0.2605884864827881,0.003066717042716379,11.5,4.499784354452008,0.2605884864827881,0.003066717042716379,4.5,37647767.15282431,18632094.312873773 
 04/16  18:00:00,-1.1,4.213688232564752,4.079159914503631,1.3954840749048656,4.3102561573921,0.9946499429414117,8.200600000187643,21.75792935980339,1797.226993483906,0.0,22.202149887754526,0.0,31.67195817939688,22.20176853335328,0.0,127.62188949691676,22.202132779849393,0.0,164.89686663808607,22.20288073547197,0.0,162.49293383676178,23.837568629431697,0.0,863.4744939013631,0.0,4472.253807649105,0.0,0.0,699.1411206503831,485.6795209182749,535.2952167358387,528.4350637114454,0.0,1473.7725070056442,794.8400391737216,0.0,0.0,0.0,0.0,4472.253807649105,5590.31725956138,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,47.929378943710596,0.031396622083964223,8.254827980356273,0.0,9.690306189708615,0.0038248591943065412,-2.1429299177569843,12.999976923858501,0.3716780372933336,0.0038248591943065412,13.0,82.0,0.012473681059997323,0.006242056981975497,0.0,7.22,0.0,4.499297098806166,0.2605884864827881,0.002801210032438836,11.5,4.499297098806166,0.2605884864827881,0.002801210032438836,4.5,37649173.155991696,20125142.13442097 
 04/16  19:00:00,-1.7875000000000003,3.528315899625007,2.57986894341895,-0.06174801356939788,2.821516556029891,-0.3950261463288028,7.210412019710171,21.289577931156035,1312.2239437488715,0.0,22.202707583990655,717.501669409515,0.0,22.202990237857612,256.9337595959759,0.0,22.203332714584242,683.0628887411931,0.0,22.202156001314,133.91873212271463,0.0,22.8440664782857,0.0,783.9165383748159,0.0,7117.442486998893,0.0,0.0,1445.2806750956024,869.3001127115949,1379.6730364605369,823.9824650396821,0.0,1653.8988792929335,839.682700048242,0.0,0.0,0.0,0.0,7117.442486998893,8896.803108748616,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,50.194232273003415,0.053674775159707214,8.254827980356273,0.0,9.56993829226092,0.0036257219304452436,-2.7901382319547747,13.000096628239465,0.3716780372933336,0.0036257219304452436,13.0,82.0,0.014647077825090643,0.0067259405787150495,0.0,7.22,0.0,4.498489354291897,0.2605884864827881,0.0026038938877425296,11.5,4.498489354291897,0.2605884864827881,0.0026038938877425296,4.5,23269946.4120303,32028491.19149502 
 04/16  20:00:00,-1.8875000000000002,1.207405665781943,-0.4744879834403745,-2.5653365373154813,-0.25793905449510146,-2.786007840342133,4.145386546413827,20.612119787164133,903.124918161417,0.0,22.20244203304246,1459.9621965716033,0.0,22.203362646305912,584.7795497119969,0.0,22.203060593101938,1394.9584446333092,0.0,22.20187313224478,547.6715586254601,0.0,22.203500955298907,198.82797409328649,91.56354832204454,0.0,10238.83861270364,0.0,0.0,2186.386822221327,1196.6988533830126,2090.181702825792,1237.0500275394456,833.6163539484774,1680.2391709538524,912.2838128993167,0.0,0.0,0.0,0.0,10238.83861270364,12798.548265879552,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.144011963087344,0.09133045344200176,8.254827980356273,0.0,9.374667352251434,0.003307551432715082,-3.866701895451601,13.000042063000418,0.3716780372933336,0.003307551432715082,13.0,82.0,0.014963176016153275,0.007542758370260772,0.0,7.22,0.0,4.499924479560071,0.2605884864827881,0.0024866502672448035,11.5,4.499924479560071,0.2605884864827881,0.0024866502672448035,4.5,12505201.956674386,46074773.757166386 
 04/16  21:00:00,-2.0125,-0.05554883286821327,-1.812682588214773,-3.546683507168296,-1.6230643791608004,-3.6944568973623984,2.5412907884903264,19.590621417298106,0.0,0.0,19.957371788879232,47.52,0.0,20.209167711331357,20.520000000000003,0.0,20.006560691637635,47.52,0.0,20.2564567759606,20.520000000000003,0.0,21.474088505151954,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356275,8.254827980356275,0.0,0.0,56.198752197337896,0.0,8.254827980356275,0.0,19.718699455017063,0.004552240679527517,-0.05075949881506196,19.718699455017063,0.0,0.004552240679527517,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.0,0.002212546511798935,11.5,-2.0125,0.0,0.002212546511798935,4.5,5760000.0,0.0 
 04/16  22:00:00,-2.5749999999999997,-0.05289462421252372,-1.8102630359404306,-3.5433480592359903,-1.6206903682621023,-3.690939718171773,2.5437640483461315,18.684911023703595,0.0,0.0,18.900986662687238,27.720000000000002,0.0,19.19583730005131,11.970000000000002,0.0,18.953213526064516,27.720000000000002,0.0,19.23360809677603,11.970000000000002,0.0,20.71421765989606,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,18.89624614364965,0.0045493165034445554,-0.05316167979724896,18.89624614364965,0.0,0.0045493165034445554,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.0,0.0021671041953456134,11.5,-2.5749999999999997,0.0,0.0021671041953456134,4.5,1710000.0,0.0 
 04/16  23:00:00,-3.4875,-0.03468054802316407,-1.7922760688283348,-3.5256336313347947,-1.6026758858267351,-3.673252986769557,2.564879972310181,17.8874964033225,0.0,0.0,18.345696689492975,15.840000000000002,0.0,18.61034548388961,6.840000000000001,0.0,18.38959094926763,15.840000000000002,0.0,18.633530394065346,6.840000000000001,0.0,20.24034631406055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,18.078814136678666,0.004549466218291264,-0.034672668400816266,18.078814136678666,0.0,0.004549466218291264,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.0,0.002170290422194383,11.5,-3.4875,0.0,0.002170290422194383,4.5,1710000.0,0.0 
 04/16  24:00:00,-4.9624999999999995,-0.05097271559498278,-1.8083577349169206,-3.5415069216660724,-1.6187801775967734,-3.6891083930017903,2.5460147357796186,17.166704279960108,0.0,0.0,17.94147619963683,15.840000000000002,0.0,18.181630814730713,6.840000000000001,0.0,17.974995185754672,15.840000000000002,0.0,18.19531358793959,6.840000000000001,0.0,19.952079672193857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,17.341107959497837,0.004549461351858355,-0.050972921975873706,17.341107959497837,0.0,0.004549461351858355,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.9624999999999995,0.0,0.002210700195103493,11.5,-4.9624999999999995,0.0,0.002210700195103493,4.5,1710000.0,0.0 
 04/17  01:00:00,-6.2875,-0.07633830880764188,-1.833394699345069,-3.566222427526755,-1.643852602450071,-3.71379663584522,2.5166457135674607,16.499274371217133,0.0,0.0,17.61104436690559,15.840000000000002,0.0,17.83278237295166,6.840000000000001,0.0,17.63362488028074,15.840000000000002,0.0,17.840760036244376,6.840000000000001,0.0,19.729947270757208,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,16.662193900837686,0.004549461501684785,-0.07633830880764188,16.662193900837686,0.0,0.004549461501684785,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.0,0.0021211084414672387,11.5,-6.2875,0.0,0.0021211084414672387,4.5,1710000.0,0.0 
 04/17  02:00:00,-6.7,-0.081780566364836,-1.8387665170409528,-3.571525229039283,-1.6492319974219902,-3.719093591379251,2.5103447242504817,15.873785378222518,0.0,0.0,17.348700720725027,15.840000000000002,0.0,17.551189961213556,6.840000000000001,0.0,17.35840971001769,15.840000000000002,0.0,17.555825054779493,6.840000000000001,0.0,19.54730744799244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,16.025775236611842,0.004549461497352885,-0.081780566364836,16.025775236611842,0.0,0.004549461497352885,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.0,0.002046837198849778,11.5,-6.7,0.0,0.002046837198849778,4.5,1710000.0,0.0 
 04/17  03:00:00,-6.324999999999999,-0.081780566364836,-1.8387665170409528,-3.571525229039283,-1.6492319974219902,-3.719093591379251,2.5103447242504817,15.305005754537543,0.0,0.0,17.168923208171726,15.840000000000002,0.0,17.357889988368427,6.840000000000001,0.0,17.177695401811974,15.840000000000002,0.0,17.360578425330573,6.840000000000001,0.0,19.394511179658398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,15.440469150517341,0.004549461497468164,-0.081780566364836,15.440469150517341,0.0,0.004549461497468164,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.324999999999999,0.0,0.002097821999096587,11.5,-6.324999999999999,0.0,0.002097821999096587,4.5,1710000.0,0.0 
 04/17  04:00:00,-6.475,-0.081780566364836,-1.8387665170409528,-3.571525229039283,-1.6492319974219902,-3.719093591379251,2.5103447242504817,14.815399874031334,0.0,0.0,17.030170568992904,15.840000000000002,0.0,17.216805757512656,6.840000000000001,0.0,17.04564514868036,15.840000000000002,0.0,17.218363708932923,6.840000000000001,0.0,19.2693742498195,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,14.929888936107066,0.0045494614974654745,-0.081780566364836,14.929888936107066,0.0,0.0045494614974654745,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.0,0.002077353396867516,11.5,-6.475,0.0,0.002077353396867516,4.5,1710000.0,0.0 
 04/17  05:00:00,-7.0125,-0.05459396530223856,-1.8119319337409747,-3.545035390582443,-1.6223595580773484,-3.692632990563746,2.5418219121340004,14.401461127475123,0.0,0.0,16.888908130238452,15.840000000000002,0.0,17.080565573227926,6.840000000000001,0.0,16.9081001708683,15.840000000000002,0.0,17.08146775125561,6.840000000000001,0.0,19.166404478590515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,14.49933313930381,0.004549461497465524,-0.05459396530223856,14.49933313930381,0.0,0.004549461497465524,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.0,0.0019092527390349398,11.5,-7.0125,0.0,0.0019092527390349398,4.5,1710000.0,0.0 
 04/17  06:00:00,-7.2,-0.0654641733791888,-1.8226613755880023,-3.555626998289186,-1.6331041434270004,-3.7032128934565103,2.5292360316132907,14.064894878833835,0.0,0.0,16.80929734110765,15.840000000000002,0.0,17.42565754898616,6.840000000000001,0.0,17.21222035148267,15.840000000000002,0.0,17.015857380206654,6.840000000000001,0.0,19.083831718076297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,14.122990925868532,0.004549461497465527,-0.0654641733791888,14.122990925868532,0.0,0.004549461497465527,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.0,0.0017862259485561369,11.5,-7.2,0.0,0.0017862259485561369,4.5,1710000.0,0.0 
 04/17  07:00:00,-6.199999999999999,-1.6783585027585248,-3.228492140408725,-5.128549546730477,-3.038252575839576,-5.323764064027314,1.0344096159509106,15.027870456969971,2300.317115796869,0.0,20.583538302625023,3278.470619405158,0.0,21.797354107727557,904.4469818624389,0.0,21.59712632330332,2493.79508921802,0.0,20.91016839573221,1513.3697775322557,0.0,21.07726494946471,2660.3266310836093,0.0,0.0,18713.11354859249,0.0,0.0,3868.9230173110086,1486.4233206883903,3136.5310364216957,2102.511915902537,3277.655205855004,2811.50143954887,1568.2844571661265,0.0,0.0,0.0,0.0,18577.040863528717,23221.301079410892,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,69.40994497480719,0.3564925180834798,8.254827980356273,0.0,7.621555849705652,0.0025261173309875395,-6.9938634810186455,13.000430057318084,0.3716780372933336,0.0025261173309875395,13.0,81.92236886245439,0.03360810825411028,0.017461817478569144,0.0,7.219999999999998,0.0,4.500132493157548,0.2605884864827881,0.00186851220543427,11.499999999999998,4.500132493157548,0.2605884864827881,0.00186851220543427,4.5,3665238.4845336834,83596683.88587922 
 04/17  08:00:00,-3.8499999999999996,-4.247307547545352,-5.584574760261891,-6.837189196344123,-5.436846775974908,-6.928282115930511,-1.9085503311445506,16.222588804271638,2310.2542103604824,0.0,22.195658978368428,2568.4159981629136,0.0,22.200190295406774,31.850264007850797,139.2776481679063,22.201372855951867,1206.2394379106352,0.0,22.198246870220466,1029.479723511272,0.0,22.185920810925147,2172.2869282535503,0.0,0.0,13577.892471478772,0.0,0.0,3294.5592458296155,503.9515068577021,1902.7640666467942,1717.8554547674885,2890.1802791428063,2194.994302135304,1446.985228114597,0.0,0.0,0.0,0.0,13577.892471478772,16972.365589348465,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,64.26481507114283,0.18912273209359812,8.254827980356273,0.0,7.944107074383174,0.002486347860488553,-7.160987342250902,13.000086925522876,0.3716780372933336,0.002486347860488553,13.0,82.0,0.022349743239959908,0.015171992873213027,0.0,7.22,0.0,4.499997502723614,0.2605884864827881,0.002121634742051073,11.5,4.499997502723614,0.2605884864827881,0.002121634742051073,4.5,3507368.1877469686,61100516.12165447 
 04/17  09:00:00,-1.4249999999999998,-4.257916496265867,-3.2525885057393724,-4.1501602263899935,-3.14741637994897,-4.466550377468083,-0.7841261033722036,17.805581841774803,3094.4541762203007,0.0,22.201068629333623,452.01234406465386,0.0,23.459737783408173,0.0,740.8168331555279,22.20031267890772,0.0,395.9091807995607,22.201421197203693,97.20691059491952,16.12586050224826,22.305683821387,0.0,675.5224369897837,0.0,4699.063721628843,0.0,0.0,1180.0203525861482,0.0,302.3086258982838,769.6640349043862,60.374843055882025,1557.3670255158495,1252.7768388303896,0.0,0.0,0.0,0.0,4699.063721628843,5873.8296520360545,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,53.82830317411076,0.04049971070590024,8.254827980356273,0.0,8.503631986728847,0.002460553048569448,-7.277902342009716,13.000347113920727,0.37576090447462623,0.002460553048569448,13.0,82.0,0.013518790865220166,0.012041256085949059,0.0,7.22,0.0,4.498688762764084,0.2605884864827881,0.002174561007620899,11.5,4.498688762764084,0.2605884864827881,0.002174561007620899,4.5,33160591.654616073,21145786.747329798 
 04/17  10:00:00,1.1500000000000001,-1.2937588650445504,-0.16681858935578386,-2.6443598767051415,0.05136739844173843,-2.255989382112889,2.6543580520973773,19.519053684176306,2912.580168617561,0.0,22.242407334253535,0.0,647.685396171943,23.898862133638527,0.0,1365.5916190816906,22.67448159318424,0.0,735.9969315419353,22.20047119983152,0.0,401.16559600244386,23.467845306819576,0.0,829.7119285386406,0.0,1834.5718875805478,0.0,0.0,86.48526853039223,0.0,0.0,288.40399869071626,0.0,880.7757373604834,694.7925000090238,0.0,0.0,0.0,0.0,1834.5718875805478,2293.2148594756845,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,49.57128225839193,0.013624230430549717,8.254827980356273,0.0,10.32812154142119,0.002945696168510348,-5.20174245146999,12.99955515033208,0.4297527279889299,0.002945696168510348,13.0,82.0,0.006481937777577759,0.00519574912108303,0.0,7.22,0.0,4.499701550955548,0.2605884864827881,0.002267414521498509,11.5,4.499701550955548,0.2605884864827881,0.002267414521498509,4.5,43524944.62050432,8255573.494112464 
 04/17  11:00:00,2.8875,0.6243175050220808,1.5460386747153922,-2.065972405676544,1.976694184172083,-1.0999468195761597,4.405524688137067,21.154567199194737,2544.3167682264157,0.0,22.759842360972147,0.0,776.3906682461941,23.898932032809853,0.0,1486.0994925876998,23.19912318208794,0.0,776.9024898805914,22.200214216637036,0.0,573.6437301620173,23.89856022716046,0.0,1303.1416367952752,0.0,538.3494531358872,234.22246442470723,0.0,0.0,0.0,0.0,116.60449263660766,0.0,423.786014517047,76.89892463424712,0.0,0.0,85.56209030708236,85.56209030708236,538.3494531358872,672.9368164198589,263.6237019382637,234.22246442470723,7.9791259733630255,7.737413990178136,0.1162164275792389,497.84616636297096,46.99480369249038,0.003700051878515256,7.9791259733630255,0.1162164275792389,12.034327374399698,0.0031749667555673565,-4.310678233391521,13.00001352984719,0.4802093217987205,0.0031749667555673565,13.0,82.0,0.002673360330606233,0.00044963527314589787,0.00392570013586316,7.219999999999999,0.0,4.500155739655761,0.2605884864827881,0.0018962578866748504,11.5,4.500155739655761,0.2605884864827881,0.0018962578866748504,4.5,45963378.46414267,2422572.539111492 
 04/17  12:00:00,4.737499999999999,1.263972993978655,1.8567123551587024,-1.9427283530322232,2.3047714727962303,-1.2956233233002667,3.7110891528286465,22.56335857328757,1816.872151230949,0.0,23.12184421862856,0.0,805.2222650865594,23.89916748388699,0.0,1142.816665646971,23.390116917239922,0.0,791.5000700250664,22.200165259214838,0.0,620.0366392498493,23.898879876785678,0.0,1431.4240736240251,0.0,92.80495146797016,286.0410556449732,0.0,0.0,0.0,0.0,70.06660766620303,0.0,44.434750145513405,0.0,0.0,0.0,242.71873659189285,242.71873659189285,92.80495146797016,116.00618933496267,495.52467389913784,286.0410556449732,7.471342093736846,7.22,0.2678697052341984,781.565729544111,45.802174864074004,0.0006152345238001442,7.471342093736846,0.2678697052341986,12.518380797280523,0.003202294267506671,-4.1931365922070025,13.0007971257803,0.4607591526012025,0.003202294267506671,13.0,82.0,0.00023963050787081553,0.0,0.010675480818814847,7.22,0.0,4.906664014435226,0.2605884864827881,0.001822845183262145,11.5,4.906664014435226,0.2605884864827881,0.001822845183262145,4.5,45568050.41071809,417622.28160586563 
 04/17  13:00:00,6.6,0.6792865834888542,0.3850678014987419,-2.4336326408383293,0.7602056360964227,-2.6445166738339587,2.187749772649177,23.7266223896287,1030.3644267695813,0.0,23.088619500458815,0.0,799.8761166269013,23.74781969426067,0.0,731.8397370903425,23.22959423288447,0.0,776.633137003167,22.200698270962118,0.0,557.4893395866281,23.898872024797658,0.0,1109.8443920310401,0.0,111.58738106182204,269.714519827603,0.0,0.0,0.0,0.0,130.12375276727275,0.0,0.0,4.116269569455767,0.0,0.0,202.03995716292604,202.03995716292604,111.58738106182204,139.48422632727758,379.91236564970484,269.714519827603,7.5272841235604195,7.327291780057361,0.24070188219373298,649.6268854773078,45.28870607627758,0.0007273124485518083,7.5272841235604195,0.24070188219373298,12.387535429660701,0.002992419550282403,-4.973597283900563,13.029742269481133,0.3958973847082442,0.002992419550282403,13.0,82.0,0.0,0.000018539814387147596,0.008950046105902184,7.219999999999999,0.0,6.6,0.2605884864827881,0.002006615234219335,11.5,6.6,0.2605884864827881,0.002006615234219335,4.5,41026749.88616728,502143.21477819927 
 04/17  14:00:00,8.575000000000001,-0.2764044647486968,0.2725788096306538,-1.6389015260974151,0.5522751154634273,-2.1809528424087445,1.3770725723102775,24.836299625695446,720.8495078604551,0.0,23.674728206395837,0.0,856.3208492274614,23.55124032645734,0.0,704.4608796687195,23.69892747725508,0.0,816.2034411520601,22.512425216230927,0.0,715.3778597918797,23.898487421223855,0.0,1732.9475734173361,0.0,0.0,1459.6280563549549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1542.5355662380089,1542.5355662380089,0.0,0.0,694.7903963084443,1459.6280563549549,8.219126764004162,7.22,0.3467985137902988,2154.418452663399,45.06910129636944,0.0,8.219126764004162,0.34679851379029886,15.327588721434026,0.003171125284072481,-4.297761920292094,12.97011885446756,0.45053825048127777,0.003171125284072481,13.0,82.0,0.0,0.0,0.05277633650304015,7.220000000000001,0.0,8.575000000000001,0.2605884864827881,0.0022373569406111253,11.5,8.575000000000001,0.2605884864827881,0.0022373569406111253,4.5,44999019.041620344,0.0 
 04/17  15:00:00,10.15,1.0107321794572386,1.793940136669733,0.2384902890547989,2.3313760900016853,-0.27711621597864505,2.1560564162853253,25.83178601212517,407.059084880462,0.0,23.89874863436724,0.0,1213.6826887095337,23.460248638422982,0.0,698.0774832823486,23.898692631367375,0.0,979.6530129659753,23.59585126227104,0.0,854.0629496679226,23.898658840980946,0.0,1977.8484498895752,0.0,0.0,3012.593703439366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3112.2313254658716,3112.2313254658716,0.0,0.0,968.6717784961197,3012.593703439366,9.12857762009898,7.219999999999999,0.37564149163182314,3981.2654819354857,45.06910129636944,0.0,9.12857762009898,0.37564149163182314,17.936833116799665,0.0035928523322559264,-2.8364372275831338,12.991564899052127,0.5222412233123217,0.0035928523322559264,13.0,82.0,0.0,0.0,0.09330772729902298,7.22,0.0,10.15,0.2605884864827881,0.0023705720476807405,11.5,10.15,0.2605884864827881,0.0023705720476807405,4.5,46976754.05908072,0.0 
 04/17  16:00:00,11.287499999999998,2.2091815522569718,2.5185371963290013,1.7379206741379194,3.719774169370023,0.6331023527828701,3.362341228650868,26.396571839471328,40.463352932300495,65.04763894925645,23.898340451173038,0.0,1470.663840285224,23.2667647729279,0.0,686.3792714325823,23.898560082727734,0.0,979.6696578881956,23.898409327140705,0.0,1342.778992582108,23.898226403598056,0.0,1958.9734004337645,0.0,0.0,4410.790754218844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.02841371584325,13.02841371584325,4435.292825643498,4435.292825643498,0.0,0.0,1222.8012938005368,4410.790754218844,9.914113058779067,7.219999999999999,0.3902356113038842,5633.59204801938,45.06910129636944,0.0,9.914113058779067,0.39023561130388423,19.599961033142307,0.003996598458667209,-1.5587412500362032,12.985759926655417,0.5852616944043877,0.003996598458667209,13.0,82.0,0.0,0.0,0.12623384203971771,7.22,0.0008431257684455837,11.23796895737351,0.2605884864827881,0.0024195445941440938,11.5,11.287499999999998,0.2605884864827881,0.0024195445941440938,4.5,46174026.72810566,0.0 
 04/17  17:00:00,12.0125,2.7264473542639807,2.800582019420433,2.4169360772198223,4.880123876831137,0.6534008458374959,4.3806118024503045,26.603060707355912,0.0,207.69092542363478,23.89828172024891,0.0,1582.693136857593,22.900612581427225,0.0,661.3075319419138,23.83808366752269,0.0,827.4461734901699,23.89862374437846,0.0,1756.764642246956,23.898207094024542,0.0,1726.462403153452,0.0,0.0,5007.506641043998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.7161555462236,134.7161555462236,4775.691700495654,4775.691700495654,0.0,0.0,1333.914171411937,5007.506641043998,10.171190154471931,7.219999999999999,0.4048168460942691,6341.4208124559345,45.06910129636944,0.0,10.171190154471931,0.40481684609426916,20.033892329672337,0.004206126875384571,-0.9840833416885505,13.001097029389177,0.598988398125546,0.004206126875384571,13.0,82.0,0.0,0.0,0.13416988328244175,7.220000000000001,0.008970289724173445,11.50040436208157,0.2605884864827881,0.002508138709280219,11.5,12.0125,0.2605884864827881,0.002508138709280219,4.5,43003125.83776602,0.0 
 04/17  18:00:00,11.5125,3.3225851279327037,3.3619111293283304,2.8615309219414446,5.722033655736987,1.1720880371386746,5.168113761562392,26.55059895076268,0.0,182.18896604382053,23.89849235220962,0.0,1439.3013411354523,22.555053766446427,0.0,637.6492944787793,23.58414803541623,0.0,807.8281082037394,23.898833348634547,0.0,1764.5994977404303,23.89805982458993,0.0,1720.5922466365018,0.0,0.0,4782.79811822192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.84190398470815,37.84190398470815,4561.241558451269,4561.241558451269,0.0,0.0,1291.3906090839318,4782.79811822192,10.07673809384657,7.219999999999999,0.3993214057847325,6074.188727305853,45.06910129636944,0.0,10.07673809384657,0.39932140578473263,19.828004973572973,0.004427604955836407,-0.35844538917620256,13.013024863078826,0.586531766105276,0.004427604955836407,13.0,82.0,0.0,0.0,0.1285684700532482,7.219999999999999,0.0024871612205895214,11.368695240098313,0.2605884864827881,0.002801809189148177,11.5,11.5125,0.2605884864827881,0.002801809189148177,4.5,42830430.76789421,0.0 
 04/17  19:00:00,9.0375,3.519461470249034,3.234264798255338,1.5831533696529512,4.561356893286146,0.7801055095552456,5.319729772104258,25.901705462080322,0.0,177.68865637582553,22.95892732221877,0.0,793.3880429255464,22.203413691173825,0.0,265.2185157903199,22.38002832148234,0.0,561.1270688089279,23.484797654935402,0.0,862.9192380185099,23.622081136534803,0.0,843.8624094712738,0.0,453.93036119247745,1426.3648426846164,0.0,0.0,348.64000797262486,154.49171847774267,0.0,0.0,0.0,0.0,0.0,0.0,972.0747443553241,972.0747443553241,453.93036119247745,567.4129514905967,689.9140145635881,1426.3648426846164,8.049996190743421,7.22,0.4056229672323016,2116.2788572482045,44.5942676031988,0.0028909479691075577,8.049996190743421,0.4056229672323016,14.332152741410201,0.004188637892553043,-1.0124131469856186,13.00105864300198,0.3784561833090798,0.004188637892553043,13.0,82.0,0.0,0.0,0.035349249116033654,7.219999999999999,0.0,9.0375,0.2605884864827881,0.003408345066171972,11.5,9.0375,0.2605884864827881,0.003408345066171972,4.5,26084270.375989843,2042686.6253661483 
 04/17  20:00:00,6.737499999999999,2.199459850900613,1.1644778665910385,-0.36993905050870546,1.692044113158167,-0.5203512396744665,3.7101394001463692,24.376676610798913,0.0,478.34374679219127,22.20233627757652,182.2278197817282,34.956776942187986,22.201338006664606,152.71797698757953,0.0,22.202508378594217,398.75237640878925,0.0,22.212885262728257,0.0,288.9956120112515,22.433805762168795,0.0,606.6217676635754,0.0,3351.996703695075,253.21877139959844,0.0,878.1434436908353,765.9188392658792,1097.7682781958918,402.9408528150161,141.82913907774517,0.0,26.673137308976084,0.0,0.0,141.0621953853143,141.0621953853143,3351.996703695075,4189.995879618844,377.06078956307806,253.21877139959844,7.405092535720832,7.242284458957684,0.2748967930756837,630.2795609626766,44.28944186301863,0.021344085797654816,7.405092535720832,0.2748967930756844,12.107775631865854,0.004104438582722674,-1.270793246020014,12.999667220156534,0.3716780372933336,0.004104438582722674,13.0,82.0,0.0,0.0001422543932668489,0.006417255985714786,7.220000000000001,0.0,6.737499999999999,0.2605884864827881,0.00351031607131355,11.5,6.737499999999999,0.2605884864827881,0.00351031607131355,4.5,14050099.47071638,15083985.166627837 
 04/17  21:00:00,5.4125,1.208676481928802,-0.04968280962620569,-1.194152751702548,0.32787234762618106,-1.2994361682306348,2.471551088576485,23.32478058594409,0.0,0.0,20.984085312132255,47.52,0.0,20.99957215226189,20.520000000000003,0.0,20.84245295293457,47.52,0.0,21.508038972328457,20.520000000000003,0.0,22.03585246552164,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,23.47283668690574,0.004991599975844093,1.2180319967670257,23.47283668690574,0.0,0.004991599975844093,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.4125,0.0,0.0033653717079679176,11.5,5.4125,0.0,0.0033653717079679176,4.5,5760000.0,0.0 
 04/17  22:00:00,5.0,1.193233695709537,-0.06313184686188773,-1.2078200701721604,0.31272265788864845,-1.3131438879107626,2.4560566718825814,21.994803301434857,0.0,0.0,20.038034167371713,27.720000000000002,0.0,20.115448276521015,11.970000000000002,0.0,19.934424860866397,27.720000000000002,0.0,20.536597378875342,11.970000000000002,0.0,21.472843513053025,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,22.19186778049614,0.004988622456910373,1.1932406040091093,22.19186778049614,0.0,0.004988622456910373,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.0,0.0,0.003322763064898346,11.5,5.0,0.0,0.003322763064898346,4.5,1710000.0,0.0 
 04/17  23:00:00,5.375,1.1766242428896183,-0.07763529972991198,-1.2222009366154503,0.2962326601367956,-1.3275135366828967,2.439274702053119,20.88905668040018,0.0,0.0,19.518551464835102,15.840000000000002,0.0,19.622838533084508,6.840000000000001,0.0,19.459940039646128,15.840000000000002,0.0,19.875782449142044,6.840000000000001,0.0,20.927113713325674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,21.114532750566283,0.004988619921067944,1.1766242428896183,21.114532750566283,0.0,0.004988619921067944,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.375,0.0,0.0033308667378938693,11.5,5.375,0.0,0.0033308667378938693,4.5,1710000.0,0.0 
 04/17  24:00:00,5.6,1.1703917141824964,-0.08307763011325517,-1.2275972509921622,0.2900449467199826,-1.332905617752815,2.432977645141772,20.034371994065175,0.0,0.0,19.203207801217413,15.840000000000002,0.0,19.312575932671535,6.840000000000001,0.0,19.166541423602066,15.840000000000002,0.0,19.460697314771114,6.840000000000001,0.0,20.568650940828206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,20.235940246160933,0.0049886198646771455,1.1703917141824964,20.235940246160933,0.0,0.0049886198646771455,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.0033340811118561177,11.5,5.6,0.0,0.0033340811118561177,4.5,1710000.0,0.0 
 04/18  01:00:00,5.225,1.1703917141824964,-0.08307763011325517,-1.2275972509921622,0.2900449467199826,-1.332905617752815,2.432977645141772,19.310928599963585,0.0,0.0,18.959040457025786,15.840000000000002,0.0,19.073400804999324,6.840000000000001,0.0,18.9330804935131,15.840000000000002,0.0,19.159810455457638,6.840000000000001,0.0,20.31969000531876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,19.47999622684228,0.004988619866404522,1.1703917141824964,19.47999622684228,0.0,0.004988619866404522,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.225,0.0,0.0033309119695902815,11.5,5.225,0.0,0.0033309119695902815,4.5,1710000.0,0.0 
 04/18  02:00:00,5.375,1.1599970904785457,-0.09215454128789886,-1.236597513257102,0.2797250860192079,-1.3418988228317346,2.4224751960278,18.705617416241015,0.0,0.0,18.789738479517734,15.840000000000002,0.0,18.90264307381745,6.840000000000001,0.0,18.771321962465546,15.840000000000002,0.0,18.952440026271443,6.840000000000001,0.0,20.148279983788417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,18.845988369261683,0.0049886198663562,1.1599970904785457,18.845988369261683,0.0,0.0049886198663562,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.375,0.0,0.0033348753892389706,11.5,5.375,0.0,0.0033348753892389706,4.5,1710000.0,0.0 
 04/18  03:00:00,5.225,1.1537581106242203,-0.09760266623199021,-1.2419996169458194,0.273530976391978,-1.3472967295544347,2.416171545162062,18.228694076870276,0.0,0.0,18.67029766206374,15.840000000000002,0.0,18.771820239498638,6.840000000000001,0.0,18.653600538430872,15.840000000000002,0.0,18.80033473797313,6.840000000000001,0.0,20.01564687913557,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,18.337678011919053,0.004988619866357425,1.1537581106242203,18.337678011919053,0.0,0.004988619866357425,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.225,0.0,0.0032104847087066997,11.5,5.225,0.0,0.0032104847087066997,4.5,1710000.0,0.0 
 04/18  04:00:00,4.625,1.1537581106242203,-0.09760266623199021,-1.2419996169458194,0.273530976391978,-1.3472967295544347,2.416171545162062,17.829407703107293,0.0,0.0,18.54824851256955,15.840000000000002,0.0,18.65047608215621,6.840000000000001,0.0,18.535490017171824,15.840000000000002,0.0,18.666976972729618,6.840000000000001,0.0,19.911391575242796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,17.923639960646767,0.004988619866357399,1.1537581106242203,17.923639960646767,0.0,0.004988619866357399,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,4.625,0.0,0.0032528158069239544,11.5,4.625,0.0,0.0032528158069239544,4.5,1710000.0,0.0 
 04/18  05:00:00,4.0875,1.164155491368115,-0.0885232822582151,-1.2329969217686878,0.2838535786012091,-1.3383010448813297,2.4266767210227274,17.479994746057766,0.0,0.0,18.43821942581249,15.840000000000002,0.0,18.54500068846897,6.840000000000001,0.0,18.432437942249905,15.840000000000002,0.0,18.554555809772985,6.840000000000001,0.0,19.824851612684267,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,17.56384329318407,0.0049886198663574004,1.164155491368115,17.56384329318407,0.0,0.0049886198663574004,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,4.0875,0.0,0.0032076339454201463,11.5,4.0875,0.0,0.0032076339454201463,4.5,1710000.0,0.0 
 04/18  06:00:00,4.5875,1.1703917141824964,-0.08307763011325517,-1.2275972509921622,0.2900449467199826,-1.332905617752815,2.432977645141772,17.197081332384663,0.0,0.0,18.396356432366723,15.840000000000002,0.0,19.01019703507548,6.840000000000001,0.0,18.855022292322616,15.840000000000002,0.0,18.51157950692907,6.840000000000001,0.0,19.75682575092008,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,17.243712153353208,0.004988619866357401,1.1703917141824964,17.243712153353208,0.0,0.004988619866357401,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,4.5875,0.0,0.0032574132509177486,11.5,4.5875,0.0,0.0032574132509177486,4.5,1710000.0,0.0 
 04/18  07:00:00,9.1875,0.04876024039980309,-0.8663220256635182,-1.9570256409657463,-0.5943262669649934,-2.0638634774364553,1.5203768094857684,17.92265758065756,1515.6248380508914,0.0,21.728853095112648,2509.587782358454,0.0,22.135116109858203,271.6402730563621,127.28436640812089,22.103099497960553,979.7106401851777,0.0,21.78130941267631,1137.7208706469717,0.0,21.697618572306716,2315.839139051869,0.0,0.0,11447.32278808225,152.98045836608316,0.0,3195.02338812714,750.8581259357844,1665.8535858871592,1793.9850795513867,2988.8600157667893,0.0,240.1680496448716,13.038565094843252,13.038565094843252,214.10383973018804,214.10383973018804,11122.08367280385,13902.604591004814,247.2396037184775,152.98045836608316,7.436625726799802,7.264568917915367,0.10363335125936732,400.2200620845607,66.03773312253111,0.1807449998054053,7.436625726799802,0.10363335125936732,11.734526884965858,0.0035840541259320154,-2.9119597721683528,13.000404712406736,0.3716780372933336,0.0035840541259320154,13.0,81.78169726640891,0.0,0.001755939819075659,0.008953156076746915,7.220000000000001,0.0008438259013485893,9.137968680315678,0.2605884864827881,0.003129050661563058,11.5,9.1875,0.2605884864827881,0.003129050661563058,4.5,4485106.954301954,50049376.52761733 
 04/18  08:00:00,13.3875,-1.7204637373001885,-2.6591609452127445,-3.6371608233172332,-2.486826198241985,-3.7370776668839385,-0.5236005173345959,18.84770580488121,1372.1019731986898,0.0,22.200833503315092,1202.3303220461612,0.0,22.952151447179556,0.0,662.4908086528092,22.20025052072026,0.0,188.29781367703893,22.20146593240221,507.90627739523336,0.0,22.20164540222659,1478.0644099046676,0.0,0.0,5597.57458711459,1149.4097059311075,0.0,1930.6934073738591,0.0,510.34215845204955,1197.3049296953334,2200.9753562455235,0.0,0.0,496.62606327588327,496.62606327588327,696.5989766365713,696.5989766365713,5597.57458711459,6996.968233893236,639.8984746908473,1149.4097059311075,8.251157161109662,7.22,0.26247271157728636,1789.3081806219545,57.96657877996614,0.05631878211113532,8.251157161109662,0.26247271157728636,13.656425489387537,0.0031541468363357867,-4.375450488283452,12.99994023219705,0.3716780372933336,0.0031541468363357867,13.0,81.9999999954221,0.0,0.0,0.02751289976905639,7.220000000000001,0.03316887076964754,11.50045962218896,0.2605884864827881,0.0027634043893146427,11.5,13.3875,0.2605884864827881,0.0027634043893146427,4.5,5927710.403294467,25189085.64201565 
 04/18  09:00:00,15.4625,-2.1837221892360876,-1.1971813739715864,-2.6282222987676693,-0.8982047833314696,-2.2630703045384184,0.6805641514507057,20.63264735531881,2391.9599525067724,0.0,22.286383675836344,0.0,661.719592987666,23.89654969266812,0.0,1559.9226317604541,23.28622884333754,0.0,781.9305681203053,22.20050607358946,0.0,365.9151025547918,22.700687230726743,0.0,767.6961495078415,0.0,269.7979190547132,2455.1183105641917,0.0,75.48032990131418,0.0,0.0,323.6961201951343,0.0,0.0,0.0,1042.9202198757846,1042.9202198757846,1472.251752981795,1472.251752981795,269.7979190547132,337.2473988183915,873.8475162777411,2455.1183105641917,8.992688191121973,7.219999999999999,0.32804433147386075,3328.9658268419325,53.21657970241597,0.002276033970804082,8.992688191121973,0.3280443314738608,15.20981285898969,0.003177503822302121,-4.269491781722457,13.000314206090943,0.4474193093924943,0.003177503822302121,13.0,81.99999999994044,0.0,0.0,0.05067071778933626,7.219999999999999,0.0679399734419579,11.5000819421784,0.2605884864827881,0.002787785098140478,11.5,15.4625,0.2605884864827881,0.002787785098140478,4.5,36626239.46287608,1214090.6357462094 
