Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/18  10:00:00,16.787499999999998,0.5163492025754788,2.0850892441691586,-1.0700360996966338,2.077488841660582,0.05286070931246842,4.000136056364394,22.400440067045636,2075.821529168232,0.0,23.50582793048532,0.0,851.6785141955058,23.898999626810248,0.0,2070.8466675442805,23.896983254540203,0.0,1209.3125145839158,22.44727718022557,0.0,710.1238145675225,23.809444987374327,0.0,1236.2138700390444,0.0,0.0,4226.904512442978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1391.3452845978259,1391.3452845978259,2932.09290839858,2932.09290839858,0.0,0.0,1203.1255577183342,4226.904512442978,9.83808021384985,7.219999999999999,0.3837242852853676,5430.030070161311,52.007590726047994,0.0,9.83808021384985,0.3837242852853676,17.22420140834302,0.003754306063791705,-2.300092699218568,12.995132684790102,0.5630309932900858,0.003754306063791705,13.0,81.99999999994577,0.0,0.0,0.09034192523082202,7.219999999999999,0.08690120501246212,11.501330779719257,0.2605884864827881,0.002798847284901769,11.5,16.787499999999998,0.2605884864827881,0.002798847284901769,4.5,48322956.25366983,0.0 
 04/18  11:00:00,17.8875,2.6697631946154363,3.8619482965382748,0.8112456421126562,3.179091620274567,2.065613246825474,4.880559344767446,23.85645902200153,1447.966534297531,0.0,23.89862382312419,0.0,1274.2074073404792,23.899015492583167,0.0,2024.4392759301932,23.898771813846523,0.0,1509.0507472898994,23.03064031096642,0.0,754.9201780346414,23.898774705478615,0.0,1904.8718193910959,0.0,0.0,6345.2293007260805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1680.9282189046062,1680.9282189046062,4693.29048179178,4693.29048179178,0.0,0.0,1612.1053961301104,6345.2293007260805,10.757772787875494,7.219999999999999,0.4274259946385154,7957.334696856191,52.007590726047994,0.0,10.757772787875494,0.4274259946385154,19.010374959020936,0.004426670988267935,-0.3676997901119957,12.997941209570866,0.6805030016854892,0.004426670988267935,13.0,81.99999999994577,0.0,0.0,0.13642703875337384,7.219999999999999,0.10164315732158655,11.50119462378974,0.2605884864827881,0.002803563404993257,11.5,17.8875,0.2605884864827881,0.002803563404993257,4.5,51340532.77596147,0.0 
 04/18  12:00:00,18.675,3.5127181822825237,3.840802971101458,1.6718108992403127,3.5072467605214426,2.879518358660852,4.916942837141515,24.937125595668995,671.0157822995025,0.0,23.89834306292311,0.0,1476.3622081965073,23.89898068128009,0.0,1632.5362326006475,23.898445477645616,0.0,1574.1132583544932,23.342235001906218,0.0,778.3568084003356,23.898113103398146,0.0,1908.572162675177,0.0,0.0,7005.318577846079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1888.3563569986256,1888.3563569986256,4996.46370823763,4996.46370823763,0.0,0.0,1745.9612986472941,7005.318577846079,10.870589530529214,7.22,0.4579914065995196,8751.279876493374,52.007590726047994,0.0,10.870589530529214,0.4579914065995196,19.57678385374922,0.004652243579757752,0.2790605864085563,13.004343866198923,0.6697338849994293,0.004652243579757752,13.0,81.99999999994577,0.0,0.0,0.14270696016938178,7.219999999999999,0.11181735381798033,11.500321290582598,0.2605884864827881,0.0027823643605058455,11.5,18.675,0.2605884864827881,0.0027823643605058455,4.5,50482737.57837317,0.0 
 04/18  13:00:00,19.2125,3.035854799393258,2.4278167786719997,0.8914367790773303,2.225989651573407,1.6179197516593056,3.9353686300394832,25.787850113480662,87.61137490283772,19.600210833647452,23.89856635201456,0.0,1372.5087273913507,23.89889258277518,0.0,1105.8853971247895,23.89856006523,0.0,1468.4020825509624,23.357688437154792,0.0,777.7842596805623,23.898454899424035,0.0,1526.734889174643,0.0,0.0,6299.806363143452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2029.1761193712337,2029.1761193712337,4047.52000620447,4047.52000620447,0.0,0.0,1610.7285343140977,6299.806363143452,10.284899416967358,7.219999999999999,0.49079058074010784,7910.534897457549,52.007590726047994,0.0,10.284899416967358,0.4907905807401079,19.170661922297565,0.004327487043830933,-0.5995333384455349,13.01996206472035,0.5697695054007992,0.004327487043830933,13.0,81.99999999994577,0.0,0.0,0.11614165870041489,7.220000000000001,0.11850426059187102,11.500204309622326,0.2605884864827881,0.0026012533415239,11.5,19.2125,0.2605884864827881,0.0026012533415239,4.5,45843847.1212609,0.0 
 04/18  14:00:00,19.4,1.994543826298774,1.9272298641525718,1.1064195248802127,1.7345756217615091,1.430074854632191,3.346511116725283,26.355771748447488,0.0,349.28389099762535,23.89873891054123,0.0,1687.4625841137035,23.898974887942952,0.0,1041.524655439794,23.89873896907246,0.0,1818.689949678228,23.82863219615975,0.0,881.042732930855,23.89833609130713,0.0,2046.2817862009663,0.0,0.0,7768.889108145916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2078.312273535084,2078.312273535084,5727.626560696351,5727.626560696351,0.0,0.0,1903.5692767215023,7768.889108145916,10.891004686393781,7.22,0.5050849681411416,9672.45838486742,52.007590726047994,0.0,10.891004686393781,0.5050849681411417,20.56794071861147,0.004251086028333265,-0.8107686024855153,12.978090323847317,0.6750424966672414,0.004251086028333265,13.0,81.99999999994577,0.0,0.0,0.16012456113140472,7.22,0.12079595972773513,11.50112240795503,0.2605884864827881,0.002611678803739933,11.5,19.4,0.2605884864827881,0.002611678803739933,4.5,49751857.06836907,0.0 
 04/18  15:00:00,19.4,2.5641484750140107,2.630005968828276,2.1886123407918037,2.5557269297578156,1.9668450261888717,3.9414884021362075,26.70462511579016,0.0,577.7130393602538,23.898485120874607,0.0,1855.3897719687639,23.89866187166666,0.0,963.6996202530897,23.89854565260274,0.0,1857.5682418708197,23.898384209547512,0.0,1162.5720265042871,23.898143221262075,0.0,2233.3251120642576,0.0,0.0,8786.843644416409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2078.2488481293954,2078.2488481293954,6656.71217464957,6656.71217464957,0.0,0.0,2109.121002788603,8786.843644416409,11.3260673346279,7.22,0.5107817713983642,10895.964647205012,52.007590726047994,0.0,11.3260673346279,0.5107817713983642,21.24414559284278,0.004392165962243527,-0.4189575084318778,12.99530670524457,0.7292467772672688,0.004392165962243527,13.0,81.99999999994577,0.0,0.0,0.18314056263698508,7.219999999999999,0.12079595972773513,11.500753234740479,0.2605884864827881,0.0025697193560036856,11.5,19.4,0.2605884864827881,0.0025697193560036856,4.5,51487744.60540303,0.0 
 04/18  16:00:00,19.775,3.2815104091517107,3.2809593375833894,3.0028719258126495,3.272504459535842,2.392072846976116,4.570875616262038,26.929646550641955,0.0,560.5187721804723,23.898435593494927,0.0,1672.2880395019338,23.898497539576965,0.0,839.0863922159733,23.89841485446031,0.0,1688.2079386000607,23.89847380511037,0.0,1080.5389643279705,23.898037107705925,0.0,2124.1676163458665,0.0,0.0,8278.78929657331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2177.455973351329,2177.455973351329,5896.626519712584,5896.626519712584,0.0,0.0,2009.5527481451156,8278.78929657331,11.001752446793413,7.22,0.5226458906994392,10288.342044718425,52.007590726047994,0.0,11.001752446793413,0.5226458906994393,20.911952365917116,0.004521999657353152,-0.06582920450640362,13.0101413488138,0.6694617993206007,0.004521999657353152,13.0,81.99999999994577,0.0,0.0,0.16264343545035476,7.219999999999999,0.12542430773281535,11.500290008042413,0.2605884864827881,0.0026741515855751804,11.5,19.775,0.2605884864827881,0.0026741515855751804,4.5,49241296.50087626,0.0 
 04/18  17:00:00,18.625,3.8232919674025747,3.8550814921334045,3.3521776092387334,3.852842836812328,2.760662463961861,5.041596003845761,27.04524086951858,0.0,251.60449419024144,23.898366027912243,0.0,1320.8722273249325,23.682011356011913,0.0,712.4211513319276,23.89841071588359,0.0,1287.509438790342,23.898274157480575,0.0,894.2189132563406,23.898004966885576,0.0,1792.8368990544554,0.0,0.0,6281.373974483583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1875.1656807811423,1875.1656807811423,4140.492378607304,4140.492378607304,0.0,0.0,1604.1268087441942,6281.373974483583,10.099115711306306,7.22,0.5204186557305333,7885.500783227779,52.007590726047994,0.0,10.099115711306306,0.5204186557305333,19.629199492134916,0.0044264674810082704,-0.37015347005055577,13.023588275525242,0.54520509357281,0.0044264674810082704,13.0,81.99999999994577,0.0,0.0,0.11702406181599256,7.22,0.11109553073237122,11.500116984103375,0.2605884864827881,0.0027563313611184068,11.5,18.625,0.2605884864827881,0.0027563313611184068,4.5,44020540.61899705,0.0 
 04/18  18:00:00,17.3,4.25985867509695,4.43035759161618,3.732216452977005,4.927648514092721,2.8832669312350463,5.659731698167542,26.857513281720596,0.0,156.75717718378155,23.898468163926545,0.0,1327.3227240678016,23.260526561044077,0.0,685.5796888566053,23.898683957083442,0.0,1030.8001286610047,23.898392106222868,0.0,1130.546960011196,23.898131519795392,0.0,1746.677972095978,0.0,0.0,5695.944964319822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1527.9296181429627,1527.9296181429627,4026.3030083418507,4026.3030083418507,0.0,0.0,1483.0076746955456,5695.944964319822,9.908732429744571,7.219999999999999,0.5053791151004665,7178.952639015368,52.007590726047994,0.0,9.908732429744571,0.5053791151004665,19.478471862214512,0.0047623014248974775,0.5961580232597401,13.005297273381162,0.538755957356526,0.0047623014248974775,13.0,81.99999999994577,0.0,0.0,0.11459153251178275,7.22,0.09402206871723906,11.500010983368322,0.2605884864827881,0.0032850140664176467,11.5,17.3,0.2605884864827881,0.0032850140664176467,4.5,43563882.32952871,0.0 
 04/18  19:00:00,16.4375,4.297481953889195,4.049554437883793,2.3475432756206795,4.5907060956218135,1.8807244647450485,5.874368221195896,26.14880589517486,0.0,198.77615349756866,23.17908643274647,0.0,811.6397214048229,22.2850632226389,0.0,496.54282694978565,22.92159534367754,0.0,757.6427948840465,23.23937374778637,0.0,770.3928927161185,23.66848882693018,0.0,848.1377889514587,0.0,89.10121224691217,3175.5264941942087,0.0,0.0,123.63439124244375,0.0,0.0,0.0,0.0,0.0,1301.3251783796616,1301.3251783796616,1556.5787183160814,1556.5787183160814,89.10121224691217,111.37651530864021,1006.7209356926783,3175.5264941942087,8.700371393982273,7.22,0.5107273215568232,4182.247429886887,51.73839006384132,0.0007000578497742923,8.700371393982273,0.5107273215568232,15.939870368956507,0.004305855056008038,-0.6672076630397945,13.000365604713963,0.3716780372933336,0.004305855056008038,13.0,81.99999999994702,0.0,0.0,0.05183986715378419,7.22,0.0822544588076208,11.499534317530273,0.2605884864827881,0.0034754692071087274,11.5,16.4375,0.2605884864827881,0.0034754692071087274,4.5,27314679.754776098,400955.45511110476 
 04/18  20:00:00,13.662499999999998,2.576551452958401,1.6502445948129258,-0.022233581180735387,1.9302857886247837,-0.16488590792543634,4.1367947806870085,24.708547667930056,0.0,594.3598347343229,22.214345530806973,20.13060526385277,220.0417759654917,22.201160384506437,11.919217881544455,51.1870908024741,22.202767321635218,33.653192914820636,134.44311436588563,22.204731599205616,0.0,268.2311030981533,22.47591293975311,0.0,657.6278192950297,0.0,1966.2446478501734,2138.9311644178542,0.0,532.8074422942964,574.2476169221884,599.5776873470749,423.2473739535481,94.56978185529505,0.0,0.0,569.9779453787991,569.9779453787991,1403.9650941031437,1403.9650941031437,1966.2446478501734,2457.8058098127162,815.5244754150986,2138.9311644178542,8.38118765910984,7.22,0.43679570541764623,2954.4556398329532,47.48397970199548,0.013347898149344794,8.38118765910984,0.43679570541764623,15.534255463269437,0.004284981748447679,-0.7476829562422943,13.000042196584712,0.3716780372933336,0.004284981748447679,13.0,81.9999999999695,0.0,0.0,0.047890898102205565,7.22,0.03795346739178639,11.500352446075338,0.2605884864827881,0.0036972038346129417,11.5,13.662499999999998,0.2605884864827881,0.0036972038346129417,4.5,15770107.505797729,8848100.91532578 
 04/18  21:00:00,11.8875,1.520862962477837,0.49392388731441783,-0.615934966300381,0.7086212108007448,-0.6835440023862873,2.914330498729194,23.972835312309222,0.0,0.0,21.441689889289787,47.52,0.0,21.50287654758094,20.520000000000003,0.0,21.383471031122447,47.52,0.0,21.814490404584678,20.520000000000003,0.0,22.137914408310937,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,24.115106335435907,0.005103336493297448,1.5340706711087266,24.115106335435907,0.0,0.005103336493297448,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.003803058094484565,11.5,11.8875,0.0,0.003803058094484565,4.5,5760000.0,0.0 
 04/18  22:00:00,11.0125,1.5392905622930675,0.5099973108251785,-0.6153107783911768,0.7265541032596212,-0.6848561746304944,2.9347355134764683,22.97898921763775,0.0,0.0,20.663018481426352,27.720000000000002,0.0,20.771997779893777,11.970000000000002,0.0,20.61588434922751,27.720000000000002,0.0,21.008080452125995,11.970000000000002,0.0,21.68758635491985,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,23.239766950748336,0.005108505900176741,1.5377662102439709,23.239766950748336,0.0,0.005108505900176741,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.004056060437546956,11.5,11.0125,0.0,0.004056060437546956,4.5,1710000.0,0.0 
 04/18  23:00:00,9.5375,1.521987347604778,0.492890203461501,-0.6299607146290507,0.7093742932703806,-0.6994537504559742,2.9171933299998587,21.991519119922444,0.0,0.0,20.12594795773537,15.840000000000002,0.0,20.238050622073324,6.840000000000001,0.0,20.09981275432885,15.840000000000002,0.0,20.375005807334706,6.840000000000001,0.0,21.182389572457215,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,22.22993348044455,0.005108846278963372,1.5220512791004532,22.22993348044455,0.0,0.005108846278963372,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,9.5375,0.0,0.004303499349419863,11.5,9.5375,0.0,0.004303499349419863,4.5,1710000.0,0.0 
 04/18  24:00:00,8.9,1.5157562759295045,0.4867106595453218,-0.6353703799332265,0.7031844171510856,-0.7048613996511994,2.9108917106966974,21.102491246301643,0.0,0.0,19.75048616424236,15.840000000000002,0.0,19.87123445432332,6.840000000000001,0.0,19.736918903816466,15.840000000000002,0.0,19.952355584911167,6.840000000000001,0.0,20.847268196020423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,21.310564376948022,0.0051088259917569274,1.5157538323625572,21.310564376948022,0.0,0.0051088259917569274,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.004244700794795951,11.5,8.9,0.0,0.004244700794795951,4.5,1710000.0,0.0 
 04/19  01:00:00,8.2125,1.5053447564289306,0.476386445715413,-0.6443993826622748,0.6928419502965651,-0.7138858086486302,2.90036072434532,20.391077881417534,0.0,0.0,19.482813021709187,15.840000000000002,0.0,19.60518728341526,6.840000000000001,0.0,19.48087551431467,15.840000000000002,0.0,19.65206410948185,6.840000000000001,0.0,20.594579526601386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,20.555283109323153,0.005108826926445484,1.5053447564289306,20.555283109323153,0.0,0.005108826926445484,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.0041956739494296395,11.5,8.2125,0.0,0.0041956739494296395,4.5,1710000.0,0.0 
 04/19  02:00:00,7.425,1.4886728735845445,0.4598545422771979,-0.6588577453803022,0.6762806376987075,-0.7283367219777881,2.8834980479189296,19.778466272726607,0.0,0.0,19.257162964605538,15.840000000000002,0.0,19.38216920543504,6.840000000000001,0.0,19.261723984866926,15.840000000000002,0.0,19.40914497178376,6.840000000000001,0.0,20.38598012907561,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,19.926233562829594,0.0051088268884142,1.4886728735845445,19.926233562829594,0.0,0.0051088268884142,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.004194525833114885,11.5,7.425,0.0,0.004194525833114885,4.5,1710000.0,0.0 
 04/19  03:00:00,7.2,1.4824171136423998,0.4536512751812745,-0.6642830457644845,0.6700663490110639,-0.7337592543941691,2.8771706547361577,19.223464795968432,0.0,0.0,19.077983830302735,15.840000000000002,0.0,19.196599923495338,6.840000000000001,0.0,19.078326407854362,15.840000000000002,0.0,19.212108726153755,6.840000000000001,0.0,20.23855607679907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,19.35649506986726,0.005108826889842277,1.4824171136423998,19.35649506986726,0.0,0.005108826889842277,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.004045868341486937,11.5,7.2,0.0,0.004045868341486937,4.5,1710000.0,0.0 
 04/19  04:00:00,6.8875,1.4824171136423998,0.4536512751812745,-0.6642830457644845,0.6700663490110639,-0.7337592543941691,2.8771706547361577,18.75137523106002,0.0,0.0,18.942693974822834,15.840000000000002,0.0,19.052538582198174,6.840000000000001,0.0,18.94135264022872,15.840000000000002,0.0,19.061469305828183,6.840000000000001,0.0,20.119414455410322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,18.85920825441346,0.005108826889791861,1.4824171136423998,18.85920825441346,0.0,0.005108826889791861,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.0038752920628399505,11.5,6.8875,0.0,0.0038752920628399505,4.5,1710000.0,0.0 
 04/19  05:00:00,7.0125,1.5032596739783224,0.474318953283945,-0.646207668690294,0.6907707282808152,-0.7156931369430116,2.898251783635904,18.36103091932911,0.0,0.0,18.834322762300303,15.840000000000002,0.0,18.935636366798853,6.840000000000001,0.0,18.831893185003917,15.840000000000002,0.0,18.940801391521724,6.840000000000001,0.0,20.022084085842213,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,18.453957376407814,0.0051088268897935525,1.5032596739783224,18.453957376407814,0.0,0.0051088268897935525,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.0037134832180061817,11.5,7.0125,0.0,0.0037134832180061817,4.5,1710000.0,0.0 
 04/19  06:00:00,7.8875,1.5053447564289306,0.476386445715413,-0.6443993826622748,0.6928419502965651,-0.7138858086486302,2.90036072434532,18.065734937937712,0.0,0.0,18.81749960002247,15.84,0.0,19.475049918170686,6.840000000000001,0.0,19.32534693507236,15.84,0.0,18.91495672629454,6.840000000000001,0.0,19.949415788756163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,18.11118866283371,0.005108826889793501,1.5053447564289306,18.11118866283371,0.0,0.005108826889793501,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,7.8875,0.0,0.003622231071615021,11.5,7.8875,0.0,0.003622231071615021,4.5,1710000.0,0.0 
 04/19  07:00:00,9.737499999999999,0.6242512605062279,-0.07432008104498475,-0.9140716283227367,0.08767898198200137,-0.9647986066816729,2.1541348145111403,18.694765102195674,1261.7204232495249,0.0,21.856358565576958,2321.551013212227,0.0,22.165858635504303,167.3079940285377,238.26357144947244,22.141069157781615,629.1101614620843,3.228424875109056,21.893546355962346,1042.9018126021172,0.0,21.806577296561546,2174.852367428844,0.0,0.0,10277.082671669377,347.8303108783931,0.0,3019.243341900866,538.2206341389731,1316.390041613472,1708.7419726632509,2858.8587602919533,0.0,12.06231611047124,0.0,0.0,231.3119757199733,231.3119757199733,9948.468082001447,12435.585102501807,391.5670158837588,347.8303108783931,7.8440601992207695,7.464080887616643,0.16475495481051677,739.397326762152,65.0014207258106,0.15400882653670783,7.8440601992207695,0.1647549548105169,12.387356459657832,0.0041505422945449545,-1.1661231229237206,13.000516455314061,0.3716780372933336,0.0041505422945449545,13.0,81.7633835765041,0.0,0.000060940388753588446,0.010159476145429228,7.22,0.0,9.737499999999999,0.2605884864827881,0.003856538486656686,11.5,9.737499999999999,0.2605884864827881,0.003856538486656686,4.5,5035741.725052896,44768106.36900651 
 04/19  08:00:00,13.35,-0.19746477255999034,-0.5695183674354134,-0.8865943433708166,-0.4940441915133924,-0.8906358821503524,0.9627087156486815,19.509703699734555,1144.4188714141123,0.0,22.200376678752093,1064.4352758012174,0.0,23.228857338850325,0.0,692.7878814461301,22.200216353038577,0.0,342.6014486868666,22.198998706187144,445.36069796911363,0.0,22.20068697470128,1304.1696989820248,0.0,0.0,5071.566951597498,1191.6234765248646,0.0,1795.4096333667285,0.0,357.4016268365112,1136.3052598838067,2030.5260493190642,0.0,0.0,488.03667315509506,488.03667315509506,782.0033447751501,782.0033447751501,5071.566951597498,6339.458689496872,647.6530303512997,1191.6234765248646,8.202524043773694,7.22,0.28286152170109424,1839.2765068761641,56.785701420487854,0.04853698663016817,8.202524043773694,0.28286152170109424,13.876847159871492,0.004259371726056846,-0.8267098875178109,12.998263154218726,0.3726544412715053,0.004259371726056846,13.0,81.9999998864121,0.0,0.0,0.030228453309775423,7.220000000000001,0.032503727639058476,11.500483484688603,0.2605884864827881,0.0041473903455518085,11.5,13.35,0.2605884864827881,0.0041473903455518085,4.5,5967756.0132304765,22822051.28218874 
 04/19  09:00:00,17.0625,0.3354846004886535,1.3088829090413783,-0.10773350968123585,1.5667714183286012,0.5223405007725176,2.6126937432893875,21.2280203561032,2190.3559515804336,0.0,22.391422446900656,0.0,712.5412046117876,23.89875216405695,0.0,1707.3892273735987,23.50957405285005,0.0,807.7818747287158,22.20020126209043,0.0,420.59497048517494,22.79267099212809,0.0,776.1098700406468,0.0,206.10286458519863,3081.359783030363,0.0,34.376024276846515,0.0,0.0,270.30754767344655,0.0,0.0,0.0,1465.6724179348093,1465.6724179348093,1702.2712492378764,1702.2712492378764,206.10286458519863,257.6285807314983,991.2528102381082,3081.359783030363,9.21219586191708,7.219999999999999,0.36596561997412663,4072.612593268471,52.7152662239361,0.0017027684102227647,9.21219586191708,0.36596561997412663,15.62699339237211,0.003969562926231362,-1.6543823203344121,12.999238411396213,0.46119307372025703,0.003969562926231362,13.0,81.99999999697043,0.0,0.0,0.057055363208081626,7.219999999999999,0.09058970473549159,11.500336169935402,0.2605884864827881,0.003483002242143411,11.5,17.0625,0.2605884864827881,0.003483002242143411,4.5,37094584.88392717,927462.8906333938 
 04/19  10:00:00,18.675,2.2625190446062042,3.6839457328111767,0.2698440907872853,3.238738837770902,1.6489885621203202,5.2840289079248475,22.98326430139874,1829.7698803128892,0.0,23.70107601526982,0.0,980.7875213248466,23.899008023136496,0.0,2216.363850239578,23.89859016282776,0.0,1490.3210986862541,22.66562572309788,0.0,727.0343457930937,23.83888359182268,0.0,1370.2984330225545,0.0,0.0,5480.095935728359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1888.5522566405712,1888.5522566405712,3734.6287643800374,3734.6287643800374,0.0,0.0,1449.2996599647145,5480.095935728359,10.335107056990125,7.22,0.4185190301269143,6929.395595693073,51.75551963883796,0.0,10.335107056990125,0.4185190301269144,18.035190731797137,0.004251766024166411,-0.8324910430131821,12.999985493294481,0.6235428074859781,0.004251766024166411,13.0,81.99999999717411,0.0,0.0,0.11158662230672632,7.22,0.11183347925934259,11.500315644058574,0.2605884864827881,0.002839228017475981,11.5,18.675,0.2605884864827881,0.002839228017475981,4.5,49317808.6813669,0.0 
 04/19  11:00:00,19.2125,3.65419497099641,4.444310671271969,1.9516812978181801,3.701345037075507,3.283485483454667,5.646294892081331,24.50955135861283,988.9529319805633,0.0,23.89876347346149,0.0,1518.1639832428405,23.898974837604214,0.0,2056.2252343280175,23.89880783624396,0.0,1847.1654415851326,23.45585626155544,0.0,787.5141429548336,23.898712440974826,0.0,2028.2579011024013,0.0,0.0,7799.341016520086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2030.4048479472983,2030.4048479472983,5769.281553975212,5769.281553975212,0.0,0.0,1908.33379521276,7799.341016520086,11.29105544979438,7.219999999999999,0.45693741891974987,9707.674811732846,51.75551963883796,0.0,11.29105544979438,0.45693741891974987,19.85843944950911,0.004847858463256687,0.8023828589736761,12.999899882122676,0.7467836727233836,0.004847858463256687,13.0,81.99999999717411,0.0,0.0,0.1646961398852501,7.219999999999999,0.1186045902261665,11.500214972803734,0.2605884864827881,0.002928226990177669,11.5,19.2125,0.2605884864827881,0.002928226990177669,4.5,52548271.89170459,0.0 
 04/19  12:00:00,20.4625,4.259365650588369,4.369184298799738,2.723255981705507,3.876072235345993,3.916734963457989,5.573586915241425,25.625219407719463,177.22636898563724,19.344057928942675,23.8983841166959,0.0,1627.1332113986475,23.898951365418696,0.0,1551.6180794103877,23.89843238479794,0.0,1923.3665943216433,23.849259808567744,0.0,831.1022611543976,23.898077963468445,0.0,2009.6322511544013,0.0,0.0,8406.333809461874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2359.7166546832127,2359.7166546832127,5918.046925081646,5918.046925081646,0.0,0.0,2042.4409167598556,8406.333809461874,11.272887694857921,7.219999999999999,0.4950448648618698,10448.774726221729,51.75551963883796,0.0,11.272887694857921,0.4950448648618698,20.369767621871574,0.005031448553726501,1.3401451677975271,13.003068950565963,0.7175258650367994,0.005031448553726501,13.0,81.99999999717411,0.0,0.0,0.1663469620433318,7.219999999999999,0.13373528030401824,11.50051340045922,0.2605884864827881,0.0030006191962335073,11.5,20.4625,0.2605884864827881,0.0030006191962335073,4.5,51662315.15587972,0.0 
 04/19  13:00:00,21.1,3.7225540333520843,3.081827942429329,1.9062543655750082,2.754164800910049,2.6466120190002402,4.593608184301589,26.21455430279464,0.0,239.93881970345137,23.898561020861987,0.0,1509.9585300539193,23.898793923103657,0.0,1122.0830868660819,23.898603637214464,0.0,1670.8875002322652,23.73618674414336,0.0,807.0539801170205,23.898441635746458,0.0,1605.4477757895675,0.0,0.0,7522.548583518195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2526.8427141279135,2526.8427141279135,4742.359408578405,4742.359408578405,0.0,0.0,1868.7620349549002,7522.548583518195,10.650487905266187,7.219999999999999,0.523550668486723,9391.310618473097,51.75551963883796,0.0,10.650487905266187,0.5235506684867232,19.874276725295147,0.00469992924888029,0.43163982421363895,13.018332451948744,0.6088528779131193,0.00469992924888029,13.0,81.99999999717411,0.0,0.0,0.13358579153231143,7.22,0.14119677617458906,11.500803084281841,0.2605884864827881,0.0028592282736845235,11.5,21.1,0.2605884864827881,0.0028592282736845235,4.5,46850187.82728271,0.0 
 04/19  14:00:00,22.1625,2.737241726312369,2.5674448946458184,2.013242394513865,2.448858247864039,2.270918652623119,4.02739685542438,26.58846455416247,0.0,594.3810492812008,23.898699171503544,0.0,1868.7274572230567,23.89893485748854,0.0,1040.8355958323632,23.898767312620098,0.0,1907.5826657500065,23.891521629519936,0.0,957.6634200678459,23.898333974719215,0.0,2093.123438598846,0.0,0.0,9091.97665389684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2806.237784926121,2806.237784926121,6331.243837958683,6331.243837958683,0.0,0.0,2203.384807810576,9091.97665389684,11.218895439754146,7.22,0.5424915796834513,11295.361461707414,51.75551963883796,0.0,11.218895439754146,0.5424915796834513,21.010814199283345,0.004576832532925599,0.07129409182895152,12.98086805117572,0.709842936874579,0.004576832532925599,13.0,81.99999999717411,0.0,0.0,0.17537605300054887,7.220000000000001,0.15322368993919994,11.501797623366311,0.2605884864827881,0.0028521817344259893,11.5,22.1625,0.2605884864827881,0.0028521817344259893,4.5,50922520.3590706,0.0 
 04/19  15:00:00,22.1125,3.2060094908512684,3.1636251344634725,2.9720954187781756,3.229250985766801,2.6416661018159076,4.600399222931053,26.97714725486956,0.0,928.6474655150514,23.898507063355176,0.0,2083.7600120329002,23.89867413296128,0.0,991.7245083806274,23.898571095996434,0.0,1968.6826883322294,23.89842899569503,0.0,1277.58642632114,23.898173489386583,0.0,2275.8871413331235,0.0,0.0,10305.322033385291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2793.764803329521,2793.764803329521,7469.587192391855,7469.587192391855,0.0,0.0,2457.3719050658524,10305.322033385291,11.720578854361047,7.219999999999999,0.5466548310883801,12762.693938451144,51.75551963883796,0.0,11.720578854361047,0.5466548310883801,21.737664274185697,0.004747608100959281,0.5502957973514321,12.995494699148045,0.7763850160179557,0.004747608100959281,13.0,81.99999999717411,0.0,0.0,0.20368117304760253,7.219999999999999,0.15277521613295555,11.500040319012122,0.2605884864827881,0.002897451573893959,11.5,22.1125,0.2605884864827881,0.002897451573893959,4.5,52865673.81625952,0.0 
 04/19  16:00:00,22.0125,3.8699244255564835,3.721459149213005,3.8352078327278063,4.015513855313313,2.8614716783419705,5.299479254832862,27.244171201817743,0.0,1137.4527941478154,23.8983824772521,0.0,2129.309993854207,23.898539608723432,0.0,887.6328891970837,23.89846367498307,0.0,1821.588641095088,23.89848391385256,0.0,1559.4132956141711,23.898086988967172,0.0,2191.843476103687,0.0,0.0,10506.574436546187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2767.716029653689,2767.716029653689,7620.519970034828,7620.519970034828,0.0,0.0,2498.7648120552763,10506.574436546187,11.75814172077069,7.22,0.5526733134178844,13005.339248601464,51.75551963883796,0.0,11.75814172077069,0.5526733134178844,21.941253514099735,0.0049598077232694245,1.1393411012641066,13.00036038637781,0.7756631814787359,0.0049598077232694245,13.0,81.99999999717411,0.0,0.0,0.20652357223860338,7.22,0.15168488105761876,11.50015579808647,0.2605884864827881,0.002957303868742092,11.5,22.0125,0.2605884864827881,0.002957303868742092,4.5,51218489.03636986,0.0 
 04/19  17:00:00,21.512499999999996,4.293674797123218,4.063486902880034,4.458751789856054,4.625227649596794,2.984934939779059,5.88890123985057,27.396920984227936,0.0,976.6866452509003,23.89834910641477,0.0,1958.6475850590718,23.87783848667995,0.0,745.2740601515212,23.89844278936085,0.0,1524.8755093829632,23.89866349674257,0.0,1571.8845664296957,23.89809820113222,0.0,1907.147771758404,0.0,0.0,9377.771809413798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2636.8988408474634,2636.8988408474634,6508.944227121633,6508.944227121633,0.0,0.0,2254.5375085835644,9377.771809413798,11.265636048556315,7.219999999999999,0.5532548847699181,11632.309317997366,51.75551963883796,0.0,11.265636048556315,0.5532548847699181,21.449815988536994,0.00504677717632442,1.3069338683355625,13.008603913208452,0.696337842107625,0.00504677717632442,13.0,81.99999999717411,0.0,0.0,0.17719035076304465,7.22,0.14606359045647688,11.500039422101226,0.2605884864827881,0.003122950580429808,11.5,21.512499999999996,0.2605884864827881,0.003122950580429808,4.5,46593754.26769416,0.0 
 04/19  18:00:00,19.35,4.90354217978336,4.834882892790164,5.158713783843691,5.674859293158272,3.67406564156269,6.581026818795836,27.3219257118645,0.0,746.5494658333319,23.898645102235367,0.0,1737.2372526694824,23.52190356027262,0.0,703.5064472716542,23.898712446457093,0.0,1206.3525650175757,23.898994249371853,0.0,1544.119641774288,23.898156318779414,0.0,1868.6401305644947,0.0,0.0,7969.929242710816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2070.173094847063,2070.173094847063,5657.422798779371,5657.422798779371,0.0,0.0,1944.7981446040471,7969.929242710816,10.795888252878303,7.219999999999999,0.5313700841258849,9914.727387314862,51.75551963883796,0.0,10.795888252878303,0.531370084125885,20.90207210210036,0.005401878634336846,2.2549869216182623,13.015387219568668,0.6400096251013725,0.005401878634336846,13.0,81.99999999717411,0.0,0.0,0.15551583380488831,7.219999999999999,0.12046119531224916,11.500203188432458,0.2605884864827881,0.003894809555587752,11.5,19.35,0.2605884864827881,0.003894809555587752,4.5,45374605.23675359,0.0 
 04/19  19:00:00,17.3,5.245311250822599,4.917027809482397,3.777942252361991,5.5299951567159376,3.1018764343715315,6.840535141912806,26.884079317069556,0.0,433.3210846667198,23.476174446696646,0.0,835.7238974434168,22.358210575521348,0.0,561.2218619434941,23.115133460436386,0.0,772.8584767432905,23.36305804861258,0.0,804.1328339056167,23.771500039302087,0.0,856.9228284225209,0.0,46.427552004275405,3617.3110114250576,0.0,0.0,64.47671649814853,0.0,0.0,0.0,0.0,0.0,1530.208511036961,1530.208511036961,1666.9271906714414,1666.9271906714414,46.427552004275405,58.03444000534425,1090.967659916742,3617.3110114250576,8.82185268429102,7.22,0.5375643202733034,4708.2786713418,51.655430294523505,0.0003643423753472153,8.82185268429102,0.5375643202733034,16.209381942824557,0.004877732679766548,0.8653736145329908,13.001426734329318,0.373841124742297,0.004877732679766548,13.0,81.9999999971987,0.0,0.0,0.05466176765459538,7.22,0.09416465773731864,11.500044900272545,0.2605884864827881,0.00408451087752317,11.5,17.3,0.2605884864827881,0.00408451087752317,4.5,27643841.31449531,208923.98401923932 
 04/19  20:00:00,16.325,3.6228670218559844,2.6210245857434207,0.9326793403331753,2.9155388322115763,0.7359768212265912,5.117645131568057,25.491195255387346,0.0,861.4997349111536,22.285444077707012,0.0,466.4524059586574,22.201515050868284,0.0,124.96243445321221,22.224307792970972,0.0,306.95318521046676,22.222612659849432,0.0,403.87858118002555,22.585228106559864,0.0,749.803407764329,0.0,1219.3381983623894,2883.509878689797,0.0,272.7451697397651,488.8380747521677,395.767516884873,289.3380975946744,11.90881418908858,0.0,0.0,1272.4364190793626,1272.4364190793626,1491.1716857895262,1491.1716857895262,1219.3381983623894,1524.1727479529866,952.5704764726377,2883.509878689797,8.603018552555401,7.22,0.4971473262977983,3836.080355162435,48.45291561833056,0.008489848642473544,8.603018552555401,0.4971473262977983,15.765176458904927,0.004440246573707882,-0.38540670925759934,13.000126133318258,0.3716780372933336,0.004440246573707882,13.0,81.99999999802631,0.0,0.0,0.05016330275879388,7.22,0.08075704329904185,11.498842007462645,0.2605884864827881,0.0037207665857182455,11.5,16.325,0.2605884864827881,0.0037207665857182455,4.5,16314485.89856515,5487021.892630752 
 04/19  21:00:00,14.725,2.1339635230159573,1.029274380051835,-0.3615736273274114,1.25919544285487,-0.485684560321294,3.6082048595025213,24.844768556192356,0.0,0.0,21.853389327489104,47.52,0.0,21.82471470238079,20.520000000000003,0.0,21.748511814720757,47.52,0.0,22.20193399719948,20.520000000000003,0.0,22.253240229747515,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.966639893891085,0.005398033396572826,2.2341189819445724,24.966639893891085,0.0,0.005398033396572826,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,14.725,0.0,0.004120877578388725,11.5,14.725,0.0,0.004120877578388725,4.5,5760000.0,0.0 
 04/19  22:00:00,12.524999999999999,2.1245223312227033,1.0245566201342977,-0.3678174026444361,1.2554450971681406,-0.49280975101825175,3.5997803347890236,23.89340045443069,0.0,0.0,21.094741676847395,27.720000000000002,0.0,21.16632467250507,11.970000000000002,0.0,21.024603061834256,27.720000000000002,0.0,21.466578308141315,11.970000000000002,0.0,21.85344704362925,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.15660604972969,0.005364268091689862,2.120638165546831,24.15660604972969,0.0,0.005364268091689862,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,12.524999999999999,0.0,0.0045139796818195405,11.5,12.524999999999999,0.0,0.0045139796818195405,4.5,1710000.0,0.0 
 04/19  23:00:00,11.325,2.111897862413219,1.0118622445528822,-0.37891954904631975,1.242717139490984,-0.5038920167646082,3.586919890238163,22.875408380539184,0.0,0.0,20.471294009365415,15.840000000000002,0.0,20.5676908444006,6.840000000000001,0.0,20.437188259260903,15.840000000000002,0.0,20.753038584413872,6.840000000000001,0.0,21.379113075101273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,23.124628489424328,0.005365819087044364,2.1120371499977675,23.124628489424328,0.0,0.005365819087044364,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.004443956938954836,11.5,11.325,0.0,0.004443956938954836,4.5,1710000.0,0.0 
 04/19  24:00:00,10.0375,2.0908198432305243,0.9909796058176263,-0.39713474724708153,1.2217945393500464,-0.5220900777480454,3.5655911501170894,21.931101198043173,0.0,0.0,20.079985745883842,15.840000000000002,0.0,20.182619375342163,6.840000000000001,0.0,20.066747770607194,15.840000000000002,0.0,20.28541011395626,6.840000000000001,0.0,21.041654936273297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.158609615852615,0.005365756089725798,2.09081506805144,22.158609615852615,0.0,0.005365756089725798,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,10.0375,0.0,0.004544847777674386,11.5,10.0375,0.0,0.004544847777674386,4.5,1710000.0,0.0 
 04/20  01:00:00,10.15,2.0887158624554134,0.9888944973730254,-0.3989542208452586,1.21970545129694,-0.5239078477016706,3.5634616902507323,21.10593459927586,0.0,0.0,19.967515416805284,15.840000000000002,0.0,20.058509031237943,6.840000000000001,0.0,19.967016169821616,15.840000000000002,0.0,20.117710442895905,6.840000000000001,0.0,21.044510055552852,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,21.293392863614137,0.0053657584523066175,2.0887161085000603,21.293392863614137,0.0,0.0053657584523066175,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,10.15,0.0,0.00463055268689999,11.5,10.15,0.0,0.00463055268689999,4.5,4950000.0,0.0 
 04/20  02:00:00,9.1625,2.084500677416217,0.9847168711931209,-0.40259896116150506,1.215520120008966,-0.5275492169035122,3.5591955422608628,20.494377661589162,0.0,0.0,19.824152508883436,15.840000000000002,0.0,19.91416217511746,6.840000000000001,0.0,19.832018892729582,15.840000000000002,0.0,19.948229958133602,6.840000000000001,0.0,20.951368358206988,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.63462448094092,0.005365758368981939,2.084500677416217,20.63462448094092,0.0,0.005365758368981939,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,9.1625,0.0,0.0046378363612374785,11.5,9.1625,0.0,0.0046378363612374785,4.5,4950000.0,0.0 
 04/20  03:00:00,7.6125,2.067628728229589,0.9679959833828684,-0.41718801544027373,1.1987674806355098,-0.5421247772051727,3.542119636713763,19.959563107382266,0.0,0.0,19.623672011658762,15.840000000000002,0.0,19.730061124868172,6.840000000000001,0.0,19.639253891623984,15.840000000000002,0.0,19.749670908375066,6.840000000000001,0.0,20.813935442793166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.089450899575564,0.005365758371766849,2.067628728229589,20.089450899575564,0.0,0.005365758371766849,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,7.6125,0.0,0.00446932220400081,11.5,7.6125,0.0,0.00446932220400081,4.5,4950000.0,0.0 
 04/20  04:00:00,7.8875,2.0718484211285677,0.9721778863996506,-0.4135392790901563,1.2029572920004719,-0.5384793207348167,3.5463903024933714,19.459488693658994,0.0,0.0,19.47895253308628,15.840000000000002,0.0,19.582773626065467,6.840000000000001,0.0,19.496962422937855,15.840000000000002,0.0,19.594158941557858,6.840000000000001,0.0,20.674419200187593,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.580315603885456,0.00536575837167854,2.0718484211285677,19.580315603885456,0.0,0.00536575837167854,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,7.8875,0.0,0.004022466330713666,11.5,7.8875,0.0,0.004022466330713666,4.5,4950000.0,0.0 
 04/20  05:00:00,8.675,2.0781765096839906,0.9784493386200179,-0.4080674222892049,1.209240584577402,-0.5330122345446429,3.5527948605891746,19.035229714042195,0.0,0.0,19.408065173315695,15.840000000000002,0.0,19.496213236226072,6.840000000000001,0.0,19.423376377684132,15.840000000000002,0.0,19.502785876585715,6.840000000000001,0.0,20.549270723575166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.13135956940542,0.005365758371681189,2.0781765096839906,19.13135956940542,0.0,0.005365758371681189,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.0034146838662027744,11.5,8.675,0.0,0.0034146838662027744,4.5,4950000.0,0.0 
 04/20  06:00:00,8.525000000000002,2.0781765096839906,0.9784493386200179,-0.4080674222892049,1.209240584577402,-0.5330122345446429,3.5527948605891746,18.709405930035892,0.0,0.0,19.376934513300572,15.840000000000002,0.0,19.524960934083367,6.840000000000001,0.0,19.458990812807905,15.840000000000002,0.0,19.470756835605954,6.840000000000001,0.0,20.45053024585347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.78097443845246,0.005365758371681118,2.0781765096839906,18.78097443845246,0.0,0.005365758371681118,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.0034647179348626447,11.5,8.525000000000002,0.0,0.0034647179348626447,4.5,4950000.0,0.0 
 04/20  07:00:00,10.049999999999999,2.0887158624554134,0.9888942836217292,-0.3989542208452586,1.21970545129694,-0.5239079434992935,3.56346164435265,18.531249951400667,0.0,0.0,19.546142036625543,15.840000000000002,0.0,20.121829788324924,6.840000000000001,0.0,19.965592428008613,15.840000000000002,0.0,19.727235505291144,6.840000000000001,0.0,20.40870989396805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.556973515065614,0.005365758371681122,2.0887158624554134,18.556973515065614,0.0,0.005365758371681122,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,10.049999999999999,0.0,0.003971452668359641,11.5,10.049999999999999,0.0,0.003971452668359641,4.5,4950000.0,0.0 
 04/20  08:00:00,12.85,2.1160851282161524,1.0160184658100466,-0.37528970876026146,1.246880812255693,-0.5002652122511548,3.591161712645084,18.604201150837575,0.0,0.0,19.982470269753392,15.84,0.0,21.421789543465557,6.840000000000001,0.0,20.815693788526723,15.84,0.0,20.29392772534961,6.840000000000001,0.0,20.47426093751348,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.57831046701493,0.005365758371681119,2.1160851282161524,18.57831046701493,0.0,0.005365758371681119,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,12.85,0.0,0.004192302471419946,11.5,12.85,0.0,0.004192302471419946,4.5,4950000.0,0.0 
 04/20  09:00:00,15.649999999999999,2.12870486462393,1.0285251993602091,-0.36437840866190874,1.2594112518791296,-0.48936401068764157,3.603934009798972,19.071121071567127,0.0,0.0,20.775813154819602,15.84,0.0,24.10349199105443,6.840000000000001,0.0,21.94979264807689,15.84,0.0,21.19638015427573,6.840000000000001,0.0,20.685017242433208,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.013038347029127,0.00536575837168112,2.12870486462393,19.013038347029127,0.0,0.00536575837168112,13.0,81.99999999893592,0.0,0.0,0.0,7.219999999999999,0.0,15.649999999999999,0.0,0.004084223608208154,11.5,15.649999999999999,0.0,0.004084223608208154,4.5,4950000.0,0.0 
 04/20  10:00:00,17.7,2.1392106839684413,1.0389368470718188,-0.35529519154309774,1.269842575917798,-0.4802891953699411,3.6145667727806052,19.9438082702681,0.0,0.0,21.6855767986738,15.84,0.0,27.0012594081613,6.840000000000001,0.0,22.50601053692524,15.84,0.0,21.971883525939695,6.840000000000001,0.0,21.02075187045198,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.831578100861545,0.005365758371681119,2.139210683968441,19.831578100861545,0.0,0.005365758371681119,13.0,81.99999999893592,0.0,0.0,0.0,7.219999999999999,0.0,17.7,0.0,0.003874582366385029,11.5,17.7,0.0,0.003874582366385029,4.5,4950000.0,0.0 
 04/20  11:00:00,18.9875,2.0929131678618846,0.9930539497224136,-0.3953254568892728,1.2238728971536403,-0.5202825338271593,3.5677096427589072,21.236468280829957,0.0,0.0,22.559452348036576,15.840000000000002,0.0,28.38358656794179,6.840000000000001,0.0,23.082554309562624,15.840000000000002,0.0,22.71077954715336,6.840000000000001,0.0,21.413803925082128,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,21.03354724732361,0.005365758371681119,2.0929131678618846,21.03354724732361,0.0,0.005365758371681119,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.0036564573776331,11.5,18.9875,0.0,0.0036564573776331,4.5,4950000.0,0.0 
 04/20  12:00:00,19.4,2.1034496579651965,1.0034961413463448,-0.38621494367093756,1.2343348061921566,-0.5111802520731381,3.578373482366308,22.76820344884851,0.0,0.0,23.097435722823136,15.840000000000002,0.0,27.671871122411893,6.840000000000001,0.0,23.69666670954762,15.840000000000002,0.0,23.444803485511088,6.840000000000001,0.0,21.818535708544808,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.548180573008644,0.00536575837168112,2.1034496579651965,22.548180573008644,0.0,0.00536575837168112,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.003772882466266623,11.5,19.4,0.0,0.003772882466266623,4.5,4950000.0,0.0 
 04/20  13:00:00,20.4625,2.118190754894778,1.0181052400018193,-0.3734690865027144,1.2489715344042942,-0.4984462791407831,3.593292781105876,24.064224281437113,0.0,0.0,23.453263494632584,15.840000000000002,0.0,26.665826281985236,6.840000000000001,0.0,24.197328336537037,15.840000000000002,0.0,24.060011730043747,6.840000000000001,0.0,22.165911393024388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,23.840145002538446,0.005365758371681127,2.118190754894778,23.840145002538446,0.0,0.005365758371681127,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.003934646523644069,11.5,20.4625,0.0,0.003934646523644069,4.5,4950000.0,0.0 
