Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/20  14:00:00,21.1,2.1118800077120885,1.0118510390707007,-0.37892548270841775,1.2427054785827965,-0.5038976221325003,3.586905790120759,24.878192165120467,0.0,0.0,23.737663370170534,15.840000000000002,0.0,25.888025883445028,6.840000000000001,0.0,24.45201719052828,15.840000000000002,0.0,24.50511081993975,6.840000000000001,0.0,22.420874189122426,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.70845331939386,0.005365758371681128,2.1118800077120885,24.70845331939386,0.0,0.005365758371681128,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.003717672653459184,11.5,21.1,0.0,0.003717672653459184,4.5,4950000.0,0.0 
 04/20  15:00:00,20.7875,2.101354736301608,1.0014199317759436,-0.38802610007881705,1.2322546667103416,-0.5129898338632737,3.5762532032376857,25.338296359390128,0.0,0.0,23.451018061671963,15.840000000000002,0.0,24.87445933191609,6.840000000000001,0.0,23.993224474094582,15.840000000000002,0.0,24.190629791296598,6.840000000000001,0.0,22.563093564601594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,25.268253059373315,0.005365758371681134,2.101354736301608,25.268253059373315,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.003625684763539441,11.5,20.7875,0.0,0.003625684763539441,4.5,4950000.0,0.0 
 04/20  16:00:00,20.225,2.084500677416217,0.9847168711931209,-0.40259896116150506,1.215520120008966,-0.5275492169035122,3.5591955422608628,25.399039159376247,0.0,0.0,23.076102657091468,15.840000000000002,0.0,24.08173920012724,6.840000000000001,0.0,23.534559493350336,15.840000000000002,0.0,23.71821680415525,6.840000000000001,0.0,22.545740812287715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,25.427567693196917,0.005365758371681134,2.084500677416217,25.427567693196917,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.004132991824499013,11.5,20.225,0.0,0.004132991824499013,4.5,4950000.0,0.0 
 04/20  17:00:00,18.9375,2.0253527673054132,0.9260985594876068,-0.45374567669782806,1.156790785652777,-0.5786486246172156,3.4993328923369136,25.093231159499677,0.0,0.0,22.703968857741387,15.840000000000002,0.0,23.471035421249617,6.840000000000001,0.0,23.112856083529103,15.840000000000002,0.0,23.300535833261378,6.840000000000001,0.0,22.455823340391458,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,25.191054797017443,0.005365758371681133,2.0253527673054132,25.191054797017443,0.0,0.005365758371681133,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.004558123254072214,11.5,18.9375,0.0,0.004558123254072214,4.5,4950000.0,0.0 
 04/20  18:00:00,17.6125,2.0359344844180565,0.9365855492565702,-0.4445949368462059,1.1672976184937751,-0.5695063444501045,3.5100424694172263,24.596059454289865,0.0,0.0,22.247821091006976,15.840000000000002,0.0,22.78894825137418,6.840000000000001,0.0,22.52442358878616,15.840000000000002,0.0,22.795931310951914,6.840000000000001,0.0,22.314912462279743,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.73310812838663,0.005365758371681134,2.0359344844180565,24.73310812838663,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.004518322212000056,11.5,17.6125,0.0,0.004518322212000056,4.5,4950000.0,0.0 
 04/20  19:00:00,15.825,2.0507386888569537,0.9512572033830171,-0.43179298789349485,1.181997028561669,-0.556716229838022,3.525025524517191,23.985917019919142,0.0,0.0,21.881444596940554,15.840000000000002,0.0,22.097838661254066,6.840000000000001,0.0,21.88895563920624,15.840000000000002,0.0,22.711580751850896,6.840000000000001,0.0,22.129433134638333,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.149968547495785,0.005365758371681134,2.0507386888569537,24.149968547495785,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,15.825,0.0,0.004584574020611116,11.5,15.825,0.0,0.004584574020611116,4.5,4950000.0,0.0 
 04/20  20:00:00,14.312499999999998,2.0338306283312395,0.934500495324504,-0.4464140195649343,1.1652086277428642,-0.5713237475540425,3.5079131443412686,23.270657149124865,0.0,0.0,21.307478548456967,15.840000000000002,0.0,21.493627171151623,6.840000000000001,0.0,21.32085301996728,15.840000000000002,0.0,21.87634939726208,6.840000000000001,0.0,21.90879262691967,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,23.454953811114635,0.005365758371681134,2.0338306283312395,23.454953811114635,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.004524441472873739,11.5,14.312499999999998,0.0,0.004524441472873739,4.5,4950000.0,0.0 
 04/20  21:00:00,12.837499999999999,2.006314223971439,0.9072304302429338,-0.47020942964639734,1.1378869649421741,-0.5950971567417063,3.480064297716276,22.52178409705306,0.0,0.0,20.85198856802668,15.840000000000002,0.0,21.017161876888288,6.840000000000001,0.0,20.868596777318213,15.840000000000002,0.0,21.242954324245783,6.840000000000001,0.0,21.670230479651494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.708417262824938,0.005365758371681133,2.006314223971439,22.708417262824938,0.0,0.005365758371681133,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,12.837499999999999,0.0,0.004438658368568558,11.5,12.837499999999999,0.0,0.004438658368568558,4.5,4950000.0,0.0 
 04/20  22:00:00,13.575,1.99360196718701,0.8946319817820446,-0.48120291442544877,1.1252646721917037,-0.6060804701116123,3.46719852373122,21.80253752921944,0.0,0.0,20.537287502001952,15.840000000000002,0.0,20.67961696940644,6.840000000000001,0.0,20.557616830758384,15.840000000000002,0.0,20.808580717646286,6.840000000000001,0.0,21.44245588226312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,21.97643983453994,0.005365758371681134,1.99360196718701,21.97643983453994,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,13.575,0.0,0.004393249727250068,11.5,13.575,0.0,0.004393249727250068,4.5,4950000.0,0.0 
 04/20  23:00:00,13.024999999999999,1.9723845299450793,0.8736044773050666,-0.4995523696006143,1.1041974337222755,-0.6244129618148445,3.4457247717103336,21.188149306263547,0.0,0.0,20.330272343904074,15.840000000000002,0.0,20.441675423241893,6.840000000000001,0.0,20.350968552263986,15.840000000000002,0.0,20.514127479365786,6.840000000000001,0.0,21.246022341547963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,21.324595489937956,0.005365758371681134,1.9723845299450793,21.324595489937956,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,13.024999999999999,0.0,0.004416174839388134,11.5,13.024999999999999,0.0,0.004416174839388134,4.5,4950000.0,0.0 
 04/20  24:00:00,11.2,1.9596449320861997,0.8609789296721336,-0.5105701404594856,1.0915480044699988,-0.635420559961753,3.4328312847121576,20.725239881658812,0.0,0.0,20.1052059945227,15.840000000000002,0.0,20.205993012019256,6.840000000000001,0.0,20.124386887970427,15.840000000000002,0.0,20.24392398531227,6.840000000000001,0.0,21.086126468799595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.835908362547876,0.005365758371681133,1.9596449320861997,20.835908362547876,0.0,0.005365758371681133,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.004465556120746189,11.5,11.2,0.0,0.004465556120746189,4.5,4950000.0,0.0 
 04/21  01:00:00,9.85,1.9490176890469877,0.8504467797522245,-0.5197613827744731,1.080995922834368,-0.6446032515018807,3.422075728379129,20.283129133204913,0.0,0.0,19.903644868383545,15.840000000000002,0.0,20.00691948964761,6.840000000000001,0.0,19.92192034852115,15.840000000000002,0.0,20.028869150889985,6.840000000000001,0.0,20.94084297687735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.393600253644003,0.005365758371681134,1.9490176890469877,20.393600253644003,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.004432552747492999,11.5,9.85,0.0,0.004432552747492999,4.5,4950000.0,0.0 
 04/21  02:00:00,9.0875,1.9426390456686133,0.8441252240187384,-0.5252781494359543,1.0746623887657683,-0.6501149289408923,3.4156200752418657,19.844419305210465,0.0,0.0,19.717125841872264,15.840000000000002,0.0,19.81996970477998,6.840000000000001,0.0,19.73181582972247,15.840000000000002,0.0,19.832002461344388,6.840000000000001,0.0,20.80426882740309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.953338997962454,0.005365758371681134,1.9426390456686133,19.953338997962454,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.005527839810089825,11.5,9.0875,0.0,0.005527839810089825,4.5,4950000.0,0.0 
 04/21  03:00:00,8.2125,1.9426390456686133,0.8441252240187384,-0.5252781494359543,1.0746623887657683,-0.6501149289408923,3.4156200752418657,19.425208492784748,0.0,0.0,19.548276149634265,15.840000000000002,0.0,19.651898838561777,6.840000000000001,0.0,19.562269079510603,15.840000000000002,0.0,19.65950644867722,6.840000000000001,0.0,20.675713935150164,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.526595058850383,0.005365758371681134,1.9426390456686133,19.526595058850383,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.006008198107809524,11.5,8.2125,0.0,0.006008198107809524,4.5,4950000.0,0.0 
 04/21  04:00:00,6.424999999999999,1.9320003300189803,0.8335816920395035,-0.5344795470557074,1.0640989633857163,-0.6593078188505309,3.404852834309514,19.04890660754303,0.0,0.0,19.35682918701346,15.840000000000002,0.0,19.466257719971896,6.840000000000001,0.0,19.36873593482655,15.840000000000002,0.0,19.470485783826554,6.840000000000001,0.0,20.556761793326864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.14075364866695,0.005365758371681134,1.9320003300189803,19.14075364866695,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,6.424999999999999,0.0,0.005784197237285869,11.5,6.424999999999999,0.0,0.005784197237285869,4.5,4950000.0,0.0 
 04/21  05:00:00,5.9125,1.9468893612144975,0.8483375064895257,-0.5216021675847957,1.0788826688821263,-0.6464423457881617,3.419921690503555,18.672921725421226,0.0,0.0,19.182328463391634,15.840000000000002,0.0,19.286833894049195,6.840000000000001,0.0,19.18523158978376,15.840000000000002,0.0,19.28926337792504,6.840000000000001,0.0,20.44064488474504,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.767239132115854,0.005365758371681134,1.9468893612144975,18.767239132115854,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.005820266627977207,11.5,5.9125,0.0,0.005820266627977207,4.5,4950000.0,0.0 
 04/21  06:00:00,5.4125,1.9383818268662012,0.8399060998249281,-0.5289602406545933,1.0704353243252964,-0.6537936072813073,3.4113114262411743,18.32567320944551,0.0,0.0,19.0851842776675,15.840000000000002,0.0,19.50585156148817,6.840000000000001,0.0,19.374090305519918,15.840000000000002,0.0,19.19179700506036,6.840000000000001,0.0,20.333465641754795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.387304198577553,0.005365758371681139,1.9383818268662012,18.387304198577553,0.0,0.005365758371681139,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.005795843108685567,11.5,5.4125,0.0,0.005795843108685567,4.5,4950000.0,0.0 
 04/21  07:00:00,7.062500000000001,1.9468893612144975,0.8483375064895257,-0.5216021675847957,1.0788826688821263,-0.6464423457881617,3.419921690503555,18.226556724517696,0.0,0.0,19.314423284288296,15.84,0.0,22.213060384354726,6.840000000000001,0.0,21.266895897749023,15.84,0.0,19.460314955501104,6.840000000000001,0.0,20.34679195547387,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.2245125700559,0.00536575837168114,1.9468893612144975,18.2245125700559,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.219999999999999,0.0,7.062500000000001,0.0,0.005877608192774963,11.5,7.062500000000001,0.0,0.005877608192774963,4.5,4950000.0,0.0 
 04/21  08:00:00,9.3625,1.970263639841586,0.8715025830992267,-0.5013865528789809,1.10209156540104,-0.6262454450271928,3.4435782880773633,18.472760602553283,0.0,0.0,19.815689462556676,15.84,0.0,25.51465764977114,6.840000000000001,0.0,22.638719842401677,15.84,0.0,19.982270190003035,6.840000000000001,0.0,20.57031787005111,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.436319706714883,0.00536575837168114,1.970263639841586,18.436319706714883,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.219999999999999,0.0,9.3625,0.0,0.0051706605563992866,11.5,9.3625,0.0,0.0051706605563992866,4.5,4950000.0,0.0 
 04/21  09:00:00,11.375,1.9872398617751448,0.8883268441959097,-0.48670496116136464,1.1189476279412014,-0.6115774351212564,3.4607595382959264,19.090813319519526,0.0,0.0,20.386597324890015,15.840000000000002,0.0,27.95788392146644,6.840000000000001,0.0,22.806514874814443,15.840000000000002,0.0,20.567171739132895,6.840000000000001,0.0,20.8518133537142,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.99364908770681,0.005365758371681141,1.9872398617751448,18.99364908770681,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.219999999999999,0.0,11.375,0.0,0.004530165391534239,11.5,11.375,0.0,0.004530165391534239,4.5,4950000.0,0.0 
 04/21  10:00:00,12.8875,1.99360196718701,0.8946319817820446,-0.48120291442544877,1.1252646721917037,-0.6060804701116123,3.46719852373122,19.976103771606514,0.0,0.0,21.050539692213402,15.840000000000002,0.0,29.07390765535481,6.840000000000001,0.0,22.578590716339868,15.840000000000002,0.0,21.18288589300018,6.840000000000001,0.0,21.124853244409202,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.74318354216217,0.00536575837168114,1.99360196718701,19.74318354216217,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,12.8875,0.0,0.003985792139881751,11.5,12.8875,0.0,0.003985792139881751,4.5,4950000.0,0.0 
 04/21  11:00:00,13.9875,1.9617629828801992,0.8630779980842836,-0.5087385198208093,1.0936510293700064,-0.6335905950058691,3.434974931215974,21.074643629929977,0.0,0.0,21.823707471902168,15.840000000000002,0.0,29.308217242381343,6.840000000000001,0.0,22.758353032453886,15.840000000000002,0.0,21.893015727152136,6.840000000000001,0.0,21.410001652139933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.783086224898135,0.005365758371681141,1.9617629828801992,20.783086224898135,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,13.9875,0.0,0.0037331936331863906,11.5,13.9875,0.0,0.0037331936331863906,4.5,4950000.0,0.0 
 04/21  12:00:00,14.4,1.963890707726275,0.8651866875089755,-0.5068982392636118,1.095763726376111,-0.63175202738002,3.4371283651602393,22.252294497276843,0.0,0.0,22.474124327418338,15.840000000000002,0.0,28.352170179456486,6.840000000000001,0.0,23.11640699302869,15.840000000000002,0.0,22.60149418749965,6.840000000000001,0.0,21.71880024227341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.054124434030218,0.00536575837168114,1.963890707726275,22.054124434030218,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.0035059573226708532,11.5,14.4,0.0,0.0035059573226708532,4.5,4950000.0,0.0 
 04/21  13:00:00,14.775,1.9766325854158544,0.8778145095701076,-0.49587842378400443,1.1084154356101719,-0.6207424067902153,3.4500241832741905,23.31839307504812,0.0,0.0,22.884160906128372,15.840000000000002,0.0,26.782964169420822,6.840000000000001,0.0,23.365075916417123,15.840000000000002,0.0,23.108155796894724,6.840000000000001,0.0,21.99977564679971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,23.17565966878295,0.005365758371681141,1.9766325854158544,23.17565966878295,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.0034448791594683214,11.5,14.775,0.0,0.0034448791594683214,4.5,4950000.0,0.0 
 04/21  14:00:00,15.375000000000002,1.9766325854158544,0.8778145095701076,-0.49587842378400443,1.1084154356101719,-0.6207424067902153,3.4500241832741905,24.179129930308356,0.0,0.0,23.152607649524803,15.840000000000002,0.0,25.527610874873005,6.840000000000001,0.0,23.547559491408737,15.840000000000002,0.0,23.643399641416114,6.840000000000001,0.0,22.2150444709955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.02009086029902,0.00536575837168114,1.9766325854158544,24.02009086029902,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.0033300682763743017,11.5,15.375000000000002,0.0,0.0033300682763743017,4.5,4950000.0,0.0 
 04/21  15:00:00,14.85,1.9766325854158544,0.8778145095701076,-0.49587842378400443,1.1084154356101719,-0.6207424067902153,3.4500241832741905,24.712102856816806,0.0,0.0,22.89931942497276,15.840000000000002,0.0,24.474733904859093,6.840000000000001,0.0,23.26450487477837,15.840000000000002,0.0,23.62156406134145,6.840000000000001,0.0,22.351549712521322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.619222743545507,0.00536575837168114,1.9766325854158544,24.619222743545507,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.003314847167751855,11.5,14.85,0.0,0.003314847167751855,4.5,4950000.0,0.0 
 04/21  16:00:00,13.525,1.9660167265091721,0.8672936881247332,-0.5050594820478512,1.0978747076159967,-0.6299149833200772,3.439280063436855,24.709325302494886,0.0,0.0,22.365507352472648,15.840000000000002,0.0,23.520317944064306,6.840000000000001,0.0,22.741362244437635,15.840000000000002,0.0,23.10152932041681,6.840000000000001,0.0,22.340518988554184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.76711492772389,0.00536575837168114,1.9660167265091721,24.76711492772389,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,13.525,0.0,0.003324756574037066,11.5,13.525,0.0,0.003324756574037066,4.5,4950000.0,0.0 
 04/21  17:00:00,13.1875,1.9383818268662012,0.8399060998249281,-0.5289602406545933,1.0704353243252964,-0.6537936072813073,3.4113114262411743,24.252210039056486,0.0,0.0,22.03122120073583,15.840000000000002,0.0,22.85685449301353,6.840000000000001,0.0,22.345171679515367,15.840000000000002,0.0,22.94002138646901,6.840000000000001,0.0,22.222642430307197,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.391257624393567,0.00536575837168114,1.9383818268662012,24.391257624393567,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,13.1875,0.0,0.0032735129106431136,11.5,13.1875,0.0,0.0032735129106431136,4.5,4950000.0,0.0 
 04/21  18:00:00,12.3,1.9681296325894193,0.8693876612607561,-0.5032324070262232,1.0999726252594106,-0.6280895914511182,3.4414185167398585,23.580443736279697,0.0,0.0,21.46515847498943,15.840000000000002,0.0,22.057141406113402,6.840000000000001,0.0,21.685711929656964,15.840000000000002,0.0,22.196914162587333,6.840000000000001,0.0,22.04607033781523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,23.76151496766878,0.00536575837168114,1.9681296325894193,23.76151496766878,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,12.3,0.0,0.00364766304256344,11.5,12.3,0.0,0.00364766304256344,4.5,4950000.0,0.0 
 04/21  19:00:00,8.8875,1.982997516332356,0.8841224761429255,-0.4903738385010035,1.1147353187958184,-0.6152429192909071,3.4564659531816693,22.784100124740476,0.0,0.0,20.728737237666515,15.840000000000002,0.0,21.184857585293543,6.840000000000001,0.0,20.869104749879444,15.840000000000002,0.0,21.26147967487151,6.840000000000001,0.0,21.790076496174386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.99524430724117,0.005365758371681141,1.982997516332356,22.99524430724117,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,8.8875,0.0,0.005469113235506291,11.5,8.8875,0.0,0.005469113235506291,4.5,4950000.0,0.0 
 04/21  20:00:00,6.8875,1.9660167265091721,0.8672936881247332,-0.5050594820478512,1.0978747076159967,-0.6299149833200772,3.439280063436855,21.87366529059652,0.0,0.0,20.16972585447722,15.840000000000002,0.0,20.47699375480845,6.840000000000001,0.0,20.255688105660482,15.840000000000002,0.0,20.51699227890102,6.840000000000001,0.0,21.495626481559256,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.108828455544195,0.005365758371681141,1.9660167265091721,22.108828455544195,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.006162662241455744,11.5,6.8875,0.0,0.006162662241455744,4.5,4950000.0,0.0 
 04/21  21:00:00,6.324999999999999,1.9490176890469877,0.8504467797522245,-0.5197613827744731,1.080995922834368,-0.6446032515018807,3.422075728379129,20.993640410545197,0.0,0.0,19.836140630771368,15.840000000000002,0.0,20.067350276362475,6.840000000000001,0.0,19.897638118867583,15.840000000000002,0.0,20.08663280768473,6.840000000000001,0.0,21.21148880015642,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,21.194881751384226,0.00536575837168114,1.9490176890469877,21.194881751384226,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.006172900498847484,11.5,6.324999999999999,0.0,0.006172900498847484,4.5,4950000.0,0.0 
 04/21  22:00:00,5.7875,1.9426390456686133,0.8441252240187384,-0.5252781494359543,1.0746623887657683,-0.6501149289408923,3.4156200752418657,20.255395152959903,0.0,0.0,19.573558775020665,15.840000000000002,0.0,19.763746821729864,6.840000000000001,0.0,19.623286326037068,15.840000000000002,0.0,19.774454937266157,6.840000000000001,0.0,20.96856435037969,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.435642868719153,0.005365758371681141,1.9426390456686133,20.435642868719153,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.006321293036575654,11.5,5.7875,0.0,0.006321293036575654,4.5,4950000.0,0.0 
 04/21  23:00:00,5.225,1.9426390456686133,0.8441252240187384,-0.5252781494359543,1.0746623887657683,-0.6501149289408923,3.4156200752418657,19.584969816050656,0.0,0.0,19.359492767981344,15.840000000000002,0.0,19.52767882239961,6.840000000000001,0.0,19.403931625840837,15.840000000000002,0.0,19.533756565826025,6.840000000000001,0.0,20.75537593420855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.744767971570873,0.00536575837168114,1.9426390456686133,19.744767971570873,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,5.225,0.0,0.006402027316123735,11.5,5.225,0.0,0.006402027316123735,4.5,4950000.0,0.0 
 04/21  24:00:00,4.625,1.9213529987721365,0.8230296325922153,-0.5436886106618009,1.0535269555272206,-0.6685083667924276,3.3940769034996996,19.00367167549233,0.0,0.0,19.177177085144375,15.840000000000002,0.0,19.329183287315765,6.840000000000001,0.0,19.216368133003936,15.840000000000002,0.0,19.332678351506615,6.840000000000001,0.0,20.57107081315827,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.138551330821187,0.00536575837168114,1.9213529987721365,19.138551330821187,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.006123163661282408,11.5,4.625,0.0,0.006123163661282408,4.5,4950000.0,0.0 
 04/22  01:00:00,4.0875,1.9085722034966563,0.8103631793929497,-0.5547430545010666,1.0408365601179848,-0.6795525909957609,3.3811417022807024,18.50619122950003,0.0,0.0,18.87892961639919,15.840000000000002,0.0,19.026610876718628,6.840000000000001,0.0,18.91249603847234,15.840000000000002,0.0,19.028622036204997,6.840000000000001,0.0,20.218369322828583,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.62824256358636,0.005365758371681138,1.9085722034966563,18.62824256358636,0.0,0.005365758371681138,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,4.0875,0.0,0.005828176863116825,11.5,4.0875,0.0,0.005828176863116825,4.5,1710000.0,0.0 
 04/22  02:00:00,3.3375,1.8979104757069802,0.799796863199918,-0.5639649061302554,1.030250262137123,-0.6887659207841355,3.3703513135588636,18.04091458115294,0.0,0.0,18.65539544485081,15.840000000000002,0.0,18.80096708219299,6.840000000000001,0.0,18.686435959155812,15.840000000000002,0.0,18.802129392430068,6.840000000000001,0.0,20.02911617556694,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.15276114053276,0.005365758371681138,1.8979104757069802,18.15276114053276,0.0,0.005365758371681138,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,3.3375,0.0,0.00579074530179469,11.5,3.3375,0.0,0.00579074530179469,4.5,1710000.0,0.0 
 04/22  03:00:00,2.5,1.902175739814553,0.8040239607111646,-0.5602756529594851,1.0344853534878007,-0.6850800753101147,3.374668074161124,17.616610281352845,0.0,0.0,18.459936983612987,15.840000000000002,0.0,18.60948313660159,6.840000000000001,0.0,18.4913015626744,15.840000000000002,0.0,18.610155439269516,6.840000000000001,0.0,19.90125515285653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,17.71969332477484,0.00536575837168114,1.902175739814553,17.71969332477484,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,2.5,0.0,0.005321959326275215,11.5,2.5,0.0,0.005321959326275215,4.5,1710000.0,0.0 
 04/22  04:00:00,0.825,1.8979104757069802,0.799796863199918,-0.5639649061302554,1.030250262137123,-0.6887659207841355,3.3703513135588636,17.219037525845756,0.0,0.0,18.276703770053004,15.840000000000002,0.0,18.428318649684012,6.840000000000001,0.0,18.30806033607962,15.840000000000002,0.0,18.428707877484435,6.840000000000001,0.0,19.79432880621124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,17.316620103482673,0.00536575837168114,1.8979104757069802,17.316620103482673,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,0.825,0.0,0.004813590296729333,11.5,0.825,0.0,0.004813590296729333,4.5,1710000.0,0.0 
 04/22  05:00:00,0.0,1.9341177439861212,0.8356801590243913,-0.5326484442837958,1.066201394899108,-0.6574784214581854,3.4069958224743404,16.83495476870104,0.0,0.0,18.122782294116632,15.840000000000002,0.0,18.268333640000815,6.840000000000001,0.0,18.1526015368762,15.840000000000002,0.0,18.268559613507918,6.840000000000001,0.0,19.699110451202998,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,16.930191364025188,0.00536575837168114,1.9341177439861212,16.930191364025188,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004661900791407417,11.5,0.0,0.0,0.004661900791407417,4.5,1710000.0,0.0 
 04/22  06:00:00,0.0,1.9277373735263483,0.82935688540815,-0.5381667493000198,1.0598661569140526,-0.6629916030422716,3.400538374487766,16.466047114184686,0.0,0.0,18.002711198530328,15.840000000000002,0.0,18.14849829314715,6.840000000000001,0.0,18.036683159613126,15.840000000000002,0.0,18.148629416151977,6.840000000000001,0.0,19.613593109530388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,16.555440841363517,0.005365758371681141,1.9277373735263483,16.555440841363517,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004664041970494593,11.5,0.0,0.0,0.004664041970494593,4.5,1710000.0,0.0 
 04/22  07:00:00,0.0,1.185622134147931,0.6155751533862183,-0.18225835179748498,0.7820966881172123,-0.21333321853473436,2.809262180955528,16.987125594199885,1685.45244456637,0.0,21.399220190324833,3061.531430139775,0.0,21.52725393039789,1390.172648848882,0.0,21.40542377348209,2945.1060706000826,0.0,21.508371100644514,1383.9883566584524,0.0,21.533012542163984,2566.051271881834,0.0,0.0,18107.6009069149,0.0,0.0,3724.444828522327,1957.7415943691594,3579.640273910349,2022.116400532158,3229.251267665916,1188.4134307368463,1355.3948280551651,0.0,0.0,0.0,0.0,17709.34688247831,22136.683603097885,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,69.28263436121684,0.3445856076259699,8.58544217036516,0.0,8.207704748185348,0.004699106644777791,0.09742815350507789,13.000031180401095,0.3716780372933336,0.004699106644777791,13.0,81.75382961964466,0.009415591156008637,0.013726517207941493,0.0,7.219999999999999,0.0,4.500895482230893,0.2605884864827881,0.004520029759977882,11.5,4.500895482230893,0.2605884864827881,0.004520029759977882,4.5,3654044.2744205743,79692060.97115238 
 04/22  08:00:00,0.0,0.6198378623316526,0.20715236063262568,-0.039127341728094525,0.2804059482443964,-0.036958156298438634,1.6567361560083618,17.668394877270607,1783.1122437139109,0.0,22.199159163757002,2306.8894964753176,0.0,22.199997478002285,962.0442237411512,0.0,22.200314070897278,2147.8086007774605,0.0,22.201295291249533,962.486756622,0.0,22.20134066192801,1893.353142102981,0.0,0.0,13921.916552111197,0.0,0.0,3038.112209215918,1575.963867302652,2847.7420888089046,1654.122306555499,2619.4485477966573,1188.142017790504,1282.4798875501674,0.0,0.0,0.0,0.0,13921.916552111197,17402.395690138997,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,63.46291011346133,0.18063482547606502,8.58544217036516,0.0,8.40093141623062,0.004676766814900589,0.046858400082158275,12.999909165834097,0.3716780372933336,0.004676766814900589,13.0,82.0,0.009365450626122724,0.012474272194415624,0.0,7.22,0.0,4.499429319509822,0.2605884864827881,0.004573122553159472,11.5,4.499429319509822,0.2605884864827881,0.004573122553159472,4.5,3499285.0488025877,62648624.48450039 
 04/22  09:00:00,0.0,1.4849349343349405,2.698719857528648,2.21892736339137,2.751114431379425,2.109658515805897,3.6939284131289947,18.676077200529093,2681.885897710503,0.0,22.2009833176699,607.368651946941,0.0,22.201730679038697,156.63741775306713,0.0,22.2013475687444,396.22618572817976,0.0,22.20129613546383,156.66240201619328,0.0,22.314916441951084,0.0,702.527836109823,0.0,5949.546449072805,0.0,0.0,1338.575240446767,770.5906091022466,1096.440548211589,848.2324118783279,36.532454636420724,1188.1483729722727,1178.191620184543,0.0,0.0,0.0,0.0,5949.546449072805,7436.9330613410075,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,52.22719643077344,0.04829583133912999,8.58544217036516,0.0,8.67846201493545,0.004769680866584691,0.3082308167350817,12.999869825030071,0.3716780372933336,0.004769680866584691,13.0,82.0,0.009365450626122724,0.010946586896799277,0.0,7.22,0.0,4.498714827443136,0.2605884864827881,0.004662607357659195,11.5,4.498714827443136,0.2605884864827881,0.004662607357659195,4.5,33164986.40094826,26772959.02082763 
 04/22  10:00:00,0.375,4.311188785044707,5.175743444552696,3.844268959842127,5.2792299435084376,3.5985387841159016,6.803841565716915,19.5370083499623,2506.887335209365,0.0,22.201119910148623,0.0,212.5711017428639,22.20168593325692,0.0,240.39689044719148,22.200519087689486,0.0,463.8702849315093,22.200979962349322,0.0,238.30134168256922,23.376969253914634,0.0,825.6717446046268,0.0,3687.0622322514405,0.0,0.0,520.376361429164,374.4864265086777,238.47339545500805,454.17380293732145,0.0,1089.446708369765,1073.601233240985,0.0,0.0,0.0,0.0,3687.0622322514405,4608.8277903143,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,48.63632620000733,0.026453313342017653,8.58544217036516,0.0,8.958641288515864,0.005118502709433648,1.2925505242539954,12.999868936636876,0.3716780372933336,0.005118502709433648,13.0,82.0,0.008376713224996817,0.009523759573145656,0.0,7.22,0.0,4.499968444895042,0.2605884864827881,0.004666557609953063,11.5,4.499968444895042,0.2605884864827881,0.004666557609953063,4.5,43494583.588785626,16591780.045131478 
 04/22  11:00:00,1.6,5.841558074938579,6.3145196147196305,4.657581156546489,6.456914431203809,4.399019919974899,8.791771241985405,20.267134405906894,2397.992633045669,0.0,22.200191395181804,0.0,514.6740606312607,22.201866290837728,0.0,389.9334667603903,22.29112769173235,0.0,709.8026290259579,22.20168389076492,0.0,384.8078961679614,23.871437723651823,0.0,983.4425241202663,0.0,2372.4746655209483,0.0,0.0,220.45442304303435,226.25298918518584,1.6151635973478276,309.09951788559084,0.0,766.0714885442378,909.2167516017904,0.0,0.0,0.0,0.0,2372.4746655209483,2965.593331901185,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,48.10307649122625,0.016772025179608976,8.58544217036516,0.0,9.467043101307057,0.0054561658996543526,2.2097213251971843,12.985957957866862,0.3820803856585556,0.0054561658996543526,13.0,82.0,0.0054156940768255064,0.007518127930890869,0.0,7.22,0.0,4.500017900299761,0.2605884864827881,0.00477853464507834,11.5,4.500017900299761,0.2605884864827881,0.00477853464507834,4.5,44842834.103160314,10676135.994844265 
 04/22  12:00:00,1.8875000000000002,6.680452450711323,6.659243833499058,4.95939682123462,6.84397269147008,4.715161320895392,9.330811613886764,20.818671099717,2125.8021772122192,0.0,22.200722594693246,0.0,511.65283082663564,22.201170221666672,0.0,387.1751677023131,22.325311259178125,0.0,712.8622260449207,22.201290108186093,0.0,382.88984155231486,23.898679081544724,0.0,988.9959615302378,0.0,2246.056332800613,0.0,0.0,222.20938649375495,227.82221250801103,0.0,309.70264884974677,0.0,690.1444420610029,838.7001370261144,0.0,0.0,0.0,0.0,2246.056332800613,2807.570416000766,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,46.84958104106614,0.01528880322654985,8.58544217036516,0.0,9.678631612728443,0.005660747396356941,2.7378393410594213,13.003747391274564,0.38247717333331094,0.005660747396356941,13.0,82.0,0.004749232257370534,0.006693609088062175,0.0,7.22,0.0,4.499785714545109,0.2605884864827881,0.004834954940306543,11.5,4.499785714545109,0.2605884864827881,0.004834954940306543,4.5,43491667.34391328,10107253.497602757 
 04/22  13:00:00,1.7,6.41499929854692,5.900227163382414,4.347199923455457,6.076265330814243,4.150537813943094,8.70256339882812,21.135339258717956,1727.5432696192447,0.0,22.201250072449955,0.0,309.73854894700867,22.200922108557368,0.0,310.74302359070447,22.20329930605506,0.0,623.378827365188,22.2003297209493,0.0,307.14427723126033,23.648537516267382,0.0,848.6057036159704,0.0,2782.9557824899885,0.0,0.0,423.44851995686923,304.0663353905267,79.65188475703135,385.24599688008647,0.0,739.6761989671644,886.2057891246843,0.0,0.0,0.0,0.0,2782.9557824899885,3478.694728112486,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,46.268487210736126,0.018632584694282157,8.58544217036516,0.0,9.469556310356682,0.005700433704517432,2.8355508376563776,13.009946766259501,0.3716780372933336,0.005700433704517432,13.0,82.0,0.005163688018198097,0.00724568669504362,0.0,7.22,0.0,4.499116564087616,0.2605884864827881,0.004962036878198192,11.5,4.499116564087616,0.2605884864827881,0.004962036878198192,4.5,39437288.9855256,12523301.021204948 
 04/22  14:00:00,1.8875,5.904270124624082,5.9035207308525,4.615455135213595,6.063464620460901,4.442358594231549,8.510600587559857,21.536954358182392,1778.0310626370294,0.0,22.20042422981807,0.0,637.781261130433,22.201092764600986,0.0,467.6843026298293,22.527495571243346,0.0,729.2185462122858,22.200252884123387,0.0,470.2144049173646,23.870285204476566,0.0,1035.2315253226511,0.0,1846.3921082869633,0.0,0.0,97.53566932099811,148.59132983410282,0.0,223.78504695309556,0.0,690.4235896219622,704.5503388268058,0.0,0.0,0.0,0.0,1846.3921082869633,2307.990135358704,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,46.22472426108635,0.012350435021141259,8.58544217036516,0.0,10.030810608792315,0.005681380332313026,2.7888507003369423,12.985685145865332,0.3867595346318272,0.005681380332313026,13.0,82.0,0.0047499848582384626,0.0053280512106785765,0.0,7.22,0.0,4.500003869623747,0.2605884864827881,0.00500931528728804,11.5,4.500003869623747,0.2605884864827881,0.00500931528728804,4.5,42141988.343074515,8308764.487291334 
 04/22  15:00:00,2.125,6.725465357701502,6.929477475604137,5.489806315837424,7.197092437550027,5.2703670631178605,8.93232159804986,21.983568865884756,1843.4120369185853,0.0,22.24677507152432,0.0,739.7017115170927,22.200596158615934,0.0,526.7024387788545,22.80788946605466,0.0,751.1915202778785,22.201037210514187,0.0,536.6149672495189,23.898491484546703,0.0,1339.8278932470164,0.0,1221.656548128737,0.0,0.0,0.0,89.86812865234666,0.0,157.759470605609,0.0,627.6379864183048,395.622814425354,0.0,0.0,0.0,0.0,1221.656548128737,1527.0706851609211,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.36838683802479,0.007981889886531974,8.58544217036516,0.0,10.954218571741102,0.005875290983608315,3.2788168314754462,12.98659527269356,0.4138977788930397,0.005875290983608315,13.0,82.0,0.0042338681627197994,0.0025683452571998795,0.0,7.22,0.0,4.500002636253651,0.2605884864827881,0.004992794463565436,11.5,4.500002636253651,0.2605884864827881,0.004992794463565436,4.5,43057559.38012567,5497454.466579316 
 04/22  16:00:00,2.5749999999999997,7.49128799916729,7.74931863875011,6.1263634631937425,8.093081614663406,5.883641040756626,9.431690044031056,22.239110419779614,1714.6843197890453,0.0,22.2017325910583,0.0,637.5989368512041,22.200944020226203,0.0,426.7476414180476,22.575291213589917,0.0,732.5923852361659,22.201908914503754,0.0,431.3071343992116,23.898560902894413,0.0,1251.287051725902,0.0,1408.9805652247592,0.0,0.0,97.22141523804686,188.6875945883983,0.0,261.83166852752845,0.0,508.84714485895125,428.9516548409153,0.0,0.0,0.0,0.0,1408.9805652247592,1761.225706530949,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,43.94161756221602,0.008857382877188366,8.58544217036516,0.0,10.860020010575415,0.006086819438248952,3.798582052542143,13.00641184828288,0.40609475643501913,0.006086819438248952,13.0,82.0,0.0033016583543403026,0.002828024948955392,0.0,7.22,0.0,4.5000372732958445,0.2605884864827881,0.005127471901090797,11.5,4.5000372732958445,0.2605884864827881,0.005127471901090797,4.5,41252581.77904606,6340412.543511416 
 04/22  17:00:00,2.8,7.932433782206973,8.22550778775653,6.548078795243546,8.50620602012509,6.304519792298912,10.381715986223686,22.297556124691628,1612.5545566743508,0.0,22.20200368428628,0.0,347.9583839838867,22.201980163175868,0.0,282.35945096404487,22.22411888369901,0.0,561.9194599097468,22.201643248717126,0.0,284.4947576150079,23.89882886841057,0.0,925.2638469549755,0.0,2406.2575880795584,0.0,0.0,385.22718114303643,332.26964950645316,142.61759296709187,407.69545719579696,0.0,449.4482308230914,702.6966496419345,0.0,0.0,0.0,0.0,2406.2575880795584,3007.821985099448,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,43.21195551956774,0.014840027136346452,8.58544217036516,0.0,10.006562119263732,0.006284752337873524,4.265931577045572,13.01864788975794,0.3767969725360978,0.006284752337873524,13.0,82.0,0.002850036819018356,0.005291069575681002,0.0,7.22,0.0,4.499179779221836,0.2605884864827881,0.005489465905814239,11.5,4.499179779221836,0.2605884864827881,0.005489465905814239,4.5,37637271.99686249,10828159.146358013 
 04/22  18:00:00,3.1125,8.472632698264174,8.646442528239437,6.98899256907278,8.839394072348727,6.751475898322197,11.451634210623938,22.237870498125602,1621.5673557905402,0.0,22.201486666724044,0.0,325.2245640404939,22.202068168676984,0.0,239.34989213101954,22.201349999576994,0.0,463.2649438302503,22.202868059936876,0.0,239.79613821050202,23.898101300753144,0.0,882.0236602478956,0.0,2575.2726130608326,0.0,0.0,409.8021820855975,376.8434529654368,240.99148651460155,454.2582249789557,0.0,367.1396451531779,741.4896306820232,0.0,0.0,0.0,0.0,2575.2726130608326,3219.0907663260405,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,43.10317117670316,0.01583925039544843,8.58544217036516,0.0,9.85623876710976,0.006473573424519399,4.702905859239566,13.001849791965855,0.3725533089737141,0.006473573424519399,13.0,82.0,0.0022547203296225337,0.005687507388069406,0.0,7.22,0.0,4.5000419016718975,0.2605884864827881,0.005672148276525959,11.5,4.5000419016718975,0.2605884864827881,0.005672148276525959,4.5,37635274.172683485,11588726.758773744 
 04/22  19:00:00,3.1125,8.500513115092746,7.964881133345685,6.3032919357095025,8.132870944158004,6.082903448537942,11.076943963081058,21.774667867704856,1136.6147004456898,0.0,22.202721787877756,474.6298175724426,0.0,22.201974983498637,128.21597425631683,0.0,22.2030165209554,367.3010961742798,0.0,22.201875959476162,127.54674450306408,0.0,22.929293543019657,0.0,794.0982572254886,0.0,5138.837393585858,0.0,0.0,1207.1521215100363,743.8695386935613,1068.780669826227,821.0929834470528,0.0,366.96209311892954,792.1748775659615,0.0,0.0,0.0,0.0,5138.837393585858,6423.546741982323,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.78304981882298,0.03405714210606935,8.58544217036516,0.0,9.712847926507816,0.006369569129421554,4.479189566330116,13.000072649962943,0.3716780372933336,0.006369569129421554,13.0,82.0,0.002251670104168727,0.006215980514441886,0.0,7.22,0.0,4.499925843078143,0.2605884864827881,0.005458992269010413,11.5,4.499925843078143,0.2605884864827881,0.005458992269010413,4.5,23251619.43490959,23124768.271136362 
 04/22  20:00:00,2.5,7.10765199758054,5.999958610990468,4.610977005496364,6.145945612852394,4.463274505469961,8.998194195914369,21.11837437289804,716.0150377051486,0.0,22.20388968968161,1199.600107768047,0.0,22.201918362328428,468.05731646987647,0.0,22.203269959344624,1123.7336415946017,0.0,22.201261147971472,467.3995403896037,0.0,22.214392387737263,105.82541455024756,112.54944756460264,0.0,8289.612651191332,0.0,0.0,1930.5157264864272,1083.0471541595557,1823.2644489433847,1160.2298696229018,724.7769176544533,528.6311559085208,863.4788918674412,0.0,0.0,0.0,0.0,8289.612651191332,10362.015813989163,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,52.01383108281282,0.06638498363976959,8.58544217036516,0.0,9.521985165793698,0.006026079986253648,3.7081813393964893,13.000093334657741,0.3716780372933336,0.006026079986253648,13.0,82.0,0.0034566445027864228,0.006990389989144239,0.0,7.22,0.0,4.499463534124782,0.2605884864827881,0.005241066929612342,11.5,4.499463534124782,0.2605884864827881,0.005241066929612342,4.5,12481833.416207682,37303256.93036099 
 04/22  21:00:00,1.8875000000000002,6.287649085525666,5.047625000920665,3.9016235241520576,5.1772199726548855,3.801868745088154,7.883442177195415,20.234981826595593,0.0,0.0,20.214856034203677,47.52,0.0,20.441462587474632,20.520000000000003,0.0,20.243605899255122,47.52,0.0,20.441134349247807,20.520000000000003,0.0,21.554416994410104,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,20.35322339521675,0.007220155520206665,6.2918796897445795,20.35322339521675,0.0,0.007220155520206665,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.005069322847289505,11.5,1.8875000000000002,0.0,0.005069322847289505,4.5,5760000.0,0.0 
 04/22  22:00:00,1.3249999999999997,6.305845437623806,5.065674368992751,3.919256883792138,5.195305302164644,3.8194432682217876,7.902081934309816,19.41829286710231,0.0,0.0,19.268488692450287,27.720000000000002,0.0,19.537954534700443,11.970000000000002,0.0,19.32891144630923,27.720000000000002,0.0,19.538032461741192,11.970000000000002,0.0,20.871092222662895,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,19.610763473419105,0.007218451384173536,6.305920786292125,19.610763473419105,0.0,0.007218451384173536,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.0,0.004861596245817942,11.5,1.3249999999999997,0.0,0.004861596245817942,4.5,1710000.0,0.0 
