Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/22  23:00:00,0.4125,6.334064865482885,5.093611078628941,3.9469461957969836,5.223270601698001,3.847112079467288,7.93065673621504,18.68683582563893,0.0,0.0,18.791733358795263,15.840000000000002,0.0,19.028694328909683,6.840000000000001,0.0,18.8414582043406,15.840000000000002,0.0,19.02875984071798,6.840000000000001,0.0,20.384658250504508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,18.86277669198209,0.007218395047073493,6.3340626872818095,18.86277669198209,0.0,0.007218395047073493,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.4125,0.0,0.0046593073287742575,11.5,0.4125,0.0,0.0046593073287742575,4.5,1710000.0,0.0 
 04/22  24:00:00,0.0,6.336239953004437,5.095764537105304,3.9490793227725454,5.225426376038559,3.8492433851055337,7.93286016811433,18.03246615317352,0.0,0.0,18.495455807714748,15.840000000000002,0.0,18.692807155279556,6.840000000000001,0.0,18.536754705927844,15.840000000000002,0.0,18.69284930879049,6.840000000000001,0.0,20.12257238567931,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,18.189183681679765,0.007218396878292807,6.336239980412955,18.189183681679765,0.0,0.007218396878292807,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004589425438887587,11.5,0.0,0.0,0.004589425438887587,4.5,1710000.0,0.0 
 04/23  01:00:00,0.0,6.340582143545307,5.100063478505116,3.953338414641909,5.2297298228877445,3.853499100027896,7.937258457460964,17.450875079776857,0.0,0.0,18.28562345048943,15.840000000000002,0.0,18.456234790447038,6.840000000000001,0.0,18.321185347617515,15.840000000000002,0.0,18.45626025589541,6.840000000000001,0.0,19.927786301446325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,17.589042711186,0.007218396821913723,6.340582143545307,17.589042711186,0.0,0.007218396821913723,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004443668587547021,11.5,0.0,0.0,0.004443668587547021,4.5,1710000.0,0.0 
 04/23  02:00:00,0.0,6.336239953004437,5.095764537105304,3.9490792739493643,5.225426376038559,3.8492433851055337,7.932860103673719,16.947756592557123,0.0,0.0,18.12191479575703,15.840000000000002,0.0,18.27805825186514,6.840000000000001,0.0,18.15480512617477,15.840000000000002,0.0,18.27807323820243,6.840000000000001,0.0,19.777446784548204,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,17.06628824998431,0.007218396823543805,6.336239953004437,17.06628824998431,0.0,0.007218396823543805,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004358346212727861,11.5,0.0,0.0,0.004358346212727861,4.5,1710000.0,0.0 
 04/23  03:00:00,0.0,6.329725192744741,5.089314712713411,3.942689127246227,5.218969755165749,3.8428583628039354,7.926261289915338,16.518553647442715,0.0,0.0,17.982685557745658,15.840000000000002,0.0,18.134523391551937,6.840000000000001,0.0,18.015087712038646,15.840000000000002,0.0,18.1345321165337,6.840000000000001,0.0,19.657874255880834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,16.619284132705175,0.007218396823500428,6.329725192744741,16.619284132705175,0.0,0.007218396823500428,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0042736712924271855,11.5,0.0,0.0,0.0042736712924271855,4.5,1710000.0,0.0 
 04/23  04:00:00,-0.375,6.351430294430749,5.110803532555277,3.963979223461553,5.240481184849124,3.864131236419018,7.948246866344664,16.155137840421943,0.0,0.0,17.86859589932108,15.840000000000002,0.0,18.016904473522835,6.840000000000001,0.0,17.900559780786875,15.840000000000002,0.0,18.016909504853096,6.840000000000001,0.0,19.561424314007755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,16.240616809567378,0.007218396823501443,6.351430294430749,16.240616809567378,0.0,0.007218396823501443,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.0,0.004308712720688893,11.5,-0.375,0.0,0.004308712720688893,4.5,1710000.0,0.0 
 04/23  05:00:00,-0.6,6.386103453774365,5.145131195944289,3.9979893663237798,5.274844775787589,3.898113799080427,7.983367706861518,15.8415628508337,0.0,0.0,17.7685646926117,15.840000000000002,0.0,17.91518875931305,6.840000000000001,0.0,17.800364772865784,15.840000000000002,0.0,17.915191650867687,6.840000000000001,0.0,19.48153341924194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,15.916155208856384,0.007218396823501425,6.386103453774365,15.916155208856384,0.0,0.007218396823501425,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.0,0.004351049268819213,11.5,-0.6,0.0,0.004351049268819213,4.5,1710000.0,0.0 
 04/23  06:00:00,-0.85,6.366605234330747,5.125827336278231,3.9788639968946278,5.255520615594784,3.8790039582153106,7.963617775558614,15.568018425261478,0.0,0.0,17.691855243574988,15.840000000000002,0.0,17.847984226038257,6.840000000000001,0.0,17.73423849213333,15.840000000000002,0.0,17.847985907463034,6.840000000000001,0.0,19.414373014544314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,15.631929029722041,0.007218396823501424,6.366605234330747,15.631929029722041,0.0,0.007218396823501424,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.85,0.0,0.004267213740677088,11.5,-0.85,0.0,0.004267213740677088,4.5,1710000.0,0.0 
 04/23  07:00:00,-1.0625,5.085557115876278,3.914363404085099,2.5216397832974824,4.052637294489621,2.3580710543257872,6.847505356540564,16.285775152439506,1889.592494241977,0.0,21.225344492090436,3182.5800254997907,0.0,21.430130237641833,1434.2676947988416,0.0,21.276066678231757,3038.1451613662775,0.0,21.395871991747534,1429.7007175647977,0.0,21.3726918407625,2641.0837957413296,0.0,0.0,18226.696366507807,0.0,0.0,3825.2276225437827,1993.1981820159795,3656.7002469670133,2057.367731037056,3283.656424801182,1467.5081622409052,1432.4587200001104,0.0,0.0,0.0,0.0,18116.551499757123,22645.689374696405,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,70.13710353757955,0.3682529505287677,8.58544217036516,0.0,8.004692562052377,0.0048507665271062764,0.7846817448129935,13.00018062329791,0.3716780372933336,0.0048507665271062764,13.0,81.93252088461756,0.012416696834928008,0.014951154715021722,0.0,7.219999999999999,0.0,4.500115771037916,0.2605884864827881,0.0040597721178104165,11.5,4.500115771037916,0.2605884864827881,0.0040597721178104165,4.5,3676444.0212196247,81524481.74890704 
 04/23  08:00:00,-1.1,2.867981207335641,1.6059397929927077,0.34083600727040714,1.736093432563324,0.21255466046620297,4.451575427125912,17.15015579158719,1982.0103576658946,0.0,22.20391114280893,2477.4353198643694,0.0,22.202169011042578,1018.5020093230175,0.0,22.203770237292414,2288.8822277750737,0.0,22.202339123367636,1019.6121342667097,0.0,22.205141040499434,2032.4193804515794,0.0,0.0,14798.180805410644,0.0,0.0,3204.505421393118,1631.2383049622545,2984.7913052217455,1710.0502485053344,2752.549006703745,1476.859080576051,1339.8384489707055,0.0,0.0,0.0,0.0,14798.180805410644,18497.726006763303,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,64.6526709969864,0.20532436185863617,8.58544217036516,0.0,8.246411264146374,0.004379735725175674,-0.5213447897311174,13.000225785044567,0.3716780372933336,0.004379735725175674,13.0,82.0,0.012510354616877696,0.013374538330300913,0.0,7.22,0.0,4.501224686661347,0.2605884864827881,0.0037517781257277692,11.5,4.501224686661347,0.2605884864827881,0.0037517781257277692,4.5,3522555.5083601377,66591813.62434788 
 04/23  09:00:00,-1.1,1.7642976179430703,2.339249371789246,1.1021582708319069,2.4561602496106896,0.9089044776042463,4.700261378020263,18.245316793211934,2842.2926480199317,0.0,22.201723663043367,764.2423857973849,0.0,22.20248929652617,213.61819392324344,0.0,22.20161907065218,540.7006728360183,0.0,22.20033535617825,213.86429197622078,0.0,22.267907334100997,0.0,676.0056220956268,0.0,6715.190325185361,0.0,0.0,1493.6378592304238,826.685596581139,1239.2979056685324,904.3419776965447,59.71247839429682,1476.6174989581648,1222.6560149982315,0.0,0.0,0.0,0.0,6715.190325185361,8393.987906481701,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.26009296908404,0.05642671098954508,8.58544217036516,0.0,8.554883654901603,0.004078086189758927,-1.365205798509157,12.999931712768438,0.3716780372933336,0.004078086189758927,13.0,82.0,0.012507555516665138,0.011585566723657216,0.0,7.22,0.0,4.5016202319117635,0.2605884864827881,0.003624313156892651,11.5,4.5016202319117635,0.2605884864827881,0.003624313156892651,4.5,33172589.67949836,30218356.46333412 
 04/23  10:00:00,-1.1,3.4831013139774907,4.0906945917881625,2.2978547356360908,4.23938733690174,1.998121535156904,6.66835229315055,19.1355233500093,2650.917427643706,0.0,22.201018480490553,13.592878654914443,92.14952254834554,22.201445132299305,0.0,189.34700236078262,22.200607956354144,0.0,339.26159956728486,22.200822627798857,0.0,185.9412321193706,23.291849035476556,0.0,818.6593421376801,0.0,4473.572634739172,0.0,0.0,652.9734432223739,424.5597922123184,361.84398352042143,505.45368020990065,0.0,1476.6289235832403,1115.7220732414098,0.0,0.0,0.0,0.0,4473.572634739172,5591.965793423964,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,49.91699674074201,0.03336465059704222,8.58544217036516,0.0,8.840924364398663,0.004332822625506058,-0.6328015841994372,12.999863040041298,0.3716780372933336,0.004332822625506058,13.0,82.0,0.012507555516665138,0.010081035662123133,0.0,7.22,0.0,4.5006141887062165,0.2605884864827881,0.0037262768135896936,11.5,4.5006141887062165,0.2605884864827881,0.0037262768135896936,4.5,43501031.29341618,20131076.85632627 
 04/23  11:00:00,-0.7875000000000001,4.649704843814884,5.011724200904327,3.046429385126548,5.1811251711081265,2.7472490284713005,8.198322494045925,19.886021361194533,2516.955071052844,0.0,22.201060812197728,0.0,384.1286783397523,22.202287093152798,0.0,337.9536139998218,22.214176664959375,0.0,650.9963688745753,22.201321866272067,0.0,333.1576575109041,23.831425419369737,0.0,923.2633311600258,0.0,3404.50283398064,0.0,0.0,349.4658010957868,277.1379526435421,53.28663396847868,359.475054374299,0.0,1394.465246685507,991.1874625235313,0.0,0.0,0.0,0.0,3404.50283398064,4255.628542475801,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,49.995232642560644,0.025439051381293834,8.58544217036516,0.0,9.208873420257905,0.004617458209331051,0.1714747930495083,12.988445600172701,0.3770459412134619,0.004617458209331051,13.0,82.0,0.011577575171913696,0.008486638971282615,0.0,7.22,0.0,4.499952074220046,0.2605884864827881,0.0038847827711621517,11.5,4.499952074220046,0.2605884864827881,0.0038847827711621517,4.5,44847384.91759886,15320262.75291288 
 04/23  12:00:00,-0.225,5.355080378406371,5.271595118415305,3.339052708657845,5.45119575175527,3.0646141359401406,8.677808046914498,20.47118005461967,2230.6405104735813,0.0,22.200960407866074,0.0,455.0979621463077,22.20131533368197,0.0,371.34778856144715,22.24881751988132,0.0,706.0866980296455,22.202268036786442,0.0,365.2711703275358,23.896713494360192,0.0,920.4395710826141,0.0,2977.738750736749,0.0,0.0,277.6566929003096,242.82782798631015,0.0,326.4659412469302,0.0,1246.542882245933,928.1245713855802,0.0,0.0,0.0,0.0,2977.738750736749,3722.1734384209362,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,49.65244209523661,0.022027758584865602,8.58544217036516,0.0,9.388705965578927,0.0048665018629428574,0.8833996964391311,13.004315452377563,0.3763947866286217,0.0048665018629428574,13.0,82.0,0.009976062449943913,0.007722759353658929,0.0,7.22,0.0,4.499949570238886,0.2605884864827881,0.004072240518990897,11.5,4.499949570238886,0.2605884864827881,0.004072240518990897,4.5,43493732.64834496,13399824.37831537 
 04/23  13:00:00,0.0,5.13619509447601,4.4869571039068425,2.7570074239433042,4.66221453960358,2.537090530983981,7.898650245731162,20.87283643717062,1823.2207155953552,0.0,22.201232109770014,0.0,272.9458844529438,22.201665309318738,0.0,299.4972365837866,22.20266524560929,0.0,595.706099977092,22.20206848294446,0.0,295.50902813423,23.611634677218106,0.0,845.0208645757439,0.0,3316.0592611800553,0.0,0.0,459.316194536546,314.66688089070266,106.40311454713259,396.23237463013066,0.0,1187.359949311717,915.2708289945574,0.0,0.0,0.0,0.0,3316.0592611800553,4145.074076475069,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,48.42724513257189,0.023630152395103857,8.58544217036516,0.0,9.384238109134166,0.004905720712762374,0.9891459088214459,13.006907641781437,0.3716780372933336,0.004905720712762374,13.0,82.0,0.009357314569090495,0.007577850379715708,0.0,7.22,0.0,4.499956842613052,0.2605884864827881,0.004150444455841177,11.5,4.499956842613052,0.2605884864827881,0.004150444455841177,4.5,39441954.77288604,14922266.675310247 
 04/23  14:00:00,0.0,4.486250543796454,4.398416789777955,2.916684815215457,4.5803111274689865,2.7157303047072525,7.505907559663714,21.39315184094537,1832.3550549598533,0.0,22.20042166246721,0.0,672.4531216572809,22.201411337568263,0.0,502.21635257168424,22.631345612862926,0.0,736.033420478464,22.20000485818506,0.0,507.988778694309,23.859403025543664,0.0,1012.7382921684996,0.0,2315.8969864364717,0.0,0.0,61.82359833238361,113.16536360020726,0.0,184.95090237724276,0.0,1187.3601706085296,740.9813779644392,0.0,0.0,0.0,0.0,2315.8969864364717,2894.8712330455896,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,48.98042902417892,0.016764346689614434,8.58544217036516,0.0,9.919580571513643,0.004849251252500521,0.8194723965699511,12.98614308480852,0.38493170648331165,0.004849251252500521,13.0,82.0,0.009357314569090495,0.005699500815264824,0.0,7.22,0.0,4.49993194498258,0.2605884864827881,0.004153559700030186,11.5,4.49993194498258,0.2605884864827881,0.004153559700030186,4.5,42144826.690435134,10421536.438964125 
 04/23  15:00:00,0.625,5.327816796891961,5.515251250956453,3.9173222037243725,5.847506685551302,3.6751404581315636,7.80413108239541,22.00658403290337,1852.1811203158122,0.0,22.326221929585632,0.0,745.1014641577685,22.200770222652537,0.0,573.3293208449527,22.978141161729994,0.0,763.2569888580107,22.20033257543993,0.0,590.5786055772792,23.89845690696478,0.0,1357.4319432645384,0.0,1500.9263266335506,0.0,0.0,0.0,42.54773137614672,0.0,102.9450358032723,0.0,1022.5286302342404,380.2897977298642,0.0,0.0,0.0,0.0,1500.9263266335506,1876.1579082919382,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,48.87398186961764,0.010847572775228551,8.58544217036516,0.0,10.99262664032339,0.005086936825583069,1.4716870759880682,12.984602198261701,0.41562387179368654,0.005086936825583069,13.0,82.0,0.007732665391648854,0.0024541016915581707,0.0,7.22,0.0,4.499930947238447,0.2605884864827881,0.004198740925786761,11.5,4.499930947238447,0.2605884864827881,0.004198740925786761,4.5,43061534.06498328,6754168.469850978 
 04/23  16:00:00,1.4375000000000002,6.138702968433428,6.330399600491667,4.426428607135414,6.76466033022849,4.137951030779407,8.109157767290647,22.419511165476116,1670.82311697059,0.0,22.2421698429903,0.0,729.9209470262431,22.200798357799936,0.0,495.38195429607913,22.83215719849442,0.0,751.2974650773753,22.20136771907623,0.0,508.7063083506247,23.89842547169024,0.0,1301.9213365463274,0.0,1385.5504137074965,0.0,0.0,7.458121815493891,119.2937589399761,0.0,183.51317733740004,0.0,807.817167129192,358.16163344500444,0.0,0.0,0.0,0.0,1385.5504137074965,1731.9380171343705,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,47.24102582969499,0.0095415508332872,8.58544217036516,0.0,11.046719122351401,0.005083962807967444,1.4750062988890762,13.004918753662032,0.4108126278190036,0.005083962807967444,13.0,82.0,0.005757195402071973,0.0022784180196602356,0.0,7.22,0.0,4.50000061748295,0.2605884864827881,0.0039710408355109255,11.5,4.50000061748295,0.2605884864827881,0.0039710408355109255,4.5,41256710.64767959,6234976.861683734 
 04/23  17:00:00,1.3249999999999997,6.255806387459675,6.448514790403702,4.3627415194714985,6.862710105384232,4.057377050118564,8.717842080488689,22.57325799225396,1527.1420119550912,0.0,22.201258071901755,0.0,452.0632009515336,22.202440074854465,0.0,331.27468849529527,22.31636887876836,0.0,679.9889103735834,22.202235109975643,0.0,336.65914744134614,23.898710162965315,0.0,989.6736344371559,0.0,2338.0123426067394,0.0,0.0,280.0407157165383,282.2462170986751,30.833205992192443,354.26165592524694,0.0,837.6839250261839,608.9184204738884,0.0,0.0,0.0,0.0,2338.0123426067394,2922.515428258424,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.49252527628107,0.01531147808617119,8.58544217036516,0.0,10.285123621966251,0.005106072366634942,1.5397308668090293,13.018087925922696,0.3827631219406161,0.005106072366634942,13.0,82.0,0.006019360826585898,0.0043882819898040945,0.0,7.22,0.0,4.499672545335141,0.2605884864827881,0.004151688267312989,11.5,4.499672545335141,0.2605884864827881,0.004151688267312989,4.5,37641873.208044514,10521055.541730326 
 04/23  18:00:00,0.7875000000000001,6.524429010878136,6.666554921692892,4.659545408182391,6.9352305745127785,4.372544998741789,9.61400877875992,22.535024192769903,1515.8267787975115,0.0,22.20174518558437,0.0,364.0798887247748,22.20179286704873,0.0,246.25179978222928,22.201602063933667,0.0,480.5897160825361,22.20207924649874,0.0,295.53198231902303,23.898627353037934,0.0,937.0553417306727,0.0,2972.0710213982484,0.0,0.0,369.0771376131836,368.1967259159543,221.86092941962053,396.6018312971049,0.0,979.8673494916338,652.8841991659395,0.0,0.0,0.0,0.0,2972.0710213982484,3715.0887767478102,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.02571940173459,0.019230298107229288,8.58544217036516,0.0,10.122633697393214,0.0052391955681119935,1.8874786523464524,13.002993823851414,0.377816246176349,0.0052391955681119935,13.0,82.0,0.007319065952565421,0.004805627805191035,0.0,7.22,0.0,4.499762065445645,0.2605884864827881,0.0043444632115646874,11.5,4.499762065445645,0.2605884864827881,0.0043444632115646874,4.5,37642065.68892561,13374319.59629212 
 04/23  19:00:00,0.6,6.377294694599499,5.8308918847429645,3.87973342151893,6.041964239602952,3.6235556953349777,9.186025942341288,22.052802832881092,1034.2538694288453,0.0,22.202185034034574,335.88298354368766,0.0,22.20185165952147,123.00807999233737,0.0,22.202676695177363,349.5005549922424,0.0,22.2009394515896,14.753835322547673,100.4796769748612,22.981241947658177,0.0,796.3431377216614,0.0,5310.372337195388,0.0,0.0,1067.352606420299,737.3898215622386,1049.5784806224149,606.6287373081468,0.0,1029.3524906356774,757.0510681508032,0.0,0.0,0.0,0.0,5310.372337195388,6637.965421494236,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,46.37408129660976,0.03573755040849966,8.58544217036516,0.0,9.798988592982493,0.005218528540069822,1.8367322837864113,12.999995669169138,0.3716780372933336,0.005218528540069822,13.0,82.0,0.007787478291440185,0.005849068160531663,0.0,7.22,0.0,4.499780100560837,0.2605884864827881,0.004338548926599006,11.5,4.499780100560837,0.2605884864827881,0.004338548926599006,4.5,23253188.73332237,23896675.51737925 
 04/23  20:00:00,0.6,4.906573212515736,3.708499863410619,2.135272520788525,3.8819158113228363,1.9712278353215478,7.006601600590431,21.30515623090323,645.6048156140356,0.0,22.20346245346753,1141.1149843205123,0.0,22.201448872308113,467.555938721942,0.0,22.203729948252175,1105.3320495076935,0.0,22.20260963284221,387.99065732673347,0.0,22.222886965115705,54.4205463737577,147.51842301429403,0.0,8497.70472208805,0.0,0.0,1870.8200429418087,1081.3383539342826,1803.6797782860885,1079.661452126285,638.1020290615506,1029.3460561062348,837.373417550664,0.0,0.0,0.0,0.0,8497.70472208805,10622.130902610063,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,51.70040534783121,0.06731674213235578,8.58544217036516,0.0,9.584406624934985,0.00495530565343642,1.1253310658045275,13.000080034310265,0.3716780372933336,0.00495530565343642,13.0,82.0,0.007787478291440185,0.006702287379908742,0.0,7.22,0.0,4.500628357257631,0.2605884864827881,0.004216655425267632,11.5,4.500628357257631,0.2605884864827881,0.004216655425267632,4.5,12482692.136420388,38239671.24939623 
 04/23  21:00:00,0.9125000000000001,4.027144437942364,2.641023564296929,1.3304924199577135,2.794314677964599,1.2166551897514881,5.7907297090218295,20.35163941258572,0.0,0.0,20.24827238722779,47.52,0.0,20.4513334497274,20.520000000000003,0.0,20.2793270740064,47.52,0.0,20.565144015944462,20.520000000000003,0.0,21.57834225258306,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,20.477507956990785,0.006098809299548853,4.031739713045646,20.477507956990785,0.0,0.006098809299548853,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.0,0.0041446012825965325,11.5,0.9125000000000001,0.0,0.0041446012825965325,4.5,5760000.0,0.0 
 04/23  22:00:00,1.1,4.034349263580108,2.6482165815181675,1.3373411539152391,2.801536923694266,1.2234506980230582,5.798267862671231,19.48168446248846,0.0,0.0,19.35131068515076,27.720000000000002,0.0,19.56924786122453,11.970000000000002,0.0,19.392347587394337,27.720000000000002,0.0,19.663321376391163,11.970000000000002,0.0,20.89731995317638,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,19.68464786800888,0.00609721941787525,4.034431054700391,19.68464786800888,0.0,0.00609721941787525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.0041438199686369415,11.5,1.1,0.0,0.0041438199686369415,4.5,1710000.0,0.0 
 04/23  23:00:00,0.7875000000000001,4.034312015284387,2.6481766659499093,1.337313411185259,2.8014961266651675,1.223425010318869,5.7982199911685575,18.728693219710994,0.0,0.0,18.878918990796095,15.840000000000002,0.0,19.0740500115584,6.840000000000001,0.0,18.912053285395103,15.840000000000002,0.0,19.134267631959435,6.840000000000001,0.0,20.40620013991569,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,18.90707235895102,0.006097166857914561,4.0343096305063755,18.90707235895102,0.0,0.006097166857914561,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.004262587187364637,11.5,0.7875000000000001,0.0,0.004262587187364637,4.5,1710000.0,0.0 
 04/23  24:00:00,0.6,4.023724097513531,2.6377075901113542,1.326955333053292,2.791013946168261,1.2130765118670348,5.787480224444279,18.07643642801053,0.0,0.0,18.561772374173312,15.840000000000002,0.0,18.738745983368435,6.840000000000001,0.0,18.59405224623361,15.840000000000002,0.0,18.774645550984488,6.840000000000001,0.0,20.14099904383749,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,18.231144318685686,0.006097168566359171,4.023724097513531,18.231144318685686,0.0,0.006097168566359171,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.004334645320595608,11.5,0.6,0.0,0.004334645320595608,4.5,1710000.0,0.0 
 04/24  01:00:00,-0.15,3.996158369593169,2.6104508914159554,1.2999888386404164,2.7637231609972277,1.1861351702002978,5.759518203033606,17.506449314384945,0.0,0.0,18.309159027954895,15.840000000000002,0.0,18.478584887595552,6.840000000000001,0.0,18.3408468740097,15.840000000000002,0.0,18.499722802355897,6.840000000000001,0.0,19.945247099507785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,17.64204780767503,0.006097168513760042,3.996158369593169,17.64204780767503,0.0,0.006097168513760042,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.0,0.004243876855155525,11.5,-0.15,0.0,0.004243876855155525,4.5,1710000.0,0.0 
 04/24  02:00:00,-0.9125000000000001,3.983423555758499,2.597858892392985,1.287530842726415,2.7511154579349553,1.173688804773544,5.746600402701746,16.99970257603541,0.0,0.0,18.078621058905004,15.840000000000002,0.0,18.245255315889647,6.840000000000001,0.0,18.10478791400508,15.840000000000002,0.0,18.25759001433301,6.840000000000001,0.0,19.790430332059024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,17.121878211273277,0.0060971685152808345,3.983423555758499,17.121878211273277,0.0,0.0060971685152808345,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.0,0.003937322232360067,11.5,-0.9125000000000001,0.0,0.003937322232360067,4.5,1710000.0,0.0 
 04/24  03:00:00,-1.1,3.9728005587804196,2.587354819583094,1.2771387029014414,2.7405982599934124,1.1633063181653296,5.735824759520584,16.536875654477658,0.0,0.0,17.892807128523152,15.840000000000002,0.0,18.048563675694876,6.840000000000001,0.0,17.906627487496273,15.840000000000002,0.0,18.05573095734954,6.840000000000001,0.0,19.661135402031142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,16.648566671326368,0.006097168515240368,3.9728005587804196,16.648566671326368,0.0,0.006097168515240368,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0036943662042123746,11.5,-1.1,0.0,0.0036943662042123746,4.5,1710000.0,0.0 
 04/24  04:00:00,-1.1,3.966424490177043,2.581050175120091,1.2709012274921998,2.7342857683539683,1.1570746205465359,5.7293570316804106,16.1219196149412,0.0,0.0,17.756341377861794,15.840000000000002,0.0,17.899730903419872,6.840000000000001,0.0,17.76140203333276,15.840000000000002,0.0,17.903892255309636,6.840000000000001,0.0,19.55181404832684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,16.220429192388245,0.006097168515241315,3.966424490177043,16.220429192388245,0.0,0.006097168515241315,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.003633034408224942,11.5,-1.1,0.0,0.003633034408224942,4.5,1710000.0,0.0 
 04/24  05:00:00,-1.1,3.966424490177043,2.581050175120091,1.2709012274921998,2.7342857683539683,1.1570746205465359,5.7293570316804106,15.765253673633362,0.0,0.0,17.666124637732388,15.840000000000002,0.0,17.798859548907842,6.840000000000001,0.0,17.669848919539234,15.840000000000002,0.0,17.801272986740486,6.840000000000001,0.0,19.46142121558285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,15.848887892834515,0.006097168515241296,3.966424490177043,15.848887892834515,0.0,0.006097168515241296,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0035280482189420062,11.5,-1.1,0.0,0.0035280482189420062,4.5,1710000.0,0.0 
 04/24  06:00:00,-1.1,3.966424490177043,2.581050175120091,1.2709012274921998,2.7342857683539683,1.1570746205465359,5.7293570316804106,15.482027741146121,0.0,0.0,17.626455885177748,15.84,0.0,18.070724062772634,6.840000000000001,0.0,17.91471479414315,15.84,0.0,17.758782779217718,6.840000000000001,0.0,19.390831218760844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,15.528748553744366,0.006097168515241298,3.9664244901770425,15.528748553744366,0.0,0.006097168515241298,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.003570039875762526,11.5,-1.1,0.0,0.003570039875762526,4.5,1710000.0,0.0 
 04/24  07:00:00,-0.4125,2.7200978094817634,1.6080185791493289,0.29536807325434494,1.7524144403557957,0.17082220438458412,4.700987924261954,16.40219546642396,1973.5073652216538,0.0,21.318663281265145,3023.423857956247,0.0,22.028082331070003,496.14371640234197,48.85262209240837,21.892744643628653,1641.2619738495025,0.0,21.429205042500552,1370.3333255308207,0.0,21.417115863206792,2588.034168557133,0.0,0.0,15433.042097064766,0.0,0.0,3675.51541066861,1047.0702092836184,2310.7407577162585,2000.7289585141775,3236.192085923798,1295.214116358206,1418.7537721260069,0.0,0.0,0.0,0.0,15267.660201885225,19084.575252356528,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,68.2108698631099,0.2747054973680005,8.58544217036516,0.0,8.036127327376134,0.004305489617792599,-0.7357465767827558,13.00022523912991,0.3716780372933336,0.004305489617792599,13.0,81.89865633325638,0.01052723403061099,0.014738619141213967,0.0,7.219999999999999,0.0,4.50000170343811,0.2605884864827881,0.003732990997687604,11.5,4.50000170343811,0.2605884864827881,0.003732990997687604,4.5,3588191.5501086684,68704470.9084835 
 04/24  08:00:00,1.0625,1.0546766911365482,0.2062093908903508,-0.5168065013164477,0.30536027608583716,-0.5633991124438222,2.742496664584384,17.54150342041487,1843.059751724825,0.0,22.20133775948377,1872.994956693347,0.0,22.55762706615285,0.0,615.4444135805666,22.200107447256137,216.67855004125602,0.0,22.19986959497042,756.0885562940232,0.0,22.202864070096883,1764.9252594288382,0.0,0.0,9385.198555997242,0.0,0.0,2602.906451291621,21.944843297513152,916.4521340256631,1447.0483421959652,2488.4338710685697,906.77653526675,1308.2502355005147,0.0,0.0,0.0,0.0,9385.198555997242,11731.498194996551,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,60.05905027172473,0.10336691061196707,8.58544217036516,0.0,8.329616055918347,0.004344212910338375,-0.6228251285628933,12.999854444164033,0.3716780372933336,0.004344212910338375,13.0,81.99999999999996,0.0066680273220023475,0.012876933575190447,0.0,7.22,0.0,4.499892056804291,0.2605884864827881,0.004036845532476066,11.5,4.499892056804291,0.2605884864827881,0.004036845532476066,4.5,3426687.467894333,42233393.501987584 
 04/24  09:00:00,2.6999999999999997,1.2610840044442213,2.1042715819602105,1.5878939007936825,2.2452387278226924,1.4773447292621777,3.810853108182418,19.304762931218768,2692.7488703613826,0.0,22.20046842186454,48.79903120744032,187.23479933788985,23.862067750502614,0.0,964.7146199063383,22.76747652376189,0.0,744.2149178302558,22.199989031477525,0.0,196.4363406969302,22.503438064241905,0.0,753.9627432344927,0.0,2175.2101150372046,0.0,0.0,593.2270594361224,0.0,0.0,494.9078185242113,0.0,475.2340050280552,971.3417515995591,0.0,0.0,0.0,0.0,2175.2101150372046,2719.0126437965055,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,51.64559163982823,0.017514892315988264,8.58544217036516,0.0,9.413695547011468,0.0045874177154999925,0.06030362399433621,12.997674867052059,0.3933705203214596,0.0045874177154999925,13.0,82.0,0.003069443628416622,0.008217230580900675,0.0,7.219999999999999,0.0,4.50025847114712,0.2605884864827881,0.004426632804127607,11.5,4.50025847114712,0.2605884864827881,0.004426632804127607,4.5,33151517.56902929,9788445.51766742 
 04/24  10:00:00,3.675,4.168305659526666,5.003658650156952,3.40965132971986,5.4314323522994785,3.5299683530324932,6.85033614068387,21.009256503602447,2357.5514451587187,0.0,22.568340235319827,0.0,763.1973587924319,23.898882368388097,0.0,1099.4255234677005,23.721699103313654,0.0,835.1300011694896,22.205275102792847,0.0,633.4152057655298,23.70844208819073,0.0,999.7579455224477,0.0,740.0191470914682,0.0,0.0,0.0,0.0,0.0,59.568697628976736,0.0,217.75942174963126,517.5068652907302,0.0,0.0,0.0,0.0,726.3016824737671,907.8771030922089,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,47.81545783963476,0.005201751981941792,8.58544217036516,0.0,10.686473521320833,0.005034798412701094,1.3272000971630225,12.999101523604171,0.4200392402296577,0.005034798412701094,13.0,81.5266477365011,0.0012458955511146198,0.0036795282893942924,0.0,7.22,0.0,4.49983369898448,0.2605884864827881,0.004434089443730622,11.5,4.49983369898448,0.2605884864827881,0.004434089443730622,4.5,43509789.420731165,3268357.571131952 
 04/24  11:00:00,4.9624999999999995,6.103507521069603,6.716094095809645,4.835207920219223,6.887744204300223,4.870582479418468,7.986121980437929,22.402380921828343,2049.8973745204676,0.0,23.1461925214189,0.0,811.1475419335673,23.898905947181646,0.0,1017.3133973000383,23.89870239417409,0.0,1077.7060263399298,22.490216253078682,0.0,715.8925993622122,23.898709255895483,0.0,1591.9695008734213,0.0,8.681738687235502,614.919321674634,0.0,0.0,0.0,0.0,0.0,0.0,11.601073796768075,0.8681216230917189,0.0,0.0,467.6916614192942,467.6916614192942,8.681738687235502,10.852173359044375,495.1493705910925,614.919321674634,7.949692965619132,7.390680271295644,0.23024549642817055,1110.0686922657264,46.973981253614426,0.000059355531234782316,7.949692965619132,0.23024549642817055,12.949905659445282,0.005688963668480767,3.009772126395772,12.988904025977334,0.4845718307982064,0.005688963668480767,13.0,81.70546720691202,0.000055661724000546094,0.000003690841563999196,0.018834182729639343,7.220000000000001,0.0,5.006442592870191,0.2605884864827881,0.004608019490816888,11.5,5.006442592870191,0.2605884864827881,0.004608019490816888,4.5,46902462.1303683,39067.82409255975 
 04/24  12:00:00,6.2875,6.9953676859070555,7.701991614903174,5.66158422663297,7.304394959378282,5.759286213231252,8.138320426721734,23.355631475491023,1567.9948578491358,0.0,23.53924690603297,0.0,842.1489790102597,23.89875559638062,0.0,978.0416869660369,23.898551853859665,0.0,1119.0615520242975,22.716954805637766,0.0,732.4155516988656,23.898624464636658,0.0,1639.4731464909505,0.0,0.0,1091.5475308429902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1064.6656399380647,1064.6656399380647,0.0,0.0,631.687188411913,1091.5475308429902,8.106031838202092,7.22,0.2927634271159978,1723.2347192549032,46.962049001426664,0.0,8.106031838202092,0.2927634271159978,14.186250758565226,0.006076099538085477,3.9442528134742347,13.004677574586161,0.4893742912540735,0.006076099538085477,13.0,81.7057010949049,0.0,0.0,0.03942802335627309,7.219999999999999,0.0,6.2875,0.2605884864827881,0.004863417665073842,11.5,6.2875,0.2605884864827881,0.004863417665073842,4.5,46105464.900894366,0.0 
 04/24  13:00:00,7.3875,6.9358027400001845,7.1193866135683015,5.36696260402271,6.737026188924819,5.192764868482619,7.584386373061869,24.03988052163943,1003.6271179127839,0.0,23.33896071733021,0.0,824.1772699917237,23.764304511760844,0.0,725.0108071526937,23.898870848713095,0.0,921.0964552924561,22.575757845212348,0.0,719.9058133052963,23.899008721871287,0.0,1254.0791694542713,0.0,0.0,827.7529371950852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,682.2571970389042,682.2571970389042,0.0,0.0,586.0069753301013,827.7529371950852,7.821490555938798,7.219999999999999,0.32904758663702993,1413.7599125251863,46.962049001426664,0.0,7.821490555938798,0.32904758663702993,13.563035117420306,0.0059945449225873824,3.7614536070261675,13.033568168320592,0.41564871469680226,0.0059945449225873824,13.0,81.7057010949049,0.0,0.0,0.02693382932790608,7.219999999999999,0.0,7.3875,0.2605884864827881,0.0050621802411843645,11.5,7.3875,0.2605884864827881,0.0050621802411843645,4.5,41863777.74127272,0.0 
 04/24  14:00:00,8.1125,6.590776334684088,7.294897033600038,6.075235196481714,6.915858806134265,5.763845413280825,7.581844561609422,24.589631190109355,879.8079792901431,0.0,23.620950663690834,0.0,851.2404988185364,23.704135994212095,0.0,718.8991974539423,23.898955992140642,0.0,1188.947738359961,22.948590429319335,0.0,752.5943608607498,23.898670823087762,0.0,1795.6904323393135,0.0,0.0,1786.0571392851082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1837.66312114755,1837.66312114755,0.0,0.0,751.3244613006391,1786.0571392851082,8.46363052945104,7.22,0.34254320291213763,2537.381600585747,46.962049001426664,0.0,8.46363052945104,0.34254320291213763,15.722081155691496,0.006279613804795539,4.4154302820099804,12.967693595192841,0.48654814191285123,0.006279613804795539,13.0,81.7057010949049,0.0,0.0,0.06147068007715411,7.22,0.0,8.1125,0.2605884864827881,0.005413655655806595,11.5,8.1125,0.2605884864827881,0.005413655655806595,4.5,45229405.805468954,0.0 
 04/24  15:00:00,7.987500000000001,7.61297060437043,8.764837349596192,7.413688079038437,8.098356956174907,7.086742749350659,8.490532609098006,24.95708666366437,879.3848663980707,0.0,23.783238615400712,0.0,863.080650638059,23.58503423562675,0.0,709.8808311183595,23.898799778946508,0.0,1171.3900377257387,23.248892880683165,0.0,774.0005068799733,23.898390775083517,0.0,1959.0930043671042,0.0,0.0,2133.1242353211583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2054.172280565671,2054.172280565671,0.0,0.0,811.7760092882734,2133.1242353211583,8.680235482965914,7.22,0.3484258573977718,2944.900244609431,46.962049001426664,0.0,8.680235482965914,0.3484258573977718,16.094987429014232,0.00666887700989175,5.24547578616585,12.998054845285127,0.5001332726802523,0.00666887700989175,13.0,81.7057010949049,0.0,0.0,0.06706065056667015,7.219999999999999,0.0,7.987500000000001,0.2605884864827881,0.005718510952937785,11.5,7.987500000000001,0.2605884864827881,0.005718510952937785,4.5,46364859.100774094,0.0 
 04/24  16:00:00,7.8,8.694064604233912,9.75271980112555,8.06945434389014,9.376982607376068,7.763858959415677,9.315119909605528,25.016377193135952,835.6496825934373,0.0,23.459843468645975,0.0,836.7864514973321,23.087223161525674,0.0,675.8341964485583,23.864709130069862,0.0,871.1932400742576,22.868031152163404,0.0,744.4807001085553,23.89815337460476,0.0,1818.4639809609193,0.0,0.0,1834.0876753205016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1544.587731276558,1544.587731276558,0.0,0.0,759.6347114076364,1834.0876753205016,8.093713518598783,7.219999999999999,0.5863721270226891,2593.722386728138,46.962049001426664,0.0,8.093713518598783,0.5863721270226891,15.308488761829352,0.006852032783570274,5.61991556544778,13.015591695103872,0.4608587647462088,0.006852032783570274,13.0,81.7057010949049,0.0,0.0,0.05282305594113078,7.22,0.0,7.8,0.2605884864827881,0.005701278509719876,11.5,7.8,0.2605884864827881,0.005701278509719876,4.5,44561391.420007065,0.0 
 04/24  17:00:00,7.1125,9.194091346652709,9.958314918369537,8.070290987215081,10.078635032061495,7.772199610610473,9.997013502269295,24.740901673068727,818.669962251151,0.0,22.806177896252514,0.0,784.526998383013,22.35953707043333,0.0,606.1742107093378,23.235156607766797,0.0,783.9606097462896,22.255344445654487,0.0,619.4893446309429,23.89825620782419,0.0,1439.051413604483,0.0,81.05890038851923,1067.3020670663757,0.0,0.0,20.67076619982774,0.0,78.42105105736049,0.0,0.0,0.0,0.0,0.0,858.6665094554131,858.6665094554131,81.05890038851923,101.32362548564905,627.2379677596491,1067.3020670663757,7.558889994996996,7.219999999999999,0.7485170466568325,1694.5400348260248,46.84784998812147,0.0005498221761753015,7.558889994996996,0.7485170466568325,13.940295155601678,0.006912119084025521,5.711834010199317,13.017315085010583,0.4230610493643602,0.006912119084025521,13.0,81.71025833083982,0.0,0.0,0.03265033548325628,7.219999999999999,0.0,7.1125,0.2605884864827881,0.005772887185405525,11.5,7.1125,0.2605884864827881,0.005772887185405525,4.5,40604216.28941591,364765.0517483365 
 04/24  18:00:00,6.324999999999999,9.442691675014082,9.83827194389891,7.913367154774989,10.100208428690642,7.650535597242322,10.615504827616547,24.282306014608746,890.0815675394961,0.0,22.32960857804817,0.0,747.1000343182286,22.20146178881787,0.0,443.37420549886986,22.649268592463887,0.0,739.9155571808228,22.202132658912898,0.0,457.26100014145624,23.898137595481508,0.0,1310.8232782751106,0.0,348.8563893240257,624.9582363987132,0.0,0.0,173.10812903190387,0.0,236.99956405252428,0.0,0.0,0.0,0.0,0.0,444.622419802504,444.622419802504,348.8563893240257,436.07048665503214,551.95876639729,624.9582363987132,7.433633944393954,7.22,0.6956168532902484,1176.9170027960033,45.683436903841695,0.002294045167103558,7.433633944393954,0.6956168532902507,12.973562951023645,0.00679043319779394,5.449371703965457,13.007330704442484,0.41131080842992185,0.00679043319779394,13.0,81.75289468568883,0.0,0.0,0.01878623932624204,7.219999999999999,0.0,6.324999999999999,0.2605884864827881,0.005554246148215634,11.5,6.324999999999999,0.2605884864827881,0.005554246148215634,4.5,40277323.7511003,1569853.751958116 
 04/24  19:00:00,5.4125,8.83323432576611,8.532492223227164,6.585688402852806,8.787656817928482,6.335955426518887,10.328643022559943,23.455790759862637,518.8775292520427,0.0,22.20242105803669,70.64845569216612,51.234681434070666,22.203149574744657,5.472293775211938,45.83390204224622,22.20434696272793,31.47917794027296,100.51169500873365,22.20097197694174,0.0,138.38397522997545,23.18471966321968,0.0,813.696901658137,0.0,2788.3026993623985,0.0,0.0,753.5845815218688,575.7615841128054,634.2993009928414,555.636249609064,0.0,0.0,351.49117527727014,0.0,0.0,0.0,0.0,2788.3026993623985,3485.378374202998,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,42.99108675958834,0.0170495231334067,7.3795264804136185,0.0,10.878247137002376,0.006384713108918694,4.5821529145395585,12.999228569781014,0.3716780372933336,0.006384713108918694,13.0,81.89136397471006,0.0,0.002277695206685614,0.0,7.22,0.0,5.4125,0.2605884864827881,0.005385298047481442,11.5,5.4125,0.2605884864827881,0.005385298047481442,4.5,23235795.19421876,12547362.147130793 
 04/24  20:00:00,4.625,7.22315804034511,6.388561327821853,4.940170679832266,6.572386125666,4.801063289197752,8.665126094042218,22.439150793618847,222.05882001808573,0.0,22.202261657722644,869.7115356428167,0.0,22.200919265428944,333.93965766909,0.0,22.20293269060662,809.5883196243485,0.0,22.200361490008568,293.5893098460025,0.0,22.256984841930116,0.0,286.24267780433286,0.0,6429.609012593361,0.0,0.0,1601.7268460458508,949.3688557593554,1510.2727926822265,986.9075857841412,450.2823199109157,6.627327511363484,665.9776396409334,0.0,0.0,0.0,0.0,6429.609012593361,8037.0112657417,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,48.25712103520312,0.045939653834667145,7.3795264804136185,0.0,10.045338082908803,0.0062343158993874445,4.235068540467827,12.999332021371677,0.3716780372933336,0.0062343158993874445,13.0,81.99254816669189,0.000030003321346082614,0.004956569146874087,0.0,7.22,0.0,4.650049681877395,0.2605884864827881,0.005526653487553685,11.5,4.650049681877395,0.2605884864827881,0.005526653487553685,4.5,12462710.76160819,28933240.55667012 
 04/24  21:00:00,4.15,6.418572177230471,5.47841090481989,4.397651830185829,5.627821990900412,4.321337352652857,7.668460540034938,21.411560272792684,0.0,0.0,20.485292259103282,47.52,0.0,20.706406715627743,20.520000000000003,0.0,20.53635110501781,47.52,0.0,20.74964604314483,20.520000000000003,0.0,21.747480262218993,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,21.557383077108298,0.007275768819968516,6.4257716762173684,21.557383077108298,0.0,0.007275768819968516,13.0,81.99979351519855,0.0,0.0,0.0,7.219999999999999,0.0,4.15,0.0,0.005433941883512665,11.5,4.15,0.0,0.005433941883512665,4.5,5760000.0,0.0 
 04/24  22:00:00,3.9375000000000004,6.408332936880863,5.468255402109992,4.3872659393621785,5.617683823178611,4.310908306563069,7.65823112402988,20.458411912853137,0.0,0.0,19.601528239937927,27.720000000000002,0.0,19.839380941981666,11.970000000000002,0.0,19.65250677823288,27.720000000000002,0.0,19.87342484304974,11.970000000000002,0.0,21.120119076385162,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,20.68391165593576,0.0072724668856008305,6.408395034846594,20.68391165593576,0.0,0.0072724668856008305,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,3.9375000000000004,0.0,0.0055409246023893416,11.5,3.9375000000000004,0.0,0.0055409246023893416,4.5,1710000.0,0.0 
 04/24  23:00:00,3.9,6.401770354253244,5.461742209133937,4.380823373257308,5.611161402866307,4.304471932292688,7.651597431943449,19.62964776584737,0.0,0.0,19.15383424481757,15.840000000000002,0.0,19.364318142193305,6.840000000000001,0.0,19.198084351765765,15.840000000000002,0.0,19.38491983845085,6.840000000000001,0.0,20.603836968150645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,19.826818331292415,0.007272420079019363,6.401768597565593,19.826818331292415,0.0,0.007272420079019363,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005513497012153961,11.5,3.9,0.0,0.005513497012153961,4.5,1710000.0,0.0 
 04/24  24:00:00,3.5249999999999995,6.379967062969298,5.440103512202483,4.359372695049012,5.589496602489798,4.283034380774279,7.629574047661268,18.913109510535676,0.0,0.0,18.8720056957415,15.840000000000002,0.0,19.060665575634594,6.840000000000001,0.0,18.912134282749037,15.840000000000002,0.0,19.072676918847044,6.840000000000001,0.0,20.305490312010242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,19.080307223141954,0.007272421600452231,6.379967060521813,19.080307223141954,0.0,0.007272421600452231,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.005398801771210344,11.5,3.5249999999999995,0.0,0.005398801771210344,4.5,1710000.0,0.0 
 04/25  01:00:00,3.3,6.366875051974098,5.427110260318685,4.346492584662106,5.576487760544459,4.270162413714713,7.616349888288891,18.331664589559345,0.0,0.0,18.67293142473903,15.840000000000002,0.0,18.83664775814581,6.840000000000001,0.0,18.70661989675207,15.840000000000002,0.0,18.843600241261388,6.840000000000001,0.0,20.110944623292713,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,18.4654059897279,0.007272421553610773,6.366875051974098,18.4654059897279,0.0,0.007272421553610773,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,3.3,0.0,0.005384443670961371,11.5,3.3,0.0,0.005384443670961371,4.5,1710000.0,0.0 
 04/25  02:00:00,2.6125,6.345023997108247,5.4054243558380835,4.324995495464963,5.554775653134123,4.248678547103577,7.594278071814264,17.840752691613126,0.0,0.0,18.50187468610305,15.840000000000002,0.0,18.653380267207048,6.840000000000001,0.0,18.533331075972626,15.840000000000002,0.0,18.657408441840435,6.840000000000001,0.0,19.962925103557026,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,17.958048952793597,0.007272421554965094,6.345023997108247,17.958048952793597,0.0,0.007272421554965094,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,2.6125,0.0,0.005134970399837563,11.5,2.6125,0.0,0.005134970399837563,4.5,1710000.0,0.0 
 04/25  03:00:00,1.8875000000000002,6.320959583329367,5.381541718574424,4.301320743126808,5.530864209884879,4.225018481231701,7.569970878810681,17.404215429489007,0.0,0.0,18.335574287664706,15.840000000000002,0.0,18.48581770475898,6.840000000000001,0.0,18.36677821612938,15.840000000000002,0.0,18.488150105147838,6.840000000000001,0.0,19.84302401026259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,17.509192475592933,0.007272421554929056,6.320959583329367,17.509192475592933,0.0,0.007272421554929056,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.004881560074278063,11.5,1.8875000000000002,0.0,0.004881560074278063,4.5,1710000.0,0.0 
