Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/25  04:00:00,1.3249999999999997,6.314390602788609,5.375022266925019,4.2948581412235205,5.524336965344462,4.21855983702996,7.563335567650611,17.0069923092664,0.0,0.0,18.189770079068563,15.840000000000002,0.0,18.33950144032614,6.840000000000001,0.0,18.2211715412737,15.840000000000002,0.0,18.34085187297707,6.840000000000001,0.0,19.74129979518015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,17.10294418770166,0.007272421554929901,6.314390602788609,17.10294418770166,0.0,0.007272421554929901,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.0,0.004817129721128413,11.5,1.3249999999999997,0.0,0.004817129721128413,4.5,1710000.0,0.0 
 04/25  05:00:00,1.7875000000000003,6.325337977775724,5.385887047306725,4.305628195709923,5.53521475439732,4.229323295064403,7.574393422375202,16.64725273057605,0.0,0.0,18.092989413638108,15.840000000000002,0.0,18.233982687781264,6.840000000000001,0.0,18.122870551922354,15.840000000000002,0.0,18.234765050150063,6.840000000000001,0.0,19.65364305803534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,16.733246372953886,0.007272421554929886,6.325337977775724,16.733246372953886,0.0,0.007272421554929886,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.0,0.004924164997814024,11.5,1.7875000000000003,0.0,0.004924164997814024,4.5,1710000.0,0.0 
 04/25  06:00:00,1.45,6.310006403508422,5.370671214105183,4.290544881891191,5.519980563296311,4.214249223064407,7.558907165553277,16.34557044457312,0.0,0.0,18.04171374796467,15.840000000000002,0.0,18.278054629546425,6.840000000000001,0.0,18.164448347735267,15.840000000000002,0.0,18.18809186436851,6.840000000000001,0.0,19.581686579796383,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,16.411434286857176,0.007272421554929886,6.310006403508422,16.411434286857176,0.0,0.007272421554929886,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,1.45,0.0,0.004990951843840487,11.5,1.45,0.0,0.004990951843840487,4.5,1710000.0,0.0 
 04/25  07:00:00,0.7500000000000001,5.250585147162491,4.395276746188585,3.2470971233220407,4.534831322937227,3.1341228734985123,6.627209627827526,17.063469420895593,1742.962353438147,0.0,21.512408949110778,3017.126033821658,0.0,21.844776779312937,1068.5430865086337,0.0,21.748257059207106,2515.5169290016356,0.0,21.63257360848867,1326.1829215142009,0.0,21.554377054089617,2530.9856110547125,0.0,0.0,16638.101790094002,0.0,0.0,3685.1741255644265,1656.6301097082169,3173.2267915967414,1972.8740588501573,3191.8399391815733,990.6081884613621,1348.0228607261438,0.0,0.0,0.0,0.0,16430.940441230036,20538.675551537548,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,68.21399935239226,0.2951586599358799,7.3795264804136185,0.0,8.233614383809076,0.005393057297440378,2.077506005789074,13.000294243000624,0.3716780372933336,0.005393057297440378,13.0,81.87095699424756,0.0074370064682984915,0.013562771731839044,0.0,7.219999999999999,0.0,4.500011001047212,0.2605884864827881,0.00477483231005482,11.5,4.500011001047212,0.2605884864827881,0.00477483231005482,4.5,3607410.8445340255,73939231.98553516 
 04/25  08:00:00,0.85,3.4882669562947246,2.5922115326029154,1.7313975592930564,2.696773445353861,1.6547964995121829,4.6308333501133,17.816876838148417,1731.765191849,0.0,22.204088998926807,2196.147693894948,0.0,22.20129052632765,739.9120003054227,0.0,22.203600796342755,1813.8648507077871,0.0,22.200134065162967,882.5584344345896,0.0,22.203138534925607,1816.3679061666412,0.0,0.0,12870.209086892348,0.0,0.0,2925.9236581747464,1353.9156740086007,2512.6262889767495,1574.1376156091208,2540.1540056469985,963.9560210239931,1265.6756851257683,0.0,0.0,0.0,0.0,12870.209086892348,16087.761358615435,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,61.901690518634396,0.15351752475011815,7.3795264804136185,0.0,8.449203708287932,0.005093820710857453,1.2898350729537946,13.000084663053524,0.3716780372933336,0.005093820710857453,13.0,82.0,0.0071687883991427975,0.01221928600811845,0.0,7.22,0.0,4.4999926295550425,0.2605884864827881,0.004641169922933383,11.5,4.4999926295550425,0.2605884864827881,0.004641169922933383,4.5,3473739.0549352765,57915940.89101557 
 04/25  09:00:00,0.7500000000000001,3.0835651336968524,3.8587241993612076,3.0074020315200234,3.943877428286302,2.864939296680336,5.49344965638066,18.832457845299665,2626.3374408234135,0.0,22.201662901141457,483.83265595531617,0.0,22.2015591694597,56.2529473926067,54.00884672712226,22.20136361944837,193.15932668679747,36.19221199344213,22.201441210369833,94.99827061518408,16.103075613598435,22.344612733891328,0.0,721.5092227414605,0.0,5137.716283236574,0.0,0.0,1215.2260095141949,616.5579908724267,857.6409145119414,770.7726591002246,21.026079049001506,990.3334989165801,1159.8257724108776,0.0,0.0,0.0,0.0,5137.716283236574,6422.145354045718,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,51.43185956467712,0.04071678693685166,7.3795264804136185,0.0,8.728730474537556,0.004957627913195416,0.9172173055200218,12.999914736291167,0.3716780372933336,0.004957627913195416,13.0,82.0,0.007417049105480389,0.0106891849588781,0.0,7.22,0.0,4.4998471421281465,0.2605884864827881,0.0046445383289307526,11.5,4.4998471421281465,0.2605884864827881,0.0046445383289307526,4.5,33157909.69092753,23119723.27456458 
 04/25  10:00:00,2.2874999999999996,5.158258011152206,5.9101329056069485,4.578097169427084,6.040970212985577,4.350697122406214,7.855849535697983,19.764049048957027,2449.614938341805,0.0,22.23040454150246,0.0,602.2950630404192,22.360334101814388,0.0,572.0580409109795,22.52226426947081,0.0,728.0642587408623,22.20065275716084,0.0,453.01136160831345,23.453087370750698,0.0,832.6152430785879,0.0,2111.4194968673896,0.0,0.0,134.52351427260322,54.33440815120865,0.0,240.19142799369774,0.0,584.7868511370714,1049.7467551752916,0.0,0.0,0.0,0.0,2085.1808587240075,2606.476073405009,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,49.188110448294026,0.015343779336450588,7.3795264804136185,0.0,9.02488812222037,0.005547751922675736,2.47425202566696,12.99974041203133,0.3716780372933336,0.005547751922675736,13.0,81.45845585465955,0.00396599866198449,0.0092269028074035,0.0,7.22,0.0,4.5001546985468055,0.2605884864827881,0.005114492258720108,11.5,4.5001546985468055,0.2605884864827881,0.005114492258720108,4.5,43484250.30695318,9383313.864258034 
 04/25  11:00:00,4.3625,7.042915305048483,7.470002285019844,6.227370549203066,7.7363632370263655,5.879085030410402,9.484662733952868,20.9442897556651,2410.773270347116,0.0,22.83356240484983,0.0,786.361797623891,23.5675440589346,0.0,727.437287616522,23.44182131058754,0.0,799.5399190564423,22.27550975667564,0.0,684.15292801276,23.898619039613486,0.0,1224.2861300006157,0.0,719.4583254266292,0.0,0.0,0.0,0.0,0.0,15.745317084070678,0.0,74.40200467372853,602.9876873682467,0.0,0.0,0.0,0.0,486.36231082084896,607.9528885260611,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,49.72225404440199,0.0053598106861967795,7.3795264804136185,0.0,10.394811259593705,0.006273513623687563,4.207082600453445,12.997291813983097,0.40530265243583846,0.006273513623687563,13.0,77.82978604643074,0.0004232343768143148,0.004864785174598432,0.0,7.22,0.0,4.643777363542306,0.2605884864827881,0.005587379306135796,11.5,4.643777363542306,0.2605884864827881,0.005587379306135796,4.5,44849009.60219698,2188630.39869382 
 04/25  12:00:00,6.062499999999999,8.265174769583925,8.48222265623107,7.095851234798239,8.74492346707087,6.766602119790915,9.72204928090705,22.225837551485412,2000.4049287636437,0.0,23.330428400712318,0.0,826.8517093375,23.89895031870786,0.0,808.3989240282302,23.87610497850885,0.0,913.8016060692801,22.52661121946304,0.0,719.360071294707,23.89899295230268,0.0,1405.8597841237547,0.0,42.208119009793535,351.23432315858815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.99362443360092,0.0,0.0,282.34835706726335,282.34835706726335,42.208119009793535,52.76014876224191,394.09266931401197,351.23432315858815,7.404318653716228,7.259881620103404,0.4027789674969834,745.3269924726001,48.79586383281873,0.0003051440305193475,7.404318653716228,0.4027789674969834,12.456926912587072,0.006715371162652722,5.176476774599258,12.999104858181896,0.4341303291517178,0.006715371162652722,13.0,77.41590633211622,0.0,0.0003051440305193475,0.01176724223739841,7.219999999999999,0.0,6.062499999999999,0.2605884864827881,0.005681466936742798,11.5,6.062499999999999,0.2605884864827881,0.005681466936742798,4.5,45305347.417423725,189936.53554407088 
 04/25  13:00:00,7.3875,8.162012208300464,7.947113268071053,6.4628966544252595,8.049734612830564,6.155334853705229,9.046542403390655,23.26532537062882,1293.6704495312056,0.0,23.254826279789675,0.0,818.597697884252,23.611126717122925,0.0,709.6673770489082,23.897874027593183,0.0,856.8628621888456,22.494241680806876,0.0,714.8123830027955,23.898916592134615,0.0,1105.7928551539076,0.0,0.0,523.5847165984336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.17535618584566,343.17535618584566,0.0,0.0,534.0845117283424,523.5847165984336,7.388508067386769,7.22,0.7347697229081731,1057.669228326776,48.75928340927101,0.0,7.388508067386769,0.7347697229081731,12.744732614138446,0.006498586144967804,4.722728653426472,13.02668521350678,0.39539924599684967,0.006498586144967804,13.0,77.43414787964058,0.0,0.0,0.01472214413143727,7.219999999999999,0.0,7.3875,0.2605884864827881,0.005536436836014378,11.5,7.3875,0.2605884864827881,0.005536436836014378,4.5,42035255.918852,0.0 
 04/25  14:00:00,7.8,7.572374472354085,7.972047667669808,6.776309024181585,7.794049595426641,6.477559934112298,8.64371638327939,24.135581856178202,1091.288821471489,0.0,23.5955270529237,0.0,850.4483942110498,23.59541200349913,0.0,712.6337314797357,23.898801859258512,0.0,1162.1258082420782,22.926019671461603,0.0,751.9813147184146,23.898738977317965,0.0,1725.523113028361,0.0,0.0,1435.8892548315312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1533.9915301642973,1533.9915301642973,0.0,0.0,690.6179945442802,1435.8892548315312,8.262732869813728,7.22,0.3283230282587194,2126.5072493758116,48.75928340927101,0.0,8.262732869813728,0.3283230282587194,15.144717173634504,0.006719226045778802,5.191748272935646,12.96149802817732,0.47737077413624895,0.006719226045778802,13.0,77.43414787964058,0.0,0.0,0.05322647755795338,7.22,0.0,7.8,0.2605884864827881,0.005710673070326579,11.5,7.8,0.2605884864827881,0.005710673070326579,4.5,44989680.54569431,0.0 
 04/25  15:00:00,8.1125,8.317190448882783,9.237496123822154,7.944034077447913,8.656978980632662,7.655809755273588,9.158604668362143,24.77519794864347,983.3674499559024,0.0,23.878716694162087,0.0,919.170483390234,23.563092925426705,0.0,709.1366780855378,23.898661825539406,0.0,1196.5267674724328,23.508431238065967,0.0,794.43548875731,23.89820488288823,0.0,1940.1300958715788,0.0,0.0,2289.030646523638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2085.103341020907,2085.103341020907,0.0,0.0,839.3098214785166,2289.030646523638,8.524539952824691,7.22,0.4620114213329697,3128.3404680021545,48.75928340927101,0.0,8.524539952824691,0.4620114213329697,16.119869958506236,0.0070171907623222994,5.802894492197272,12.994863235551541,0.504626537793637,0.0070171907623222994,13.0,77.43414787964058,0.0,0.0,0.06798037505079337,7.22,0.0,8.1125,0.2605884864827881,0.0058888475740821525,11.5,8.1125,0.2605884864827881,0.0058888475740821525,4.5,46572706.59789349,0.0 
 04/25  16:00:00,8.9875,9.12843043701446,10.018074538471968,8.358649317171931,9.665953238179913,8.109808273408245,9.660762595646865,25.090185174506153,819.5925125416559,0.0,23.639608664295274,0.0,851.9327896950492,23.029219686820596,0.0,672.5256273557216,23.85723465423287,0.0,856.6558353644568,23.05545032562161,0.0,759.3492375197285,23.898160930565307,0.0,1819.0833427653029,0.0,0.0,2031.3019971091194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1847.475356922859,1847.475356922859,0.0,0.0,794.17024126502,2031.3019971091194,7.836282100547883,7.22,0.7861387033631531,2825.4722383741396,48.75928340927101,0.0,7.836282100547883,0.7861387033631531,15.96272456566421,0.007042433005156632,5.865730149036558,13.012695754376054,0.45942868779058765,0.007042433005156632,13.0,77.43414787964058,0.0,0.0,0.060794291899617124,7.22,0.0,8.9875,0.2605884864827881,0.005739473076746208,11.5,8.9875,0.2605884864827881,0.005739473076746208,4.5,44868288.86924141,0.0 
 04/25  17:00:00,8.025,9.394634008994675,10.12417176975874,8.141449904117332,10.20373343536821,7.886974463502881,10.09436016054923,25.06176969632352,756.9344963130179,0.0,23.252698247760335,0.0,820.8648784642371,22.53576460140025,0.0,639.0747507703198,23.514031696876398,0.0,805.8546614532607,22.727248269609,0.0,734.1704639419303,23.898098451167613,0.0,1478.850884387215,0.0,0.0,1408.2895727930622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1189.010376334427,1189.010376334427,0.0,0.0,685.8259407729547,1408.2895727930622,7.670191666080411,7.22,0.7444141996760175,2094.1155135660165,48.75928340927101,0.0,7.670191666080411,0.7444141996760175,14.689758664645515,0.006970634634382197,5.7042425753602135,13.014262966556124,0.4265623827461201,0.006970634634382197,13.0,77.43414787964058,0.0,0.0,0.04247338650062047,7.22,0.0,8.025,0.2605884864827881,0.005694988713803646,11.5,8.025,0.2605884864827881,0.005694988713803646,4.5,40813523.35984543,0.0 
 04/25  18:00:00,7.2,9.545002474260672,10.103772080568065,8.089874851730164,10.30075523493685,7.920210163976711,10.539794837502221,24.827250849756176,787.7606766257363,0.0,23.054806962388803,0.0,805.9291394757279,22.222809193112735,0.0,572.5204288935402,23.10323777288621,0.0,775.373977642463,22.826970887354157,0.0,742.5831900283936,23.89798851304365,0.0,1428.0102901286898,0.0,39.30877956031213,1049.0831491430058,0.0,0.0,46.169029918814445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,882.9164608094663,882.9164608094663,39.30877956031213,49.13597445039015,624.0254657422718,1049.0831491430058,7.5734729062218396,7.219999999999999,0.7074232690182392,1673.1086148852778,48.688335415015636,0.0002817063345271679,7.5734729062218396,0.7074232690182396,13.987388130635212,0.007052930590180409,5.8694674871778565,13.00264278544511,0.4217740758472795,0.007052930590180409,13.0,77.47370812522475,0.0,0.0,0.033564681023401995,7.219999999999999,0.0,7.2,0.2605884864827881,0.005805163746929971,11.5,7.2,0.2605884864827881,0.005805163746929971,4.5,40553611.23734023,176889.50802140456 
 04/25  19:00:00,5.825,9.174401649074714,9.019585304105183,7.014907530141987,9.209159322458232,6.837287738639266,10.364422749289227,24.096952571504364,323.1361122120147,0.0,22.27004728337266,0.0,375.93648919682283,22.202491538226518,0.0,122.37898477889883,22.243516420316865,0.0,277.6457062777064,22.297876435332768,0.0,518.1340019228264,23.31833357254802,0.0,824.4904404253987,0.0,1546.0003230365567,105.99348034952857,0.0,365.63296188884647,494.10295792067075,429.8971119054597,184.29400499580856,0.0,0.0,189.65636325095414,0.0,0.0,21.60649368729145,21.60649368729145,1546.0003230365567,1932.5004037956955,129.39851909233442,105.99348034952857,7.319793709885392,7.283462598293992,0.17387740939614316,235.391999441863,45.71483217766676,0.009921798461585935,7.319793709885392,0.17387740939614316,11.36497422855481,0.006612992290337754,4.9466681946694955,12.999915455229047,0.3716780372933336,0.006612992290337754,13.0,78.8512993005155,0.0,0.0012468411842675338,0.0010692458688175543,7.219999999999999,0.0,5.825,0.2605884864827881,0.005595530108801707,11.5,5.825,0.2605884864827881,0.005595530108801707,4.5,23854977.549494814,6957001.453664504 
 04/25  20:00:00,4.3125,7.398031125643742,6.534378077811442,4.980073484631746,6.697278855374521,4.834911712787768,8.632963697020951,22.985873703887417,51.305923080644334,30.63141721074885,22.20263363077589,656.9180995718025,0.0,22.201317858397395,276.19645646315405,0.0,22.203187135894634,670.4393677912169,0.0,22.201595253606364,122.35646128392199,2.3598812791744876,22.295039303031974,0.0,389.0548074694568,0.0,5771.577115685636,0.0,0.0,1389.31539417877,891.6486961694625,1371.3605569451593,813.4972803359271,350.92126136713443,64.37482718492284,628.5478962593999,0.0,0.0,0.0,0.0,5771.577115685636,7214.471394607046,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,46.27687063381801,0.038981977459070775,7.304616797725323,0.0,10.144930447992365,0.006242665916781411,4.126054923641613,12.999821234931185,0.3716780372933336,0.006242665916781411,13.0,81.59759323635217,0.0003399847816451412,0.004635617521820476,0.0,7.219999999999998,0.0,4.555888153844967,0.2605884864827881,0.005454191774443127,11.5,4.555888153844967,0.2605884864827881,0.005454191774443127,4.5,12456206.745386697,25972097.020585366 
 04/25  21:00:00,3.9,6.396750466651961,5.417229605692,4.23069502805093,5.556972165012225,4.144301707081511,7.539426003155394,21.885466901475215,0.0,0.0,20.622646638161108,47.52,0.0,20.773430332456766,20.520000000000003,0.0,20.617586490112306,47.52,0.0,20.983944478457516,20.520000000000003,0.0,21.825955437077624,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,22.04694775862869,0.007322129610724097,6.4053940482329885,22.04694775862869,0.0,0.007322129610724097,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,3.9,0.0,0.005456870286441215,11.5,3.9,0.0,0.005456870286441215,4.5,5760000.0,0.0 
 04/25  22:00:00,2.5249999999999995,6.382168749421549,5.402779803033627,4.216067576114804,5.542527081913017,4.129637629702837,7.5247571304799585,20.84648311534418,0.0,0.0,19.676329462753984,27.720000000000002,0.0,19.85863835397346,11.970000000000002,0.0,19.673754152012677,27.720000000000002,0.0,20.027006464059376,11.970000000000002,0.0,21.219072186982714,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,21.085366106109955,0.007318137233252639,6.382243356511805,21.085366106109955,0.0,0.007318137233252639,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,2.5249999999999995,0.0,0.005059570703826438,11.5,2.5249999999999995,0.0,0.005059570703826438,4.5,1710000.0,0.0 
 04/25  23:00:00,1.3249999999999997,6.37994189727238,5.4005697578345755,4.213892477666419,5.540313605881243,4.127466051588022,7.522507753852288,19.928738377411435,0.0,0.0,19.104363677449587,15.840000000000002,0.0,19.29477020232541,6.840000000000001,0.0,19.109791420313837,15.840000000000002,0.0,19.398198089424447,6.840000000000001,0.0,20.68617754281948,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,20.1528183991394,0.007318080639292689,6.379939721516282,20.1528183991394,0.0,0.007318080639292689,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,1.3249999999999997,0.0,0.004697299457033924,11.5,1.3249999999999997,0.0,0.004697299457033924,4.5,1710000.0,0.0 
 04/25  24:00:00,0.7875000000000001,6.353574347632432,5.374409732895525,4.187982019232496,5.514124154644186,4.101573636447844,7.495896921373662,19.074139909966785,0.0,0.0,18.73124251834747,15.840000000000002,0.0,18.913529710193984,6.840000000000001,0.0,18.740281368461318,15.840000000000002,0.0,18.974430670281645,6.840000000000001,0.0,20.33850370265174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,19.280611220147,0.007318082478861145,6.353574387721054,19.280611220147,0.0,0.007318082478861145,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,0.7875000000000001,0.0,0.004494936940542139,11.5,0.7875000000000001,0.0,0.004494936940542139,4.5,1710000.0,0.0 
 04/26  01:00:00,0.6,6.333780852699596,5.354771975723998,4.1685319946008255,5.494464194432438,4.082137316739644,7.475920768839879,18.31933801156956,0.0,0.0,18.468072083653446,15.840000000000002,0.0,18.635668102974034,6.840000000000001,0.0,18.4775069638437,15.840000000000002,0.0,18.673515962559957,6.840000000000001,0.0,20.113746214741365,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,18.493811875708076,0.007318082422225012,6.333780852699596,18.493811875708076,0.0,0.007318082422225012,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,0.6,0.0,0.004299198436801454,11.5,0.6,0.0,0.004299198436801454,4.5,1710000.0,0.0 
 04/26  02:00:00,0.225,6.322769702378938,5.343847467417122,4.1577118497086465,5.483527308236943,4.071324758524434,7.464807993207303,17.701973722916232,0.0,0.0,18.260726162945218,15.840000000000002,0.0,18.415798788084913,6.840000000000001,0.0,18.270493732312982,15.840000000000002,0.0,18.43731918655332,6.840000000000001,0.0,19.935786326169094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,17.848474646475704,0.007318082423862521,6.322769702378938,17.848474646475704,0.0,0.007318082423862521,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,0.225,0.0,0.00411520098186372,11.5,0.225,0.0,0.00411520098186372,4.5,1710000.0,0.0 
 04/26  03:00:00,0.375,6.316160757203811,5.337290448496235,4.151217447346425,5.476962781754142,4.064834856697367,7.4581379542045845,17.16224364447404,0.0,0.0,18.105244961341974,15.840000000000002,0.0,18.247554247633385,6.840000000000001,0.0,18.113093611494033,15.840000000000002,0.0,18.2600159230409,6.840000000000001,0.0,19.79239338213033,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,17.28987084952552,0.007318082423818945,6.316160757203811,17.28987084952552,0.0,0.007318082423818945,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,0.375,0.0,0.0040414577875101335,11.5,0.375,0.0,0.0040414577875101335,4.5,1710000.0,0.0 
 04/26  04:00:00,0.225,6.305137676787046,5.326354208859121,4.140385763791155,5.4660143438242645,4.054010828597865,7.447013244625715,16.701550376378144,0.0,0.0,17.98939008419478,15.840000000000002,0.0,18.120351033658505,6.840000000000001,0.0,17.995199210598464,15.840000000000002,0.0,18.127543138268898,6.840000000000001,0.0,19.675737419573863,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,16.809253061181227,0.00731808242381997,6.305137676787046,16.809253061181227,0.0,0.00731808242381997,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,0.225,0.0,0.003929610760859457,11.5,0.225,0.0,0.003929610760859457,4.5,1710000.0,0.0 
 04/26  05:00:00,-0.6875,6.33157264800091,5.352581224619548,4.166362094592754,5.492270937047035,4.079968968399965,7.473692216579807,16.313968259656026,0.0,0.0,17.874235619077304,15.840000000000002,0.0,18.00229479474389,6.840000000000001,0.0,17.881291481651456,15.840000000000002,0.0,18.00646225084536,6.840000000000001,0.0,19.580300993661055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,16.405228815265684,0.007318082423819951,6.33157264800091,16.405228815265684,0.0,0.007318082423819951,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,-0.6875,0.0,0.0037541605394356423,11.5,-0.6875,0.0,0.0037541605394356423,4.5,1710000.0,0.0 
 04/26  06:00:00,-0.03750000000000003,6.340382797139618,5.361321937428839,4.175019374364895,5.501021527375042,4.088620138519037,7.482583559020652,15.99320398460693,0.0,0.0,17.834513022555758,15.84,0.0,18.26953750172168,6.840000000000001,0.0,18.12719659635291,15.84,0.0,17.965513270863127,6.840000000000001,0.0,19.502920103236917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,16.047434693262254,0.007318082423819952,6.340382797139618,16.047434693262254,0.0,0.007318082423819952,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999997,0.0,-0.03750000000000003,0.0,0.003906874535461458,11.5,-0.03750000000000003,0.0,0.003906874535461458,4.5,1710000.0,0.0 
 04/26  07:00:00,2.2874999999999996,5.088968880121066,4.194776497632946,2.8607158846345326,4.333808114849212,2.725671941917621,6.465936218247508,16.832595321766966,1859.153706864808,0.0,21.482191876971275,2871.8614237580205,0.0,22.06802249279275,460.8379175999107,49.018960495128795,21.959408123803154,1504.0587242494469,0.0,21.570067959789018,1297.2576799279766,0.0,21.515834374302887,2532.253265147963,0.0,0.0,14504.51199629232,0.0,0.0,3536.780126484994,1014.9920579561655,2178.9446312194473,1938.9366932104047,3189.197412319128,584.2475071373577,1374.4741087268048,0.0,0.0,0.0,0.0,14235.397731911395,17794.247164889246,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,67.60172621633609,0.25115809443081055,7.304616797725323,0.0,8.161371915683368,0.005200698420806648,1.5355438721043329,12.999916394874202,0.3716780372933336,0.005200698420806648,13.0,81.83191658709171,0.003980836941419713,0.014019062854316859,0.0,7.219999999999997,0.0,4.500543896088141,0.2605884864827881,0.004520163028247058,11.5,4.500543896088141,0.2605884864827881,0.004520163028247058,4.5,3566009.2782780505,64059289.793601274 
 04/26  08:00:00,5.6125,3.5037898495311035,2.9830254454573923,2.3832584476506478,3.069844140368,2.3628574902889943,4.825299360096583,17.88938623006876,1719.5435111458887,0.0,22.200813130523304,1655.841980394017,0.0,22.59625698709308,0.0,616.4113123049194,22.20010896287532,116.11297107822188,5.943425437634261,22.200059113800783,676.0733950746035,0.0,22.202665481966434,1684.6117830281523,0.0,0.0,7682.15669478069,0.0,0.0,2388.089084452279,24.857333927137674,811.6749998068019,1368.877603458934,2411.0642676241177,18.298126962042645,954.3935663165843,0.0,0.0,0.0,0.0,7682.15669478069,9602.695868475861,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,59.43685140645878,0.08263316216758468,7.304616797725323,0.0,9.278037288160142,0.005619922491811502,2.6377134875733415,12.999834977123648,0.3716780372933336,0.005619922491811502,13.0,81.99999999999899,0.00009147155775953747,0.008393330804267206,0.0,7.219999999999998,0.0,5.681732234891833,0.2605884864827881,0.005420297189045365,11.5,5.681732234891833,0.2605884864827881,0.005420297189045365,4.5,3407266.6578374994,34569705.1265131 
 04/26  09:00:00,6.4375,4.224052169381633,5.094311086867498,4.595289649565356,5.223669765303441,4.681441594595128,6.26889298106183,19.701113227051056,2651.4449879959,0.0,22.200051794246264,0.0,317.55908837424033,23.89119844357868,0.0,1206.8776176362842,22.930337856274356,0.0,758.2948967595901,22.200078453788667,0.0,235.24262021552565,22.568622155772257,0.0,760.6247033146119,0.0,801.8813664446457,0.0,0.0,415.8707843173071,0.0,0.0,457.6883067650741,0.0,0.0,260.08117767099316,0.0,0.0,0.0,0.0,801.8813664446457,1002.351708055807,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,51.442269916612986,0.006440164034335545,7.304616797725323,0.0,11.281479032224444,0.005956731323949688,3.4656942747616477,13.000251093345854,0.4148310963387969,0.005956731323949688,13.0,82.0,0.0,0.0016146212715511684,0.0,7.219999999999998,0.0,6.4375,0.2605884864827881,0.005841623591117173,11.5,6.4375,0.2605884864827881,0.005841623591117173,4.5,33157012.762581225,3608466.149000905 
 04/26  10:00:00,7.1625,6.84330180065922,7.598397184008977,6.353792797368178,7.978474824380716,6.410635647877605,9.04578989770535,21.270801108294286,2231.4953459544386,0.0,22.603682104998818,0.0,767.747745500267,23.899009037060644,0.0,1014.8427151994397,23.64336977238188,0.0,817.44394545765,22.20011474264782,0.0,601.15990737086,23.742397620774877,0.0,1029.3573871718147,0.0,110.82987717159364,175.61238033190693,0.0,0.0,0.0,0.0,92.9688425699024,0.0,0.0,53.566189355192904,0.0,0.0,222.9770385134529,222.9770385134529,110.82987717159364,138.53734646449203,252.30346882896075,175.61238033190693,7.417417628496999,7.262308398862661,0.13390948447266035,427.9158491608677,47.3351732762015,0.0007685935924827043,7.417417628496999,0.13390948447266043,12.28803206838154,0.006515893250048968,4.7485925073708755,13.001007277786359,0.4131564281226156,0.006515893250048968,13.0,82.0,0.0,0.0002871682999236506,0.009348938332899669,7.219999999999999,0.0,7.1625,0.2605884864827881,0.006017180517590589,11.5,7.1625,0.2605884864827881,0.006017180517590589,4.5,44531994.53492384,498734.44727217127 
 04/26  11:00:00,8.487499999999999,8.689059562758171,9.302435523337946,7.72745894412785,9.418498553663827,7.817015570466166,10.259770098591439,22.57790744606059,1999.8615376630792,0.0,23.379078155124915,0.0,832.2071089602355,23.8988383589266,0.0,1151.9657499714958,23.898485203428315,0.0,1109.0621669605944,22.504500519171458,0.0,719.1493323478327,23.898760311495142,0.0,1612.0192901390556,0.0,0.0,1666.0701835597524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1587.4794193259263,1587.4794193259263,0.0,0.0,730.7347658124389,1666.0701835597524,7.940198038019591,7.219999999999999,0.5567444505153345,2396.804949372191,47.11090266116839,0.0,7.940198038019591,0.5567444505153347,15.136636709826693,0.0072879858220063955,6.347162275175321,12.988772479874147,0.5003289623523709,0.0072879858220063955,13.0,82.0,0.0,0.0,0.054615695612217366,7.22,0.0,8.487499999999999,0.2605884864827881,0.0062413445438814505,11.5,8.487499999999999,0.2605884864827881,0.0062413445438814505,4.5,48065556.732367784,0.0 
 04/26  12:00:00,10.275,9.478989302202196,10.126139714307879,8.089337783804428,9.657164919974893,8.410077532846321,10.39840803654894,23.54901628807039,1507.9543435693176,0.0,23.845185143010337,0.0,934.9919322979001,23.8984984875629,0.0,1148.6469618529838,23.898371169631567,0.0,1181.133564654298,22.76574322861331,0.0,738.8699533520296,23.898515086658513,0.0,1682.9747788738064,0.0,0.0,2580.1697469029714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2487.8400335352394,2487.8400335352394,0.0,0.0,891.7337912419218,2580.1697469029714,8.176000523015038,7.22,0.6426985677441375,3471.903538144893,47.11090266116839,0.0,8.176000523015038,0.6426985677441376,16.775149060476586,0.0074599031920221945,6.712330599280259,12.99744327705676,0.5188507540771367,0.0074599031920221945,13.0,82.0,0.0,0.0,0.07832019277200342,7.219999999999999,0.0,10.275,0.2605884864827881,0.0059570259290837495,11.5,10.275,0.2605884864827881,0.0059570259290837495,4.5,47391523.89374102,0.0 
 04/26  13:00:00,11.1,9.087777072641316,9.188091047662974,7.341324536699867,8.653039140681827,7.417642731665789,9.567370950658102,24.43336712557782,872.0408640566538,0.0,23.88163279154896,0.0,875.7734838754471,23.898122654570322,0.0,819.1956977233033,23.89861716468347,0.0,1042.179295682752,22.715561750829607,0.0,731.7119370974696,23.898833636668066,0.0,1335.119464924409,0.0,0.0,2251.5428463213766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2019.0351447406474,2019.0351447406474,0.0,0.0,833.6625479563727,2251.5428463213766,7.992350051135777,7.22,0.6970100056844943,3085.2053942777493,47.11090266116839,0.0,7.992350051135777,0.6970100056844943,16.494734315855585,0.007090748612555438,6.004664865915045,13.036801508413436,0.44172310800307435,0.007090748612555438,13.0,82.0,0.0,0.0,0.0645117556867016,7.219999999999999,0.0,11.1,0.2605884864827881,0.005822443127867306,11.5,11.1,0.2605884864827881,0.005822443127867306,4.5,43114017.797229454,0.0 
 04/26  14:00:00,11.474999999999998,8.451740964392243,8.828449406955183,7.865718778595801,8.520856033636475,7.656216092599513,9.239218820103064,25.337146347497487,492.43817308319467,0.0,23.898698546354808,0.0,1219.9618967771557,23.899065828752768,0.0,772.7026647601931,23.898853937128873,0.0,1298.932109512572,23.246407488576907,0.0,777.2697256424709,23.898513286737106,0.0,1894.101348726019,0.0,0.0,3670.5553980539007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.521379462504733,16.521379462504733,3532.8843979919525,3532.8843979919525,0.0,0.0,1088.1957289886216,3670.5553980539007,8.289201461653217,7.22,0.817790560114431,4758.751127042522,47.11090266116839,0.0,8.289201461653217,0.817790560114431,18.50686915067747,0.007260214128016571,6.35357747184983,12.961122255578923,0.5388070528353486,0.007260214128016571,13.0,82.0,0.0,0.0,0.10438335594570514,7.219999999999999,0.001059804658403521,11.412611504312068,0.2605884864827881,0.006043799042660397,11.5,11.474999999999998,0.2605884864827881,0.006043799042660397,4.5,46929853.29139169,0.0 
 04/26  15:00:00,12.0125,9.051369986154471,9.340290492835953,8.936401712835886,9.309669030507196,8.574195065081751,9.83516289942776,26.048457960374954,166.43594453329297,0.0,23.898501163473163,0.0,1474.5385009230044,23.898771571176386,0.0,749.4569186336739,23.898621164543663,0.0,1412.3827158559861,23.875031746795095,0.0,983.0357466086357,23.898262330377793,0.0,2089.4480774785707,0.0,0.0,4870.806702109713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.6133174437739,135.6133174437739,4624.087184268627,4624.087184268627,0.0,0.0,1308.824960540468,4870.806702109713,8.61102207988831,7.22,0.836233814191353,6179.631662650181,47.11090266116839,0.0,8.61102207988831,0.836233814191353,19.680190110347635,0.007556707269126775,6.922926372917159,12.981505347994798,0.602040840969924,0.007556707269126775,13.0,82.0,0.0,0.0,0.13168042853301887,7.22,0.009035787604115272,11.500403706203473,0.2605884864827881,0.006131703370945724,11.5,12.0125,0.2605884864827881,0.006131703370945724,4.5,48713928.70955971,0.0 
 04/26  16:00:00,12.2,9.71679076601921,9.844103167437098,9.618103239561133,9.975447193822317,8.940333434460356,10.46523167738739,26.46297659313504,1.2464201350521762,61.84400042172183,23.89841864864136,0.0,1429.176556730191,23.76410602837782,0.0,723.3115733439084,23.898450775219583,0.0,1330.182283332254,23.898382167032214,0.0,1089.1436267442962,23.898082395676102,0.0,2024.7271491765741,0.0,0.0,5027.928652303677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.2637189934079,185.2637189934079,4656.313032352163,4656.313032352164,0.0,0.0,1338.1591561348807,5027.928652303677,8.750346160879591,7.22,0.783654597505108,6366.087808438559,47.11090266116839,0.0,8.750346160879591,0.783654597505108,19.865857133083814,0.007777059950807308,7.3424345493323555,13.009038427384038,0.5937602385498133,0.007777059950807308,13.0,82.0,0.0,0.0,0.26144374816734894,7.22,0.012414997615412721,11.500408937265302,0.2605884864827881,0.0061257177215377255,11.5,12.2,0.2605884864827881,0.0061257177215377255,4.5,46960368.660000585,0.0 
 04/26  17:00:00,11.8875,10.091193892333164,10.351661225264031,9.485849459078185,10.508020655261374,9.087771319866867,10.772889946751961,26.73749266267189,97.12706237625343,0.0,23.8846067427451,0.0,982.4023457523516,23.222058521068835,0.0,684.0815429394611,23.890626737931225,0.0,938.0253799267067,23.715042128139345,0.0,825.6692138365952,23.897924099252535,0.0,1719.654438188436,0.0,0.0,3362.9586721877836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.62609654696863,102.62609654696863,2981.627099292747,2981.627099292747,0.0,0.0,1033.3000278848986,3362.9586721877836,8.272921456778874,7.22,0.7617482888115451,4396.258700072683,47.11090266116839,0.0,8.272921456778874,0.7617482888115451,18.273714644939673,0.007570644428976064,6.928375348508818,13.04468659707305,0.4699506139759259,0.007570644428976064,13.0,82.0,0.0,0.0,0.0879209131359604,7.22,0.0067965368527166895,11.499974649447658,0.2605884864827881,0.006143376018044655,11.5,11.8875,0.2605884864827881,0.006143376018044655,4.5,42116120.15631543,0.0 
 04/26  18:00:00,11.325,10.316918110729484,10.88133246181653,9.141584025215225,11.033994698680345,8.95031778203481,10.949364698001126,26.42187992166109,185.1549387977484,0.0,23.499469271801065,0.0,842.0220901416451,22.58354849167182,0.0,643.5640313047932,23.548854123055666,0.0,809.9748327922325,22.82184283021545,0.0,742.8229342989794,23.897879401485042,0.0,1617.5792734673998,0.0,0.0,2671.5221340588787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3143640258672002,3.3143640258672002,2484.491087034675,2484.491087034675,0.0,0.0,908.4460971267513,2671.5221340588787,8.081101953253444,7.22,0.7394706267915993,3579.9682311856295,47.11090266116839,0.0,8.081101953253444,0.7394706267915993,17.52464508576533,0.007498110424259068,6.803299661418864,13.005420772385836,0.4387613712193386,0.007498110424259068,13.0,82.0,0.0,0.0,0.0759838484668636,7.22,0.00020434770198614953,11.312484653796533,0.2605884864827881,0.006116443049460717,11.5,11.325,0.2605884864827881,0.006116443049460717,4.5,41619944.63449927,0.0 
 04/26  19:00:00,10.4125,9.866081465189096,9.869347133544466,7.945536344665119,10.04187595023364,7.731712079062142,10.829208399132588,25.298627289891396,0.0,110.56853904403965,22.35921775673812,0.0,609.7431463483406,22.203462088503844,0.0,272.1089909603593,22.361646589229615,0.0,587.9250693666733,22.20526777978756,0.0,418.5668626823192,23.46429231971851,0.0,836.4152578196237,0.0,781.8004974192368,1423.087470844836,0.0,140.43555893210518,345.24246917848905,130.51093449845303,277.1284123600683,0.0,0.0,0.0,0.0,0.0,1185.517072984552,1185.517072984552,781.8004974192368,977.2506217740458,688.0458671422498,1423.087470844836,7.694425887802673,7.219999999999999,0.7148823926760525,2111.1333379870857,46.03433420452821,0.005141235556163477,7.694425887802673,0.7148823926760527,14.944094062774532,0.007086520353937647,6.013335410601019,13.00021203896576,0.3716780372933336,0.007086520353937647,13.0,82.0,0.0,0.0,0.04198849505946303,7.219999999999999,0.0,10.4125,0.2605884864827881,0.006116722651957549,11.5,10.4125,0.2605884864827881,0.006116722651957549,4.5,26359366.621285435,3518102.238386565 
 04/26  20:00:00,8.25,8.314357614522756,7.6422448690394775,6.253230126695047,7.789289091834684,6.12511282182445,9.387049719483201,23.83765618546603,0.0,296.8215544111338,22.201718676152048,368.0756590085641,0.0,22.200719282153443,138.4334139042237,0.0,22.202490104627437,369.1612836037331,0.0,22.20115355390505,86.5498467641957,5.508788211324543,22.34925149267869,0.0,514.0497407501206,0.0,4023.2104848465933,672.2295542899361,0.0,1101.9939846975176,754.6690897420265,1071.677055584484,775.3021508455838,231.36382190148305,0.0,0.0,0.0,0.0,448.5796850164707,448.5796850164707,4023.2104848465933,5029.013106058241,559.1096762908377,672.2295542899361,7.434697260654978,7.219999999999999,0.7494293130378479,1231.3392305807738,45.454786996949274,0.02646044417962313,7.434697260654978,0.7494293130378481,12.996477565152968,0.006871060646517273,5.550603838146699,13.000303575726143,0.3716780372933336,0.006871060646517273,13.0,82.0,0.0,0.0,0.018458817739799366,7.219999999999999,0.0,8.25,0.2605884864827881,0.006165597156997737,11.5,8.25,0.2605884864827881,0.006165597156997737,4.5,15146778.546323549,18104447.181809667 
 04/26  21:00:00,6.512499999999999,7.470876900369127,6.647490474257974,5.616846418241172,6.771202991863792,5.544854290995955,8.418410871939175,22.873519275384268,0.0,0.0,20.88728894818248,47.52,0.0,21.0387832411397,20.520000000000003,0.0,20.893393965289498,47.52,0.0,21.120567100368895,20.520000000000003,0.0,21.95248708190328,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3139766046804295,7.3139766046804295,0.0,0.0,47.32790474068566,0.0,7.3139766046804295,0.0,23.01027196014407,0.00786603168181107,7.478199922791654,23.01027196014407,0.0,0.00786603168181107,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,6.512499999999999,0.0,0.005963553988493736,11.5,6.512499999999999,0.0,0.005963553988493736,4.5,5760000.0,0.0 
 04/26  22:00:00,5.4125,7.460715407759452,6.637425947366776,5.606476017353496,6.761155547536917,5.534434935436956,8.408235538017976,21.703809687520405,0.0,0.0,19.983684963504132,27.720000000000002,0.0,20.16074665195837,11.970000000000002,0.0,19.992746836807285,27.720000000000002,0.0,20.225754928441685,11.970000000000002,0.0,21.404944159933304,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.945147382395547,0.007862517406068832,7.460731271960656,21.945147382395547,0.0,0.007862517406068832,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.005749076333428479,11.5,5.4125,0.0,0.005749076333428479,4.5,1710000.0,0.0 
 04/26  23:00:00,5.6875,7.465114676469268,6.641796009361891,5.610816015554523,6.765529632285345,5.538773082252827,8.412667695959026,20.745599011087023,0.0,0.0,19.500800672298418,15.840000000000002,0.0,19.668236559437176,6.840000000000001,0.0,19.50906615225208,15.840000000000002,0.0,19.707852547816135,6.840000000000001,0.0,20.88796327090901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.959124780677065,0.007862501003492312,7.465114479916217,20.959124780677065,0.0,0.007862501003492312,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6875,0.0,0.005656709498518405,11.5,5.6875,0.0,0.005656709498518405,4.5,1710000.0,0.0 
 04/26  24:00:00,6.1,7.471734054453495,6.6483713196701375,5.617336717714828,6.772111561843661,5.545290228519414,8.419337346810373,19.944146544123,0.0,0.0,19.22468691176841,15.840000000000002,0.0,19.368176643586573,6.840000000000001,0.0,19.230479856219485,15.840000000000002,0.0,19.391421970359076,6.840000000000001,0.0,20.53888669757962,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.13454570776476,0.007862501588335414,7.471734054453495,20.13454570776476,0.0,0.007862501588335414,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.005632394422431658,11.5,6.1,0.0,0.005632394422431658,4.5,1710000.0,0.0 
 04/27  01:00:00,4.725,7.460701932911011,6.637412271209557,5.606468334842979,6.761141531584554,5.53442816858512,8.408221229760077,19.273425344457728,0.0,0.0,19.14108130373599,15.840000000000002,0.0,19.26617427979303,6.840000000000001,0.0,19.147589303144166,15.840000000000002,0.0,19.27962969937987,6.840000000000001,0.0,20.50248135938375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.42758392094842,0.007862501571723166,7.460701932911011,19.42758392094842,0.0,0.007862501571723166,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.725,0.0,0.005403524538830123,11.5,4.725,0.0,0.005403524538830123,4.5,4950000.0,0.0 
 04/27  02:00:00,4.2125,7.454080819887965,6.630834443458752,5.599945122286752,6.754557158585344,5.527908658290412,8.401549180080558,18.72422313138935,0.0,0.0,18.9955363285285,15.840000000000002,0.0,19.11917230431735,6.840000000000001,0.0,19.00541147235986,15.840000000000002,0.0,19.126971311942263,6.840000000000001,0.0,20.423714793779986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.851736579558093,0.007862501572154004,7.454080819887965,18.851736579558093,0.0,0.007862501572154004,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.2125,0.0,0.005103466943979758,11.5,4.2125,0.0,0.005103466943979758,4.5,4950000.0,0.0 
 04/27  03:00:00,5.8375,7.465115241552394,6.641796490262403,5.610816233699998,6.765530093797028,5.538773561142372,8.41266827144253,18.259470370058573,0.0,0.0,18.935157035886917,15.840000000000002,0.0,19.038552479286956,6.840000000000001,0.0,18.94252574384362,15.840000000000002,0.0,19.043057088444275,6.840000000000001,0.0,20.302449932394396,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.369777542433766,0.007862501572144414,7.465115241552394,18.369777542433766,0.0,0.007862501572144414,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.8375,0.0,0.005267143813625417,11.5,5.8375,0.0,0.005267143813625417,4.5,4950000.0,0.0 
 04/27  04:00:00,6.324999999999999,7.471734054453495,6.6483713196701375,5.617336717714828,6.772111407435241,5.545290228519414,8.419337346810373,17.88524983305593,0.0,0.0,18.908037046026955,15.840000000000002,0.0,18.99607174445153,6.840000000000001,0.0,18.91302750864017,15.840000000000002,0.0,18.998678120670107,6.840000000000001,0.0,20.219207540590233,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.968031052591655,0.00786250157214456,7.471734054453495,17.968031052591655,0.0,0.00786250157214456,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.005147401102463826,11.5,6.324999999999999,0.0,0.005147401102463826,4.5,4950000.0,0.0 
 04/27  05:00:00,6.7875,7.482757206300662,6.659321752103289,5.628196608447596,6.783072825741655,5.556143734665532,8.430444219285217,17.613505434125287,0.0,0.0,18.883241092007257,15.840000000000002,0.0,18.96492786516837,6.840000000000001,0.0,18.888556068674582,15.840000000000002,0.0,18.966436140918102,6.840000000000001,0.0,20.15826857189379,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.67396709999625,0.007862501572144565,7.482757206300662,17.67396709999625,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7875,0.0,0.004989228631190898,11.5,6.7875,0.0,0.004989228631190898,4.5,4950000.0,0.0 
 04/27  06:00:00,8.262500000000001,7.500380046149433,6.676828408444721,5.64555832263582,6.800596913775992,5.57349533642164,8.44820156081133,17.423418708298758,0.0,0.0,18.949171181141384,15.840000000000002,0.0,19.10074762288123,6.840000000000001,0.0,19.035471288089713,15.840000000000002,0.0,19.029851076036408,6.840000000000001,0.0,20.114516028533913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.460045924373365,0.007862501572144565,7.500380046149433,17.460045924373365,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.262500000000001,0.0,0.005153120040426647,11.5,8.262500000000001,0.0,0.005153120040426647,4.5,4950000.0,0.0 
 04/27  07:00:00,10.275,7.517984189197602,6.694316505731343,5.662901552623065,6.81810241366061,5.590828376851654,8.46594006086874,17.41147263586793,0.0,0.0,19.273771053368094,15.840000000000002,0.0,20.1005186349961,6.840000000000001,0.0,19.893808762372693,15.840000000000002,0.0,19.433568873634666,6.840000000000001,0.0,20.12653773824639,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.394181551213386,0.007862501572144565,7.517984189197602,17.394181551213386,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,10.275,0.0,0.00521786671785705,11.5,10.275,0.0,0.00521786671785705,4.5,4950000.0,0.0 
 04/27  08:00:00,11.474999999999998,7.535569727342375,6.711785938313993,5.680226368586293,6.835589246894502,5.60814314490978,8.483659560439015,17.617086647273634,0.0,0.0,19.647792702374197,15.840000000000002,0.0,20.719790270703463,6.840000000000001,0.0,20.37551062158905,15.840000000000002,0.0,19.93561572169631,6.840000000000001,0.0,20.210311440994015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.54432612415803,0.007862501572144565,7.535569727342375,17.54432612415803,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.0054370548296717395,11.5,11.474999999999998,0.0,0.0054370548296717395,4.5,4950000.0,0.0 
