Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/27  09:00:00,12.7,7.553136561688959,6.729236832541578,5.697532798022787,6.853057636447043,5.625439582020567,8.501360516264238,18.094385559655333,0.0,0.0,20.16881840692926,15.84,0.0,22.041367869320606,6.840000000000001,0.0,21.09928285147566,15.84,0.0,20.64249707170103,6.840000000000001,0.0,20.365464182481197,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.018754204830334,0.007862501572144565,7.553136561688959,18.018754204830334,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.7,0.0,0.005764200163686041,11.5,12.7,0.0,0.005764200163686041,4.5,4950000.0,0.0 
 04/27  10:00:00,14.7375,7.5816409579811594,6.757553114464107,5.725614518978629,6.881402074474236,5.653504959440005,8.53008253680022,18.896190713067284,0.0,0.0,21.068011044258814,15.84,0.0,24.941383253254422,6.840000000000001,0.0,21.87778324321927,15.84,0.0,21.531591605008913,6.840000000000001,0.0,20.656485094208048,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3139766046804295,7.3139766046804295,0.0,0.0,47.32790474068566,0.0,7.3139766046804295,0.0,18.809892171728436,0.007862501572144565,7.581640957981159,18.809892171728436,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,14.737499999999997,0.0,0.005547186343604488,11.5,14.737499999999997,0.0,0.005547186343604488,4.5,4950000.0,0.0 
 04/27  11:00:00,16.599999999999998,7.5399457645846875,6.7161330733748725,5.684537521344043,6.839940714267399,5.6124518328662525,8.488068980223776,20.0887762138578,0.0,0.0,22.025776306733214,15.840000000000002,0.0,27.071174616209998,6.840000000000001,0.0,22.520309548033964,15.840000000000002,0.0,22.281996969527423,6.840000000000001,0.0,21.05348682512802,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.89319832182869,0.007862501572144567,7.5399457645846875,19.89319832182869,0.0,0.007862501572144567,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.599999999999998,0.0,0.0052428228068591865,11.5,16.599999999999998,0.0,0.0052428228068591865,4.5,4950000.0,0.0 
 04/27  12:00:00,17.2,7.550930816467041,6.727045718816752,5.695359778037523,6.850864273862764,5.6232677837742,8.499137997784567,21.70440730650099,0.0,0.0,22.808946203868768,15.840000000000002,0.0,27.366700758114995,6.840000000000001,0.0,23.138113717205215,15.840000000000002,0.0,22.972438480057995,6.840000000000001,0.0,21.494660779847145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.458950960493386,0.007862501572144569,7.550930816467041,21.458950960493386,0.0,0.007862501572144569,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.005168670851138652,11.5,17.2,0.0,0.005168670851138652,4.5,4950000.0,0.0 
 04/27  13:00:00,17.8875,7.577261365091319,6.753202562104347,5.721299979630196,6.877047031967435,5.649192881489663,8.52566950820087,23.403309933350606,0.0,0.0,23.375508206196535,15.840000000000002,0.0,26.534590296616333,6.840000000000001,0.0,23.541219577391217,15.840000000000002,0.0,23.467565587171077,6.840000000000001,0.0,21.918248104941505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,23.166804264742794,0.007862501572144567,7.577261365091319,23.166804264742794,0.0,0.007862501572144567,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.0049995281245334665,11.5,17.8875,0.0,0.0049995281245334665,4.5,4950000.0,0.0 
 04/27  14:00:00,18.9875,7.577261365091319,6.753202562104347,5.721299979630196,6.877047031967435,5.649192881489663,8.52566950820087,25.02576663484646,0.0,0.0,23.899476206432787,15.840000000000002,0.0,25.727065213555754,6.840000000000001,0.0,23.920583701045462,15.840000000000002,0.0,24.19116575606531,6.840000000000001,0.0,22.30565556211254,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,24.78228817624049,0.00786250157214457,7.577261365091319,24.78228817624049,0.0,0.00786250157214457,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.005113609056181146,11.5,18.9875,0.0,0.005113609056181146,4.5,4950000.0,0.0 
 04/27  15:00:00,20.8375,7.577261365091319,6.753202562104347,5.721299979630196,6.877047031967435,5.649192881489663,8.52566950820087,26.446970297061426,0.0,0.0,24.26488380383396,15.840000000000002,0.0,25.35733348918943,6.840000000000001,0.0,24.288681548812043,15.840000000000002,0.0,25.14580128938488,6.840000000000001,0.0,22.63996154796296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,26.241894658996948,0.007862501572144574,7.577261365091319,26.241894658996948,0.0,0.007862501572144574,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.8375,0.0,0.005387108121118047,11.5,20.8375,0.0,0.005387108121118047,4.5,4950000.0,0.0 
 04/27  16:00:00,19.949999999999996,7.566299525317053,6.742312950260988,5.710500604414434,6.8661467647493835,5.638399824335553,8.514624020397807,27.026166558478966,0.0,0.0,24.084369116838825,15.840000000000002,0.0,24.884860669613843,6.840000000000001,0.0,24.227114450072342,15.840000000000002,0.0,25.141063716661634,6.840000000000001,0.0,22.83975304208198,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,26.960651009875136,0.007862501572144572,7.566299525317053,26.960651009875136,0.0,0.007862501572144572,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.949999999999996,0.0,0.005559120074065128,11.5,19.949999999999996,0.0,0.005559120074065128,4.5,4950000.0,0.0 
 04/27  17:00:00,18.212500000000002,7.504765310005226,6.681184686597331,5.649878482867946,6.80495758283988,5.577812975827296,8.45262027422253,26.84928900236606,0.0,0.0,23.423621293109154,15.840000000000002,0.0,24.08632361165141,6.840000000000001,0.0,23.62606678318803,15.840000000000002,0.0,24.314030570648786,6.840000000000001,0.0,22.841365740734933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,26.951847872649882,0.007862501572144572,7.504765310005226,26.951847872649882,0.0,0.007862501572144572,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.006063832293985384,11.5,18.212500000000002,0.0,0.006063832293985384,4.5,4950000.0,0.0 
 04/27  18:00:00,16.737500000000004,7.515773757061269,6.692120606355422,5.660723910226476,6.815904337025202,5.5886520180170285,8.463712617929117,26.2001458548339,0.0,0.0,22.82077438224175,15.840000000000002,0.0,23.30712108379519,6.840000000000001,0.0,22.97305188277965,15.840000000000002,0.0,23.639922531217934,6.840000000000001,0.0,22.688111895075437,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,26.38971152453839,0.007862501572144576,7.515773757061269,26.38971152453839,0.0,0.007862501572144576,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.0065309419712358254,11.5,16.737500000000004,0.0,0.0065309419712358254,4.5,4950000.0,0.0 
 04/27  19:00:00,13.662499999999998,7.520181243798716,6.696499046183535,5.6650660086779325,6.820287095791171,5.59299159225646,8.468153728269954,25.31069586754169,0.0,0.0,22.03809063396126,15.840000000000002,0.0,22.421069910417465,6.840000000000001,0.0,22.137834542997542,15.840000000000002,0.0,22.678744742856892,6.840000000000001,0.0,22.459242502774956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,25.549502466780858,0.00786250157214458,7.520181243798716,25.549502466780858,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.662499999999998,0.0,0.006835547390817867,11.5,13.662499999999998,0.0,0.006835547390817867,4.5,4950000.0,0.0 
 04/27  20:00:00,11.8875,7.517984189197602,6.694316505731343,5.662901552623065,6.81810241366061,5.590828376851654,8.46594006086874,24.280237974556535,0.0,0.0,21.28933160716266,15.840000000000002,0.0,21.607094373581827,6.840000000000001,0.0,21.355320014592863,15.840000000000002,0.0,21.751233363049906,6.840000000000001,0.0,22.166590337062427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,24.54706199790704,0.007862501572144577,7.517984189197602,24.54706199790704,0.0,0.007862501572144577,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.007200346619601242,11.5,11.8875,0.0,0.007200346619601242,4.5,4950000.0,0.0 
 04/27  21:00:00,11.0125,7.513584895343979,6.689946220837686,5.6585674695328425,6.813727755339851,5.586496819888483,8.461507238246458,23.208752879241455,0.0,0.0,20.748676995671076,15.840000000000002,0.0,21.011579322241467,6.840000000000001,0.0,20.801484655120653,15.840000000000002,0.0,21.092360373896632,6.840000000000001,0.0,21.859954173415872,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,23.472586161096004,0.007862501572144581,7.513584895343979,23.472586161096004,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.007246102948207133,11.5,11.0125,0.0,0.007246102948207133,4.5,4950000.0,0.0 
 04/27  22:00:00,9.85,7.506984542620611,6.683389354651058,5.652064959029475,6.807164311976324,5.579998140163154,8.454856327268228,22.21120995580738,0.0,0.0,20.327256181586787,15.840000000000002,0.0,20.530177650017944,6.840000000000001,0.0,20.368932087739445,15.840000000000002,0.0,20.574628524532585,6.840000000000001,0.0,21.56137661088989,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,22.450813382368747,0.00786250157214458,7.506984542620611,22.450813382368747,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.00698136991994236,11.5,9.85,0.0,0.00698136991994236,4.5,4950000.0,0.0 
 04/27  23:00:00,8.712500000000002,7.506984542620611,6.683389354651058,5.652064959029475,6.807164311976324,5.579998140163154,8.454856327268228,21.327526807001096,0.0,0.0,20.02894274492312,15.840000000000002,0.0,20.190971849787218,6.840000000000001,0.0,20.063310925599616,15.840000000000002,0.0,20.214027687134312,6.840000000000001,0.0,21.291684228524208,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.532650384197563,0.00786250157214458,7.506984542620611,21.532650384197563,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.007413173613318969,11.5,8.712500000000002,0.0,0.007413173613318969,4.5,4950000.0,0.0 
 04/27  24:00:00,7.987500000000001,7.506984542620611,6.683389354651058,5.652064959029475,6.807164311976324,5.579998140163154,8.454856327268228,20.621609351102514,0.0,0.0,19.794517036040737,15.840000000000002,0.0,19.93681121000588,6.840000000000001,0.0,19.825400478989994,15.840000000000002,0.0,19.949801223717934,6.840000000000001,0.0,21.06405917806976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.78653230964748,0.00786250157214458,7.506984542620611,20.78653230964748,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.00755237198196519,11.5,7.987500000000001,0.0,0.00755237198196519,4.5,4950000.0,0.0 
 04/28  01:00:00,7.425,7.495976067430104,6.672453464870597,5.641219624750768,6.796217645997192,5.569159153796478,8.443764006164338,20.006174837943917,0.0,0.0,19.61137216710397,15.840000000000002,0.0,19.73859620750497,6.840000000000001,0.0,19.639188822425915,15.840000000000002,0.0,19.74600185748107,6.840000000000001,0.0,20.868757255238265,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.153533959786543,0.00786250157214458,7.495976067430104,20.153533959786543,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.007122795360282008,11.5,7.425,0.0,0.007122795360282008,4.5,4950000.0,0.0 
 04/28  02:00:00,7.2,7.489368627743294,6.665889580354563,5.634710167489267,6.789647240861123,5.562653409662506,8.437106108680261,19.46172745874724,0.0,0.0,19.452291138614733,15.840000000000002,0.0,19.57066002739481,6.840000000000001,0.0,19.478292535050855,15.840000000000002,0.0,19.57488220040323,6.840000000000001,0.0,20.6996316282387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.59052544813988,0.007862501572144581,7.489368627743294,19.59052544813988,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.006927192784067231,11.5,7.2,0.0,0.006927192784067231,4.5,4950000.0,0.0 
 04/28  03:00:00,6.512499999999999,7.478348562978213,6.654942186932183,5.623853246003986,6.778688867385185,5.551802939379758,8.426002028817745,19.005450254160657,0.0,0.0,19.301325516498025,15.840000000000002,0.0,19.414469427675158,6.840000000000001,0.0,19.322064161043095,15.840000000000002,0.0,19.416888552840412,6.840000000000001,0.0,20.554561129770562,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.11134679581153,0.007862501572144581,7.478348562978213,19.11134679581153,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.006748428180747,11.5,6.512499999999999,0.0,0.006748428180747,4.5,4950000.0,0.0 
 04/28  04:00:00,6.475,7.482757206300662,6.659321752103289,5.628196608447596,6.783072825741655,5.556143734665532,8.430444219285217,18.61071235558786,0.0,0.0,19.17727307490482,15.840000000000002,0.0,19.28321528427579,6.840000000000001,0.0,19.19448311632179,15.840000000000002,0.0,19.284624966052615,6.840000000000001,0.0,20.429275823019857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.7058197269361,0.00786250157214458,7.482757206300662,18.7058197269361,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.006626424022709146,11.5,6.475,0.0,0.006626424022709146,4.5,4950000.0,0.0 
 04/28  05:00:00,4.95,7.500380046149433,6.676828408444721,5.64555832263582,6.800596913775992,5.57349533642164,8.44820156081133,18.257575564501654,0.0,0.0,19.048230576412113,15.840000000000002,0.0,19.16039003709865,6.840000000000001,0.0,19.071201543112394,15.840000000000002,0.0,19.161207174124744,6.840000000000001,0.0,20.320746285700913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.342213650666068,0.007862501572144581,7.500380046149433,18.342213650666068,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.95,0.0,0.006018875551100125,11.5,4.95,0.0,0.006018875551100125,4.5,4950000.0,0.0 
 04/28  06:00:00,4.5875,7.495976067430104,6.672453464870597,5.641219624750768,6.796217645997192,5.569159153796478,8.443764006164338,17.932820772593004,0.0,0.0,18.93037300289977,15.840000000000002,0.0,19.068749568326353,6.840000000000001,0.0,18.977580293523395,15.840000000000002,0.0,19.0604751226821,6.840000000000001,0.0,20.236561014607027,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.011345823869885,0.007862501572144581,7.495976067430104,18.011345823869885,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.5875,0.0,0.005963025883090295,11.5,4.5875,0.0,0.005963025883090295,4.5,4950000.0,0.0 
 04/28  07:00:00,6.750000000000001,7.511382652388074,6.687758505705795,5.656397851486128,6.8115378291962925,5.584328515296148,8.459288101897885,17.693793417359057,0.0,0.0,19.100796781750475,15.840000000000002,0.0,19.553309117684357,6.840000000000001,0.0,19.419356404928102,15.840000000000002,0.0,19.317842011361325,6.840000000000001,0.0,20.190397462961133,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.733586073662515,0.007862501572144581,7.511382652388074,17.733586073662515,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.750000000000001,0.0,0.006745780807920134,11.5,6.750000000000001,0.0,0.006745780807920134,4.5,4950000.0,0.0 
 04/28  08:00:00,8.799999999999999,7.535569727342375,6.711785938313993,5.680226368586293,6.835589246894502,5.60814314490978,8.483659560439015,17.735720317835785,0.0,0.0,19.54294349290523,15.840000000000002,0.0,20.99298147333115,6.840000000000001,0.0,20.3640080233236,15.840000000000002,0.0,19.884058928504082,6.840000000000001,0.0,20.236953697349353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.707167290293807,0.00786250157214458,7.535569727342375,17.707167290293807,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.0,0.007296499832111041,11.5,8.799999999999999,0.0,0.007296499832111041,4.5,4950000.0,0.0 
 04/28  09:00:00,10.15,7.542160139846072,6.71833299619038,5.6867192229968015,6.842142850003996,5.614632154226613,8.490300418010621,18.057304605926223,0.0,0.0,19.949068316037014,15.840000000000002,0.0,21.87235624202707,6.840000000000001,0.0,20.88878475641081,15.840000000000002,0.0,20.444590327198966,6.840000000000001,0.0,20.383733711890315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.966519615548208,0.00786250157214458,7.542160139846072,17.966519615548208,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,10.15,0.0,0.00742563596863356,11.5,10.15,0.0,0.00742563596863356,4.5,4950000.0,0.0 
 04/28  10:00:00,11.287499999999998,7.553136561688959,6.729236832541578,5.697532798022787,6.853057636447043,5.625439582020567,8.501360516264238,18.652954054368536,0.0,0.0,20.565873296242327,15.840000000000002,0.0,23.446985278947878,6.840000000000001,0.0,21.542698435076915,15.840000000000002,0.0,21.25034374012464,6.840000000000001,0.0,20.599165183345335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.544139078208193,0.00786250157214458,7.553136561688959,18.544139078208193,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.0,0.007397647283674875,11.5,11.287499999999998,0.0,0.007397647283674875,4.5,4950000.0,0.0 
 04/28  11:00:00,12.7,7.526773471174284,6.7030477581431445,5.671560552840406,6.826842350102302,5.599482343653035,8.474796276589306,19.361527030541676,0.0,0.0,20.98085596587655,15.840000000000002,0.0,23.629642354110345,6.840000000000001,0.0,21.898391275788704,15.840000000000002,0.0,21.759948527669554,6.840000000000001,0.0,20.850470927416243,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.18011720788875,0.00786250157214458,7.526773471174284,19.18011720788875,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.7,0.0,0.007753719734992399,11.5,12.7,0.0,0.007753719734992399,4.5,4950000.0,0.0 
 04/28  12:00:00,13.9875,7.53995734624305,6.716144625167028,5.6845489676162195,6.839952339163285,5.6124632414534155,8.488080806564604,20.07843782113831,0.0,0.0,21.402339967821526,15.840000000000002,0.0,23.567818837626646,6.840000000000001,0.0,22.396014777615797,15.840000000000002,0.0,22.33006667948137,6.840000000000001,0.0,21.06958658021332,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.90547491061685,0.00786250157214458,7.53995734624305,19.90547491061685,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.9875,0.0,0.007802553198211195,11.5,13.9875,0.0,0.007802553198211195,4.5,4950000.0,0.0 
 04/28  13:00:00,15.4625,7.559720042895675,6.735776822746595,5.704018618132731,6.859604268220257,5.631921731364678,8.50799444716942,20.75417726886707,0.0,0.0,21.79700751173415,15.840000000000002,0.0,23.563125172016466,6.840000000000001,0.0,22.807291028469514,15.840000000000002,0.0,22.795627688327443,6.840000000000001,0.0,21.29207897776982,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.584771708219908,0.00786250157214458,7.559720042895675,20.584771708219908,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.4625,0.0,0.008234698960436482,11.5,15.4625,0.0,0.008234698960436482,4.5,4950000.0,0.0 
 04/28  14:00:00,15.787500000000001,7.5377644528806975,6.713966219417092,5.6823885874697275,6.837771685860684,5.610304061167746,8.485871060439772,21.357535554287164,0.0,0.0,21.883305801688337,15.840000000000002,0.0,23.254596204912694,6.840000000000001,0.0,22.769072354681064,15.840000000000002,0.0,22.89179482537098,6.840000000000001,0.0,21.471062330215354,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.223775629509,0.007862501572144583,7.5377644528806975,21.223775629509,0.0,0.007862501572144583,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.008591280905288427,11.5,15.787500000000001,0.0,0.008591280905288427,4.5,4950000.0,0.0 
 04/28  15:00:00,15.912500000000001,7.535569727342375,6.711785938313993,5.680226368586293,6.835589246894502,5.60814314490978,8.483659560439015,21.79780232519577,0.0,0.0,22.17908926598146,15.840000000000002,0.0,23.134485193997254,6.840000000000001,0.0,22.80956038570362,15.840000000000002,0.0,23.57927536850347,6.840000000000001,0.0,21.5914244099131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.698623019585796,0.007862501572144586,7.535569727342375,21.698623019585796,0.0,0.007862501572144586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.008418941952407975,11.5,15.912500000000001,0.0,0.008418941952407975,4.5,4950000.0,0.0 
 04/28  16:00:00,15.787500000000001,7.531175121889633,6.707420312822818,5.675896885684683,6.8312192707083454,5.603816198357087,8.479231360375698,22.149619726898496,0.0,0.0,22.378895635029096,15.840000000000002,0.0,23.0267077729096,6.840000000000001,0.0,22.792935293688675,15.840000000000002,0.0,24.18558870956293,6.840000000000001,0.0,21.71648632872852,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,22.071990729973976,0.007862501572144583,7.531175121889633,22.071990729973976,0.0,0.007862501572144583,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.007891572712390466,11.5,15.787500000000001,0.0,0.007891572712390466,4.5,4950000.0,0.0 
 04/28  17:00:00,13.850000000000001,7.491565107531795,6.668071586530963,5.636873948680318,6.791831285484591,5.564816010973381,8.439319537392585,22.26324384281046,0.0,0.0,21.85323563825966,15.840000000000002,0.0,22.337241820772007,6.840000000000001,0.0,22.106245920757736,15.840000000000002,0.0,23.221503018876714,6.840000000000001,0.0,21.755410716981324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,22.268992925095226,0.007862501572144581,7.491565107531795,22.268992925095226,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.850000000000001,0.0,0.008330223100751252,11.5,13.850000000000001,0.0,0.008330223100751252,4.5,4950000.0,0.0 
 04/28  18:00:00,11.05,7.504777023427197,6.68119638016985,5.649890092099202,6.804969169940623,5.577824545847488,8.45263210512933,21.99148811235225,0.0,0.0,21.083161119890477,15.840000000000002,0.0,21.48643373215464,6.840000000000001,0.0,21.24990254102159,15.840000000000002,0.0,22.047971689284537,6.840000000000001,0.0,21.62747765280776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,22.087077789537087,0.00786250157214458,7.504777023427197,22.087077789537087,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.05,0.0,0.008066192556381073,11.5,11.05,0.0,0.008066192556381073,4.5,4950000.0,0.0 
 04/28  19:00:00,9.3125,7.5025793798151215,6.679013277238014,5.6477250705108535,6.8027839030967305,5.575660775707814,8.450417724628611,21.477512199846927,0.0,0.0,20.551157730289248,15.840000000000002,0.0,20.777978353785358,6.840000000000001,0.0,20.559903961508493,15.840000000000002,0.0,21.545897239490017,6.840000000000001,0.0,21.431077547002094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.62259868654591,0.00786250157214458,7.5025793798151215,21.62259868654591,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.007541332811722432,11.5,9.3125,0.0,0.007541332811722432,4.5,4950000.0,0.0 
 04/28  20:00:00,8.9,7.500380046149433,6.676828408444721,5.64555832263582,6.800596913775992,5.57349533642164,8.44820156081133,20.88221546568674,0.0,0.0,20.110718363961627,15.840000000000002,0.0,20.28576851381745,6.840000000000001,0.0,20.133808034703254,15.840000000000002,0.0,20.697021460383567,6.840000000000001,0.0,21.21685789130207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.028548138161405,0.007862501572144581,7.500380046149433,21.028548138161405,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.00781430380065508,11.5,8.9,0.0,0.00781430380065508,4.5,4950000.0,0.0 
 04/28  21:00:00,7.8375,7.495976067430104,6.672453464870597,5.641219624750768,6.796217645997192,5.569159153796478,8.443764006164338,20.29221504600384,0.0,0.0,19.807481446376485,15.840000000000002,0.0,19.968621674035553,6.840000000000001,0.0,19.836101667235344,15.840000000000002,0.0,20.199966714168603,6.840000000000001,0.0,21.004194934117567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.437331775631403,0.007862501572144586,7.495976067430104,20.437331775631403,0.0,0.007862501572144586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8375,0.0,0.007483564283663032,11.5,7.8375,0.0,0.007483564283663032,4.5,4950000.0,0.0 
 04/28  22:00:00,7.8875,7.489368627743294,6.665889580354563,5.634710167489267,6.789647240861123,5.562653409662506,8.437106108680261,19.72760583506752,0.0,0.0,19.426316553572647,15.840000000000002,0.0,19.64987000669967,6.840000000000001,0.0,19.476331072250527,15.840000000000002,0.0,19.78424470021158,6.840000000000001,0.0,20.809166887542865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.86773394153877,0.007862501572144588,7.489368627743294,19.86773394153877,0.0,0.007862501572144588,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8875,0.0,0.007150053084443199,11.5,7.8875,0.0,0.007150053084443199,4.5,4950000.0,0.0 
 04/28  23:00:00,8.3,7.489368627743294,6.665889580354563,5.634710167489267,6.789647240861123,5.562653409662506,8.437106108680261,19.187560409924888,0.0,0.0,19.222088844329427,15.840000000000002,0.0,19.442274909078982,6.840000000000001,0.0,19.2736867238375,15.840000000000002,0.0,19.519444754939563,6.840000000000001,0.0,20.624702499312434,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.31621250407477,0.007862501572144588,7.489368627743294,19.31621250407477,0.0,0.007862501572144588,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.007137504956930095,11.5,8.3,0.0,0.007137504956930095,4.5,4950000.0,0.0 
 04/28  24:00:00,8.3,7.500380046149433,6.676828408444721,5.64555832263582,6.800596913775992,5.57349533642164,8.44820156081133,18.757950808321887,0.0,0.0,19.25294409898786,15.840000000000002,0.0,19.386930660815803,6.840000000000001,0.0,19.288281023839595,15.840000000000002,0.0,19.430124665526904,6.840000000000001,0.0,20.47568053326166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.852462312926292,0.007862501572144591,7.500380046149433,18.852462312926292,0.0,0.007862501572144591,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.007341830303585449,11.5,8.3,0.0,0.007341830303585449,4.5,4950000.0,0.0 
 04/29  01:00:00,8.3,7.506984542620611,6.683389354651058,5.652064959029475,6.807164311976324,5.579998140163154,8.454856327268228,18.42677026499594,0.0,0.0,19.073096132396227,15.840000000000002,0.0,19.19093834145641,6.840000000000001,0.0,19.100768601297304,15.840000000000002,0.0,19.215717130715557,6.840000000000001,0.0,20.17981751059453,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.504420182776382,0.007862501572144593,7.506984542620611,18.504420182776382,0.0,0.007862501572144593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.007464369563105905,11.5,8.3,0.0,0.007464369563105905,4.5,1710000.0,0.0 
 04/29  02:00:00,8.3,7.506984542620611,6.683389354651058,5.652064959029475,6.807164311976324,5.579998140163154,8.454856327268228,18.150734736226667,0.0,0.0,18.958442143678248,15.840000000000002,0.0,19.068598481139272,6.840000000000001,0.0,18.982417325096836,15.840000000000002,0.0,19.082879589749382,6.840000000000001,0.0,20.03833695614706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.21457224903443,0.007862501572144593,7.506984542620611,18.21457224903443,0.0,0.007862501572144593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.007464369563105905,11.5,8.3,0.0,0.007464369563105905,4.5,1710000.0,0.0 
 04/29  03:00:00,6.924999999999999,7.495976067430104,6.672453464870597,5.641219624750768,6.796217645997192,5.569159153796478,8.443764006164338,17.918345595705965,0.0,0.0,18.836871165596385,15.840000000000002,0.0,18.95171647632355,6.840000000000001,0.0,18.860904363166874,15.840000000000002,0.0,18.95995659441716,6.840000000000001,0.0,19.953496696875465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.974014824175345,0.007862501572144595,7.495976067430104,17.974014824175345,0.0,0.007862501572144595,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.924999999999999,0.0,0.006751861288264856,11.5,6.924999999999999,0.0,0.006751861288264856,4.5,1710000.0,0.0 
 04/29  04:00:00,6.1,7.478348562978213,6.654942186932183,5.623853246003986,6.778688867385185,5.551802939379758,8.426002028817745,17.694041360729553,0.0,0.0,18.71037310815472,15.840000000000002,0.0,18.82997015638291,6.840000000000001,0.0,18.734602139663693,15.840000000000002,0.0,18.834738754668937,6.840000000000001,0.0,19.885185274176294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.7513632787378,0.007862501572144593,7.478348562978213,17.7513632787378,0.0,0.007862501572144593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.006530010763647539,11.5,6.1,0.0,0.006530010763647539,4.5,1710000.0,0.0 
 04/29  05:00:00,6.1,7.504777023427197,6.68119638016985,5.649890092099202,6.804969169940623,5.577824545847488,8.45263210512933,17.461288972447562,0.0,0.0,18.632104470342497,15.840000000000002,0.0,18.743964227316795,6.840000000000001,0.0,18.65450120336873,15.840000000000002,0.0,18.74672614895424,6.840000000000001,0.0,19.824611994945784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.518882476934664,0.007862501572144593,7.504777023427197,17.518882476934664,0.0,0.007862501572144593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.006446185644462995,11.5,6.1,0.0,0.006446185644462995,4.5,1710000.0,0.0 
 04/29  06:00:00,5.7875,7.524581718035101,6.700870494225685,5.669401291390363,6.824662945259367,5.597324368015842,8.472587617757357,17.251638997230977,0.0,0.0,18.592101503430648,15.840000000000002,0.0,18.75399908871835,6.840000000000001,0.0,18.667275854939763,15.840000000000002,0.0,18.7109550914232,6.840000000000001,0.0,19.77336636036754,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.298367225305284,0.007862501572144593,7.524581718035101,17.298367225305284,0.0,0.007862501572144593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.0063242033321516695,11.5,5.7875,0.0,0.0063242033321516695,4.5,1710000.0,0.0 
 04/29  07:00:00,6.2875,6.806704940328956,6.308562158820538,5.5701893094003765,6.407585835414462,5.530204089568054,7.922400132734085,17.934951669484455,1484.8273357073335,0.0,21.76983301891522,2555.4340019125166,0.0,21.94493182187091,853.3110808445222,0.0,21.881224147407703,2001.1008767088558,0.0,21.836690212127763,1113.8819797767608,0.0,21.695554579662176,2357.657688206334,0.0,0.0,13622.161119006985,0.0,0.0,3249.414395493897,1450.6261710877136,2673.8989001158207,1778.8144250190244,3035.570215194205,0.0,783.3138551198256,0.0,0.0,0.0,0.0,13348.884221619872,16686.10527702484,0.0,0.0,7.313976604680431,7.313976604680431,0.0,0.0,66.0907055871003,0.22398982764061684,7.313976604680431,0.0,9.738816351126534,0.006801979146230349,5.457222879640038,13.000014303981079,0.3716780372933336,0.006801979146230349,13.0,81.8232794155472,0.0,0.0062049392922765186,0.0,7.22,0.0,6.2875000000000005,0.2605884864827881,0.0064898324947726465,11.5,6.2875000000000005,0.2605884864827881,0.0064898324947726465,4.5,3540392.413570415,60069978.99728943 
 04/29  08:00:00,7.7,6.213593008498927,6.012132793776264,5.851089029402358,6.055020507054989,5.866292917878718,7.051848061218816,18.723661670012675,1390.7828599011457,0.0,22.200203436960667,1462.9026788924523,0.0,22.200582503755015,85.76359649490274,0.0,22.199720485794234,717.2746292420222,0.0,22.19904767603407,523.6278064954013,0.0,22.201209399509146,1577.6323245597014,0.0,0.0,7927.383955159545,0.0,0.0,2198.0482120903234,702.4460183076927,1420.8343556259724,1218.3491462103723,2307.7872262816636,0.0,326.6779315964029,0.0,0.0,0.0,0.0,7927.383955159545,9909.229943949429,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,57.03267235046507,0.07651111313722411,7.31397660468043,0.0,10.94736358410733,0.007140531468960959,6.16513223359042,12.999917089180832,0.3716780372933336,0.007140531468960959,13.0,81.99999999997333,0.0,0.00211061807302722,0.0,7.22,0.0,7.7,0.2605884864827881,0.007112926917975039,11.5,7.7,0.2605884864827881,0.007112926917975039,4.5,3401445.6029877607,35673227.79821795 
 04/29  09:00:00,8.3,7.138765233058928,8.067255351880677,7.808650090809762,8.097096996472741,7.742516228357822,8.737837624820731,19.946401229303845,2221.8502106049964,0.0,22.20069977568381,0.0,235.46170330201895,22.20013796118534,0.0,505.9973979459602,22.253538345350773,0.0,680.7286636258481,22.20007298897344,0.0,277.3618660709033,22.551946546050903,0.0,761.2626951278552,0.0,799.7613702173322,20.509590527516295,0.0,500.14816942408817,111.32060968412144,27.923466090840627,417.73038676737116,0.0,0.0,41.428182747306934,0.0,0.0,2.700542620907042,2.700542620907042,799.7613702173322,999.7017127716651,114.56584022855105,20.509590527516295,7.310541449352502,7.2904824535103225,0.06093666139186902,135.07543075606736,50.21101962140614,0.006137311180943331,7.310541449352502,0.06093666139186903,11.70861912583685,0.00728371463326721,6.469674983044986,12.999789999980376,0.3716780372933336,0.00728371463326721,13.0,81.99999999999994,0.0,0.00021254822903673127,0.00013935737556213933,7.22,0.0,8.3,0.2605884864827881,0.007222779638774975,11.5,8.3,0.2605884864827881,0.007222779638774975,4.5,33594182.397993095,3598926.165977995 
 04/29  10:00:00,8.675,9.292576740041191,9.926847485671733,8.95083847711632,10.074474925705562,8.736181210611205,11.14553688502462,21.07318140200591,2092.1785130980984,0.0,22.579455212970018,0.0,769.2921111863446,22.646298558754996,0.0,649.2690187773196,23.233642528260084,0.0,786.730033427129,22.20020216194719,0.0,649.8295575530441,23.69217339050337,0.0,969.9742021020769,0.0,44.561059834670345,367.71169268319346,0.0,0.0,0.0,0.0,47.54421097537661,0.0,0.0,0.0,0.0,0.0,289.6830800663379,289.68308006633794,44.561059834670345,55.70132479333793,506.63865135199956,367.71169268319346,7.389098300692256,7.22,0.5262712268991219,874.350344035193,47.350422931900994,0.0003076756300697691,7.389098300692256,0.5262712268991219,12.548804126160496,0.007611379266628809,7.106926779395366,12.981430106433688,0.3818724922787153,0.007611379266628809,13.0,81.99999999999996,0.0,0.0,0.020007403224214602,7.219999999999999,0.0,8.675,0.2605884864827881,0.00711821244896185,11.5,8.675,0.2605884864827881,0.00711821244896185,4.5,45785452.118196644,200524.76925601656 
 04/29  11:00:00,8.525000000000002,10.605388841051887,11.026497352922327,9.826797998731209,11.336199395790032,9.544870513695844,12.167074421284575,22.037267233227652,2003.55379528094,0.0,22.947984717222965,0.0,799.4684020755044,22.837368484679452,0.0,662.3850726955473,23.69320391886081,0.0,822.8461686004671,22.29377490624249,0.0,704.7404943778456,23.89854685521368,0.0,1451.622011757876,0.0,0.0,827.8295874237873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.2756992659429,751.2756992659429,0.0,0.0,585.4723465036677,827.8295874237873,7.644750466006133,7.22,0.4663615649600078,1413.3019339274551,47.35908339012987,0.0,7.644750466006133,0.4663615649600078,13.652996632988572,0.00816234083762131,8.105762916868834,12.983137042363182,0.42341335419023807,0.00816234083762131,13.0,81.99999999999996,0.0,0.0,0.057926148388422194,7.22,0.0,8.525000000000002,0.2605884864827881,0.0073253525232193015,11.5,8.525000000000002,0.2605884864827881,0.0073253525232193015,4.5,47394116.246400625,0.0 
 04/29  12:00:00,8.9875,11.328998430938823,11.588834003248742,10.320461691639206,11.926942585419479,10.066166261810347,12.324911637623748,22.638361987647663,1665.1752292740061,0.0,22.922543081242985,0.0,796.3915664353929,22.6636393349135,0.0,649.7131712181672,23.64027071211557,0.0,817.9102729378594,22.22440863857107,0.0,692.14290040741,23.898667482772314,0.0,1421.7447476872055,0.0,6.557048002018935,1029.8972007541513,0.0,0.0,0.0,0.0,6.196733252704677,0.0,0.0,0.0,0.0,0.0,955.3595832323133,955.3595832323133,6.557048002018935,8.196310002523669,620.104142914547,1029.8972007541513,7.773719020817772,7.22,0.44358460363700336,1650.0013436686984,47.3657046293669,0.00004528559057303962,7.773719020817772,0.44358460363700336,14.156051155684374,0.008530677197086238,8.754122184361364,13.004700314642635,0.42094823634423933,0.008530677197086238,13.0,81.99999999999996,0.0,0.0,0.06326477110289888,7.22,0.0,8.9875,0.2605884864827881,0.0075705995471097905,11.5,8.9875,0.2605884864827881,0.0075705995471097905,4.5,46145938.47202656,29506.71600908521 
 04/29  13:00:00,9.775,11.199243125700697,11.013860298409545,9.75053647169158,11.306993458179418,9.551527068875384,12.024462684402831,22.928574619113792,1248.026379283071,0.0,22.742579727195544,0.0,780.0056186352288,22.50174155813352,0.0,637.2097546020866,23.55265479526493,0.0,809.2658299329767,22.201938243814567,0.0,657.1642424055989,23.899053886195134,0.0,976.5446071337954,0.0,39.701673566284406,938.484793283907,0.0,0.0,0.0,0.0,37.66398823229373,0.0,0.0,0.0,0.0,0.0,805.9362632148224,805.9362632148229,39.701673566284406,49.627091957855505,603.9857897185942,938.484793283907,7.706506134151128,7.22,0.46005064329610856,1542.4705830025014,47.38900487047435,0.00027437740170724003,7.706506134151128,0.46005064329610856,13.934550682651317,0.008341224006413864,8.433874656901782,13.02431730020192,0.38124570900721305,0.008341224006413864,13.0,81.99999999999996,0.0,0.0,0.05759383526515115,7.219999999999999,0.0,9.775,0.2605884864827881,0.007498934565914781,11.5,9.775,0.2605884864827881,0.007498934565914781,4.5,42024412.28417862,178657.53104827984 
 04/29  14:00:00,10.375,10.729954006852992,10.901770448333856,9.827213996082593,11.183786555218417,9.658187660625806,11.815715079752191,23.315059998963807,1322.2747867989965,0.0,23.069274289259962,0.0,810.0070696990734,22.730055509185423,0.0,655.8932440040662,23.850321161703317,0.0,845.6227943798568,22.418348851306902,0.0,715.07866361287,23.898735488786787,0.0,1525.8549541056013,0.0,0.0,1615.4190589115306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1556.0410183935212,1556.041018393521,0.0,0.0,721.5828339027028,1615.4190589115306,7.991040014862641,7.22,0.49883430179846544,2337.0018928142335,47.43002970112326,0.0,7.991040014862641,0.49883430179846566,15.458270210692401,0.00841403260746214,8.560711583479202,12.971336627649668,0.4308677048347627,0.00841403260746214,13.0,81.99999999999996,0.0,0.0,0.09856601534190972,7.22,0.0,10.375,0.2605884864827881,0.0075353365732760205,11.5,10.375,0.2605884864827881,0.0075353365732760205,4.5,45219670.74609199,0.0 
 04/29  15:00:00,9.1625,11.288363598544036,11.818403766625838,10.617892827268186,12.135288653414632,10.40352522360677,12.177158587371018,23.650900910033577,1338.8431217717334,0.0,23.09227164511382,0.0,811.1051156087509,22.613156587866126,0.0,647.2957581770197,23.73502249176936,0.0,826.2002595324699,22.319943490153694,0.0,706.7382868864316,23.898611345101543,0.0,1719.0899992290588,0.0,0.0,1607.476830064281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1474.3514722119994,1474.3514722119996,0.0,0.0,720.2361454461974,1607.476830064281,8.002063781650746,7.22,0.48941364757320405,2327.7129755104784,47.43002970112326,0.0,8.002063781650746,0.4894136475732041,15.201916757244147,0.008654145588527482,8.959548653808474,12.992831800511027,0.44746880760656127,0.008654145588527482,13.0,81.99999999999996,0.0,0.0,0.08899214477939846,7.22,0.0,9.1625,0.2605884864827881,0.007678153136852846,11.5,9.1625,0.2605884864827881,0.007678153136852846,4.5,46119305.53463653,0.0 
 04/29  16:00:00,8.675,11.963406171485952,12.526307418999604,11.14671675757759,12.855832546762656,10.91923972874341,12.739429718039139,23.783532583158426,1251.202869562229,0.0,23.023023064701178,0.0,805.4283272623903,22.52862192430854,0.0,641.2719061673846,23.6405786388024,0.0,818.915153810497,22.329174071357453,0.0,707.0239339225263,23.898633246925037,0.0,1601.7847017861554,0.0,0.0,1350.8475310874055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1257.0055083278305,1257.0055083278294,0.0,0.0,675.6478149650036,1350.8475310874055,7.927571555251803,7.22,0.45552153975813675,2026.4953460524089,47.43002970112326,0.0,7.927571555251803,0.45552153975813675,14.782807738844173,0.00894075747941044,9.440012874580688,13.004964781260597,0.4370182063979682,0.00894075747941044,13.0,81.99999999999996,0.0,0.0,0.07233314920255518,7.219999999999999,0.0,8.675,0.2605884864827881,0.007883151406736597,11.5,8.675,0.2605884864827881,0.007883151406736597,4.5,44119259.509582676,0.0 
 04/29  17:00:00,8.9,12.375723568540893,12.764863749277627,11.225060464589468,13.096164278804832,10.997417511386953,13.317334124316888,23.784294399809383,1182.0751041671265,0.0,22.68507989776786,0.0,777.6321253360916,22.238540226705787,0.0,581.006194979055,23.199159712880494,0.0,784.3560619453511,22.20520534374821,0.0,609.5232163997105,23.89860195831233,0.0,1284.8416592637163,0.0,101.16550019821318,1134.3662773593264,0.0,0.0,39.96696522220412,0.0,87.16459814297296,0.0,0.0,0.0,0.0,0.0,1000.7842293883115,1000.7842293883122,101.16550019821318,126.45687524776646,638.138887243606,1134.3662773593264,7.828137275080503,7.22,0.44475050674017147,1772.5051646029322,47.15609248043603,0.0006927380675702777,7.828137275080503,0.44475050674017147,14.318405846955331,0.00880068793170439,9.193545919336822,13.01626130972885,0.40867694564672,0.00880068793170439,13.0,81.99999999999996,0.0,0.0,0.061523900073933255,7.22,0.0,8.9,0.2605884864827881,0.007632002355771234,11.5,8.9,0.2605884864827881,0.007632002355771234,4.5,40353353.23463403,455244.7508919593 
 04/29  18:00:00,8.2125,12.35526567954292,12.461179410121163,10.736582352536985,12.775796542643201,10.504794469026695,13.569946131718623,23.687019387856544,1157.4098452657017,0.0,22.48397874442416,0.0,762.2459541615526,22.202024355446888,0.0,477.68340068413295,22.81530016345632,0.0,755.5144862490902,22.201278503081298,0.0,588.7795102440468,23.898349300571784,0.0,1222.595024580798,0.0,206.8861505905699,881.6193245453684,0.0,0.0,141.08576814245487,0.0,108.14412280153196,0.0,0.0,0.0,0.0,0.0,748.6988000551296,748.6988000551285,206.8861505905699,258.60768823821235,594.8844805902993,881.6193245453684,7.700300372600742,7.22,0.4375363087134404,1476.5038051356673,46.283899557614994,0.0013830726939068846,7.700300372600742,0.4375363087134404,13.71391047847138,0.008426913316778464,8.568434504644166,13.003331485543177,0.4029176484173549,0.008426913316778464,13.0,81.99999999999996,0.0,0.0,0.05289443019573603,7.22,0.0,8.2125,0.2605884864827881,0.007059680716538968,11.5,8.2125,0.2605884864827881,0.007059680716538968,4.5,40187415.06425259,930987.6776575644 
