Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 04/29  19:00:00,7.425,11.571132528265718,11.19589087490294,9.457459853709901,11.451698580728642,9.240776428282789,13.045924015582942,23.118003642358417,648.6149211656855,0.0,22.20374466009887,34.0967865211378,76.96600854609864,22.20245055542222,0.0,70.01208346096615,22.207644428659506,8.025576181299186,184.23078086483326,22.20253999983486,0.0,125.04183404019903,23.160687923659054,0.0,814.5680770267079,0.0,2254.593133229189,292.2528896264341,0.0,693.7343141969912,547.8592004018735,529.874019456006,571.0275688870339,0.0,0.0,0.0,0.0,0.0,137.4556177967592,137.45561779675924,2254.593133229189,2818.2414165364858,494.6828696370195,292.2528896264341,7.376684199241834,7.22,0.44496489148343593,786.9357592634536,44.25435088899615,0.014241290307266868,7.376684199241834,0.44496489148343593,12.17515975233259,0.007958261217225683,7.751986573589512,12.999867197404877,0.3716780372933336,0.007958261217225683,13.0,81.99999999999997,0.0,0.0,0.013265846000833598,7.219999999999999,0.0,7.425,0.2605884864827881,0.006874877475133852,11.5,7.425,0.2605884864827881,0.006874877475133852,4.5,25423392.02693724,10145669.099531349 
 04/29  20:00:00,6.8875,10.059489760777538,9.239343393187522,7.943426515660541,9.413325881923296,7.817899995135476,11.414304530558306,22.292627145913354,278.11515773561314,0.0,22.20348738976611,780.6346913564169,0.0,22.201029164820262,296.1778615921203,0.0,22.202677063965073,711.4983770049826,0.0,22.201037452043842,273.186245539187,0.0,22.261029135378944,0.0,289.6294527525682,0.0,5548.784388249163,17.811715963406215,0.0,1514.6390716921974,913.1799653010823,1414.0165473881384,968.3069301290651,449.2871244304315,0.0,96.63167126346916,0.0,0.0,0.6733700481336673,0.6733700481337159,5548.784388249163,6935.980485311453,58.69094271589161,17.811715963406215,7.28500636811092,7.276003334933788,0.058954448229268375,76.50265867929782,47.90631780080049,0.039150197094643596,7.28500636811092,0.05895444822926838,11.558408829506421,0.007672033887604673,7.233395286719724,12.999780885498327,0.3716780372933336,0.007672033887604673,13.0,82.0,0.0,0.0005280534089043681,0.00007567993364578746,7.22,0.0,6.8875,0.2605884864827881,0.00687402703490122,11.5,6.8875,0.2605884864827881,0.00687402703490122,4.5,12721908.679495363,24969529.74712123 
 04/29  21:00:00,6.7,9.317879836741222,8.38465845194296,7.376467586793864,8.526182671724783,7.298255840196931,10.474328382505782,21.402323431188975,0.0,0.0,20.646599892610936,47.52,0.0,20.835297630154823,20.520000000000003,0.0,20.69908640119914,47.52,0.0,20.865057768874365,20.520000000000003,0.0,21.751551315314618,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,21.530919553245496,0.008855306420895924,9.324669782029344,21.530919553245496,0.0,0.008855306420895924,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.0,0.006866244823797949,11.5,6.7,0.0,0.006866244823797949,4.5,5760000.0,0.0 
 04/29  22:00:00,6.7,9.318489995157607,8.385291659761982,7.376848034394863,8.526843629441109,7.298598363499723,10.47506769577693,20.577181208359555,0.0,0.0,19.843646854032816,27.720000000000002,0.0,20.039698887673474,11.970000000000002,0.0,19.891880479611874,27.720000000000002,0.0,20.06402384289014,11.970000000000002,0.0,21.15238432719,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,20.771430086814533,0.00885159467930301,9.318548645484068,20.771430086814533,0.0,0.00885159467930301,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006866244823797949,11.5,6.7,0.0,0.006866244823797949,4.5,1710000.0,0.0 
 04/29  23:00:00,6.7,9.318463348120535,8.385264023057609,7.376831016771711,8.526814634154782,7.298583461298228,10.475035250030018,19.869325184721514,0.0,0.0,19.43285891560677,15.840000000000002,0.0,19.60768793269103,6.840000000000001,0.0,19.472616368095714,15.840000000000002,0.0,19.62254983120877,6.840000000000001,0.0,20.670892528457326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,20.037161941368794,0.008851542063497876,9.318461616596526,20.037161941368794,0.0,0.008851542063497876,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.007006242771946268,11.5,6.7,0.0,0.007006242771946268,4.5,1710000.0,0.0 
 04/29  24:00:00,7.0125,9.318464461327585,8.385265101611337,7.376831409109191,8.526815728480363,7.298584086146501,10.475036584450482,19.26145575001786,0.0,0.0,19.19146399115661,15.840000000000002,0.0,19.345923253201292,6.840000000000001,0.0,19.224796369707246,15.840000000000002,0.0,19.354636912936794,6.840000000000001,0.0,20.37877169832878,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,19.402885925454175,0.008851543773757686,9.318464461327585,19.402885925454175,0.0,0.008851543773757686,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.0069587863945781946,11.5,7.0125,0.0,0.0069587863945781946,4.5,1710000.0,0.0 
 04/30  01:00:00,6.8875,9.318464461327585,8.385265101611337,7.376831409109191,8.526815728480363,7.298584086146501,10.475036584450482,18.77746771925902,0.0,0.0,19.02354166826609,15.840000000000002,0.0,19.161125589426383,6.840000000000001,0.0,19.052562516287548,15.840000000000002,0.0,19.16617996753802,6.840000000000001,0.0,20.204212715934137,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,18.88720360815795,0.00885154372110267,9.318464461327585,18.88720360815795,0.0,0.00885154372110267,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.006870907619811585,11.5,6.8875,0.0,0.006870907619811585,4.5,1710000.0,0.0 
 04/30  02:00:00,6.7,9.30736205700475,8.374245255862665,7.365900808230299,8.515783383670271,7.28765962653895,10.463831287659907,18.381584544630115,0.0,0.0,18.884203936739528,15.840000000000002,0.0,19.013145005827646,6.840000000000001,0.0,18.911349919432137,15.840000000000002,0.0,19.016075349885497,6.840000000000001,0.0,20.075699958869706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,18.47535411467158,0.008851543722625078,9.30736205700475,18.47535411467158,0.0,0.008851543722625078,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006871439460914261,11.5,6.7,0.0,0.006871439460914261,4.5,1710000.0,0.0 
 04/30  03:00:00,6.7,9.311803671203442,8.37865375557794,7.370273694205557,8.520196885504479,7.2920299697672055,10.468313998747867,18.040851135277205,0.0,0.0,18.791579248889743,15.840000000000002,0.0,18.908382899540857,6.840000000000001,0.0,18.816066063691206,15.840000000000002,0.0,18.910081213724485,6.840000000000001,0.0,19.976328161041742,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,18.12106574583033,0.008851543722584565,9.311803671203442,18.12106574583033,0.0,0.008851543722584565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.007009401745070323,11.5,6.7,0.0,0.007009401745070323,4.5,1710000.0,0.0 
 04/30  04:00:00,6.7,9.30736205700475,8.374245255862665,7.365900808230299,8.515783383670271,7.28765962653895,10.463831287659907,17.751533699710727,0.0,0.0,18.712278268923985,15.840000000000002,0.0,18.82407891043388,6.840000000000001,0.0,18.735681756337076,15.840000000000002,0.0,18.82506144437989,6.840000000000001,0.0,19.897941052666084,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,17.819348744369417,0.008851543722585516,9.30736205700475,17.819348744369417,0.0,0.008851543722585516,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006955476062691059,11.5,6.7,0.0,0.006955476062691059,4.5,1710000.0,0.0 
 04/30  05:00:00,6.7,9.300698004532817,8.367631102750238,7.35933986520816,8.509161721143538,7.281102713233481,10.45710574009865,17.50739960057223,0.0,0.0,18.644291200467563,15.840000000000002,0.0,18.754621505258633,6.840000000000001,0.0,18.667439580515612,15.840000000000002,0.0,18.755190171568877,6.840000000000001,0.0,19.83461180816366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,17.564546792237408,0.008851543722585502,9.300698004532817,17.564546792237408,0.0,0.008851543722585502,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.00687455875837581,11.5,6.7,0.0,0.00687455875837581,4.5,1710000.0,0.0 
 04/30  06:00:00,6.324999999999999,9.311803671203442,8.37865375557794,7.370273694205557,8.520196885504479,7.2920299697672055,10.468313998747867,17.30302347657988,0.0,0.0,18.588196255485194,15.840000000000002,0.0,18.705938919654685,6.840000000000001,0.0,18.6189809995655,15.840000000000002,0.0,18.70626781480525,6.840000000000001,0.0,19.783016915984412,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,17.35025133161222,0.008851543722585498,9.311803671203442,17.35025133161222,0.0,0.008851543722585498,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.006873627475408571,11.5,6.324999999999999,0.0,0.006873627475408571,4.5,1710000.0,0.0 
 04/30  07:00:00,6.475,8.495892401493057,7.8363207723459904,7.010534873840056,7.953907378972074,6.948061842210884,9.783744706112532,17.91942372251748,1463.7629427603435,0.0,21.741825546878307,2701.2899790864585,0.0,21.811104888919047,1208.7144002702023,0.0,21.749648787876055,2575.3524912030766,0.0,21.80115608301334,1204.7201436530224,0.0,21.692092422405345,2396.322191442542,0.0,0.0,14658.560969225293,0.0,0.0,3392.3398782262166,1797.2001559542314,3236.9810129747657,1867.2306592168484,3072.164584467003,0.0,734.3372269934611,0.0,0.0,0.0,0.0,14489.694724341543,18112.11840542693,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,67.67386834430388,0.260289328924662,7.2840038113529,0.0,9.871548880524522,0.0073412455205080634,6.606127673260138,13.000130353742668,0.3716780372933336,0.0073412455205080634,13.0,81.89040435019876,0.0,0.0056536953671257545,0.0,7.219999999999999,0.0,6.475,0.2605884864827881,0.006869231909786807,11.5,6.475,0.2605884864827881,0.006869231909786807,4.5,3574639.7863317006,65203626.25953693 
 04/30  08:00:00,6.324999999999999,7.421801837327528,6.753072772223805,6.211955880670847,6.8273940814047,6.165153113444706,8.314672970460224,18.57633646734108,1448.6975838418805,0.0,22.20210760059071,1844.6174132469646,0.0,22.19993281062423,751.3163120984372,0.0,22.202303624613272,1684.842796420718,0.0,22.20051998059718,751.8092163426918,0.0,22.202772884893342,1692.3803247368446,0.0,0.0,10670.550339596202,0.0,0.0,2577.289597503628,1367.2209142271317,2386.172914723432,1445.7250868301144,2419.171744832406,0.0,700.6900294792165,0.0,0.0,0.0,0.0,10670.550339596202,13338.187924495254,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,60.69538022247035,0.1202438437875116,7.2840038113529,0.0,9.95810371951835,0.006928818552752439,5.775654577717045,13.000131999221733,0.3716780372933336,0.006928818552752439,13.0,81.99999999999977,0.0,0.005282377872574441,0.0,7.22,0.0,6.324999999999999,0.2605884864827881,0.006508904184131598,11.5,6.324999999999999,0.2605884864827881,0.006508904184131598,4.5,3442506.7505218573,48017476.52818291 
 04/30  09:00:00,6.475,7.112120828576494,7.715782787004121,7.042556992679113,7.781863060755727,6.927191695214344,9.019795244662834,19.592156229115616,2347.48946187968,0.0,22.201623653957483,199.6558082874784,0.0,22.2005814108368,23.700216356875416,47.55381246340835,22.200774587084318,69.24912815066517,75.37671926501923,22.201132441059006,23.969349959612146,46.78909838525465,22.422773981088437,0.0,751.2506396058182,0.0,2874.045043948692,0.0,0.0,933.9770179949123,592.4544156485524,697.1039629536245,671.4444769118701,0.0,0.0,555.9110409592583,0.0,0.0,0.0,0.0,2874.045043948692,3592.5563049358652,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.396117622378924,0.021599838894063077,7.2840038113529,0.0,10.339879209032869,0.00677798683946779,5.46448869167958,12.999898280391815,0.3716780372933336,0.00677798683946779,13.0,82.0,0.0,0.003941958551656238,0.0,7.22,0.0,6.475,0.2605884864827881,0.006466182006447828,11.5,6.475,0.2605884864827881,0.006466182006447828,4.5,33140082.690481625,12933202.697769115 
 04/30  10:00:00,6.8875,8.76187975490883,9.36899688111212,8.281397790992882,9.46734572247081,8.098853187086089,11.009404301213578,20.445843374027863,2186.5030879505857,0.0,22.200536485965713,0.0,615.8304332349207,22.200876904825062,0.0,405.50651891199146,22.347203338040067,0.0,717.0050655336116,22.200569109203585,0.0,403.0356559319474,23.5520964774145,0.0,843.2423282563925,0.0,869.9910941212407,0.0,0.0,121.03772691696102,211.98401816334126,0.0,292.3508059391437,0.0,0.0,343.1857245677447,0.0,0.0,0.0,0.0,869.9910941212407,1087.4888676515507,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,43.02874707763358,0.00536196090605335,7.2840038113529,0.0,10.904298641734501,0.0072957951039422965,6.514180391672198,12.99981757787037,0.3716780372933336,0.0072957951039422965,13.0,82.0,0.0,0.0021803318759359975,0.0,7.22,0.0,6.8875,0.2605884864827881,0.006843492122051106,11.5,6.8875,0.2605884864827881,0.006843492122051106,4.5,43474949.053158775,3914959.9235455827 
 04/30  11:00:00,7.500000000000001,10.100036019897253,10.475509013282405,9.293845563633646,10.650367917684159,9.11844058703047,12.322160262127262,21.19712505330868,2134.685413431732,0.0,22.359334090444122,0.0,752.1995125934675,22.200580255299045,0.0,525.8355458399571,22.778136580582977,0.0,752.3465689071714,22.201652884798875,0.0,521.3471293320815,23.898290057967476,0.0,1193.6862784865907,0.0,258.48563446463754,214.1296478712506,0.0,0.0,93.60850262575467,0.0,176.3015843499428,0.0,0.0,15.323690372338236,0.0,0.0,166.8979216199861,166.89792161998565,258.48563446463754,323.10704308079687,370.05011625294117,214.1296478712506,7.349947655326018,7.236000952838224,0.3384921534480024,584.1797641241917,41.53932790842051,0.0015296995573801917,7.349947655326018,0.3384921534480024,12.223243606403313,0.00792087494277358,7.687403773728736,12.976611089598125,0.40027997141880955,0.00792087494277358,13.0,82.0,0.0,0.00007695380064285106,0.015036243941496032,7.22,0.0,7.500000000000001,0.2605884864827881,0.00726426180998654,11.5,7.500000000000001,0.2605884864827881,0.00726426180998654,4.5,46485160.72953365,1163185.3550908687 
 04/30  12:00:00,7.8,10.958013176774529,11.042294771059263,9.822730989651124,11.270550984489997,9.65305366675846,12.616387287617114,21.71153592125296,1853.259717953806,0.0,22.22439298027677,0.0,687.7768750006101,22.201590368710313,0.0,478.1806342219538,22.657024399396825,0.0,741.5158410377894,22.199693946431424,0.0,474.6063505288809,23.898682265118516,0.0,1167.8146161552631,0.0,393.7591777969704,381.2509031848948,0.0,51.73919043403256,139.74760147814212,0.0,221.114968934964,0.0,0.0,0.0,0.0,0.0,284.98486981521097,284.98486981521046,393.7591777969704,492.1989722462129,509.5237395411576,381.2509031848948,7.435330791689116,7.22,0.42250415202126534,890.7746427260524,41.15165242483678,0.0023058172033288047,7.435330791689116,0.42250415202126534,12.586691730585287,0.008249581199853891,8.27349588091246,13.006390083478081,0.3981714713865645,0.008249581199853891,13.0,82.0,0.0,0.0,0.023720911285609554,7.219999999999999,0.0,7.8,0.2605884864827881,0.007418902547630474,11.5,7.8,0.2605884864827881,0.007418902547630474,4.5,45713697.73556781,1771916.3000863667 
 04/30  13:00:00,7.425,10.803429874398962,10.43282261059735,9.2179845110469,10.63316824107694,9.05912138768254,12.222151642728033,21.817178720292485,1484.6192783914876,0.0,22.201515931350105,0.0,369.07564657347933,22.200603716042963,0.0,329.2852116385687,22.249409990341483,0.0,654.6477605117761,22.200813673444983,0.0,327.3402257638561,23.749436662702198,0.0,859.3260588435936,0.0,1049.4014533303382,55.58606396085855,0.0,366.8466968462513,287.68206953429933,54.60606379799056,367.5206384255051,0.0,0.0,35.58278677157685,0.0,0.0,1.9406239136260994,1.9406239136260601,1049.4014533303382,1311.7518166629225,120.65359238872114,55.58606396085855,7.307470612110269,7.275571678600676,0.10385501651562408,176.2396563495797,40.1430810218324,0.005998081856867524,7.307470612110269,0.10385501651562408,11.742520771945722,0.008028857175606991,7.879550673905182,13.018534004161982,0.3716780372933336,0.008028857175606991,13.0,82.0,0.0,0.00017981247782357222,0.00018627586978777356,7.22,0.0,7.425,0.2605884864827881,0.007229580918943299,11.5,7.425,0.2605884864827881,0.007229580918943299,4.5,39955425.189691015,4722306.539986521 
 04/30  14:00:00,7.075,10.188407091472886,10.133145942200812,9.027439414492052,10.278144356503004,8.879653622991132,12.026536200523717,21.956648445085552,1620.735829350887,0.0,22.200589445438773,0.0,557.1999250424949,22.200183715265837,0.0,418.6004765427066,22.32859010436525,0.0,717.244064387987,22.201110764540342,0.0,418.7189990927094,23.895012963399424,0.0,1100.9150673398717,0.0,659.0190226762833,183.62272369883726,0.0,181.18101909820768,200.2097980972135,0.0,278.264878349876,0.0,0.0,24.71984446002203,0.0,0.0,112.08808379907222,112.08808379907262,659.0190226762833,823.7737783453541,365.1652373372024,183.62272369883726,7.333595031492545,7.238523892866891,0.34569869393452374,548.7879610360397,38.94429044287608,0.003661936521497562,7.333595031492545,0.3456986939345245,12.056716644584192,0.00785711071880634,7.556311924742124,12.983811635166319,0.39205462498684973,0.00785711071880634,13.0,82.0,0.0,0.00013070637912958758,0.01135712413089136,7.22,0.0,7.075,0.2605884864827881,0.00706135606314626,11.5,7.075,0.2605884864827881,0.00706135606314626,4.5,43770316.74623382,2965585.602043275 
 04/30  15:00:00,5.125,10.505939495778057,10.549746169773034,9.221410922268584,10.712203975286235,9.018189799460792,12.130123706402351,22.118629818365537,1751.5432529034356,0.0,22.201126430008262,0.0,551.4074036992454,22.202034570348076,0.0,419.2569030102668,22.33129848073854,0.0,717.1726069618104,22.201331639251343,0.0,419.9472847408648,23.898336574364237,0.0,1329.6177975343974,0.0,861.2423112434928,46.487510987981764,0.0,186.50912177743112,199.16164864155655,0.0,276.41172577582734,0.0,33.10122697545576,193.53674884997866,0.0,0.0,13.640883115361524,13.640883115361618,861.2423112434928,1076.552889054366,119.37981755011104,46.487510987981764,7.307558639015016,7.283734376886703,0.11629200894855873,165.8673285380928,38.50485894771933,0.004730552598541876,7.307558639015016,0.11629200894855875,11.475160087667758,0.0076037136617685425,7.075099097429199,12.991292181934693,0.41257681687523634,0.0076037136617685425,13.0,82.0,0.00017681126928828378,0.0011849903955047205,0.0015086019788300427,7.22,0.0,5.249996348708123,0.2605884864827881,0.006460112012377734,11.5,5.249996348708123,0.2605884864827881,0.006460112012377734,4.5,43590282.2165358,3875590.400595718 
 04/30  16:00:00,4.625,10.513325061009224,10.55999405849967,8.942880763756978,10.734384105196694,8.7037093463088,12.158426596294447,22.127804314288632,1717.054098543801,0.0,22.20091191018135,0.0,463.3584891835156,22.201100683278458,0.0,357.72264635825553,22.215446385054157,0.0,648.6634619514897,22.20193346372367,0.0,357.5724403704481,23.8984125454006,0.0,1196.0579269212697,0.0,1398.239212492033,0.0,0.0,272.7801890494712,259.13382733669494,58.10311067200787,337.148556015656,0.0,16.57796197317915,439.106098437851,0.0,0.0,0.0,0.0,1398.239212492033,1747.7990156150408,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,38.712591146572954,0.007724881285854605,7.304979169182271,0.0,10.816286359118202,0.007434368287934198,6.752697801588346,13.007827406680974,0.400794526364493,0.007434368287934198,13.0,82.0,0.00008201701423589821,0.0029197242948726665,0.0,7.22,0.0,4.68759610699048,0.2605884864827881,0.0062418175768578655,11.5,4.68759610699048,0.2605884864827881,0.0062418175768578655,4.5,41247647.943528704,6292076.456214148 
 04/30  17:00:00,5.0,10.354202491231899,10.444662743521572,8.755086138299575,10.609832170239034,8.514144783148948,12.68115388870006,22.07919684348495,1683.0000648157074,0.0,22.201223000359217,0.0,434.75940973683316,22.20260536112402,0.0,293.48703401654313,22.201905003776677,0.0,588.6251313641435,22.202489814526878,0.0,293.641778182139,23.89821891827665,0.0,877.4822296986365,0.0,1853.1854164914637,0.0,0.0,300.7710134620537,322.8512985934806,116.36826021193363,400.4580321057457,0.0,0.0,638.4097057191025,0.0,0.0,0.0,0.0,1853.1854164914637,2316.4817706143294,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,40.2750479069889,0.01063011676965181,7.304979169182271,0.0,10.146452697714594,0.007279204924029168,6.449941272708671,13.01797746205153,0.37223088144608274,0.007279204924029168,13.0,82.0,0.0,0.004677998910980779,0.0,7.22,0.0,5.0,0.2605884864827881,0.006309923141868841,11.5,5.0,0.2605884864827881,0.006309923141868841,4.5,37630206.719852604,8339334.374211585 
 04/30  18:00:00,5.375,10.370142735189749,10.381796628188857,8.734268807848874,10.53869022034657,8.50635763423068,13.286520759589909,22.097429356112578,1672.9700991157783,0.0,22.201414876617573,0.0,418.11269106342326,22.20211352164925,0.0,266.26411104930645,22.20173890384308,0.0,522.218903957053,22.200725599300494,0.0,282.1460452004279,23.888775136340705,0.0,872.9172295030853,0.0,1779.1391321576639,0.0,0.0,318.92910640777956,351.3219657993207,183.92307150564318,413.3180049197297,0.0,0.0,538.1347301898179,0.0,0.0,0.0,0.0,1779.1391321576639,2223.9239151970796,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,41.12068846891419,0.010413301141355582,7.304979169182271,0.0,10.389804213779586,0.007391733255961175,6.658796128467712,12.99987642875133,0.3716780372933336,0.007391733255961175,13.0,82.0,0.0,0.003770573661444954,0.0,7.22,0.0,5.375,0.2605884864827881,0.00648394866501046,11.5,5.375,0.2605884864827881,0.00648394866501046,4.5,37629629.56297642,8006126.094709488 
 04/30  19:00:00,5.85,10.228041612422627,9.729229858545402,8.244884889547047,9.87442389781865,8.05780465069415,12.75265690809255,21.790340360401302,1130.9576513735976,0.0,22.20222257907663,238.8622575875409,0.0,22.201832314264834,62.544333650254714,0.0,22.202007178309312,207.36074065901127,0.0,22.201547960394258,14.07903975524431,55.55233245509052,22.93457170542651,0.0,796.214823067027,0.0,3768.382878930554,0.0,0.0,973.6717731524848,679.5491330571505,910.7826554404558,653.6941175027448,0.0,0.0,438.2605742913847,0.0,0.0,0.0,0.0,3768.382878930554,4710.478598663192,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,42.58533400013469,0.022931035015784126,7.304979169182271,0.0,10.654070474515262,0.007461354632149384,6.776378052041752,13.0000198040874,0.3716780372933336,0.007461354632149384,13.0,82.0,0.0,0.0029206708587769113,0.0,7.22,0.0,5.85,0.2605884864827881,0.006578536209370546,11.5,5.85,0.2605884864827881,0.006578536209370546,4.5,23241251.96167487,16957722.955187492 
 04/30  20:00:00,5.375,9.101623310605866,8.125440884038643,6.967321428705837,8.248072102172111,6.847963715755458,10.869539864996973,21.250173939478834,666.9312201822837,0.0,22.202451183938987,978.9635517730659,0.0,22.20167891831197,391.05035126646845,0.0,22.203190273488083,931.009118308548,0.0,22.200758502770803,357.9462293529312,0.0,22.217245038455516,77.39116015201324,123.33501279311761,0.0,6951.666643152584,0.0,0.0,1712.0151880263334,1007.4836709563683,1632.6755534425747,1052.3858865244742,687.6162082995342,0.0,621.4481169689739,0.0,0.0,0.0,0.0,6951.666643152584,8689.583303940728,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,49.55894887468989,0.05156909119562148,7.304979169182271,0.0,10.167558753663993,0.007167337656782062,6.213393042118741,12.998892949430802,0.3716780372933336,0.007167337656782062,13.0,82.0,0.0,0.004546132365898621,0.0,7.22,0.0,5.375,0.2605884864827881,0.006407754413339997,11.5,5.375,0.2605884864827881,0.006407754413339997,4.5,12467974.622694064,31282499.894186616 
 04/30  21:00:00,4.625,8.406355577445055,7.302812508339658,6.34805939150853,7.41081749744672,6.264842563135634,9.851924528031176,20.49223715762295,0.0,0.0,20.472607974490543,47.52,0.0,20.660258894745905,20.520000000000003,0.0,20.510947338983463,47.52,0.0,20.702529863672623,20.520000000000003,0.0,21.611596863017933,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,20.59930566050589,0.008338162896273137,8.411323282649976,20.59930566050589,0.0,0.008338162896273137,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.625,0.0,0.0061857578851490826,11.5,4.625,0.0,0.0061857578851490826,4.5,5760000.0,0.0 
 04/30  22:00:00,4.0249999999999995,8.40347177730451,7.299805209939822,6.3459405442501104,7.407744789772286,6.262867546756079,9.848021334830833,19.786275709041035,0.0,0.0,19.588157520286497,27.720000000000002,0.0,19.803966537393546,11.970000000000002,0.0,19.623121265708473,27.720000000000002,0.0,19.838073041666643,11.970000000000002,0.0,20.96273239905639,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,19.95388686434375,0.008333497924534352,8.40319476830028,19.95388686434375,0.0,0.008333497924534352,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.0249999999999995,0.0,0.005951900484860611,11.5,4.0249999999999995,0.0,0.005951900484860611,4.5,1710000.0,0.0 
 04/30  23:00:00,3.3625,8.403598130597445,7.299936845241104,6.346033243660004,7.407879264252869,6.262953889172172,9.84819220674747,19.142852427986327,0.0,0.0,19.133422549646536,15.840000000000002,0.0,19.328535968376215,6.840000000000001,0.0,19.165504174794645,15.840000000000002,0.0,19.349563058958193,6.840000000000001,0.0,20.487640805437547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,19.298522726371402,0.008333733670091999,8.40360625165193,19.298522726371402,0.0,0.008333733670091999,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.3625,0.0,0.0056413280519425945,11.5,3.3625,0.0,0.0056413280519425945,4.5,1710000.0,0.0 
 04/30  24:00:00,2.725,8.392544960260931,7.288980933726138,6.3351625497484045,7.396913805213268,6.2520907670509915,9.837009211922496,18.558448850199262,0.0,0.0,18.833231424412112,15.840000000000002,0.0,19.00512993874192,6.840000000000001,0.0,18.864241659372595,15.840000000000002,0.0,19.01758048469924,6.840000000000001,0.0,20.23226025327444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,18.699015731631498,0.008333726007258516,8.392544867269223,18.699015731631498,0.0,0.008333726007258516,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.725,0.0,0.005512961623997397,11.5,2.725,0.0,0.005512961623997397,4.5,1710000.0,0.0 
 05/01  01:00:00,2.125,8.441081105163729,7.3370893421555055,6.382903121594442,7.445063924054828,6.299799389848378,9.886108574063897,18.029504865459252,0.0,0.0,18.58542844382358,15.840000000000002,0.0,18.736511574570017,6.840000000000001,0.0,18.60150953438106,15.840000000000002,0.0,18.74382047816878,6.840000000000001,0.0,20.055368374071033,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,18.157137134623568,0.008333726243179768,8.441081105163729,18.157137134623568,0.0,0.008333726243179768,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.125,0.0,0.004709195734252935,11.5,2.125,0.0,0.004709195734252935,4.5,1710000.0,0.0 
 05/01  02:00:00,1.525,8.474122929351928,7.36983996796366,6.415403540385564,7.477843082510029,6.332278039820875,9.919533960376507,17.55030203163156,0.0,0.0,18.38811910306918,15.840000000000002,0.0,18.519464262442803,6.840000000000001,0.0,18.383187983865863,15.840000000000002,0.0,18.523727736740327,6.840000000000001,0.0,19.93702988802638,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,17.665374663924563,0.008333726236358625,8.474122929351928,17.665374663924563,0.0,0.008333726236358625,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.525,0.0,0.004225489122178483,11.5,1.525,0.0,0.004225489122178483,4.5,1710000.0,0.0 
 05/01  03:00:00,0.8625,8.4631217932218,7.358935635177667,6.404582447341877,7.4669291376958284,6.321464270423616,9.90840506728992,17.119143989192864,0.0,0.0,18.232682416460033,15.840000000000002,0.0,18.354244994458305,6.840000000000001,0.0,18.22022584648458,15.840000000000002,0.0,18.356724644079282,6.840000000000001,0.0,19.839961588129963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,17.22283863750095,0.008333726236540141,8.4631217932218,17.22283863750095,0.0,0.008333726236540141,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.8625,0.0,0.0039646220952057306,11.5,0.8625,0.0,0.0039646220952057306,4.5,1710000.0,0.0 
 05/01  04:00:00,0.225,8.456518755426247,7.352390658121973,6.398087450269399,7.460378593111516,6.314973683154378,9.90172517161303,16.72849665152893,0.0,0.0,18.09311959905242,15.840000000000002,0.0,18.20997041597452,6.840000000000001,0.0,18.076802162502005,15.840000000000002,0.0,18.211410877491847,6.840000000000001,0.0,19.753246058906978,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,16.822688735764835,0.008333726236535905,8.456518755426247,16.822688735764835,0.0,0.008333726236535905,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.003802750994567877,11.5,0.225,0.0,0.003802750994567877,4.5,1710000.0,0.0 
 05/01  05:00:00,0.6875,8.456518755426247,7.352390658121973,6.398087450269399,7.460378593111516,6.314973683154378,9.90172517161303,16.374215291110197,0.0,0.0,17.99640998697192,15.840000000000002,0.0,18.104027025667442,6.840000000000001,0.0,17.976380757572915,15.840000000000002,0.0,18.1048635533097,6.840000000000001,0.0,19.67495007549701,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,16.459180300906837,0.008333726236535978,8.456518755426247,16.459180300906837,0.0,0.008333726236535978,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6875,0.0,0.0036834895920314172,11.5,0.6875,0.0,0.0036834895920314172,4.5,1710000.0,0.0 
 05/01  06:00:00,1.1,8.467522836703221,7.3632979626380886,6.408911469870918,7.471295260045457,6.325790360646601,9.91285726448079,16.14692864630096,0.0,0.0,18.027563858734773,15.840000000000002,0.0,19.17611622554997,6.840000000000001,0.0,19.19117929179751,15.840000000000002,0.0,18.144161288596486,6.840000000000001,0.0,19.63107103814343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,16.164873580356605,0.008333726236535981,8.467522836703221,16.164873580356605,0.0,0.008333726236535981,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.003515113397717915,11.5,1.1,0.0,0.003515113397717915,4.5,1710000.0,0.0 
 05/01  07:00:00,3.1625,6.8888344006082844,5.499699089903785,3.7596209422036697,5.642296375159501,3.5139825422900657,8.491514720350962,17.09097626169933,1811.7925786068274,0.0,21.569311100248964,2818.5046470930956,0.0,22.150971008334697,248.58923224549457,119.68020968239938,22.141131295353162,719.6993957251894,0.0,21.63797577957707,1280.8555714714512,0.0,21.648088596632185,2403.821783361641,0.0,0.0,12760.169802289049,0.0,0.0,3484.8184613064086,737.2214612900149,1408.4630742077165,1925.2765672896667,3064.8543558846395,352.79063583643205,1341.3725735905923,0.0,0.0,0.0,0.0,12592.615600862773,15740.769501078465,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,66.90564742788932,0.20985253961494243,7.304979169182271,0.0,8.24606499432855,0.0047855831902286015,0.6296051584811136,13.000409812997045,0.3716780372933336,0.0047855831902286015,13.0,81.88836876494703,0.0022901953349238956,0.01344935812433381,0.0,7.219999999999999,0.0,4.501027900617109,0.2605884864827881,0.003571756823379467,11.5,4.501027900617109,0.2605884864827881,0.003571756823379467,4.5,3527106.198328524,56666770.20388247 
 05/01  08:00:00,5.4624999999999995,3.6854422177526995,2.3408954919604645,0.6605055867604601,2.4976739510712602,0.4867002289608993,5.565784061878164,18.19456466098987,1615.230084126125,0.0,22.2033060167593,1643.7909779071745,0.0,22.76410244844075,0.0,651.7921784272369,22.200902107261072,0.0,295.35187447414285,22.200974689515952,694.355095935078,0.0,22.203859747577702,1539.340801987868,0.0,0.0,7144.550305687248,0.0,0.0,2372.0305159880136,0.0,405.4632296551973,1385.166376485996,2260.5781948739323,0.0,970.1102813126298,0.0,0.0,0.0,0.0,7144.550305687248,8930.68788210906,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,59.2164215331558,0.07583261935470267,7.304979169182271,0.0,9.228448951981992,0.004482499100331609,-0.23871814148234358,12.999480394533023,0.3716780372933336,0.004482499100331609,13.0,81.99999999992204,0.0,0.008340654718698309,0.0,7.22,0.0,5.4624999999999995,0.2605884864827881,0.0037360631716814364,11.5,5.4624999999999995,0.2605884864827881,0.0037360631716814364,4.5,3400894.220721086,32150476.37559262 
 05/01  09:00:00,7.1625,2.3189621913742173,2.9041883971198663,1.236067297014227,3.154208182334873,1.5184634380825224,5.54347835348705,20.100874115266347,2567.37493028956,0.0,22.200383493592234,0.14228590812717812,316.35131664477916,23.8954632255177,0.0,1393.7212174413105,23.2388731144931,0.0,780.5003762345825,22.200611218521722,0.0,193.50354883533188,22.661104560177236,0.0,767.4083768960496,0.0,722.3500636183289,175.4268943239939,0.0,415.4827168332673,0.0,0.0,497.54989812961355,0.0,0.0,97.16293426161776,0.0,0.0,221.83886984868968,221.83886984868968,722.3500636183289,902.9375795229112,326.5107974051963,175.4268943239939,7.427728774307462,7.248326389727423,0.15145530151670927,501.9376917291902,51.86472846930485,0.005926280314918837,7.427728774307462,0.15145530151670938,12.189782199758966,0.004425399162739764,-0.4012500086489796,13.000462038653211,0.4320056180834985,0.004425399162739764,13.0,81.99999999999987,0.0,0.0006338434146679838,0.009414148006059208,7.219999999999999,0.0,7.1625,0.2605884864827881,0.003804140418541734,11.5,7.1625,0.2605884864827881,0.003804140418541734,4.5,34484585.7445104,3250575.28628248 
 05/01  10:00:00,9.175,4.0113756388251804,5.0287571485273155,2.3704958570810883,5.305188688337257,3.2548183280503804,7.345192117529667,22.007340354402707,2180.3948318518123,0.0,22.92109409431926,0.0,791.8501479680066,23.899022565178694,0.0,1922.3310230702311,23.883059932214813,0.0,1047.9143199342648,22.206288177421122,0.0,625.5329985833373,23.799152369972305,0.0,1198.3977026566076,0.0,47.33858085912152,1672.013473852457,0.0,0.0,0.0,0.0,67.82167534231294,0.0,0.0,0.0,0.0,0.0,1888.0687749264227,1888.0687749264227,47.33858085912152,59.1732260739019,732.167142543336,1672.013473852457,8.654303514708218,7.22,0.2731095026723868,2404.1806163957935,48.85552043430699,0.00034297175213405,8.654303514708218,0.2731095026723868,15.542891058769218,0.005015042067106133,1.2363846148625566,12.995235751607463,0.5295653854116633,0.005015042067106133,13.0,81.99999999999987,0.0,0.0,0.06283870747717035,7.219999999999999,0.0,9.175,0.2605884864827881,0.004010719503295573,11.5,9.175,0.2605884864827881,0.004010719503295573,4.5,46489469.204109594,213023.61386604683 
 05/01  11:00:00,11.375,5.82365605467789,6.996654809393883,4.3317498061531445,6.554550351478624,5.090694014633602,7.771439376257624,23.673056074131164,1500.897179774495,0.0,23.727862211102092,0.0,893.2296429109072,23.89902767210982,0.0,1835.9472132878127,23.898915140706965,0.0,1255.279337962199,22.509922942874432,0.0,717.2600110316281,23.898855923485304,0.0,1879.0173434777246,0.0,0.0,3664.853257411837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1379176907099,56.1379176907099,3679.538700995596,3679.538700995596,0.0,0.0,1087.4574929201344,3664.853257411837,9.880896243389955,7.219999999999999,0.32729163765446967,4752.310750331972,48.706541268500786,0.0,9.880896243389955,0.32729163765446967,18.158405733249694,0.005847865082704783,3.3597469857524995,12.99973767600061,0.603737158309947,0.005847865082704783,13.0,81.99999999999987,0.0,0.0,0.1095458716463254,7.219999999999999,0.0037327360076253356,11.162485466375369,0.2605884864827881,0.004545544991385098,11.5,11.375,0.2605884864827881,0.004545544991385098,4.5,49250554.384672076,0.0 
 05/01  12:00:00,13.575,6.9246456750773575,7.807157513587319,5.544172100030014,7.229275789756155,6.145716050573983,7.903384027707715,24.992834620694847,687.1454107813327,0.0,23.898730534173307,0.0,1093.1804321239742,23.899174712567262,0.0,1387.1132849768978,23.898824845765247,0.0,1264.7843024387114,22.781377762616664,0.0,738.3827004425843,23.89855830478935,0.0,1900.2753202044855,0.0,0.0,4628.533008223785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.1965698239826,548.1965698239826,3965.665036079943,3965.665036079943,0.0,0.0,1268.0999117841661,4628.533008223785,10.021579271624868,7.22,0.39417650574630597,5896.632920007951,48.706541268500786,0.0,10.021579271624868,0.394176505746306,18.849682686536486,0.006309316101888718,4.420175286271089,13.000045644817876,0.5823770828762738,0.006309316101888718,13.0,81.99999999999987,0.0,0.0,0.11535683611796348,7.220000000000001,0.03664278461346802,11.500251958445245,0.2605884864827881,0.004889392266710785,11.5,13.575,0.2605884864827881,0.004889392266710785,4.5,48586078.67730345,0.0 
 05/01  13:00:00,15.4625,6.879836914553568,6.90535987419214,5.293004033827921,6.606575292364166,5.473706357008707,7.288137246378897,25.9682371005758,108.3020654237007,11.818280945532024,23.898672527036492,0.0,1034.900758534945,23.898988805795252,0.0,882.8348996526506,23.898767501537517,0.0,1082.6593782658713,22.719834879482413,0.0,730.7092913832415,23.898558973105793,0.0,1520.7107132837623,0.0,0.0,4213.328087198367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1046.897986879038,1046.897986879038,2950.060388902212,2950.060388902212,0.0,0.0,1196.0160781108325,4213.328087198367,9.438546767845395,7.219999999999999,0.4537737708692102,5409.3441653091995,48.706541268500786,0.0,9.438546767845395,0.4537737708692102,18.078738817287324,0.006116263464964234,3.965312915944606,13.030724193448568,0.48274703500193084,0.006116263464964234,13.0,81.99999999999987,0.0,0.0,0.08779722869718536,7.219999999999999,0.068271162351731,11.500077853346564,0.2605884864827881,0.004869452438106363,11.5,15.4625,0.2605884864827881,0.004869452438106363,4.5,44229244.1579413,0.0 
 05/01  14:00:00,17.85,6.296447595876831,6.459610179539095,5.692299892717542,6.410698429829489,5.602687371872112,7.044727597486448,26.606592671115106,0.0,350.4852999138525,23.898641132764972,0.0,1468.578372498,23.899018363452754,0.0,856.9737476602444,23.898731569445424,0.0,1430.7651595036268,23.408737586527025,0.0,787.9859942739199,23.898424879282313,0.0,2044.7564736138393,0.0,0.0,6316.97728998029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1677.138146090253,1677.138146090253,4721.788444832954,4721.788444832954,0.0,0.0,1606.9219811236017,6316.97728998029,10.240671403493174,7.219999999999999,0.49839364132895825,7923.899271103891,48.706541268500786,0.0,10.240671403493174,0.4983936413289583,19.92905545059804,0.006119424478210615,3.9557452240249757,12.963706152181896,0.595115564673046,0.006119424478210615,13.0,81.99999999999987,0.0,0.0,0.13374797461133703,7.219999999999999,0.10151970409056843,11.500208423776213,0.2605884864827881,0.004705098053711212,11.5,17.85,0.2605884864827881,0.004705098053711212,4.5,48567388.46844062,0.0 
 05/01  15:00:00,18.525000000000002,6.727655425964466,6.780994992468194,6.487617840030869,6.890218334355712,6.137940902551575,7.543422495686141,27.08006053216725,0.0,695.735494821497,23.898400919557858,0.0,1705.1724139201215,23.898606119063903,0.0,839.5674865263998,23.89844447325237,0.0,1595.417474505717,23.89418680465544,0.0,1120.3458550342878,23.898122808725795,0.0,2256.100385101492,0.0,0.0,7930.445032238578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1854.476014668922,1854.476014668922,6074.329916492128,6074.329916492128,0.0,0.0,1928.5689120589454,7930.445032238578,10.91641405271544,7.219999999999999,0.5120766149228513,9859.013944297523,48.706541268500786,0.0,10.91641405271544,0.5120766149228513,21.035966543518743,0.006234361295770707,4.200813651036052,12.986589660125606,0.6761246557302049,0.006234361295770707,13.0,81.99999999999987,0.0,0.0,0.1675977590333631,7.219999999999999,0.11037529348134906,11.50000922457472,0.2605884864827881,0.004400961797461182,11.5,18.525000000000002,0.2605884864827881,0.004400961797461182,4.5,50750538.22486502,0.0 
 05/01  16:00:00,18.9875,7.046276769917843,6.980787825784544,6.971596319634989,7.234043071526388,5.8406572333679545,7.9526830890913,27.236948368954657,0.0,919.9162106106705,23.89819901600439,0.0,1779.206913305892,23.898376806809832,0.0,777.9331941591698,23.89826701937772,0.0,1563.6136788609206,23.898260141121387,0.0,1593.1670046060804,23.897936174511646,0.0,2187.3295835471476,0.0,0.0,8735.09718599165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1975.0135791641196,1975.0135791641196,6691.1067237997995,6691.1067237997995,0.0,0.0,2094.8510568419897,8735.09718599165,11.211976317383368,7.219999999999999,0.5221750400480919,10829.94824283364,48.706541268500786,0.0,11.211976317383368,0.5221750400480919,21.48274671603344,0.0063008369013034535,4.333532510379678,12.9970409323331,0.711172666633484,0.0063008369013034535,13.0,81.99999999999987,0.0,0.0,0.18261492925415523,7.22,0.11608636614217847,11.501033798566038,0.2605884864827881,0.004053456710960059,11.5,18.9875,0.2605884864827881,0.004053456710960059,4.5,49615574.42139799,0.0 
 05/01  17:00:00,19.0875,6.976030249048712,6.825676695994331,6.853230273311362,7.264895788539757,5.129172648809149,8.083277242286815,27.277004163491643,0.0,767.8512565408901,23.898037222070172,0.0,1582.1164423483494,23.70632422289963,0.0,717.3953844941427,23.898106234460613,0.0,1338.5571138868806,23.898170951447568,0.0,1718.2966969537965,23.897748291828258,0.0,1910.3388402160226,0.0,0.0,8107.910271837318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1999.7304430285276,1999.7304430285276,5877.631929292312,5877.631929292312,0.0,0.0,1969.0073155833243,8107.910271837318,10.899708138914475,7.220000000000001,0.5258752262541975,10076.917587420641,48.706541268500786,0.0,10.899708138914475,0.5258752262541975,21.030648697153495,0.005983947412342086,3.598083860618206,13.01231967508328,0.6562485492062295,0.005983947412342086,13.0,81.99999999999987,0.0,0.0,0.1614198366393868,7.22,0.11723541779296184,11.500007253440375,0.2605884864827881,0.003519450653059562,11.5,19.0875,0.2605884864827881,0.003519450653059562,4.5,45478475.554138824,0.0 
 05/01  18:00:00,18.525000000000002,6.780148937623689,6.699502081006488,6.2399176300559835,7.141056282687941,4.906794433026674,7.847391767057511,27.24078223631907,0.0,454.5385270301258,23.8982477307465,0.0,1299.0050138127026,23.407139128481855,0.0,695.9347965487507,23.89819318889459,0.0,1164.1680827029286,23.89862995765756,0.0,1209.9825616574658,23.897655119732423,0.0,1862.3246620264144,0.0,0.0,6619.294436271725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1852.1264919496507,1852.1264919496507,4518.3831135686005,4518.3831135686005,0.0,0.0,1669.3949275701996,6619.294436271725,10.230298248814742,7.219999999999999,0.5247189706686901,8288.689363841924,48.706541268500786,0.0,10.230298248814742,0.5247189706686901,20.004946161961982,0.005758153859410159,3.0615211397442956,13.024184775036666,0.5655786120832151,0.005758153859410159,13.0,81.99999999999987,0.0,0.0,0.1264864904952345,7.219999999999999,0.1101824860937412,11.50000855624813,0.2605884864827881,0.003717109890876774,11.5,18.525000000000002,0.2605884864827881,0.003717109890876774,4.5,44282918.96323468,0.0 
 05/01  19:00:00,17.6125,6.177234645561099,5.921980066382066,4.305593444731921,6.229470516607443,3.8181541213892327,7.535659974890078,26.679559370841318,0.0,387.85016340096104,23.2021702523927,0.0,814.932908085641,22.34626943065325,0.0,559.3283570140095,23.126097711554873,0.0,774.512658747559,23.082864305249423,0.0,759.831212001076,23.766270074412677,0.0,857.4335162816083,0.0,53.90341079612104,3561.3341559550763,0.0,0.0,66.11099958467298,0.0,0.0,0.0,0.0,0.0,1613.17907058959,1613.17907058959,1616.9000857910137,1616.9000857910137,53.90341079612104,67.37926349515129,1080.834824374788,3561.3341559550763,8.792512733668703,7.219999999999999,0.5393582255206468,4642.168980329864,48.6546508286753,0.0003858125510373191,8.792512733668703,0.5393582255206469,16.095094079827177,0.0051691570199624386,1.5605304406970812,13.0002412267437,0.3716780372933336,0.0051691570199624386,13.0,81.99999999999987,0.0,0.0,0.05338754877442499,7.22,0.09841924685961567,11.500023479526869,0.2605884864827881,0.0042715603053887176,11.5,17.6125,0.2605884864827881,0.0042715603053887176,4.5,27607538.258515097,242565.3485825446 
 05/01  20:00:00,15.45,4.590528173508441,3.905005378189721,2.4644028835789746,4.096810542824378,2.333858041185848,6.0637681902135885,25.28362958488333,0.0,795.2898068709455,22.23231076031934,0.0,320.0840685865646,22.20113488787079,0.0,106.11192392338381,22.22346389403723,0.0,262.6695999997692,22.203541071783548,0.0,304.3888410840152,22.588101068926942,0.0,755.611270975475,0.0,1585.3038956408996,2660.289352611036,0.0,415.545676046572,508.51743574711935,440.81431562730893,388.21348837109696,7.0061649402818045,0.0,0.0,1043.2850645600895,1043.2850645600895,1467.3263156194746,1467.3263156194746,1585.3038956408996,1981.629869551124,910.9055840231625,2660.289352611036,8.540611005036599,7.22,0.4793286138779815,3571.1949366341983,46.08944324240448,0.010405896559325159,8.540611005036599,0.4793286138779815,15.697937041399694,0.005259116257590969,1.8101927788627536,13.000230877157403,0.3716780372933336,0.005259116257590969,13.0,81.99999999999991,0.0,0.0,0.04955868023473785,7.22,0.06771329867247008,11.499968381676574,0.2605884864827881,0.004706957870840996,11.5,15.45,0.2605884864827881,0.004706957870840996,4.5,16149871.319165945,7133867.530384047 
 05/01  21:00:00,13.024999999999999,3.5626837297678113,2.9176386262013,1.9912162686801114,3.058911800601377,1.9372924923518589,4.938254780316734,24.65621050420938,0.0,0.0,21.662832963118568,47.52,0.0,21.718322178034683,20.520000000000003,0.0,21.617966582164375,47.52,0.0,21.98779205329729,20.520000000000003,0.0,22.27011561017949,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,24.786750649465112,0.005987906657604655,3.626537561369778,24.786750649465112,0.0,0.005987906657604655,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,13.024999999999999,0.0,0.005183976506540582,11.5,13.024999999999999,0.0,0.005183976506540582,4.5,5760000.0,0.0 
