Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 05/01  22:00:00,11.2,3.5661810687819484,2.9235977456825255,1.9906244556044566,3.0654885256261037,1.9354450317048462,4.943406678370535,23.67468932649208,0.0,0.0,20.886531964578275,27.720000000000002,0.0,21.003502889333753,11.970000000000002,0.0,20.84067780905424,27.720000000000002,0.0,21.21856744122573,11.970000000000002,0.0,21.871688278405713,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,23.94569390740856,0.005965510948123867,3.5636763116757333,23.94569390740856,0.0,0.005965510948123867,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.00571239943429564,11.5,11.2,0.0,0.00571239943429564,4.5,1710000.0,0.0 
 05/01  23:00:00,9.85,3.55969495392382,2.9169810581911957,1.9840781546946922,3.058863411394961,1.9289177736506853,4.9367932479316,22.626805869254348,0.0,0.0,20.330426649828684,15.840000000000002,0.0,20.432841271951965,6.840000000000001,0.0,20.292052883083137,15.840000000000002,0.0,20.56041180920405,6.840000000000001,0.0,21.390602562955934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,22.882818369804838,0.0059665776330802564,3.5597859184522633,22.882818369804838,0.0,0.0059665776330802564,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.004691958824767368,11.5,9.85,0.0,0.004691958824767368,4.5,1710000.0,0.0 
 05/01  24:00:00,8.4,3.559685036142118,2.9169788479037133,1.984081931495746,3.058860680481498,1.928921773898454,4.936784924780266,21.6550411226631,0.0,0.0,19.925742056382937,15.840000000000002,0.0,20.033080738642813,6.840000000000001,0.0,19.890485589041567,15.840000000000002,0.0,20.107468633603993,6.840000000000001,0.0,21.04906672726268,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,21.889922032280197,0.005966533404368956,3.5596818958405407,21.889922032280197,0.0,0.005966533404368956,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,8.4,0.0,0.004774615049561251,11.5,8.4,0.0,0.004774615049561251,4.5,1710000.0,0.0 
 05/02  01:00:00,7.425,3.5596861222935807,2.916979450503769,1.9840821315743724,3.058861318601734,1.9289214802334622,4.936785609221729,20.7977794289142,0.0,0.0,19.6095887503268,15.840000000000002,0.0,19.712902589476748,6.840000000000001,0.0,19.57520342642933,15.840000000000002,0.0,19.755969932869576,6.840000000000001,0.0,20.77775474720229,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,20.992169924102846,0.005966535087362978,3.5596861222935807,20.992169924102846,0.0,0.005966535087362978,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.005065889515109247,11.5,7.425,0.0,0.005065889515109247,4.5,1710000.0,0.0 
 05/02  02:00:00,6.8875,3.5596861222935807,2.916979450503769,1.9840821315743724,3.058861318601734,1.9289214802334622,4.936785476245369,20.117924623399375,0.0,0.0,19.370187063155356,15.840000000000002,0.0,19.46478409623502,6.840000000000001,0.0,19.334767098923535,15.840000000000002,0.0,19.489701883668825,6.840000000000001,0.0,20.557778980995973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,20.282058343396105,0.005966535027298506,3.5596861222935807,20.282058343396105,0.0,0.005966535027298506,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.004975338264527824,11.5,6.8875,0.0,0.004975338264527824,4.5,1710000.0,0.0 
 05/02  03:00:00,6.012499999999999,3.570352998910583,2.927591119995692,1.9946132011384352,3.06948510963422,1.9394483713709603,4.947572600781838,19.498101150666535,0.0,0.0,19.148396101603858,15.840000000000002,0.0,19.251434223250577,6.840000000000001,0.0,19.11914032132173,15.840000000000002,0.0,19.26582215546906,6.840000000000001,0.0,20.392725463785037,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,19.647153232333782,0.005966535029327938,3.570352998910583,19.647153232333782,0.0,0.005966535029327938,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.0,0.004600823540262481,11.5,6.012499999999999,0.0,0.004600823540262481,4.5,1710000.0,0.0 
 05/02  04:00:00,4.5375,3.5767511505040113,2.933955810792342,2.000929769625979,3.0758572428821864,1.945762036825991,4.9540426420211165,18.935458701902043,0.0,0.0,18.925850996416568,15.840000000000002,0.0,19.042966262618652,6.840000000000001,0.0,18.901205323534537,15.840000000000002,0.0,19.051260371698135,6.840000000000001,0.0,20.258247841603612,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,19.070942846848776,0.005966535029262863,3.5767511505040113,19.070942846848776,0.0,0.005966535029262863,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,4.5375,0.0,0.004272367927610973,11.5,4.5375,0.0,0.004272367927610973,4.5,1710000.0,0.0 
 05/02  05:00:00,3.5249999999999995,3.5874071489231545,2.9445562830104763,2.0114497642299143,3.0864698896521032,1.9562773544368208,4.964818336298817,18.43064021572362,0.0,0.0,18.726650258431512,15.840000000000002,0.0,18.844719278063188,6.840000000000001,0.0,18.704193686731628,15.840000000000002,0.0,18.849502905176877,6.840000000000001,0.0,20.13734332409322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,18.551526076206148,0.005966535029264835,3.5874071489231545,18.551526076206148,0.0,0.005966535029264835,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.004086823660759427,11.5,3.5249999999999995,0.0,0.004086823660759427,4.5,1710000.0,0.0 
 05/02  06:00:00,3.3,3.593798473571205,2.9509142269636244,2.017759573170053,3.0928352072795278,1.962584333737983,4.971281434708088,18.039991876964415,0.0,0.0,18.65251429808697,15.840000000000002,0.0,19.54199276375014,6.840000000000001,0.0,19.484994908274235,15.840000000000002,0.0,18.79103214995924,6.840000000000001,0.0,20.048838975876343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,18.095203197304585,0.005966535029264779,3.593798473571205,18.095203197304585,0.0,0.005966535029264779,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,3.3,0.0,0.003909944335106128,11.5,3.3,0.0,0.003909944335106128,4.5,1710000.0,0.0 
 05/02  07:00:00,3.9875000000000003,2.588264598272856,1.675308658079723,0.46350860659812254,1.8178131456154691,0.33241736308173353,3.881238237909214,18.550024907276054,1326.288094453853,0.0,21.913280473344688,2479.0230933003704,0.0,22.157992413609,227.6022619918704,78.89091303760063,22.145466551437735,747.6474442812721,0.0,21.84644787323707,1129.3897603902853,0.0,21.84942780835965,2119.2150491669745,0.0,0.0,12157.267516822361,0.0,0.0,3178.2324028063904,757.25843488195,1437.645094370479,1790.65870296872,2804.078265368106,135.21238056040767,1176.2251868908484,0.0,0.0,0.0,0.0,11762.609576601544,14703.26197075193,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,64.12775519255561,0.17220926841673082,8.43151754856308,0.0,8.679867428289235,0.00421805174344717,-1.0439915847768686,13.000402298647419,0.3716780372933336,0.00421805174344717,13.0,81.73164638604895,0.0007533068067430648,0.01099760878387351,0.0,7.22,0.0,4.500387712501848,0.2605884864827881,0.0036073056515219986,11.5,4.500387712501848,0.2605884864827881,0.0036073056515219986,4.5,3491534.648580785,52931743.094706945 
 05/02  08:00:00,5.1499999999999995,0.47583212148333065,-0.4049836710496534,-1.246738890768908,-0.30168486244333326,-1.3194603811635042,1.6671373787864183,19.21697538315432,1214.671096647054,0.0,22.201858670647304,1468.8985953460904,0.0,22.561378098596872,0.0,617.9103061200484,22.200414884966655,0.0,155.20009785553424,22.199649289236564,601.4603114469605,0.0,22.20183854379798,1313.0125622147816,0.0,0.0,6799.095171778595,0.0,0.0,2198.4840480795324,19.523410286992373,544.5817995303926,1291.9824161063016,2037.6089970593482,0.0,932.5544084422238,0.0,0.0,0.0,0.0,6799.095171778595,8498.868964723242,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,57.105351806134856,0.06573702789578409,8.43151754856308,0.0,9.325187966056355,0.004055785242219209,-1.5114711265685794,12.999445572824362,0.3716780372933336,0.004055785242219209,13.0,81.9999999859649,0.0,0.007829809343206873,0.0,7.22,0.0,5.1499999999999995,0.2605884864827881,0.003687704963089624,11.5,5.1499999999999995,0.2605884864827881,0.003687704963089624,4.5,3391382.271187286,30595928.27300368 
 05/02  09:00:00,6.2875,0.36609870164674146,1.3168624858270022,0.462160051115053,1.5203323661854977,0.5531267256455511,2.9463615431565175,20.673789663359234,2258.808528841165,0.0,22.20038582439554,0.0,351.16632027734346,23.87557038450323,0.0,1228.1564642284025,23.078486967082004,0.0,767.4886884363661,22.19999034636104,0.0,221.9724235455213,22.757208392530067,0.0,773.5438470209533,0.0,772.3289043062362,231.02498844503427,0.0,380.2092107680818,0.0,0.0,468.8864970042363,0.0,0.0,186.89746269360344,0.0,0.0,65.86729264040312,65.86729264040312,772.3289043062362,965.4111303827951,206.3626858528071,231.02498844503427,8.204961639273476,7.977198467851926,0.09137654182186236,437.38767429784133,50.585656474448335,0.006065108747462046,8.204961639273476,0.09137654182186236,11.591656547066176,0.0042737665074689644,-0.8977037051838356,12.999761135354987,0.4172039859405625,0.0042737665074689644,13.0,81.99999999994361,0.0,0.0012542547553756396,0.0030246286914381204,7.219999999999999,0.0,6.2875,0.2605884864827881,0.004066105879750856,11.5,6.2875,0.2605884864827881,0.004066105879750856,4.5,33985525.95783269,3475480.069378063 
 05/02  10:00:00,7.7,3.325823405832142,4.440943439087449,2.23859462644118,4.879477725899328,2.9534717016836542,6.0761080197435415,22.181992149101056,2042.1266837028938,0.0,22.86631597660726,0.0,786.7331308374412,23.899007135682332,0.0,1727.6911011368848,23.848053778096062,0.0,914.5217982551453,22.20113986880203,0.0,623.7623312869684,23.821631224370485,0.0,1252.3058855239597,0.0,50.727016399750326,1167.045262844547,0.0,0.0,0.0,0.0,68.70552162112659,0.0,0.0,0.0,0.0,0.0,1323.2429227370794,1323.2429227370794,50.727016399750326,63.40877049968792,644.5783445028785,1167.045262844547,8.228290736002789,7.22,0.2716457581373507,1811.6236073474256,47.836871622799464,0.0003562910434790615,8.228290736002789,0.2716457581373507,14.59016075794177,0.004934105443247096,0.9309892671675001,12.999628545384514,0.5051918018581659,0.004934105443247096,13.0,81.99999999995775,0.0,0.0,0.0467219978605145,7.220000000000001,0.0,7.7,0.2605884864827881,0.004213536278873228,11.5,7.7,0.2605884864827881,0.004213536278873228,4.5,46148622.35550826,228271.5737988765 
 05/02  11:00:00,8.9875,5.378143267907753,6.539362642908758,3.8590488698240617,6.433516953952363,4.598223228348031,7.072025215076447,23.493710007174236,1581.4324776561375,0.0,23.596993715135895,0.0,846.8407282983089,23.899050144929234,0.0,1651.2694085650335,23.8987048632201,0.0,1119.151885787593,22.443707061252,0.0,712.0503951743473,23.898694748634675,0.0,1860.676840786336,0.0,0.0,2634.245585564518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2677.8642536751854,2677.8642536751854,0.0,0.0,900.4013491497125,2634.245585564518,9.253443224149141,7.22,0.30836953880728624,3534.646934714231,47.698456004443,0.0,9.253443224149141,0.30836953880728624,16.75683692868848,0.005576834603145595,2.6277453342727557,12.996801258084538,0.5700641563620532,0.005576834603145595,13.0,81.99999999995822,0.0,0.0,0.0843839344110992,7.219999999999999,0.0,8.9875,0.2605884864827881,0.004300898286769468,11.5,8.9875,0.2605884864827881,0.004300898286769468,4.5,48519244.45044118,0.0 
 05/02  12:00:00,10.4625,6.266608841046503,7.320668879352671,4.631405496925098,6.726267188898628,5.231138405755753,7.153531925809598,24.510864645838904,982.8549861864362,0.0,23.896666146775058,0.0,984.1232255360569,23.899056081787364,0.0,1286.839074017186,23.89845866861226,0.0,1181.5623873985678,22.72158723749011,0.0,732.8675826435605,23.89827341986875,0.0,1868.6542039854194,0.0,0.0,3239.5698143905383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3188.3066011050305,3188.3066011050305,0.0,0.0,1009.2776168859803,3239.5698143905383,9.496241828208197,7.219999999999999,0.33919479844776096,4248.847431276519,47.698456004443,0.0,9.496241828208197,0.33919479844776096,17.791564156971575,0.005848432943381488,3.2849870317304335,13.00470841086815,0.5538336568033666,0.005848432943381488,13.0,81.99999999995822,0.0,0.0,0.0961137347564564,7.22,0.0,10.4625,0.2605884864827881,0.004380548991962211,11.5,10.4625,0.2605884864827881,0.004380548991962211,4.5,47571430.17467401,0.0 
 05/02  13:00:00,11.474999999999998,6.052563402723818,6.254173139535718,4.2113736427026875,5.768562908362895,4.357053024193035,6.4008702165376,25.32866693016378,437.3584886843064,0.0,23.89864507551158,0.0,929.9678133703247,23.898894446474866,0.0,853.8124378498997,23.898690534010527,0.0,1045.3521816631858,22.706350939014968,0.0,729.0393770448819,23.898530501850544,0.0,1481.253603162633,0.0,0.0,2781.8288193103695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.468435867378393,16.468435867378393,2550.580670261943,2550.580670261943,0.0,0.0,928.2422237025784,2781.8288193103695,8.993012130223603,7.22,0.3750501610701516,3710.071043012948,47.698456004443,0.0,8.993012130223603,0.3750501610701516,17.450650328621368,0.00561905864755712,2.7089576254531154,13.033632393168782,0.464176563649946,0.00561905864755712,13.0,81.99999999995822,0.0,0.0,0.0778702829490245,7.22,0.0010561987626098463,11.412611102177262,0.2605884864827881,0.004373502448926291,11.5,11.474999999999998,0.2605884864827881,0.004373502448926291,4.5,43176755.39159648,0.0 
 05/02  14:00:00,12.3875,5.376829540553544,5.785084924098178,4.70344285616553,5.5041140317911665,4.54328241101817,6.146411826762241,25.994940014486012,88.15234164774438,2.2897542962859916,23.898680547341105,0.0,1276.6186661818854,23.8990644259562,0.0,819.7774071147917,23.898754592350212,0.0,1369.126388411055,23.371594279164118,0.0,784.4468154029124,23.898444801119567,0.0,1993.60057283605,0.0,0.0,4245.231213245766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.2622611673504,234.2622611673504,4101.953528353664,4101.953528353664,0.0,0.0,1194.718635664469,4245.231213245766,9.743213310188658,7.219999999999999,0.40110201105186377,5439.949848910236,47.698456004443,0.0,9.743213310188658,0.40110201105186377,19.247734600893224,0.005678018949036878,2.8380157545726696,12.963682215723297,0.5648303118175516,0.005678018949036878,13.0,81.99999999995822,0.0,0.0,0.11831027813749063,7.219999999999999,0.01571921202011936,11.500020577794775,0.2605884864827881,0.004364226699732485,11.5,12.3875,0.2605884864827881,0.004364226699732485,4.5,46958183.91432144,0.0 
 05/02  15:00:00,12.8,5.963556418339638,6.350091068829792,5.758784128591507,6.210636103678458,5.405045175369189,6.793391938694587,26.41269094412625,1.1629690033914812,90.50345981701048,23.89851860019068,0.0,1424.113700961651,23.898716063276538,0.0,784.2416921202646,23.898565183971044,0.0,1468.597631693893,23.890961426750252,0.0,1007.5205646283016,23.898217663772233,0.0,2187.9860756025414,0.0,0.0,5338.981847321399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.1452242386963,343.1452242386963,4989.460853616326,4989.460853616326,0.0,0.0,1397.7746744631463,5338.981847321399,10.29817354970596,7.219999999999999,0.4138396270381137,6736.756521784545,47.698456004443,0.0,10.29817354970596,0.4138396270381138,20.103282703981645,0.00589635464011917,3.337181524450541,12.987025978435362,0.618746387693663,0.00589635464011917,13.0,81.99999999995822,0.0,0.0,0.1404337387739929,7.219999999999999,0.023072834461033902,11.500038358538745,0.2605884864827881,0.004367933911877604,11.5,12.8,0.2605884864827881,0.004367933911877604,4.5,48666556.57571806,0.0 
 05/02  16:00:00,12.8,6.64730678341574,6.9757034900436,6.52383099577782,6.968997755021923,5.6039732071466695,7.451292945748596,26.549560546368106,0.0,137.04566223408528,23.898409355356637,0.0,1350.3892476372994,23.765941400980477,0.0,721.5164004101431,23.89846668890407,0.0,1315.684263610664,23.89825973985624,0.0,1217.1900081351325,23.898064854101005,0.0,2091.5661631711305,0.0,0.0,5317.243098636978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.14551775953504,343.14551775953504,4847.501450958144,4847.501450958144,0.0,0.0,1393.652044447503,5317.243098636978,10.244514270613479,7.22,0.4195258760036753,6710.895143084482,47.698456004443,0.0,10.244514270613479,0.4195258760036754,20.069644005104234,0.006082222976111364,3.760462332962673,13.003930397570066,0.6041626852663566,0.006082222976111364,13.0,81.99999999995822,0.0,0.0,0.1361422820642794,7.22,0.023072834461033902,11.50004676978797,0.2605884864827881,0.0043719258040557955,11.5,12.8,0.2605884864827881,0.0043719258040557955,4.5,46837968.26832712,0.0 
 05/02  17:00:00,11.7375,7.0092163148460225,7.539307514381972,6.61642999444938,7.757053250451566,5.398464464424525,7.966721808556194,26.56905660720252,28.232184842511742,10.280002689924004,23.898438711049714,0.0,1072.3972411735053,23.247457919305134,0.0,685.2353979391992,23.898544310299805,0.0,954.0035592918767,23.898419420392322,0.0,1354.2818985374881,23.89801165182862,0.0,1783.691815317235,0.0,0.0,4146.743102567798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.06919775097799,89.06919775097799,3805.4564670403925,3805.4564670403925,0.0,0.0,1175.4434196333573,4146.743102567798,9.641888925475003,7.22,0.40817134147406975,5322.186522201156,47.698456004443,0.0,9.641888925475003,0.40817134147406975,19.154935487525087,0.006034150747341652,3.6493056640876134,13.025777955041232,0.5320715993107494,0.006034150747341652,13.0,81.99999999995822,0.0,0.0,0.10909700300432142,7.219999999999999,0.005948341854253399,11.400087805957831,0.2605884864827881,0.004400883021618442,11.5,11.7375,0.2605884864827881,0.004400883021618442,4.5,42360522.1193338,0.0 
 05/02  18:00:00,10.7875,7.331385033124448,8.15515225696782,6.26249509756415,8.448961415605368,5.426107524303138,8.17686923905839,26.370857614778426,229.47084016683038,0.0,23.76746345140284,0.0,865.0203909561674,22.665519340534104,0.0,645.9705281592737,23.638310412240926,0.0,813.0381876937121,23.89871521532548,0.0,1034.9160078408374,23.89781345523218,0.0,1712.1695131856707,0.0,0.0,2917.410988599031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2717.6922570664055,2717.6922570664055,0.0,0.0,951.9648050510518,2917.410988599031,8.934596879913355,7.22,0.4059056385250891,3869.3757936500833,47.698456004443,0.0,8.934596879913355,0.4059056385250891,17.737878670882033,0.005911544624859424,3.361212096091996,13.024274597702918,0.46792890056208464,0.005911544624859424,13.0,81.99999999995822,0.0,0.0,0.08199247771515585,7.22,0.0,10.7875,0.2605884864827881,0.004441307650468536,11.5,10.7875,0.2605884864827881,0.004441307650468536,4.5,41494002.96841291,0.0 
 05/02  19:00:00,9.1625,6.942203589960487,6.994005145891768,4.633671867887635,7.204815196255044,4.372618712304824,7.982603987005884,25.40942120511905,0.0,72.65732675777735,22.457974219136855,0.0,646.1814161723996,22.203560213898662,0.0,288.215748741311,22.396343670102734,0.0,592.1292754766312,22.705862543597885,0.0,699.428560553252,23.576649638821316,0.0,842.7782374338071,0.0,499.77045092082324,1130.5075164880982,0.0,109.78844482235093,327.3173962781446,126.85726037747091,32.33502705814596,0.0,0.0,0.0,0.0,0.0,865.1180982081743,865.1180982081743,499.77045092082324,624.713063651029,637.7156343699689,1130.5075164880982,7.887073840348426,7.22,0.40057030157522244,1768.2231508580671,46.89992825140676,0.0033631830636224706,7.887073840348426,0.40057030157522255,14.100707374144283,0.005409202766254531,2.132028925096301,13.000272425007049,0.3716780372933336,0.005409202766254531,13.0,81.99999999996268,0.0,0.0,0.03255042052493141,7.22,0.0,9.1625,0.2605884864827881,0.004427294927728393,11.5,9.1625,0.2605884864827881,0.004427294927728393,4.5,25887379.996193595,2248967.029143704 
 05/02  20:00:00,7.3,4.995487635348915,4.059856640142012,2.1492471225646153,4.249221923134992,1.9759925920347317,6.221504879366393,23.900466970784464,0.0,312.0437850532244,22.202247448087263,341.4686022206092,0.0,22.20118791952318,138.33526705155523,0.0,22.2023548913571,370.7008028267554,0.0,22.201171370361394,19.228323695959887,72.98916557304995,22.40634031769354,0.0,585.0978075080011,0.0,3730.831241718056,315.1505312246713,0.0,1072.74102588873,752.3723671102,1070.54736642209,638.1549618869242,162.68842323481857,0.0,0.0,0.0,0.0,206.95048028132902,206.95048028132902,3730.831241718056,4663.539052147569,387.30116249025036,315.1505312246713,7.466969699981066,7.259220217293201,0.2689363927350607,702.4516937149216,45.375906456244905,0.02443975139906618,7.466969699981066,0.2689363927350607,12.355844010084919,0.004957808037896292,0.938849904036224,13.000807989617604,0.3716780372933336,0.004957808037896292,13.0,81.99999999998855,0.0,0.0,0.009227782556505795,7.22,0.0,7.3,0.2605884864827881,0.004150451271082101,11.5,7.3,0.2605884864827881,0.004150451271082101,4.5,14084367.07144737,16788740.58773125 
 05/02  21:00:00,5.262500000000001,3.858364912409143,2.6321618860379576,1.0606186017676842,2.804282316207375,0.9315413269638549,4.974531464466887,22.87570442589485,0.0,0.0,20.884461794304805,47.52,0.0,21.032162664688585,20.520000000000003,0.0,20.884999449051872,47.52,0.0,21.262055635403634,20.520000000000003,0.0,22.02586940736157,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,23.02090672452258,0.006104888318820211,3.8689662352282435,23.02090672452258,0.0,0.006104888318820211,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,5.262500000000001,0.0,0.003912722361111688,11.5,5.262500000000001,0.0,0.003912722361111688,4.5,5760000.0,0.0 
 05/02  22:00:00,4.775,3.883213066103008,2.6569263724498895,1.0846619798003603,2.829103886752073,0.9555038268988152,4.999632122615207,21.665140160791225,0.0,0.0,19.999216460807695,27.720000000000002,0.0,20.18125550818918,11.970000000000002,0.0,20.009646284311508,27.720000000000002,0.0,20.391701878998553,11.970000000000002,0.0,21.477168614548432,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,21.872937302706237,0.006100841488773509,3.883217831722484,21.872937302706237,0.0,0.006100841488773509,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,4.775,0.0,0.003825584260780727,11.5,4.775,0.0,0.003825584260780727,4.5,1710000.0,0.0 
 05/02  23:00:00,4.3125,3.8896372389962877,2.6632877404231605,1.090939252999048,2.8354743581355106,0.961774039851663,5.006114842234117,20.701491501626442,0.0,0.0,19.525090930576432,15.840000000000002,0.0,19.70049544999383,6.840000000000001,0.0,19.545508112237883,15.840000000000002,0.0,19.828762944703957,6.840000000000001,0.0,20.9668507383118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,20.925425353894937,0.00610084336060239,3.889636610308898,20.925425353894937,0.0,0.00610084336060239,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,4.3125,0.0,0.003943622123463639,11.5,4.3125,0.0,0.003943622123463639,4.5,1710000.0,0.0 
 05/02  24:00:00,3.5249999999999995,3.889636977941306,2.6632876828986904,1.09093917887562,2.8354743581355106,0.9617740109964259,5.006114622685183,19.862840803749954,0.0,0.0,19.18916058693783,15.840000000000002,0.0,19.357315291537248,6.840000000000001,0.0,19.214303176514978,15.840000000000002,0.0,19.43269100093881,6.840000000000001,0.0,20.61470507844797,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,20.063359028486317,0.006100843517579836,3.8896370649596332,20.063359028486317,0.0,0.006100843517579836,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.0,0.004133467269414822,11.5,3.5249999999999995,0.0,0.004133467269414822,4.5,1710000.0,0.0 
 05/03  01:00:00,2.9875,3.889636977941306,2.6632877404231605,1.09093917887562,2.8354743581355106,0.9617740109964259,5.006114622685183,19.11965223415548,0.0,0.0,18.93934200088513,15.840000000000002,0.0,19.09990166072503,6.840000000000001,0.0,18.966375768498498,15.840000000000002,0.0,19.143635480230685,6.840000000000001,0.0,20.383485938658865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,19.296631422090893,0.006100843508732834,3.889636977941306,19.296631422090893,0.0,0.006100843508732834,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.0,0.004323071929112911,11.5,2.9875,0.0,0.004323071929112911,4.5,1710000.0,0.0 
 05/03  02:00:00,2.425,3.8789453015218864,2.6527021249656926,1.0804887243672665,2.8248739453276315,0.9513346561420131,4.995325771294308,18.490204421745027,0.0,0.0,18.721629302892868,15.840000000000002,0.0,18.866006696661106,6.840000000000001,0.0,18.73440741585668,15.840000000000002,0.0,18.891342667856378,6.840000000000001,0.0,20.209296775820366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,18.6350166444001,0.006100843509131107,3.8789453015218864,18.6350166444001,0.0,0.006100843509131107,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.0,0.0042810100680526365,11.5,2.425,0.0,0.0042810100680526365,4.5,1710000.0,0.0 
 05/03  03:00:00,1.8875000000000002,3.8725280407672344,2.646348595292884,1.0742162330127178,2.818511472644765,0.9450688158107192,4.988850153356242,17.955412540709442,0.0,0.0,18.517849469322677,15.840000000000002,0.0,18.644403659016238,6.840000000000001,0.0,18.510500679909573,15.840000000000002,0.0,18.659112244229263,6.840000000000001,0.0,20.06589752858359,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,18.08439161435514,0.006100843509115128,3.8725280407672344,18.08439161435514,0.0,0.006100843509115128,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,1.8875000000000002,0.0,0.004219906855517978,11.5,1.8875000000000002,0.0,0.004219906855517978,4.5,1710000.0,0.0 
 05/03  04:00:00,1.0125,3.8725280407672344,2.646348595292884,1.0742162330127178,2.818511472644765,0.9450688158107192,4.988850153356242,17.473582396983215,0.0,0.0,18.33914602987113,15.840000000000002,0.0,18.460877956632206,6.840000000000001,0.0,18.325920467579383,15.840000000000002,0.0,18.46941245616452,6.840000000000001,0.0,19.94319549949553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,17.589238299180554,0.006100843509115723,3.8725280407672344,17.589238299180554,0.0,0.006100843509115723,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.0,0.0042040860604517435,11.5,1.0125,0.0,0.0042040860604517435,4.5,1710000.0,0.0 
 05/03  05:00:00,0.6,3.8725280407672344,2.646348595292884,1.0742162330127178,2.818511472644765,0.9450688158107192,4.988850153356242,17.037277572652744,0.0,0.0,18.183781093062873,15.840000000000002,0.0,18.302477784958917,6.840000000000001,0.0,18.167739586255564,15.840000000000002,0.0,18.307431254526207,6.840000000000001,0.0,19.83639269279203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,17.142692639352997,0.006100843509115701,3.8725280407672344,17.142692639352997,0.0,0.006100843509115701,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.0,0.004189951275079562,11.5,0.6,0.0,0.004189951275079562,4.5,1710000.0,0.0 
 05/03  06:00:00,0.6,3.8725280407672344,2.646348595292884,1.0742162330127178,2.818511472644765,0.9450688158107192,4.988850153356242,16.71130716866749,0.0,0.0,18.153665269954775,15.840000000000002,0.0,19.004856468481442,6.840000000000001,0.0,18.95033869441846,15.840000000000002,0.0,18.29321458633926,6.840000000000001,0.0,19.761854201357416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,16.754732810881205,0.006100843509115701,3.8725280407672344,16.754732810881205,0.0,0.006100843509115701,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.0,0.004068767448332645,11.5,0.6,0.0,0.004068767448332645,4.5,1710000.0,0.0 
 05/03  07:00:00,2.2874999999999996,2.6337686732595005,1.8131857918840084,0.5189773598841678,1.9619993496208894,0.42030442579580307,4.10780398050251,17.456371293624645,1672.084561385972,0.0,21.60221009836662,2769.1131261390665,0.0,22.12662844391466,354.2743046777513,27.497792157512947,22.107456278633006,1073.6910030363415,0.0,21.684709601348295,1248.4356735216265,0.0,21.700765127236163,2336.0508612695266,0.0,0.0,13688.988516756253,0.0,0.0,3445.3349717567476,933.7270936644784,1761.241124983809,1898.8736731209297,3010.0979334196345,583.8989851811708,1303.2321362296057,0.0,0.0,0.0,0.0,13355.825832722941,16694.782290903677,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,65.96421435542457,0.21366442903891925,7.37688086917281,0.0,8.345280956666189,0.004592303604094726,-0.055093625610014886,13.000062665859048,0.3716780372933336,0.004592303604094726,13.0,81.78775958254312,0.003983682566198286,0.012882113285283612,0.0,7.219999999999999,0.0,4.500552172381556,0.2605884864827881,0.004134328432307593,11.5,4.500552172381556,0.2605884864827881,0.004134328432307593,4.5,3530601.033448742,60101216.24725323 
 05/03  08:00:00,4.3625,1.2359955587107805,0.6010044023907123,-0.009582175172316566,0.6906822480570252,-0.03725755164080417,2.4360443491035046,18.36301113083131,1527.0648169556712,0.0,22.200674060628806,1648.1076292441296,0.0,22.374641759660342,0.0,556.0176321662066,22.200331406611568,38.07001074713531,41.53089553454183,22.198590361028437,677.5525514262309,0.0,22.20170628509914,1522.0775920779233,0.0,0.0,7791.354170370687,0.0,0.0,2378.680376611902,69.42947894935534,696.8185086057761,1368.7438445314801,2247.4509516568587,74.31759912073178,1171.3914773721485,0.0,0.0,0.0,0.0,7791.354170370687,9739.192712963357,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,58.607501170165854,0.08026258621615383,7.37688086917281,0.0,8.694855343502649,0.004579067514759891,-0.09105325368960554,12.9997092487877,0.3716780372933336,0.004579067514759891,13.0,81.99999999991013,0.0004072767728211973,0.010878680513055796,0.0,7.219999999999999,0.0,4.644090490074732,0.2605884864827881,0.004336074624109917,11.5,4.644090490074732,0.2605884864827881,0.004336074624109917,4.5,3405010.033883039,35061093.76666809 
 05/03  09:00:00,6.374999999999999,1.593883528362642,2.479481024423156,1.785145017267735,2.6661882613037617,1.8459552388364684,3.857759120685689,20.03690252904955,2489.178495388078,0.0,22.20026335491916,5.40214424036165,309.97357694504103,23.85010979523374,0.0,1143.4811889618052,23.072368315220952,0.0,767.6146561369953,22.20018925531053,0.0,199.79839999234667,22.659975447642267,0.0,766.3354345254645,0.0,919.3093033148488,52.160456249427625,0.0,427.32893028428447,0.0,0.0,491.6085648264335,0.0,0.0,311.37663831258664,0.0,0.0,56.77052325014256,56.77052325014256,919.3093033148488,1149.136629143561,120.15943799562754,52.160456249427625,7.390520637050411,7.337660651879608,0.05883741742507777,172.3198942450552,51.394312284140426,0.0075050067012041085,7.390520637050411,0.05883741742507777,11.234803893640596,0.004732431448193705,0.3436980884645192,13.000312657145686,0.4096061156827293,0.004732431448193705,13.0,81.99999999999991,0.0,0.0022576099602791095,0.002595391238388553,7.219999999999999,0.0,6.374999999999999,0.2605884864827881,0.0045346756290768975,11.5,6.374999999999999,0.2605884864827881,0.0045346756290768975,4.5,33640974.872179255,4136891.86491682 
 05/03  10:00:00,9.325000000000001,4.329951701150546,5.408875658939538,3.397794657766501,5.7503763316018555,4.026971803293483,6.947622837874725,21.79385248537523,2232.513567211368,0.0,22.931532990165056,0.0,792.7251657067246,23.899022945268825,0.0,1715.968483261198,23.852452164221738,0.0,978.6400137166356,22.21688487798297,0.0,633.3178838723629,23.792969899055667,0.0,1169.4669428139723,0.0,45.010731573082616,1382.2574721173269,0.0,0.0,0.0,0.0,61.05151062073843,0.0,0.0,0.0,0.0,0.0,1626.2300403385232,1626.2300403385232,45.010731573082616,56.263414466353254,681.9856429105332,1382.2574721173269,8.40150740232604,7.22,0.27175810628647135,2064.2431150278603,48.213894445318594,0.00031966299228027955,8.40150740232604,0.27175810628647135,15.16502865214516,0.005427017189529444,2.213154800499265,12.998063305252625,0.5022761014627906,0.005427017189529444,13.0,81.99999999999994,0.0,0.0,0.054986524122050615,7.220000000000001,0.0,9.325000000000001,0.2605884864827881,0.00475945551331646,11.5,9.325000000000001,0.2605884864827881,0.00475945551331646,4.5,46280957.561422005,202548.29207887172 
 05/03  11:00:00,12.287500000000001,6.423424604965838,7.510177217136411,5.121171253072798,7.134668769047453,5.786143681625848,8.099210701517997,23.40758778514841,1667.4046959690709,0.0,23.772581248032246,0.0,933.1642072935924,23.899020245364508,0.0,1660.4952322930487,23.898863889387176,0.0,1301.88113207626,22.62307220010678,0.0,726.2961761238574,23.898908349013574,0.0,1843.5989688831023,0.0,0.0,3675.408479637911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.90042434664548,222.90042434664548,3540.4395639607483,3540.4395639607483,0.0,0.0,1091.0931312829255,3675.408479637911,9.81830521084974,7.22,0.3354761190179277,4766.501610920836,48.11071240414335,0.0,9.81830521084974,0.33547611901792773,18.031472218320562,0.006189303196935182,4.052318845270585,12.999664808069339,0.5918416949326627,0.006189303196935182,13.0,81.99999999999994,0.0,0.0,0.10587876112331411,7.22,0.01494379023419215,11.44397642735531,0.2605884864827881,0.0049266585526690455,11.5,12.287500000000001,0.2605884864827881,0.0049266585526690455,4.5,49256769.368174486,0.0 
 05/03  12:00:00,13.675,7.350791089843361,8.041484753230229,5.876075910240226,7.293299237910361,6.4274198669725955,8.175556769565024,24.621866363576835,927.236065831642,0.0,23.898409514796086,0.0,1076.5422252931073,23.898851176952405,0.0,1213.921074724319,23.89833920074597,0.0,1421.8719408202749,23.042977038589903,0.0,757.8321743247689,23.89817196960637,0.0,1889.1394407343669,0.0,0.0,4482.115255841847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,574.2137361152028,574.2137361152028,3789.444139734453,3789.444139734453,0.0,0.0,1241.077224073351,4482.115255841847,9.997187844728598,7.22,0.38510919184721354,5723.1924799151975,48.11071240414335,0.0,9.997187844728598,0.3851091918472136,18.59633599944943,0.006360039972838238,4.431117375483768,13.007529953999091,0.5786927542906047,0.006360039972838238,13.0,81.99999999999994,0.0,0.0,0.11103932492970804,7.219999999999999,0.0383951699371027,11.500726787604432,0.2605884864827881,0.004645414497094189,11.5,13.675,0.2605884864827881,0.004645414497094189,4.5,48476127.61356924,0.0 
 05/03  13:00:00,14.5875,6.8176125258813425,6.967324450406113,5.041188820725337,6.095174809222323,5.193435312250006,7.192128485138153,25.297726587056616,460.33228038808966,0.0,23.898674307079375,0.0,885.5883842421235,23.898761693384387,0.0,833.9864176215465,23.898607023229047,0.0,1212.0673487102572,22.976146071601733,0.0,749.4769913338035,23.898421805186942,0.0,1483.2537386630588,0.0,0.0,3751.001456485955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.3014363977766,815.3014363977766,2698.71981589414,2698.71981589414,0.0,0.0,1108.4014022588735,3751.001456485955,9.30812049976226,7.22,0.4294941159201365,4859.402858744828,48.11071240414335,0.0,9.30812049976226,0.4294941159201365,17.666159738991606,0.005965840042128366,3.512702621517332,13.03603682201901,0.473437500491929,0.005965840042128366,13.0,81.99999999999994,0.0,0.0,0.08159269700828475,7.22,0.05420929149276499,11.500038663607592,0.2605884864827881,0.004574599354994509,11.5,14.5875,0.2605884864827881,0.004574599354994509,4.5,43883384.25956368,0.0 
 05/03  14:00:00,15.687500000000002,5.979084534925782,6.4458362832035805,5.222281204390199,5.754060086221488,5.0970425445252765,6.735492819103146,25.6085418542374,310.75607855228964,0.0,23.8985604952844,0.0,1212.5424711995674,23.898886684800747,0.0,828.0058343414457,23.898661826962865,0.0,1505.182153539582,23.437938030473685,0.0,789.8566894732003,23.89829462694043,0.0,1959.9908819673296,0.0,0.0,5106.966205223982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.0151089118197,1105.0151089118197,4061.4039882340094,4061.4039882340094,0.0,0.0,1364.2916393193095,5106.966205223982,9.913718980008687,7.219999999999999,0.4522874575846435,6471.257844543291,48.11071240414335,0.0,9.913718980008687,0.45228745758464356,19.13023548503481,0.005856959732635867,3.2474133402462644,12.964269845942663,0.5687835617220551,0.005856959732635867,13.0,81.99999999999994,0.0,0.0,0.11757978443716251,7.22,0.07165224133398618,11.501073409102363,0.2605884864827881,0.004349860836126255,11.5,15.687500000000002,0.2605884864827881,0.004349860836126255,4.5,47620262.635512546,0.0 
 05/03  15:00:00,15.4125,6.276841641893806,6.705861661913124,5.89139491527042,6.1881560603791055,5.722388979562216,7.144336661340599,25.830126575936678,261.67026096365544,0.0,23.898429957534766,0.0,1388.2526562721891,23.898623446965733,0.0,841.0225310662065,23.898494473587895,0.0,1654.4085930144809,23.890439458945032,0.0,939.3758175131693,23.898134289498937,0.0,2138.445052444857,0.0,0.0,5971.207950858825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1032.5181556783086,1032.5181556783086,4891.195739200482,4891.195739200482,0.0,0.0,1526.780888010615,5971.207950858825,10.411342784021766,7.219999999999999,0.44659781943597976,7497.98883886944,48.11071240414335,0.0,10.411342784021766,0.4465978194359798,19.857568517686637,0.006001217851449633,3.5783685337009614,12.990986353939086,0.6267331727231524,0.006001217851449633,13.0,81.99999999999994,0.0,0.0,0.13856852213149273,7.22,0.06757700856627472,11.500495133115184,0.2605884864827881,0.004311438240902667,11.5,15.4125,0.2605884864827881,0.004311438240902667,4.5,49171698.444085464,0.0 
 05/03  16:00:00,15.375000000000002,6.885977767500966,7.3361469518193445,6.506292595985631,6.834303272036527,6.177886758829846,7.627399759093931,26.0066528630396,310.83520457467785,0.0,23.8984514550845,0.0,1142.7151656190426,23.788507230583974,0.0,724.3146706643511,23.898421575743853,0.0,1367.0252766849321,23.78312924510907,0.0,825.5545247299543,23.897947784040696,0.0,2019.5786075766487,0.0,0.0,5144.569834610876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.8701183933124,1022.8701183933124,3909.4709538222933,3909.4709538222933,0.0,0.0,1369.977724679563,5144.569834610876,9.92358074286239,7.22,0.4543667184579619,6514.547559290439,48.11071240414335,0.0,9.92358074286239,0.454366718457962,19.131544568199978,0.006037046457442898,3.6668614584111308,13.020770031134688,0.5500447519081036,0.006037046457442898,13.0,81.99999999999994,0.0,0.0,0.11228981141485464,7.22,0.0671231990598033,11.50034896033423,0.2605884864827881,0.004418324898868464,11.5,15.375000000000002,0.2605884864827881,0.004418324898868464,4.5,46722117.496340804,0.0 
 05/03  17:00:00,15.225,7.273801098576781,8.052121748655763,6.428696022735872,7.543395599292225,6.120361932418175,8.014569964598081,26.004285761151696,445.25838196352197,0.0,23.834883958064868,0.0,868.8621683003744,23.23506682393913,0.0,683.6120162266451,23.898514810157145,0.0,973.6687506972953,23.324905896321578,0.0,776.6102716260966,23.8980135474188,0.0,1674.1088979601413,0.0,0.0,3886.8678004965095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.5935391136156,983.5935391136156,2678.8449752162214,2678.8449752162214,0.0,0.0,1134.990653653041,3886.8678004965095,9.21289594708697,7.22,0.46538312988177466,5021.858454149551,48.11071240414335,0.0,9.21289594708697,0.46538312988177477,17.78033039477507,0.005933234604129288,3.4297897676121445,13.0316665627717,0.4580469209831062,0.005933234604129288,13.0,81.99999999999994,0.0,0.0,0.08069787794634263,7.22,0.06486851857184961,11.500150708176388,0.2605884864827881,0.004570895152597922,11.5,15.225,0.2605884864827881,0.004570895152597922,4.5,42199089.474403724,0.0 
 05/03  18:00:00,13.9375,7.606480561760135,8.46300725124885,6.291102933400419,8.359518193265124,6.02294248080102,8.398098926391985,25.781251210450055,503.93454807277067,0.0,23.568978664179003,0.0,845.3414649069209,22.794158679778725,0.0,655.8152735371257,23.80120671796888,0.0,828.7469340907329,22.961276761082868,0.0,751.1663673992723,23.897928090619793,0.0,1608.5114815728252,0.0,0.0,3179.9827414296064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,643.6363261128743,643.6363261128743,2396.5824036994272,2396.5824036994272,0.0,0.0,1002.9986962986105,3179.9827414296064,8.917126583568871,7.22,0.4466240245792119,4182.981437728216,48.11071240414335,0.0,8.917126583568871,0.446624024579212,17.343845828844298,0.0059650047986526695,3.5154764348703957,13.005539294681176,0.43853997648946297,0.0059650047986526695,13.0,81.99999999999994,0.0,0.0,0.07385636843980137,7.22,0.0429452677282437,11.500387248826822,0.2605884864827881,0.0046389498812784875,11.5,13.9375,0.2605884864827881,0.0046389498812784875,4.5,41690759.02753828,0.0 
 05/03  19:00:00,12.6125,7.207119816375093,7.210481477718213,4.908363798338099,7.361449052477269,4.644468498901256,8.28983489709282,24.983628368863265,45.49959852540337,0.47780111958491034,22.40873467439843,0.0,651.427646306055,22.20624556993148,0.0,365.7974004200348,22.53342135631671,0.0,689.346296796997,22.223084676117026,0.0,444.73433762041,23.493618730377598,0.0,836.4383661534766,0.0,543.3869246338121,1930.750961078797,0.0,100.8816670441204,250.27497795492263,40.67075239573278,250.47253841268156,0.0,0.0,0.0,293.7168037573335,293.7168037573335,1431.6070737449759,1431.6070737449759,527.9386278990002,659.9232848737502,777.6207588794238,1930.750961078797,8.301312278755589,7.22,0.42477771521136076,2708.37171995822,47.10529361072186,0.0036784739350768127,8.301312278755589,0.42477771521136076,15.601578615491025,0.005591086009530842,2.6161633610730735,13.000178262646081,0.3716780372933336,0.005591086009530842,13.0,81.70263967108946,0.0,0.0,0.04863657951718757,7.22,0.01973101377344279,11.500319696079728,0.2605884864827881,0.004626489452266829,11.5,12.6125,0.2605884864827881,0.004626489452266829,4.5,26413607.905447528,2375723.8255455 
 05/03  20:00:00,10.825,5.395934100907602,4.5728139929366485,2.8783063072144706,4.741907809479667,2.7222202840285354,6.665581355428754,23.714870106846067,0.0,246.71780490710034,22.20169732192167,234.65932222138954,0.0,22.200166923482218,67.61997963479757,5.376322753793346,22.20115418011331,187.77343281934597,4.312858401361211,22.200853691323054,47.74856121744938,15.619938671600494,22.369701236510714,0.0,560.5947527058008,0.0,3439.2042571189013,1255.391752805838,0.0,966.8205752119204,676.7785135822865,884.3630439312509,724.4536804084784,184.54458600278093,0.0,0.0,9.92643078002308,9.92643078002308,1102.097519143342,1102.097519143342,3439.2042571189013,4299.005321398627,658.7854643587137,1255.391752805838,8.02224321454279,7.22,0.3716456712310867,1914.1772171645518,45.088924237217064,0.02231037202482678,8.02224321454279,0.37164567123108677,14.72936670322883,0.005348688095998008,2.0197771492059085,13.00051037413958,0.3716780372933336,0.005348688095998008,13.0,81.88412466881152,0.0,0.0,0.039563429105380854,7.219999999999999,0.0006366382606413654,10.787413668553711,0.2605884864827881,0.0046406377789117905,11.5,10.825,0.2605884864827881,0.0046406377789117905,4.5,15154222.297717253,15476419.157035057 
 05/03  21:00:00,8.625,4.367345855812887,3.369579506483852,2.117567409494705,3.5141006247777273,2.030930144899908,5.515973586050624,22.88007910118686,0.0,0.0,21.077188438784656,47.52,0.0,21.264710837293553,20.520000000000003,0.0,21.12770856450214,47.52,0.0,21.30970045214861,20.520000000000003,0.0,22.025991558034946,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,23.025572179876605,0.006317662625317282,4.386158511434103,23.025572179876605,0.0,0.006317662625317282,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,8.625,0.0,0.005420214426470029,11.5,8.625,0.0,0.005420214426470029,4.5,5760000.0,0.0 
 05/03  22:00:00,6.737499999999999,4.403118458912242,3.4057224887863278,2.1479659553121517,3.5506161619263206,2.0605421914465127,5.552873054180133,21.869740267578592,0.0,0.0,20.218825946216384,27.720000000000002,0.0,20.421363537346956,11.970000000000002,0.0,20.26971585053711,27.720000000000002,0.0,20.456872140948636,11.970000000000002,0.0,21.534598378386733,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,22.12321991743393,0.006314298473381221,4.402306584005025,22.12321991743393,0.0,0.006314298473381221,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.0,0.005553844274465053,11.5,6.737499999999999,0.0,0.005553844274465053,4.5,1710000.0,0.0 
 05/03  23:00:00,5.4125,4.4199876782799,3.4224416866614344,2.1646290507152965,3.5673480452488757,2.077209688715196,5.569883178321753,20.940216546748314,0.0,0.0,19.69098354762768,15.840000000000002,0.0,19.895100905770462,6.840000000000001,0.0,19.736149619602884,15.840000000000002,0.0,19.916423409676685,6.840000000000001,0.0,21.03789732869676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,21.151591186746863,0.006314560086955307,4.420020351072515,21.151591186746863,0.0,0.006314560086955307,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.0055565770089359865,11.5,5.4125,0.0,0.0055565770089359865,4.5,1710000.0,0.0 
 05/03  24:00:00,5.0,4.426410312050136,3.4288126818705837,2.1709335884649996,3.5737266338741582,2.0835094581360765,5.576366048208042,20.15502794773046,0.0,0.0,19.352692393866665,15.840000000000002,0.0,19.536082602246598,6.840000000000001,0.0,19.3916297198033,15.840000000000002,0.0,19.548528646916004,6.840000000000001,0.0,20.694290779021898,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,20.348176812324194,0.006314546425334201,4.42640907508741,20.348176812324194,0.0,0.006314546425334201,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.005770930070430237,11.5,5.0,0.0,0.005770930070430237,4.5,1710000.0,0.0 
