Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 05/04  01:00:00,4.625,4.426410653876043,3.428813018413997,2.1709337328642655,3.573726743849044,2.0835089566707974,5.576366389398588,19.44571986544091,0.0,0.0,19.275583571880187,15.840000000000002,0.0,19.425394471155194,6.840000000000001,0.0,19.312073671387083,15.840000000000002,0.0,19.43259057423445,6.840000000000001,0.0,20.64881919787282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,19.611526257733953,0.006314547019357256,4.426410653876043,19.611526257733953,0.0,0.006314547019357256,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.005693348848040167,11.5,4.625,0.0,0.005693348848040167,4.5,4950000.0,0.0 
 05/04  02:00:00,4.775,4.426410653876043,3.428813018413997,2.1709337328642655,3.573726743849044,2.0835089566707974,5.576366389398588,18.866783454561904,0.0,0.0,19.164885992853666,15.840000000000002,0.0,19.30022230162633,6.840000000000001,0.0,19.199156584536656,15.840000000000002,0.0,19.30538752919271,6.840000000000001,0.0,20.56567767656691,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.99833357439867,0.006314546996027035,4.426410653876043,18.99833357439867,0.0,0.006314546996027035,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.775,0.0,0.005630957161138311,11.5,4.775,0.0,0.005630957161138311,4.5,4950000.0,0.0 
 05/04  03:00:00,4.625,4.426410653876043,3.428813018413997,2.1709337328642655,3.573726743849044,2.0835089566707974,5.576366389398588,18.399732834605672,0.0,0.0,19.068427158324763,15.840000000000002,0.0,19.192170648748487,6.840000000000001,0.0,19.100828820620347,15.840000000000002,0.0,19.19483088698181,6.840000000000001,0.0,20.443816743405385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.50987345952326,0.006314546996880532,4.426410653876043,18.50987345952326,0.0,0.006314546996880532,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.00562009022033194,11.5,4.625,0.0,0.00562009022033194,4.5,4950000.0,0.0 
 05/04  04:00:00,4.4,4.426410653876043,3.428813018413997,2.1709337328642655,3.573726743849044,2.0835089566707974,5.576366389398588,18.004547271134143,0.0,0.0,18.972730193837407,15.840000000000002,0.0,19.091341884013975,6.840000000000001,0.0,19.004113108008635,15.840000000000002,0.0,19.09286526008457,6.840000000000001,0.0,20.353130675782015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.09715398709786,0.0063145469968510564,4.426410653876043,18.09715398709786,0.0,0.0063145469968510564,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.005603204539920687,11.5,4.4,0.0,0.005603204539920687,4.5,4950000.0,0.0 
 05/04  05:00:00,4.4,4.426410653876043,3.428813018413997,2.1709337328642655,3.573726743849044,2.0835089566707974,5.576366389398588,17.668364582717892,0.0,0.0,18.896611467770285,15.840000000000002,0.0,19.010015270472213,6.840000000000001,0.0,18.926877048248645,15.840000000000002,0.0,19.010894276324635,6.840000000000001,0.0,20.280038293990906,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.747467471731646,0.0063145469968520235,4.426410653876043,17.747467471731646,0.0,0.0063145469968520235,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.005603204539920687,11.5,4.4,0.0,0.005603204539920687,4.5,4950000.0,0.0 
 05/04  06:00:00,4.4,4.437101449912054,3.439417662688158,2.1814303871213907,3.584344136807492,2.093998796368516,5.5871571280964245,17.3895946020365,0.0,0.0,18.859598280512763,15.840000000000002,0.0,18.988201208429857,6.840000000000001,0.0,18.91081946348046,15.840000000000002,0.0,18.988709438073048,6.840000000000001,0.0,20.21908443325097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.452951645599,0.006314546996851993,4.437101449912054,17.452951645599,0.0,0.006314546996851993,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.005598971508591015,11.5,4.4,0.0,0.005598971508591015,4.5,4950000.0,0.0 
 05/04  07:00:00,4.775,4.4435138244194485,3.445778381928028,2.1877262625410383,3.5907122859903735,2.100290172913973,5.593629432061924,17.1913584367192,0.0,0.0,18.917974365825735,15.840000000000002,0.0,19.103994434413963,6.840000000000001,0.0,19.038182419719234,15.840000000000002,0.0,19.10427889268021,6.840000000000001,0.0,20.17989755210658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.23135854116085,0.006314546996851994,4.4435138244194485,17.23135854116085,0.0,0.006314546996851994,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.775,0.0,0.005624152521140345,11.5,4.775,0.0,0.005624152521140345,4.5,4950000.0,0.0 
 05/04  08:00:00,5.0,4.4435138244194485,3.445778381928028,2.1877262625410383,3.5907122859903735,2.100290172913973,5.593629432061924,17.108699157262954,0.0,0.0,19.049314413164783,15.840000000000002,0.0,19.3395447980677,6.840000000000001,0.0,19.276736858431253,15.840000000000002,0.0,19.330768141149086,6.840000000000001,0.0,20.17215316374707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.117176608561337,0.006314546996851997,4.4435138244194485,17.117176608561337,0.0,0.006314546996851997,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.005763954723301312,11.5,5.0,0.0,0.005763954723301312,4.5,4950000.0,0.0 
 05/04  09:00:00,5.375,4.4435138244194485,3.445778381928028,2.1877262625410383,3.5907122859903735,2.100290172913973,5.593629432061924,17.155132629968588,0.0,0.0,19.22905967017138,15.840000000000002,0.0,19.652403606705505,6.840000000000001,0.0,19.575428468625063,15.840000000000002,0.0,19.620637917192717,6.840000000000001,0.0,20.19636335105728,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.13195234593066,0.0063145469968519975,4.4435138244194485,17.13195234593066,0.0,0.0063145469968519975,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.005695830683341459,11.5,5.375,0.0,0.005695830683341459,4.5,4950000.0,0.0 
 05/04  10:00:00,6.6,4.4435138244194485,3.445778381928028,2.1877262625410383,3.5907122859903735,2.100290172913973,5.593629432061924,17.322532704606825,0.0,0.0,19.471915652144446,15.840000000000002,0.0,20.022705599913543,6.840000000000001,0.0,19.92382341177485,15.840000000000002,0.0,19.96638934066005,6.840000000000001,0.0,20.248185110610137,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.268744708663455,0.0063145469968519975,4.4435138244194485,17.268744708663455,0.0,0.0063145469968519975,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,6.6,0.0,0.005732758388091768,11.5,6.6,0.0,0.005732758388091768,4.5,4950000.0,0.0 
 05/04  11:00:00,7.8875,4.4435138244194485,3.445778381928028,2.1877262625410383,3.5907122859903735,2.100290172913973,5.593629432061924,17.624064504423497,0.0,0.0,19.792714551535877,15.840000000000002,0.0,20.486426840318966,6.840000000000001,0.0,20.35239347115911,15.840000000000002,0.0,20.39941550661254,6.840000000000001,0.0,20.33017116240255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.53656159027805,0.006314546996851998,4.4435138244194485,17.53656159027805,0.0,0.006314546996851998,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,7.8875,0.0,0.005679384797695744,11.5,7.8875,0.0,0.005679384797695744,4.5,4950000.0,0.0 
 05/04  12:00:00,7.987500000000001,4.454193822785977,3.4563720462335934,2.19821188685136,3.6013184422816282,2.1107683246008406,5.604409200976199,18.032609101207015,0.0,0.0,20.049126493049233,15.840000000000002,0.0,20.89133962122984,6.840000000000001,0.0,20.69439234480642,15.840000000000002,0.0,20.786839224367977,6.840000000000001,0.0,20.460860218038775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.92403128174166,0.006314546996852,4.454193822785977,17.92403128174166,0.0,0.006314546996852,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.005726218897945363,11.5,7.987500000000001,0.0,0.005726218897945363,4.5,4950000.0,0.0 
 05/04  13:00:00,6.737499999999999,4.460599468642076,3.462726040795779,2.204501037662489,3.6076799036919267,2.1170529813451147,5.6108746703331915,18.451552665886556,0.0,0.0,20.03850714452061,15.840000000000002,0.0,20.98856812055127,6.840000000000001,0.0,20.72067226667789,15.840000000000002,0.0,20.91552028550676,6.840000000000001,0.0,20.606526600950996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.35596216717002,0.0063145469968520045,4.460599468642076,18.35596216717002,0.0,0.0063145469968520045,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.0,0.005668945693489246,11.5,6.737499999999999,0.0,0.005668945693489246,4.5,4950000.0,0.0 
 05/04  14:00:00,5.4125,4.460599468642076,3.462726040795779,2.204501037662489,3.6076799036919267,2.1170529813451147,5.6108746703331915,18.59439621814873,0.0,0.0,19.71869929036964,15.840000000000002,0.0,20.699859261547076,6.840000000000001,0.0,20.376025528686565,15.840000000000002,0.0,20.677483472654085,6.840000000000001,0.0,20.685165256849956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.60551499805087,0.006314546996852005,4.460599468642076,18.60551499805087,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.005618409548444475,11.5,5.4125,0.0,0.005618409548444475,4.5,4950000.0,0.0 
 05/04  15:00:00,3.9375,4.471267850035945,3.473308454114621,2.214975625284311,3.6182748548719945,2.127520118296517,5.621642998346585,18.3860099082611,0.0,0.0,19.735323850838842,15.840000000000002,0.0,20.565199374143866,6.840000000000001,0.0,20.34971746864013,15.840000000000002,0.0,20.58604143969846,6.840000000000001,0.0,20.66301770110414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.444083553211286,0.006314546996852006,4.471267850035945,18.444083553211286,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,3.9375,0.0,0.00545071744730191,11.5,3.9375,0.0,0.00545071744730191,4.5,4950000.0,0.0 
 05/04  16:00:00,3.9875000000000003,4.477666642563177,3.4796556528695315,2.2212581559779108,3.6246296161826828,2.1337981471739136,5.628101662499058,18.236535500130834,0.0,0.0,19.6617717821606,15.840000000000002,0.0,20.387968242162877,6.840000000000001,0.0,20.21243798129377,15.840000000000002,0.0,20.435504049665152,6.840000000000001,0.0,20.615187181363737,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.260646174853534,0.006314546996852005,4.477666642563177,18.260646174853534,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.0,0.005491384885157263,11.5,3.9875000000000003,0.0,0.005491384885157263,4.5,4950000.0,0.0 
 05/04  17:00:00,4.0875,4.488324051884344,3.490226985136252,2.2317216330303715,3.6352133186382796,2.1442541473017065,5.638858587920519,18.165681326690645,0.0,0.0,19.526731834084956,15.840000000000002,0.0,20.131306745211923,6.840000000000001,0.0,19.978774194949967,15.840000000000002,0.0,20.170248333905413,6.840000000000001,0.0,20.560343264994124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.183339506110006,0.006314546996852005,4.488324051884344,18.183339506110006,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.0875,0.0,0.005610892791580092,11.5,4.0875,0.0,0.005610892791580092,4.5,4950000.0,0.0 
 05/04  18:00:00,3.9,4.505362129313361,3.5071276514364915,2.2484499068844417,3.652133941844007,2.160970528042994,5.6560560538855364,18.05988303110166,0.0,0.0,19.333260210348005,15.840000000000002,0.0,19.8057886118242,6.840000000000001,0.0,19.663327158556957,15.840000000000002,0.0,19.82683473585098,6.840000000000001,0.0,20.486372303276816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.093431286610553,0.006314546996852006,4.505362129313361,18.093431286610553,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005469581947422845,11.5,3.9,0.0,0.005469581947422845,4.5,4950000.0,0.0 
 05/04  19:00:00,3.5249999999999995,4.511747450134326,3.5134614927749066,2.2547191458093834,3.6584752441973376,2.167235290209997,5.662501224040535,17.873157075841505,0.0,0.0,19.123305012993,15.840000000000002,0.0,19.470555010708523,6.840000000000001,0.0,19.33595253337079,15.840000000000002,0.0,19.482611885344433,6.840000000000001,0.0,20.396253528659205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.927396657422435,0.006314546996852005,4.511747450134326,17.927396657422435,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.005529757450417835,11.5,3.5249999999999995,0.0,0.005529757450417835,4.5,4950000.0,0.0 
 05/04  20:00:00,2.9875,4.5223824003818756,3.524010482827939,2.265160510994468,3.6690366928679707,2.1776691895927613,5.673235373183189,17.61696142553185,0.0,0.0,18.925504755745678,15.840000000000002,0.0,19.184247379427212,6.840000000000001,0.0,19.05718953308974,15.840000000000002,0.0,19.19119367186628,6.840000000000001,0.0,20.314346074417152,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.685854311820414,0.006314546996852004,4.5223824003818756,17.685854311820414,0.0,0.006314546996852004,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.005454862817510589,11.5,2.9875,0.0,0.005454862817510589,4.5,4950000.0,0.0 
 05/04  21:00:00,2.8,4.539384600644443,3.540875559078801,2.2818535608118915,3.685921606673165,2.194350315086465,5.690396621195915,17.326089581323707,0.0,0.0,18.781997335603663,15.840000000000002,0.0,18.986616788131194,6.840000000000001,0.0,18.871203480938537,15.840000000000002,0.0,18.990632112112344,6.840000000000001,0.0,20.235162617043283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.3996719150904,0.006314546996852004,4.539384600644443,17.3996719150904,0.0,0.006314546996852004,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.005354181314041873,11.5,2.8,0.0,0.005354181314041873,4.5,4950000.0,0.0 
 05/04  22:00:00,2.425,4.545756446914973,3.5471960587150426,2.288109544233071,3.6922495839933185,2.2006018393315574,5.696828059362414,17.03276395175017,0.0,0.0,18.5259768597312,15.840000000000002,0.0,18.769982370207202,6.840000000000001,0.0,18.60683514114041,15.840000000000002,0.0,18.77229260538048,6.840000000000001,0.0,20.161287124915205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.10679876791764,0.006314546996852006,4.545756446914973,17.10679876791764,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.00507407028575845,11.5,2.425,0.0,0.00507407028575845,4.5,4950000.0,0.0 
 05/04  23:00:00,1.5125000000000002,4.545756446914973,3.5471960587150426,2.288109544233071,3.6922495839933185,2.2006018393315574,5.696828059362414,16.724523690310303,0.0,0.0,18.233320265452008,15.840000000000002,0.0,18.537762389983012,6.840000000000001,0.0,18.31794055425803,15.840000000000002,0.0,18.53908146245679,6.840000000000001,0.0,20.080578540801053,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,16.80308588848436,0.006314546996852005,4.545756446914973,16.80308588848436,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.0,0.004801185697775916,11.5,1.5125000000000002,0.0,0.004801185697775916,4.5,4950000.0,0.0 
 05/04  24:00:00,1.1,4.556369013092502,3.557722830167778,2.2985289994419653,3.7027888052888382,2.2110138697003987,5.707539854810761,16.422914698300033,0.0,0.0,18.273947013856677,15.840000000000002,0.0,18.476536691436447,6.840000000000001,0.0,18.332732388133294,15.840000000000002,0.0,18.477295900228185,6.840000000000001,0.0,20.00271942285296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,16.49457566851588,0.006314546996852005,4.556369013092502,16.49457566851588,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.004731084255075576,11.5,1.1,0.0,0.004731084255075576,4.5,4950000.0,0.0 
 05/05  01:00:00,1.1,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,16.16662250511674,0.0,0.0,18.27333324051236,15.840000000000002,0.0,18.42872337807014,6.840000000000001,0.0,18.31969479932654,15.840000000000002,0.0,18.42916208436211,6.840000000000001,0.0,19.946971262206226,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,16.225924266820595,0.006314546996852005,4.562734189545879,16.225924266820595,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.004728960630947486,11.5,1.1,0.0,0.004728960630947486,4.5,4950000.0,0.0 
 05/05  02:00:00,1.4749999999999999,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,15.959991712544062,0.0,0.0,18.258379736072698,15.840000000000002,0.0,18.394245897179495,6.840000000000001,0.0,18.29863483670795,15.840000000000002,0.0,18.39449975337734,6.840000000000001,0.0,19.903305811964866,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,16.007331861720488,0.006314546996852005,4.562734189545879,16.007331861720488,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.0,0.004859496524164678,11.5,1.4749999999999999,0.0,0.004859496524164678,4.5,4950000.0,0.0 
 05/05  03:00:00,2.0125,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,15.800578135148761,0.0,0.0,18.270460015336784,15.840000000000002,0.0,18.387728251372657,6.840000000000001,0.0,18.305319007769157,15.840000000000002,0.0,18.38787550251126,6.840000000000001,0.0,19.86896757793633,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.835812473023474,0.006314546996852006,4.562734189545879,15.835812473023474,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.0049184545504153965,11.5,2.0125,0.0,0.0049184545504153965,4.5,4950000.0,0.0 
 05/05  04:00:00,2.2,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,15.688358051359213,0.0,0.0,18.29142130952349,15.840000000000002,0.0,18.3939200457219,6.840000000000001,0.0,18.322000720576547,15.840000000000002,0.0,18.394005685624197,6.840000000000001,0.0,19.84463136093519,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.712413358793762,0.006314546996852005,4.562734189545879,15.712413358793762,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.0049050403510574846,11.5,2.2,0.0,0.0049050403510574846,4.5,4950000.0,0.0 
 05/05  05:00:00,2.5749999999999997,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,15.61377733300259,0.0,0.0,18.303012980381656,15.840000000000002,0.0,18.403083165357142,6.840000000000001,0.0,18.334783724894827,15.840000000000002,0.0,18.402064918348827,6.840000000000001,0.0,19.828267752644912,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.62935983782738,0.006314546996852006,4.562734189545879,15.62935983782738,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.0,0.005039244298170987,11.5,2.5749999999999997,0.0,0.005039244298170987,4.5,4950000.0,0.0 
 05/05  06:00:00,2.8,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,15.575939508851837,0.0,0.0,18.35128091375927,15.840000000000002,0.0,18.477528612179455,6.840000000000001,0.0,18.414130401697417,15.840000000000002,0.0,18.475045077102124,6.840000000000001,0.0,19.820366635815105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.580899025801692,0.006314546996852005,4.562734189545879,15.580899025801692,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.005120804984932084,11.5,2.8,0.0,0.005120804984932084,4.5,4950000.0,0.0 
 05/05  07:00:00,2.8,4.573335588159889,3.5745524735394913,2.315186923771838,3.7196382892471993,2.2276598918475345,5.7246651459851945,15.61234457092219,0.0,0.0,18.498804533432725,15.840000000000002,0.0,18.811519736539033,6.840000000000001,0.0,18.727849243037525,15.840000000000002,0.0,18.721439313331256,6.840000000000001,0.0,19.832201426193308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.594787429326637,0.006314546996852006,4.573335588159889,15.594787429326637,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.004626837343521896,11.5,2.8,0.0,0.004626837343521896,4.5,4950000.0,0.0 
 05/05  08:00:00,3.8000000000000003,4.579694135120766,3.5808596850860126,2.321429828703698,3.7259529469634045,2.2338983684551565,5.731083050133365,15.895693177552502,0.0,0.0,19.01710598098351,15.840000000000002,0.0,20.422802929789803,6.840000000000001,0.0,19.944154637237034,15.840000000000002,0.0,19.45948185040647,6.840000000000001,0.0,19.92517199133448,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.83750217310902,0.006314546996852006,4.579694135120766,15.83750217310902,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,3.8000000000000003,0.0,0.0046908391327390875,11.5,3.8000000000000003,0.0,0.0046908391327390875,4.5,4950000.0,0.0 
 05/05  09:00:00,5.8375,4.5690956017661675,3.5703467200646846,2.3110240745619666,3.7154275713691307,2.2235000088318317,5.720385570709096,16.515358484847383,0.0,0.0,19.62813924590645,15.84,0.0,22.639842714147626,6.840000000000001,0.0,20.87326837592078,15.84,0.0,20.12647439684907,6.840000000000001,0.0,20.126486132786315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.853766846923873,7.853766846923873,0.0,0.0,45.86704536197407,0.0,7.853766846923873,0.0,16.429577084216596,0.006314546996852005,4.569095601766167,16.429577084216596,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.219999999999999,0.0,5.8375,0.0,0.00491482085913165,11.5,5.8375,0.0,0.00491482085913165,4.5,4950000.0,0.0 
 05/05  10:00:00,7.3875,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,17.453656816616302,0.0,0.0,20.20819215936603,15.840000000000002,0.0,24.740746521406756,6.840000000000001,0.0,21.237750504552785,15.840000000000002,0.0,20.64196909151562,6.840000000000001,0.0,20.382066512159913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.306793992530405,0.006314546996852007,4.562734189545879,17.306793992530405,0.0,0.006314546996852007,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,7.3875,0.0,0.004794330346752657,11.5,7.3875,0.0,0.004794330346752657,4.5,4950000.0,0.0 
 05/05  11:00:00,8.799999999999999,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,18.594808471416748,0.0,0.0,20.730207754291108,15.840000000000002,0.0,25.727494289093073,6.840000000000001,0.0,21.40643787358097,15.840000000000002,0.0,21.07814709868667,6.840000000000001,0.0,20.693050032654483,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.340712230122513,0.006314546996852017,4.562734189545879,18.340712230122513,0.0,0.006314546996852017,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.0,0.004740015569852022,11.5,8.799999999999999,0.0,0.004740015569852022,4.5,4950000.0,0.0 
 05/05  12:00:00,10.4625,4.5521245774347765,3.5535126770498424,2.29436177753418,3.6985736824243856,2.206849620435202,5.703255682394122,19.882461599141124,0.0,0.0,21.2270985241869,15.840000000000002,0.0,25.336179463218357,6.840000000000001,0.0,21.621729232526903,15.840000000000002,0.0,21.453607118987627,6.840000000000001,0.0,21.02015490011937,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,19.69172306998923,0.006314546996852024,4.5521245774347765,19.69172306998923,0.0,0.006314546996852024,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,10.4625,0.0,0.004737839144924092,11.5,10.4625,0.0,0.004737839144924092,4.5,4950000.0,0.0 
 05/05  13:00:00,11.787499999999998,4.545756446914973,3.5471960587150426,2.288109544233071,3.6922495839933185,2.2006018393315574,5.696828059362414,21.238246556550592,0.0,0.0,21.741130313801328,15.840000000000002,0.0,24.448078838432227,6.840000000000001,0.0,21.949731006249113,15.840000000000002,0.0,21.895265168790246,6.840000000000001,0.0,21.338348940118745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,21.04361051138404,0.006314546996852027,4.545756446914973,21.04361051138404,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,11.787499999999998,0.0,0.004753152530927179,11.5,11.787499999999998,0.0,0.004753152530927179,4.5,4950000.0,0.0 
 05/05  14:00:00,13.2625,4.535135757670582,3.53666095111467,2.2776819675772773,3.681702046834948,2.190181696405341,5.6861080279569975,22.587746393494896,0.0,0.0,22.209549862579713,15.840000000000002,0.0,23.75902497268913,6.840000000000001,0.0,22.24312773938231,15.840000000000002,0.0,22.626068806288238,6.840000000000001,0.0,21.651614677378944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,22.393662610693593,0.006314546996852027,4.535135757670582,22.393662610693593,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.004755623736763547,11.5,13.2625,0.0,0.004755623736763547,4.5,4950000.0,0.0 
 05/05  15:00:00,13.9,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,23.832022546684204,0.0,0.0,22.656424500939856,15.840000000000002,0.0,23.37661412476298,6.840000000000001,0.0,22.45694083340273,15.840000000000002,0.0,24.147133567572833,6.840000000000001,0.0,21.95602171945076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,23.657851302541545,0.006314546996852027,4.52876107501953,23.657851302541545,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00459094177179706,11.5,13.9,0.0,0.00459094177179706,4.5,4950000.0,0.0 
 05/05  16:00:00,14.2125,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,24.787543722578413,0.0,0.0,23.067853180993993,15.840000000000002,0.0,23.135216907919595,6.840000000000001,0.0,22.572284600972957,15.840000000000002,0.0,26.171708786834795,6.840000000000001,0.0,22.230760757255773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,24.67017145849294,0.006314546996852025,4.52876107501953,24.67017145849294,0.0,0.006314546996852025,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.0043652725016035746,11.5,14.2125,0.0,0.0043652725016035746,4.5,4950000.0,0.0 
 05/05  17:00:00,14.4,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,25.32981994135818,0.0,0.0,23.250798775184645,15.840000000000002,0.0,22.793394360413945,6.840000000000001,0.0,22.446943864805576,15.840000000000002,0.0,27.902019353046693,6.840000000000001,0.0,22.432908205320096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,25.265739039579696,0.006314546996852025,4.52876107501953,25.265739039579696,0.0,0.006314546996852025,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.00420419369643058,11.5,14.4,0.0,0.00420419369643058,4.5,4950000.0,0.0 
 05/05  18:00:00,13.712500000000002,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,25.509479256462356,0.0,0.0,23.14539911905955,15.840000000000002,0.0,22.39358324507344,6.840000000000001,0.0,22.18074772220372,15.840000000000002,0.0,28.631427748843635,6.840000000000001,0.0,22.529712829527615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,25.504567000045324,0.006314546996852026,4.52876107501953,25.504567000045324,0.0,0.006314546996852026,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.0038304323045381065,11.5,13.712500000000002,0.0,0.0038304323045381065,4.5,4950000.0,0.0 
 05/05  19:00:00,12.3,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,25.198542228473706,0.0,0.0,22.558639780270667,15.840000000000002,0.0,21.850087658282746,6.840000000000001,0.0,21.70210768800284,15.840000000000002,0.0,27.602538502882425,6.840000000000001,0.0,22.505312634313732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,25.27275363072186,0.006314546996852029,4.52876107501953,25.27275363072186,0.0,0.006314546996852029,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,12.3,0.0,0.004203590451533114,11.5,12.3,0.0,0.004203590451533114,4.5,4950000.0,0.0 
 05/05  20:00:00,10.2625,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,24.358253704774995,0.0,0.0,21.619529637689553,15.84,0.0,21.21948662398159,6.840000000000001,0.0,21.084335001899408,15.84,0.0,24.78157791597929,6.840000000000001,0.0,22.3025679994629,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,24.473543222192628,0.006314546996852025,4.5287610750195295,24.473543222192628,0.0,0.006314546996852025,13.0,81.9764490640155,0.0,0.0,0.0,7.219999999999999,0.0,10.2625,0.0,0.004562418124935406,11.5,10.2625,0.0,0.004562418124935406,4.5,4950000.0,0.0 
 05/05  21:00:00,9.4,4.539384600644443,3.540875559078801,2.2818535608118915,3.685921606673165,2.194350315086465,5.690396621195915,23.287280495340987,0.0,0.0,20.87367662713887,15.840000000000002,0.0,20.696642200872404,6.840000000000001,0.0,20.56973026237214,15.840000000000002,0.0,22.77844784626562,6.840000000000001,0.0,21.984758097708536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,23.45151766434777,0.006314546996852026,4.539384600644443,23.45151766434777,0.0,0.006314546996852026,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.004571453849105123,11.5,9.4,0.0,0.004571453849105123,4.5,4950000.0,0.0 
 05/05  22:00:00,8.712500000000002,4.545756446914973,3.5471960587150426,2.288109544233071,3.6922495839933185,2.2006018393315574,5.696828059362414,22.231421623196688,0.0,0.0,20.405154898479225,15.840000000000002,0.0,20.34731593264787,6.840000000000001,0.0,20.242006043242633,15.840000000000002,0.0,21.467633326738454,6.840000000000001,0.0,21.664817869026447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,22.4437692921555,0.006314546996852026,4.545756446914973,22.4437692921555,0.0,0.006314546996852026,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.004570831891167659,11.5,8.712500000000002,0.0,0.004570831891167659,4.5,4950000.0,0.0 
 05/05  23:00:00,7.987500000000001,4.535135757670582,3.53666095111467,2.2776819675772773,3.681702046834948,2.190181696405341,5.6861080279569975,21.329815573008247,0.0,0.0,20.072596161679144,15.840000000000002,0.0,20.078165237555762,6.840000000000001,0.0,19.97408547869868,15.840000000000002,0.0,20.692804484534484,6.840000000000001,0.0,21.386947238816045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,21.534065997053133,0.006314546996852026,4.535135757670582,21.534065997053133,0.0,0.006314546996852026,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.0044248449117008214,11.5,7.987500000000001,0.0,0.0044248449117008214,4.5,4950000.0,0.0 
 05/05  24:00:00,7.425,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,20.620017874721125,0.0,0.0,19.8291766919858,15.840000000000002,0.0,19.86764595768296,6.840000000000001,0.0,19.76807833834038,15.840000000000002,0.0,20.22015971661552,6.840000000000001,0.0,21.152868656680695,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,20.789935042322185,0.006314546996852025,4.52876107501953,20.789935042322185,0.0,0.006314546996852025,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.004229843909607009,11.5,7.425,0.0,0.004229843909607009,4.5,4950000.0,0.0 
 05/06  01:00:00,6.8875,4.518128994160575,3.519791449307036,2.2609845046231603,3.6648126677571926,2.173496170993495,5.668942257591637,19.972318307571193,0.0,0.0,19.461953023680707,15.840000000000002,0.0,19.53876666340082,6.840000000000001,0.0,19.42646820170966,15.840000000000002,0.0,19.7423723975508,6.840000000000001,0.0,20.712813914317515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,20.13011586976843,0.006314546996852027,4.518128994160575,20.13011586976843,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.004404225541898855,11.5,6.8875,0.0,0.004404225541898855,4.5,1710000.0,0.0 
 05/06  02:00:00,6.324999999999999,4.511747450134326,3.5134614927749066,2.2547191458093834,3.6584752441973376,2.167235290209997,5.662501224040535,19.378156334577675,0.0,0.0,19.211272299097416,15.840000000000002,0.0,19.305614135496356,6.840000000000001,0.0,19.18797613117216,15.840000000000002,0.0,19.42456061054049,6.840000000000001,0.0,20.429731791872847,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,19.520424394576036,0.006314546996852025,4.511747450134326,19.520424394576036,0.0,0.006314546996852025,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.004696266828946459,11.5,6.324999999999999,0.0,0.004696266828946459,4.5,1710000.0,0.0 
 05/06  03:00:00,5.7875,4.511747450134326,3.5134614927749066,2.2547191458093834,3.6584752441973376,2.167235290209997,5.662501224040535,18.860717068980374,0.0,0.0,19.019838995652016,15.840000000000002,0.0,19.117580488905777,6.840000000000001,0.0,18.999315381335133,15.840000000000002,0.0,19.186378121931185,6.840000000000001,0.0,20.277960883323175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.98114417335584,0.006314546996852027,4.511747450134326,18.98114417335584,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.004767271610919594,11.5,5.7875,0.0,0.004767271610919594,4.5,1710000.0,0.0 
 05/06  04:00:00,5.6,4.501104284373455,3.5029041491599506,2.2442694949881226,3.6479054582977604,2.1567930924573404,5.651758383820754,18.423956477164307,0.0,0.0,18.872204799277885,15.840000000000002,0.0,18.962197865189975,6.840000000000001,0.0,18.84918383162578,15.840000000000002,0.0,19.001663075322554,6.840000000000001,0.0,20.156443905304528,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.52844932882231,0.006314546996852027,4.501104284373455,18.52844932882231,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.004631841330145893,11.5,5.6,0.0,0.004631841330145893,4.5,1710000.0,0.0 
 05/06  05:00:00,4.85,4.505362129313361,3.5071276514364915,2.2484499068844417,3.652133941844007,2.160970528042994,5.6560560538855364,18.03772357473725,0.0,0.0,18.747572990877238,15.840000000000002,0.0,18.86457186658426,6.840000000000001,0.0,18.767180771363712,15.840000000000002,0.0,18.857879110536537,6.840000000000001,0.0,20.056991758231312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.127825723256414,0.006314546996852027,4.505362129313361,18.127825723256414,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.85,0.0,0.004562321695890147,11.5,4.85,0.0,0.004562321695890147,4.5,1710000.0,0.0 
 05/06  06:00:00,4.4,4.511747450134326,3.5134614927749066,2.2547191458093834,3.6584752441973376,2.167235290209997,5.662501224040535,17.775781782723172,0.0,0.0,18.717096473057893,15.840000000000002,0.0,19.582145764565112,6.840000000000001,0.0,19.57459033503704,15.840000000000002,0.0,18.851105375865846,6.840000000000001,0.0,19.997805538852553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.815709801371273,0.006314546996852027,4.511747450134326,17.815709801371273,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.004797028531467727,11.5,4.4,0.0,0.004797028531467727,4.5,1710000.0,0.0 
 05/06  07:00:00,6.837500000000001,3.66302518584049,3.089360345386189,2.254329416494938,3.201234308707016,2.216097561196402,5.0021456344595325,18.419502034372435,1367.069065386986,0.0,21.822569270572956,2401.6932123946044,0.0,22.15750378155886,232.29524018437857,88.64326795786286,22.147063774711622,668.3613829545495,1.7934131902862873,21.874041006613503,1073.093865902595,0.0,21.833001683050036,2146.9121143485263,0.0,0.0,11087.630373640393,0.0,0.0,3098.49719343718,753.6930824426651,1359.2075173997623,1739.1778106368956,2834.750148652729,0.0,581.2118096721312,0.0,0.0,0.0,0.0,10776.480790726631,13470.600988408287,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,64.44805316466234,0.16395653464044627,7.8537668469238735,0.0,10.266432204588028,0.00536788070637365,2.234712671475497,13.000375116958313,0.3716780372933336,0.00536788070637365,13.0,81.78649667496771,0.0,0.0045326011170507465,0.0,7.22,0.0,6.837500000000001,0.2605884864827881,0.005097732292382822,11.5,6.837500000000001,0.2605884864827881,0.005097732292382822,4.5,3483853.5791059067,48494163.55826983 
 05/06  08:00:00,10.424999999999999,2.8866583235153156,2.4300336502316555,2.0852481378358587,2.487865664954425,2.070280741345359,3.7842459243106124,19.224386168606166,1214.6700583845636,0.0,22.201329407417283,1206.8492432226674,0.0,22.59389882850372,0.0,625.7389696845293,22.199970198152748,0.0,361.0967705499602,22.200085589579125,499.3390099428764,0.0,22.20192005871403,1313.0234243409836,0.0,0.0,5316.750834682918,482.6431789977448,0.0,1938.7688165009001,15.120930344676509,340.1509096666578,1191.411052208372,2040.2271631479425,0.0,0.0,13.088451829461546,13.088451829461546,441.47353348647135,441.47353348647135,5316.750834682918,6645.938543353645,525.1788991583169,482.6431789977448,7.707335257134844,7.22,0.23228473128043647,1007.8220781560617,57.2159441913622,0.05173137208649445,7.707335257134844,0.2322847312804366,12.97783069003231,0.00523597229068504,1.8880018852663656,13.000322959218861,0.3716780372933336,0.00523597229068504,13.0,81.99999996206189,0.0,0.0,0.018087867385088545,7.219999999999999,0.000847267216722017,10.37546734576191,0.2605884864827881,0.005047154630085084,11.5,10.424999999999999,0.2605884864827881,0.005047154630085084,4.5,5482635.730191157,23925378.756073125 
 05/06  09:00:00,13.075,3.283007646682983,4.109691761205061,3.255401290843758,4.294153029649821,3.405435258869652,5.2627022614684815,20.928224188134077,2209.1459685659793,0.0,22.299151841784294,0.0,654.2535279380838,23.877858313183665,0.0,1234.2144516921387,23.60805254553494,0.0,865.5218378829103,22.200845999171026,0.0,388.5161617041034,22.799866797400338,0.0,778.2806598127465,0.0,268.06278620818955,1662.9902113292637,0.0,86.75649302771534,0.0,0.0,303.80099623068014,0.0,0.0,0.0,416.02305638521386,416.02305638521386,1343.6801955132398,1343.6801955132398,268.06278620818955,335.07848276023685,730.7176897176851,1662.9902113292637,8.511525057928328,7.219999999999999,0.30237354274557027,2393.7079010469492,52.78638926781458,0.0022291418875628566,8.511525057928328,0.30237354274557027,15.023717464487397,0.005168224044002797,1.6971851877897532,12.99818679199603,0.4225828966064719,0.005168224044002797,13.0,81.99999999926163,0.0,0.0,0.04682342564780585,7.219999999999999,0.02786689167476731,11.500228700537384,0.2605884864827881,0.004832298569073622,11.5,13.075,0.2605884864827881,0.004832298569073622,4.5,36068113.90414066,1206282.5379368528 
 05/06  10:00:00,15.275,5.285612942455499,6.342638136535926,3.719625991262519,5.75656709554606,4.683904638705739,7.60681914797463,22.816560163143386,1897.6383721787172,0.0,23.601241399239683,0.0,902.8878587787783,23.89893403864591,0.0,1900.1950500711953,23.89869570970811,0.0,1562.7073435383859,22.619614161410677,0.0,725.2122528035854,23.84384670707613,0.0,1402.4593576619263,0.0,0.0,4209.827271848447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,995.4622071403488,995.4622071403488,3403.350358517883,3403.350358517883,0.0,0.0,1196.4134805051997,4209.827271848447,9.916375606312082,7.22,0.36956988726462436,5406.240752353646,51.66591457855783,0.0,9.916375606312082,0.36956988726462436,17.727666101394632,0.00543933312719744,2.4013296407527016,12.999883957599673,0.5968063921822301,0.00543933312719744,13.0,81.99999999932442,0.0,0.0,0.10278760127377408,7.22,0.06503876140187237,11.5005004451355,0.2605884864827881,0.003952305626879787,11.5,15.275,0.2605884864827881,0.003952305626879787,4.5,48326585.03355851,0.0 
 05/06  11:00:00,16.787499999999998,6.043645799210042,6.864927320874168,4.291962035501341,5.936236725099459,5.441356549657376,7.601106129710043,24.40803543262585,1073.2979521473121,0.0,23.898684216338246,0.0,1354.2039213273874,23.89897849535957,0.0,1860.3302468329043,23.898782399799224,0.0,1698.3725988064334,23.219602771355348,0.0,771.1005947305557,23.898638654620047,0.0,2050.7247222966243,0.0,0.0,6573.92340114689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1393.3345706574728,1393.3345706574728,5190.155446559075,5190.155446559075,0.0,0.0,1650.068329787823,6573.92340114689,10.905667193094843,7.22,0.4251876209626601,8223.991730934713,51.66591457855783,0.0,10.905667193094843,0.4251876209626601,19.506481089654642,0.005733540408284844,3.124959539474272,12.999865696069739,0.7016609820888259,0.005733540408284844,13.0,81.99999999932442,0.0,0.0,0.14900755604829724,7.22,0.08706503080926094,11.501344469467412,0.2605884864827881,0.003571458763123329,11.5,16.787499999999998,0.2605884864827881,0.003571458763123329,4.5,51508759.93212994,0.0 
