Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 05/06  12:00:00,17.8875,6.16370101704557,6.261480859752353,4.462416476654138,5.827885561252302,5.507590413130258,7.143313025155778,25.56132060035386,242.6203844691545,1.119997672858517,23.898146729326406,0.0,1514.2317192130117,23.898759255930383,0.0,1492.9542959858084,23.898290959402644,0.0,1671.7135810893255,23.474851597676995,0.0,790.1377521366111,23.89788770789257,0.0,2019.206778146658,0.0,0.0,7188.298677454146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1682.901580301641,1682.901580301641,5375.766302015772,5375.766302015772,0.0,0.0,1776.5996139662498,7188.298677454146,10.92191479588086,7.219999999999999,0.4634404681921206,8964.898291420397,51.66591457855783,0.0,10.92191479588086,0.4634404681921206,20.02992710889059,0.00572036580805136,3.077064223013222,13.004553955462864,0.6780379139987963,0.00572036580805136,13.0,81.99999999932442,0.0,0.0,0.1518636843814891,7.219999999999999,0.10180543778937362,11.501178593285669,0.2605884864827881,0.00344591448263801,11.5,17.8875,0.2605884864827881,0.00344591448263801,4.5,50610863.28069157,0.0 
 05/06  13:00:00,19.3625,5.284834344082797,4.736333969967143,3.524741116766961,4.458401925460664,4.116711520624306,5.941483443315628,26.337183977962102,0.0,306.44701042916904,23.898563728247645,0.0,1425.4658799701494,23.89878532866149,0.0,1094.2115472313817,23.898548936225584,0.0,1611.2823188396717,23.535255048523844,0.0,793.3562010740227,23.898410195999368,0.0,1635.4308807893892,0.0,0.0,6835.87618355859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2072.2767667448834,2072.2767667448834,4583.249853274356,4583.249853274356,0.0,0.0,1717.4919057471388,6835.87618355859,10.44680415591525,7.220000000000001,0.505634519183465,8553.368089305728,51.66591457855783,0.0,10.44680415591525,0.505634519183465,19.76427683644738,0.005399658003474855,2.2559653234099852,13.011796164597843,0.5946621948714425,0.005399658003474855,13.0,81.99999999932442,0.0,0.0,0.12956045462592303,7.219999999999999,0.1206102691744566,11.50003878986434,0.2605884864827881,0.003536313407872118,11.5,19.3625,0.2605884864827881,0.003536313407872118,4.5,46271351.94843016,0.0 
 05/06  14:00:00,20.0,4.324940785816839,4.267013770543961,3.5976795283749174,3.972922829638189,3.8233616075759977,5.4248114952360345,26.80058053988496,0.0,869.3464242831642,23.89862859918576,0.0,1826.1212238111084,23.8987969930824,0.0,1156.8143771089688,23.898601179869534,0.0,2130.845201831237,23.88951056770066,0.0,1036.9185458010948,23.898277028740118,0.0,2171.7586676830206,0.0,0.0,9181.200291273684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2239.90108040315,2239.90108040315,7019.24001963395,7019.24001963395,0.0,0.0,2196.2760826645745,9181.200291273684,11.4225649151406,7.219999999999999,0.5215110905926169,11377.47637393826,51.66591457855783,0.0,11.4225649151406,0.5215110905926169,21.448153688828253,0.005271938208766399,1.90602918164618,12.980298745181514,0.7499131254640334,0.005271938208766399,13.0,81.99999999932442,0.0,0.0,0.19280047885809487,7.22,0.12844169499681451,11.498576751782212,0.2605884864827881,0.0033523001462439595,11.5,20.0,0.2605884864827881,0.0033523001462439595,4.5,50950500.78182151,0.0 
 05/06  15:00:00,20.0,4.55561427471679,4.6763546454488365,4.150283129019394,4.384398465144244,4.047076154061353,5.757276581432872,27.040811251609576,0.0,976.6445019342254,23.89849080608894,0.0,1870.9242858330153,23.89861806267602,0.0,1071.082358466592,23.89851781797089,0.0,2111.775309656614,23.898472503998658,0.0,1184.1773806104384,23.898077033272372,0.0,2353.499106568627,0.0,0.0,9867.225499827222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2239.513590888219,2239.513590888219,7512.260069065918,7512.260069065918,0.0,0.0,2337.673947229871,9867.225499827222,11.701448744650817,7.22,0.5256352091695939,12204.899447057094,51.66591457855783,0.0,11.701448744650817,0.5256352091695939,21.802002178963576,0.005336054331550298,2.0680845177129314,13.000604788987157,0.7752894506680983,0.005336054331550298,13.0,81.99999999932442,0.0,0.0,0.20440494682553148,7.219999999999999,0.12838219338959764,11.500415899165532,0.2605884864827881,0.003375885317068477,11.5,20.0,0.2605884864827881,0.003375885317068477,4.5,52413261.12101684,0.0 
 05/06  16:00:00,19.625,5.197774185172954,5.339696172745668,4.844068425637081,5.049476655740785,4.615451674687159,6.203594949256963,27.183355976754306,0.0,667.5603408476163,23.898435988188716,0.0,1515.4869833812936,23.8984702351459,0.0,843.1430254882042,23.89841308292878,0.0,1701.5272952664818,23.89848856273595,0.0,923.4630343349918,23.897945501565864,0.0,2198.020975661847,0.0,0.0,8134.631855687534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2141.4365379066526,2141.4365379066526,5708.029871644224,5708.029871644224,0.0,0.0,1979.5389533668413,8134.631855687534,10.892930944261199,7.22,0.5286596441234818,10114.170809054376,51.66591457855783,0.0,10.892930944261199,0.5286596441234818,20.875667255253603,0.00536217590831249,2.136233812217901,13.018032042856728,0.6487835468548478,0.00536217590831249,13.0,81.99999999932442,0.0,0.0,0.15713518866030707,7.219999999999999,0.12388403440648248,11.500010471296118,0.2605884864827881,0.003534397734219587,11.5,19.625,0.2605884864827881,0.003534397734219587,4.5,49109508.7688707,0.0 
 05/06  17:00:00,18.400000000000002,5.714554319614412,6.136436645800832,5.263889539372762,5.758211445936205,4.9786807298889855,6.656375299473835,27.176131551096574,0.0,247.46692252237926,23.898580841164204,0.0,1080.1159777930966,23.61472671334615,0.0,708.3379703430949,23.89853779127019,0.0,1234.7300926955313,23.481695190815113,0.0,787.6997197408572,23.898088020270954,0.0,1824.9177551736873,0.0,0.0,5839.561583434315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1819.835422238573,1819.835422238573,3737.7681088302234,3737.7681088302234,0.0,0.0,1516.8616680849318,5839.561583434315,9.86915404858776,7.219999999999999,0.5258269854333123,7356.423251519247,51.66591457855783,0.0,9.86915404858776,0.5258269854333124,19.259754607462014,0.005370050117030933,2.155875220702446,13.032881181278482,0.5144118327785389,0.005370050117030933,13.0,81.99999999932442,0.0,0.0,0.10665339240509089,7.219999999999999,0.1085910206183165,11.50005957066757,0.2605884864827881,0.00392580846876148,11.5,18.400000000000002,0.2605884864827881,0.00392580846876148,4.5,43680398.8484303,0.0 
 05/06  18:00:00,17.1125,6.353649122451374,7.271834233732477,5.569072748735165,6.895676170084128,5.2243863109840785,7.288581665320931,26.85305708533786,30.77115043471258,27.41188754649238,23.837481298164597,0.0,875.3993665563025,23.117678698120955,0.0,676.046290253026,23.898674725809435,0.0,936.7891106652788,22.899504771921073,0.0,744.8457612605642,23.898102118994267,0.0,1727.9859988459505,0.0,0.0,4565.280319345037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1481.6065821891264,1481.6065821891264,2897.9709797671508,2897.9709797671508,0.0,0.0,1267.2134051988232,4565.280319345037,9.334564574996499,7.22,0.5148272482292198,5832.493724543861,51.66591457855783,0.0,9.334564574996499,0.5148272482292198,18.214480915184573,0.005596351201015734,2.7301946915212127,13.018113349186311,0.459980301722081,0.005596351201015734,13.0,81.99999999932442,0.0,0.0,0.08596084890624575,7.22,0.09173215177675417,11.50001965377061,0.2605884864827881,0.004412944698453284,11.5,17.1125,0.2605884864827881,0.004412944698453284,4.5,42722244.59956315,0.0 
 05/06  19:00:00,16.0125,6.465297721356881,6.738992888128453,4.681945962100134,6.684128106513107,4.392196036726739,7.584363542945798,25.810415229719247,0.0,204.51715480476355,22.674534525232257,0.0,773.4386469346957,22.25070974436217,0.0,474.29782419124194,22.847099077004195,0.0,753.5118786065736,22.215483100618563,0.0,471.9607526100851,23.607682188264423,0.0,844.7627554634926,0.0,281.4494583130499,2944.458681015561,0.0,0.0,144.79397049972567,0.0,222.51701223279497,0.0,0.0,0.0,1191.9866919751871,1191.9866919751871,1528.5247411684284,1528.5247411684284,281.4494583130499,351.8118228913123,963.3877759007254,2944.458681015561,8.61832860023737,7.22,0.5014664658046164,3907.8464569162866,50.82807921499629,0.0021375453381104153,8.61832860023737,0.5014664658046164,15.858554950207663,0.005562044043433789,2.6448898112821624,13.000141711229176,0.3716780372933336,0.005562044043433789,13.0,81.999999999378,0.0,0.0,0.05114536703042072,7.22,0.0764497118160714,11.500343758796701,0.2605884864827881,0.0048011725689655685,11.5,16.0125,0.2605884864827881,0.0048011725689655685,4.5,27151497.22700841,1266522.5624087243 
 05/06  20:00:00,15.225,5.225933712364574,4.57576228765408,3.0718750213854165,4.661904136710293,2.9306161685815155,6.350682383385037,24.44798682353532,0.0,511.19274911082334,22.20143172233808,18.104521422588732,98.70454164739817,22.20063188604091,3.011757986671057,58.696315245876406,22.203405112935645,9.65884140084654,153.16367537533725,22.20158339175331,2.8109983496299265,58.04830958068328,22.446623503245753,0.0,641.5084874247971,0.0,2312.534938943125,2471.2823703095073,0.0,652.3560583686535,559.0712202356294,558.4388592379667,637.3059095036409,109.80079518761602,0.0,0.0,984.030497095987,984.030497095987,1374.1501025331982,1374.1501025331982,2312.534938943125,2890.668673678906,876.097136653059,2471.2823703095073,8.506695557849694,7.22,0.4579394877149045,3347.379506962566,46.36202048906443,0.015391397975775215,8.506695557849694,0.4579394877149045,15.45006569935251,0.00541422810820731,2.2790171211215995,13.00015212520595,0.3716780372933336,0.00541422810820731,13.0,81.99999999971648,0.0,0.0,0.047120692777521095,7.22,0.06490487869756814,11.500152775179476,0.2605884864827881,0.00480818754735016,11.5,15.225,0.2605884864827881,0.00480818754735016,4.5,16009517.914003806,10406407.225244062 
 05/06  21:00:00,15.0,4.37392672461438,3.4859292311545658,2.344292293142094,3.576670458634573,2.259501402736712,5.331162965122121,23.79669965864123,0.0,0.0,21.5937253363537,47.52,0.0,21.701291435695794,20.520000000000003,0.0,21.63159314115869,47.52,0.0,21.702930763472317,20.520000000000003,0.0,22.154310971952007,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,23.931908500615222,0.00628356612735674,4.37396789525802,23.931908500615222,0.0,0.00628356612735674,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.00473614028624034,11.5,15.0,0.0,0.00473614028624034,4.5,5760000.0,0.0 
 05/06  22:00:00,13.625,4.422314709265914,3.5379733175994725,2.3801420715287644,3.628818602034615,2.2931258693221204,5.383293233190587,22.976085007370614,0.0,0.0,20.954344389989195,27.720000000000002,0.0,21.110643488124737,11.970000000000002,0.0,20.99193891275359,27.720000000000002,0.0,21.112051978401148,11.970000000000002,0.0,21.760184149090144,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,23.188945337025043,0.006299780390637634,4.4211119425181735,23.188945337025043,0.0,0.006299780390637634,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,13.625,0.0,0.005416519289974589,11.5,13.625,0.0,0.005416519289974589,4.5,1710000.0,0.0 
 05/06  23:00:00,12.1125,4.417063059283749,3.5326552828329905,2.3752821052912543,3.6234949597159267,2.288326579217277,5.377913197574784,22.1704926646997,0.0,0.0,20.443247227709612,15.840000000000002,0.0,20.577556612671675,6.840000000000001,0.0,20.472555762633498,15.840000000000002,0.0,20.578419422429228,6.840000000000001,0.0,21.31214242450171,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,22.366582115831434,0.006299904370524712,4.417119888953587,22.366582115831434,0.0,0.006299904370524712,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.006250983774367598,11.5,12.1125,0.0,0.006250983774367598,4.5,1710000.0,0.0 
 05/06  24:00:00,11.0125,4.410678431039633,3.5263186939050093,2.368995808186284,3.6171536159796336,2.2820433522911925,5.371480625297371,21.418896072134004,0.0,0.0,20.1141912605608,15.840000000000002,0.0,20.24402723338975,6.840000000000001,0.0,20.139434029029776,15.840000000000002,0.0,20.244478260755123,6.840000000000001,0.0,21.015093727728278,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,21.60173400132814,0.0062998878324466365,4.410676089492928,21.60173400132814,0.0,0.0062998878324466365,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.006352116736128699,11.5,11.0125,0.0,0.006352116736128699,4.5,1710000.0,0.0 
 05/07  01:00:00,9.85,4.399992624864462,3.5157092090922606,2.3584859963311624,3.606536370327511,2.271541029011978,5.360711353066891,20.76061819192169,0.0,0.0,19.834820976040703,15.840000000000002,0.0,19.95881642271276,6.840000000000001,0.0,19.852555009196273,15.840000000000002,0.0,19.95907261705514,6.840000000000001,0.0,20.7893678135179,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,20.91112671046113,0.00629988876214607,4.399992624864462,20.91112671046113,0.0,0.00629988876214607,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.006463148969370119,11.5,9.85,0.0,0.006463148969370119,4.5,1710000.0,0.0 
 05/07  02:00:00,8.712500000000002,4.3935789103632015,3.5093415129467913,2.352177981184891,3.6001639305598805,2.265237530192154,5.354247698151608,20.207667957089686,0.0,0.0,19.590294006215064,15.840000000000002,0.0,19.705766786391024,6.840000000000001,0.0,19.59582421949773,15.840000000000002,0.0,19.705912890973387,6.840000000000001,0.0,20.59587986500223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,20.34265291567865,0.006299888720339,4.3935789103632015,20.34265291567865,0.0,0.006299888720339,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.006596619917591267,11.5,8.712500000000002,0.0,0.006596619917591267,4.5,1710000.0,0.0 
 05/07  03:00:00,8.3,4.382882152658679,3.4987211857787943,2.3416572717957242,3.5895358085311946,2.2547243154590872,5.343467464087368,19.686072169976534,0.0,0.0,19.397136580744217,15.840000000000002,0.0,19.501977191589088,6.840000000000001,0.0,19.39313202850753,15.840000000000002,0.0,19.50206090346002,6.840000000000001,0.0,20.436623329119183,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,19.81325088212226,0.0062998887220157215,4.382882152658679,19.81325088212226,0.0,0.0062998887220157215,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.006607076120782705,11.5,8.3,0.0,0.006607076120782705,4.5,1710000.0,0.0 
 05/07  04:00:00,7.6125,4.3764618855399995,3.4923468014426553,2.3353426228317278,3.5831566722930854,2.2484141418698482,5.336996927658394,19.20895478908876,0.0,0.0,19.245109333554566,15.840000000000002,0.0,19.340782215227765,6.840000000000001,0.0,19.23594555235328,15.840000000000002,0.0,19.340830344010847,6.840000000000001,0.0,20.32153669145574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,19.322159708709513,0.006299888721953417,4.3764618855399995,19.322159708709513,0.0,0.006299888721953417,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,7.6125,0.0,0.006601825017290634,11.5,7.6125,0.0,0.006601825017290634,4.5,1710000.0,0.0 
 05/07  05:00:00,6.512499999999999,4.387161408864479,3.502969863654828,2.345866111384015,3.593787623097893,2.258930162539664,5.34778015671067,18.810473038097467,0.0,0.0,19.103826599773146,15.840000000000002,0.0,19.205256687311582,6.840000000000001,0.0,19.108349914496348,15.840000000000002,0.0,19.202538138968194,6.840000000000001,0.0,20.22263764005859,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,18.903983014747176,0.006299888721955594,4.387161408864479,18.903983014747176,0.0,0.006299888721955594,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.0066011234880674315,11.5,6.512499999999999,0.0,0.0066011234880674315,4.5,1710000.0,0.0 
 05/07  06:00:00,7.4750000000000005,4.3935789103632015,3.5093415129467913,2.352177981184891,3.6001639305598805,2.265237530192154,5.354247698151608,18.460345516754227,0.0,0.0,19.072531647515063,15.840000000000002,0.0,19.214509866071964,6.840000000000001,0.0,19.13793208298331,15.840000000000002,0.0,19.197724510308593,6.840000000000001,0.0,20.142533823951773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,18.54218094487711,0.006299888721955523,4.3935789103632015,18.54218094487711,0.0,0.006299888721955523,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,7.4750000000000005,0.0,0.006765647731584334,11.5,7.4750000000000005,0.0,0.006765647731584334,4.5,1710000.0,0.0 
 05/07  07:00:00,9.3625,4.178986333588848,4.1181580468117645,3.9234489300884094,4.158072019882577,3.9865560140886824,5.3265005456916485,18.849026427364656,1185.167146840137,0.0,21.911072694341073,2293.375705577472,0.0,21.98331117897767,980.194250177001,0.0,21.941698917328466,2092.8869403536232,0.0,21.955779803839896,1012.6339317674523,0.0,21.870953979468286,2121.115523911221,0.0,0.0,12700.369354139897,340.25251981525093,0.0,3002.9700464488396,1581.3524532317906,2774.1454212121153,1687.7721894742847,2818.280280064909,0.0,16.596485362111757,0.0,0.0,152.08536529937123,152.08536529937123,12375.860714615437,15469.825893269295,390.512510002058,340.25251981525093,7.906572940499775,7.534805701374383,0.1654977533442134,730.7650298173089,65.21730565389609,0.20204791711941453,7.906572940499775,0.1654977533442134,12.168404409474368,0.006651799011027993,5.174271782348217,13.00026077284853,0.3716780372933336,0.006651799011027993,13.0,81.78547606263416,0.0,0.00008580423373729687,0.006971634799083127,7.22,0.0,9.3625,0.2605884864827881,0.006854723227784216,11.5,9.3625,0.2605884864827881,0.006854723227784216,4.5,5077824.029289655,55691373.21576946 
 05/07  08:00:00,10.6875,4.80259621320576,4.809966776415414,4.9889503606193495,4.807403822846038,5.022490282690583,5.240293072586541,19.376512321435598,1141.6467285537633,0.0,22.19938087425161,1271.5244958080216,0.0,22.198809858860386,381.58753842803276,0.0,22.199498414636345,930.8792734393103,0.0,22.1979715523811,463.7810775495709,0.0,22.19999852868284,1402.7716310176902,0.0,0.0,7649.270314658262,548.3884261125681,0.0,2006.0808853058936,997.5624269502348,1633.9758655313844,1157.551483765546,2133.4718667548714,0.0,0.0,0.0,0.0,544.5029885919785,544.5029885919785,7649.270314658262,9561.587893322825,536.2348828127436,548.3884261125681,7.762573232517188,7.22,0.24008434405291107,1084.623308925312,56.99116956697772,0.07387349095508869,7.762573232517188,0.24008434405291107,13.250313004859064,0.0065961735181413236,5.061352244629233,13.000293728446445,0.3716780372933336,0.0065961735181413236,13.0,81.99999999959591,0.0,0.0,0.022392605997339173,7.219999999999999,0.0,10.6875,0.2605884864827881,0.0066759737455618536,11.5,10.6875,0.2605884864827881,0.0066759737455618536,4.5,5550292.881969569,34421716.415962175 
 05/07  09:00:00,12.162500000000001,5.9195204198936455,6.854922113117433,6.576984001434021,6.907249545526178,6.488746752996314,7.287133827648663,20.551719962980087,2037.3073685884144,0.0,22.22873568465798,0.0,601.3056517749952,22.447794330091213,0.0,590.0334243887492,22.67514955917791,0.0,740.2899295387981,22.20040329149804,0.0,427.77568910137484,22.673612404740524,0.0,770.0690056988657,0.0,319.8382669273952,1065.4580916363416,0.0,136.2509987599207,43.344742325151934,0.0,266.7184941473588,0.0,0.0,0.0,175.57139558310357,175.57139558310357,881.9279869447757,881.9279869447757,319.8382669273952,399.79783365924396,625.3255748775897,1065.4580916363416,8.094329965773603,7.219999999999999,0.2883091434695274,1690.7836665139314,51.95976485697671,0.0025950646310454726,8.094329965773603,0.2883091434695274,14.142343917486,0.006656735691771864,5.190145793692087,12.999907758065948,0.3716780372933336,0.006656735691771864,13.0,81.99999999999905,0.0,0.0,0.03327895394413007,7.219999999999999,0.011770794995406383,11.500048024116921,0.2605884864827881,0.006572787595893328,11.5,12.162500000000001,0.2605884864827881,0.006572787595893328,4.5,35638795.80824288,1439272.2011732783 
 05/07  10:00:00,13.8,8.130613228168084,8.86426417080396,7.819201517897804,8.908529641721573,7.685056007546443,9.742413926300511,22.022010183607605,2033.1996000055908,0.0,23.362886549417816,0.0,830.1320917133517,23.819570113614745,0.0,940.034609369513,23.829526946499854,0.0,1054.2937962752062,22.608044675636737,0.0,726.5405201267943,23.786529411060997,0.0,1188.5490794667417,0.0,0.0,2428.390403336472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,609.3490068494505,609.3490068494505,1709.815175146475,1709.815175146475,0.0,0.0,868.1688076006494,2428.390403336472,8.310561873941722,7.219999999999999,0.5426851599984548,3296.5592109371214,51.049978489463875,0.0,8.310561873941722,0.5426851599984548,15.659070468301342,0.007077401343675731,6.060338675475372,12.994882745785116,0.44043443081718336,0.007077401343675731,13.0,81.99999999999913,0.0,0.0,0.056808654538697954,7.219999999999999,0.04072423506989698,11.500102266422982,0.2605884864827881,0.006407518337719131,11.5,13.8,0.2605884864827881,0.006407518337719131,4.5,47147927.77752782,0.0 
 05/07  11:00:00,16.150000000000002,9.510594519228233,10.08487402967355,8.471863922350456,9.66148344523618,8.865617331533862,10.6616875135383,23.510656564776802,1667.1491078531828,0.0,23.898016523939077,0.0,1238.5513850616253,23.89879403248306,0.0,1319.2439453768375,23.898785845076052,0.0,1491.2095266030117,23.2101727598258,0.0,772.918372715349,23.898873932249906,0.0,1883.7689125969562,0.0,0.0,5015.5282708930945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1230.9923031766164,1230.9923031766164,3775.88348736496,3775.88348736496,0.0,0.0,1349.992641989121,5015.5282708930945,8.883872118665058,7.219999999999999,0.7181174599791134,6365.520912882216,51.049978489463875,0.0,8.883872118665058,0.7181174599791134,18.24834179564758,0.00764910051650505,7.17884201738093,12.99893287311815,0.6068438574976263,0.00764910051650505,13.0,81.99999999999913,0.0,0.0,0.19454593824707,7.219999999999999,0.07845377665694028,11.500145025709529,0.2605884864827881,0.005989687970582259,11.5,16.150000000000002,0.2605884864827881,0.005989687970582259,4.5,50561084.14747434,0.0 
 05/07  12:00:00,17.575,9.73961629142956,9.70884726275763,8.336862668657064,9.434109750080218,8.942351621635215,10.44010260678597,24.70591779956058,868.2243863033755,0.0,23.898077473478793,0.0,1428.9488052249765,23.89825569177278,0.0,1240.5794145153445,23.898152142491924,0.0,1546.0850193976632,23.431802649430466,0.0,789.748644060245,23.897839519482034,0.0,1920.3758460934432,0.0,0.0,6172.0754565155685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1606.0004478935093,1606.0004478935093,4383.942801095415,4383.942801095415,0.0,0.0,1576.2688078202634,6172.0754565155685,9.134128465510123,7.22,0.7689151604530943,7748.344264335831,51.049978489463875,0.0,9.134128465510123,0.7689151604530943,19.067168165532085,0.00752251076425103,6.9387112461432805,13.000832186939101,0.6252208705151918,0.00752251076425103,13.0,81.99999999999913,0.0,0.0,0.12692088559202755,7.22,0.0981598864653005,11.500344788603615,0.2605884864827881,0.005224218903970638,11.5,17.575,0.2605884864827881,0.005224218903970638,4.5,50094316.72236528,0.0 
 05/07  13:00:00,18.1125,8.775180065761026,8.175655737027352,7.119318552309911,7.924906668422285,7.47998911472061,9.25224768812266,25.70423309223205,148.6224319821872,8.17920107571581,23.898372483326536,0.0,1334.9095998688347,23.898518464854185,0.0,973.0610592409134,23.898320428963817,0.0,1506.2457674055506,23.480215685443667,0.0,791.0415722470401,23.89823562687475,0.0,1555.3038544146734,0.0,0.0,5903.622528841391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1747.1039069130989,1747.1039069130989,3876.294745523228,3876.294745523228,0.0,0.0,1527.1233752280878,5903.622528841391,8.806605304045704,7.22,0.8893738122216431,7430.745904069479,51.049978489463875,0.0,8.806605304045704,0.8893738122216434,18.97452463551425,0.0069492145314557045,5.801828488210646,13.017612955495206,0.5577956466558582,0.0069492145314557045,13.0,81.99999999999913,0.0,0.0,0.11201187004451409,7.22,0.10517454242809374,11.500237291583984,0.2605884864827881,0.004896700269083003,11.5,18.1125,0.2605884864827881,0.004896700269083003,4.5,45896116.99319873,0.0 
 05/07  14:00:00,18.675,7.648462292971534,7.480797927772471,6.948759356149619,7.3290200696344865,7.036417631623597,8.484795733904926,26.3585059895708,0.0,306.1881141922204,23.898553968655968,0.0,1648.2978874118212,23.898805823319627,0.0,936.3268642174141,23.89862181646532,0.0,1723.9352556848246,23.853104474501077,0.0,904.8720643143538,23.898124647512777,0.0,2079.7925486045588,0.0,0.0,7127.339462661391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1895.3981110943657,1895.3981110943657,5472.79185896319,5472.79185896319,0.0,0.0,1770.6481059218713,7127.339462661391,10.175136835335362,7.22,0.6337908169935867,8897.987568583263,51.049978489463875,0.0,10.175136835335362,0.6337908169935867,20.390256853152636,0.006712747415812401,5.309690911522326,12.977566120240198,0.6552859660675417,0.006712747415812401,13.0,81.99999999999913,0.0,0.0,0.15358745669071006,7.22,0.11239494149918652,11.500317826351274,0.2605884864827881,0.004808641613618776,11.5,18.675,0.2605884864827881,0.004808641613618776,4.5,49362042.5383022,0.0 
 05/07  15:00:00,19.5875,7.781282999364001,7.860506927789557,7.612962500803507,7.823686545285315,7.288629330023127,8.772449976242365,26.78737466295942,0.0,685.7809245205299,23.89856078023098,0.0,1873.7523653134733,23.898727294308806,0.0,941.9724827560076,23.898601878107577,0.0,1874.1223552247684,23.898495873631663,0.0,1278.7495091793162,23.898193326043494,0.0,2278.9214376857385,0.0,0.0,9032.205865428234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2137.773473018281,2137.773473018281,6897.705434576168,6897.705434576168,0.0,0.0,2161.52861938722,9032.205865428234,11.385992425192157,7.219999999999999,0.5173245168761471,11193.734484815453,51.049978489463875,0.0,11.385992425192157,0.5173245168761471,21.373483282143265,0.006958290153802148,5.8205091606042085,12.991130169642089,0.7414468408128445,0.006958290153802148,13.0,81.99999999999913,0.0,0.0,0.18962623214053936,7.219999999999999,0.1239042030209179,11.501016135848069,0.2605884864827881,0.005182336920816665,11.5,19.5875,0.2605884864827881,0.005182336920816665,4.5,51705497.714238256,0.0 
 05/07  16:00:00,20.0,8.351104571687458,8.317581833030436,8.242476688289809,8.393455809634442,7.418565914096916,9.300064113705192,27.04451394405045,0.0,841.4012789357639,23.898258324032643,0.0,1835.1834372191415,23.898382918205755,0.0,845.8686748963435,23.89831431902312,0.0,1731.9100625166827,23.898290387601982,0.0,1495.607873707608,23.897947538370207,0.0,2200.6380814032977,0.0,0.0,9245.875177616495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2246.1913624927224,2246.1913624927224,6854.760868296151,6854.760868296151,0.0,0.0,2209.2582510651,9245.875177616495,11.392745716951799,7.219999999999999,0.5289203483222444,11455.133428681595,51.049978489463875,0.0,11.392745716951799,0.5289203483222444,21.478026999958672,0.007038009595866902,5.98479431251074,13.002614876083207,0.729344278308492,0.007038009595866902,13.0,81.99999999999913,0.0,0.0,0.1874003436459481,7.22,0.12895258995043643,11.498807864394209,0.2605884864827881,0.004894534464652548,11.5,20.0,0.2605884864827881,0.004894534464652548,4.5,50065013.28268669,0.0 
 05/07  17:00:00,19.625,8.432339651835498,8.378959328746651,8.353368222354694,8.582309043552218,7.087173032085541,9.499471662504943,27.216117320449303,0.0,681.6742436334789,23.8982574838354,0.0,1569.2498964252459,23.79288413531591,0.0,724.1393513437474,23.898310208650372,0.0,1414.0419881930886,23.898476033896575,0.0,1526.9418309022271,23.897926255818067,0.0,1905.3192560495338,0.0,0.0,8034.638774934543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2146.3313678195104,2146.3313678195104,5660.273866512359,5660.273866512359,0.0,0.0,1958.9765249359345,8034.638774934543,10.824396009215342,7.22,0.5320392925921265,9993.615299870478,51.049978489463875,0.0,10.824396009215342,0.5320392925921265,20.854837964070246,0.006899656928057952,5.701463670872668,13.010855428219877,0.6433616108538875,0.006899656928057952,13.0,81.99999999999913,0.0,0.0,0.15623542492272774,7.219999999999999,0.12428463501890201,11.50001055547736,0.2605884864827881,0.004779760876424919,11.5,19.625,0.2605884864827881,0.004779760876424919,4.5,45429148.03161615,0.0 
 05/07  18:00:00,19.0875,8.525603301456322,8.588463904431874,8.313444857425281,8.997902133373024,6.93477549932919,9.656275927142667,27.15560731116604,0.0,550.4984192017491,23.89826739619889,0.0,1403.1694537497503,23.40828662733793,0.0,698.4140281437534,23.898383894255534,0.0,1155.2432878709842,23.898468678143843,0.0,1610.7961923956966,23.897805276864386,0.0,1864.2275589695748,0.0,0.0,7336.06459632304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2004.4677776175308,2004.4677776175308,5152.492743393688,5152.492743393688,0.0,0.0,1814.6147400219854,7336.06459632304,10.526775559924488,7.219999999999999,0.5293781388677825,9150.679336345025,51.049978489463875,0.0,10.526775559924488,0.5293781388677826,20.49388001711234,0.006848555023429781,5.59520889792952,13.009195638927162,0.6089023322897773,0.006848555023429781,13.0,81.99999999999913,0.0,0.0,0.14313850850870663,7.219999999999999,0.11762372114554184,11.500007038594884,0.2605884864827881,0.004810692752321964,11.5,19.0875,0.2605884864827881,0.004810692752321964,4.5,44861028.56219823,0.0 
 05/07  19:00:00,17.525,8.001158905230765,7.746997508185798,6.26898461533686,8.134061359509356,5.2994587021125135,9.36009186675179,26.73193979047251,0.0,392.87598970333124,23.368671792442154,0.0,828.448702265805,22.33958880539425,0.0,550.5290513814498,23.118913937874343,0.0,774.246012846786,23.783523232378037,0.0,955.3483522589586,23.795481842794587,0.0,860.1166727496203,0.0,52.09468940459272,3805.772099979372,0.0,0.0,74.49686218209588,0.0,0.0,0.0,0.0,0.0,1591.6902109095404,1591.6902109095404,1803.8378139738215,1803.8378139738215,52.09468940459272,65.11836175574089,1127.0454081533908,3805.772099979372,8.912945147695524,7.22,0.5348777568322542,4932.817508132763,50.91218802834747,0.00039856483592263213,8.912945147695524,0.5348777568322544,16.4555904842648,0.005912706013082438,3.525462774540224,13.012372698906214,0.3845662028145329,0.005912706013082438,13.0,81.99999999999913,0.0,0.0,0.058157529924535205,7.22,0.09730338984773806,11.500089339048426,0.2605884864827881,0.004822630470810033,11.5,17.525,0.2605884864827881,0.004822630470810033,4.5,27778863.103447244,234426.10232066724 
 05/07  20:00:00,15.262500000000001,6.691122258954629,6.314765539892107,5.054640580230135,6.526643035760609,4.872988787598209,8.234391197469874,25.380921812059007,0.0,810.3183547630683,22.258304443351413,0.0,396.751345739449,22.20049644178067,0.0,108.04839164345218,22.223836492773845,0.0,268.5207978042998,22.349294983643873,0.0,534.532974278583,22.651665839459945,0.0,766.8499119042679,0.0,1241.5848207024906,2617.601911872895,0.0,342.86118681272876,508.062949756096,436.76631179281196,170.57511772165375,2.4438805067960367,0.0,0.0,996.4809062246926,996.4809062246926,1478.2340112752397,1478.2340112752397,1241.5848207024906,1551.981025878113,902.8315798496488,2617.601911872895,8.520029622864554,7.219999999999999,0.47937379850375506,3520.433491722544,47.895126149831626,0.008509758908427634,8.520029622864554,0.47937379850375506,15.719734681602777,0.006632901270380755,5.150060849273662,12.999877439448216,0.3716780372933336,0.006632901270380755,13.0,81.9999999999994,0.0,0.0,0.04986662264454206,7.219999999999999,0.06516863652628012,11.499916322027811,0.2605884864827881,0.006271268298409245,11.5,15.262500000000001,0.2605884864827881,0.006271268298409245,4.5,16119089.76047557,5587131.693161206 
 05/07  21:00:00,13.400000000000002,6.166715595050187,6.008133346367215,5.641001714095471,6.128485846089186,5.67159770131199,7.524833326793344,24.73737154812974,0.0,0.0,21.73536662377935,47.52,0.0,21.748547244443298,20.520000000000003,0.0,21.65941902019801,47.52,0.0,22.303898431977935,20.520000000000003,0.0,22.29356296235885,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,24.867066188373627,0.007115832355267419,6.187567111387349,24.867066188373627,0.0,0.007115832355267419,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.00693862331891096,11.5,13.400000000000002,0.0,0.00693862331891096,4.5,5760000.0,0.0 
 05/07  22:00:00,12.1125,6.184424364489374,6.025818747981333,5.648964087330135,6.147171330557999,5.676016021511847,7.543605929458275,23.749320333046512,0.0,0.0,20.982564159484816,27.720000000000002,0.0,21.065695057688487,11.970000000000002,0.0,20.917283006880613,27.720000000000002,0.0,21.499544579202848,11.970000000000002,0.0,21.903343327507358,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,24.021237040239928,0.007110573137697609,6.183518214187414,24.021237040239928,0.0,0.007110573137697609,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.006638696767970414,11.5,12.1125,0.0,0.006638696767970414,4.5,1710000.0,0.0 
 05/07  23:00:00,11.0125,6.184207420171571,6.025488351732537,5.6486146063240685,6.146844252572022,5.675723267664246,7.543442043436118,22.71548630240126,0.0,0.0,20.434069537511512,15.840000000000002,0.0,20.505629076512765,6.840000000000001,0.0,20.38692496023044,15.840000000000002,0.0,20.763862348513463,6.840000000000001,0.0,21.425397007303943,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,22.965179800478715,0.007110933154740649,6.184242919138093,22.965179800478715,0.0,0.007110933154740649,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.006699184996506997,11.5,11.0125,0.0,0.006699184996506997,4.5,1710000.0,0.0 
 05/07  24:00:00,9.85,6.184209174314989,6.025497263614044,5.648635498581818,6.14685203700547,5.6757445024104385,7.543439273802749,21.783325170113983,0.0,0.0,20.059639166471424,15.840000000000002,0.0,20.14304282133446,6.840000000000001,0.0,20.019224311039753,15.840000000000002,0.0,20.290177852215525,6.840000000000001,0.0,21.090080258948767,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,22.00668626021308,0.0071109157140883394,6.184207857407104,22.00668626021308,0.0,0.0071109157140883394,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.006474659176629222,11.5,9.85,0.0,0.006474659176629222,4.5,1710000.0,0.0 
 05/08  01:00:00,8.712500000000002,6.173408363575906,6.014710026459799,5.63788007181768,6.136054123489124,5.664986593480691,7.532519925100082,20.95658249983625,0.0,0.0,19.749589479585662,15.840000000000002,0.0,19.838678039281437,6.840000000000001,0.0,19.713759961946675,15.840000000000002,0.0,19.923716520557964,6.840000000000001,0.0,20.82716699734102,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,21.149061070627077,0.007110916443974448,6.173408363575906,21.149061070627077,0.0,0.007110916443974448,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.005996591605566976,11.5,8.712500000000002,0.0,0.005996591605566976,4.5,1710000.0,0.0 
 05/08  02:00:00,7.987500000000001,6.166925564453431,6.008235498627999,5.631425283214421,6.129573191211539,5.6585303713926525,7.52596576933107,20.306741010817206,0.0,0.0,19.50162114485303,15.840000000000002,0.0,19.590325417310137,6.840000000000001,0.0,19.46719429786033,15.840000000000002,0.0,19.639364030424076,6.840000000000001,0.0,20.613871598195367,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,20.458718061411815,0.007110916416023345,6.166925564453431,20.458718061411815,0.0,0.007110916416023345,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.005556270271488977,11.5,7.987500000000001,0.0,0.005556270271488977,4.5,1710000.0,0.0 
 05/08  03:00:00,7.1125,6.166925564453431,6.008235498627999,5.631425283214421,6.129573191211539,5.6585303713926525,7.52596576933107,19.71784336559668,0.0,0.0,19.29588311840897,15.840000000000002,0.0,19.383548970063522,6.840000000000001,0.0,19.262469402968012,15.840000000000002,0.0,19.411883961772336,6.840000000000001,0.0,20.43919357945767,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,19.860291802010362,0.007110916417025991,6.166925564453431,19.860291802010362,0.0,0.007110916417025991,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.00552357612190617,11.5,7.1125,0.0,0.00552357612190617,4.5,1710000.0,0.0 
 05/08  04:00:00,6.7,6.166925564453431,6.008235498627999,5.631425283214421,6.129573191211539,5.6585303713926525,7.52596576933107,19.18160020866962,0.0,0.0,19.123572971474086,15.840000000000002,0.0,19.211185863892158,6.840000000000001,0.0,19.09165313954939,15.840000000000002,0.0,19.22747869366778,6.840000000000001,0.0,20.31175903740145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,19.310691330850933,0.007110916416991961,6.166925564453431,19.310691330850933,0.0,0.007110916416991961,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.005593074162543884,11.5,6.7,0.0,0.005593074162543884,4.5,1710000.0,0.0 
 05/08  05:00:00,6.324999999999999,6.166925564453431,6.008235498627999,5.631425283214421,6.129573191211539,5.6585303713926525,7.52596576933107,18.724051462983283,0.0,0.0,18.992710933973434,15.840000000000002,0.0,19.116049552029608,6.840000000000001,0.0,19.021231010023712,15.840000000000002,0.0,19.083924164161875,6.840000000000001,0.0,20.201389555847342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,18.827082802317626,0.007110916416993062,6.166925564453431,18.827082802317626,0.0,0.007110916416993062,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.005584446088146046,11.5,6.324999999999999,0.0,0.005584446088146046,4.5,1710000.0,0.0 
 05/08  06:00:00,7.85,6.166925564453431,6.008235498627999,5.631425283214421,6.129573191211539,5.6585303713926525,7.52596576933107,18.44186283057099,0.0,0.0,19.043634377832582,15.840000000000002,0.0,20.109215667077557,6.840000000000001,0.0,20.160913588947167,15.840000000000002,0.0,19.144239433530156,6.840000000000001,0.0,20.142189392819176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,18.46855995407049,0.007110916416993027,6.166925564453431,18.46855995407049,0.0,0.007110916416993027,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,7.85,0.0,0.005738259299957155,11.5,7.85,0.0,0.005738259299957155,4.5,1710000.0,0.0 
 05/08  07:00:00,10.962499999999999,5.878460731843728,5.393435580508261,4.86863793931251,5.495643499005176,4.829443137727756,6.869695301582697,19.03251659202049,1169.6235938586635,0.0,21.945714333819055,2114.3172125375086,0.0,22.182695314227324,112.59549586414741,204.14250664406524,22.180475332295345,274.642705090185,123.1104811101355,21.980461079454237,948.1447917339092,0.0,21.89694926513433,1985.1830809260503,0.0,0.0,9240.823133540922,689.1858443199717,0.0,2821.170966025642,521.1048597576607,848.1043154718033,1622.5125891975033,2679.007542301097,0.0,0.0,46.30704807620411,46.30704807620411,532.9110218754072,532.9110218754072,8933.37340900235,11166.71676125294,560.4101359670028,689.1858443199717,7.918649744974646,7.219999999999999,0.23513965568038153,1249.5959802869745,63.717984271221425,0.13237761387386554,7.918649744974646,0.23513965568038153,13.219669640004422,0.006168903280060146,4.147954391404227,13.000118118602568,0.3716780372933336,0.006168903280060146,13.0,81.73958312877522,0.0,0.0,0.02165028659019707,7.22,0.0031032005179399405,10.787517339903617,0.2605884864827881,0.0058053426951365575,11.5,10.962499999999999,0.2605884864827881,0.0058053426951365575,4.5,5687974.503255965,40200180.34051057 
 05/08  08:00:00,14.637500000000001,4.842502395753022,4.222648617697971,3.6689778496220566,4.293698726572607,3.605381653103448,5.532300806127435,19.83643908197944,1010.6085669546857,0.0,22.2006125668509,910.4252559622345,0.0,23.006206271915218,0.0,669.272871940863,22.257113738910853,0.0,682.2953593307213,22.2015413339335,379.028572536454,0.0,22.201383784219107,1155.431450476383,0.0,0.0,4395.745363720058,1612.7001833844556,0.0,1642.521537490391,0.0,24.502441710606764,1071.6697525334525,1882.7664726753042,0.0,0.0,829.2962249593639,829.2962249593639,810.6790953468062,810.6790953468062,4395.745363720058,5494.681704650072,722.1325725491222,1612.7001833844556,8.43279118916514,7.22,0.31377145125433614,2334.8327559335776,55.97714547336952,0.0407184787140343,8.43279118916514,0.31377145125433614,13.955686482165314,0.0056872459342855695,2.9963316512665634,12.999955227854437,0.3716780372933336,0.0056872459342855695,13.0,81.99999844849235,0.0,0.0,0.031111137149937997,7.22,0.05443030612083895,11.500700109327676,0.2605884864827881,0.005305242792011807,11.5,14.637500000000001,0.2605884864827881,0.005305242792011807,4.5,6256328.283856359,19780854.13674026 
 05/08  09:00:00,17.85,4.412916728925509,5.130109737282833,3.8021629252038713,5.249155984200052,4.142339183779081,6.468146740669972,21.57042535768946,2037.6892499873577,0.0,22.454471119186138,0.0,746.2736544458111,23.89649254950318,0.0,1490.1222074686407,23.68043566310211,0.0,970.0903337644622,22.200567742287628,0.0,456.96333407022144,22.904256861840018,0.0,787.4212955185899,0.0,169.07803051885844,3331.237013609065,0.0,7.828298423859183,0.0,0.0,235.76285555860224,0.0,0.0,0.0,1677.5467553723713,1677.5467553723713,1727.8428237723017,1727.8428237723017,169.07803051885844,211.34753814857305,1039.1872968358543,3331.237013609065,9.248480152926518,7.219999999999999,0.3890730406234846,4370.424310444919,52.39806157620148,0.0013773224515687672,9.248480152926518,0.3890730406234846,15.69763027021714,0.00543421322990603,2.3608377481555323,12.99898576722528,0.4544220607199043,0.00543421322990603,13.0,81.99999991676398,0.0,0.0,0.05759641226697127,7.219999999999999,0.1015533189906112,11.500208920508626,0.2605884864827881,0.004836998943843249,11.5,17.85,0.2605884864827881,0.004836998943843249,4.5,37282983.78158972,760851.1373348628 
 05/08  10:00:00,20.65,6.071540561694681,7.146937414194998,4.817134347689773,6.522800334754266,5.646038406346431,8.449294686694891,23.27370786350148,1669.330082166141,0.0,23.75272445653855,0.0,1032.0258478063615,23.899021843614406,0.0,2034.368646279965,23.898830897579593,0.0,1648.6347314199484,22.719042007065745,0.0,733.4836371358736,23.866266385196855,0.0,1501.0883424663607,0.0,0.0,6244.986630097666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2417.3177220282187,2417.3177220282187,3981.2213534049756,3981.2213534049756,0.0,0.0,1612.1997940193785,6244.986630097666,10.507946326050874,7.219999999999999,0.4512134632470122,7857.186424117045,51.60728160300879,0.0,10.507946326050874,0.4512134632470123,18.300318135096212,0.006078939077564672,3.9150524526175845,12.998583792859275,0.6353766412592292,0.006078939077564672,13.0,81.99999992142956,0.0,0.0,0.118017960324545,7.219999999999999,0.13655171951144116,11.500144707138611,0.2605884864827881,0.0048324941273920775,11.5,20.65,0.2605884864827881,0.0048324941273920775,4.5,49950459.87070698,0.0 
 05/08  11:00:00,22.3875,7.2916963903099195,7.803026324924742,5.887525849648545,7.228597467743902,6.973848070873683,8.73288938656897,24.717692581428757,824.9710323998997,0.0,23.89869197410046,0.0,1562.9244978462184,23.898915881579356,0.0,1985.0435462427736,23.898752570080973,0.0,1835.447679898852,23.386726662284474,0.0,784.8070301820118,23.898592443714275,0.0,2090.033115505,0.0,0.0,8779.875624174221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2873.3935541708215,2873.3935541708215,5892.804104118601,5892.804104118601,0.0,0.0,2140.889904991448,8779.875624174221,11.400703470484753,7.219999999999999,0.500936684419282,10920.76552916567,51.60728160300879,0.0,11.400703470484753,0.500936684419282,20.00003376721547,0.0064828808940799515,4.8220236849515175,12.99994203141777,0.7468144773621561,0.0064828808940799515,13.0,81.99999992142956,0.0,0.0,0.16775491340852006,7.219999999999999,0.1564229665077702,11.500680635955945,0.2605884864827881,0.004308380467444216,11.5,22.3875,0.2605884864827881,0.004308380467444216,4.5,53426053.05635416,0.0 
 05/08  12:00:00,23.799999999999997,7.328695149888465,7.249105234946532,5.921978729359995,7.006385756162105,6.971439993827934,8.349301620668825,25.853399894031128,61.350922135122346,104.03380426428521,23.898238023772883,0.0,1743.4756846298458,23.898893015944406,0.0,1591.3432500492675,23.8983468815995,0.0,1860.384301761143,23.72570819173744,0.0,810.2843685997498,23.897956567238474,0.0,2061.2577947071845,0.0,0.0,9548.90608184634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3245.4821998126063,3245.4821998126063,6170.658284787435,6170.658284787435,0.0,0.0,2321.282023322292,9548.90608184634,11.449506624544819,7.22,0.5388814216655027,11870.188105168632,51.60728160300879,0.0,11.449506624544819,0.5388814216655027,20.58378027514641,0.00649357780019771,4.828346038887409,13.00277593450517,0.7275417039863644,0.00649357780019771,13.0,81.99999992142956,0.0,0.0,0.17287275199834445,7.219999999999999,0.17178478174863288,11.501371469559855,0.2605884864827881,0.004207081745486835,11.5,23.799999999999997,0.2605884864827881,0.004207081745486835,4.5,52724223.173094615,0.0 
 05/08  13:00:00,24.775,6.712609094918616,6.077903867857617,5.309811976453302,5.995948917333068,5.892682768797516,7.389060555788779,26.647212626052116,0.0,568.6162089887075,23.898562817927253,0.0,1649.9075294195309,23.89884356915291,0.0,1115.854444878671,23.89859991361065,0.0,1684.6924914172148,23.693820829742343,0.0,806.4458637495873,23.898419424100226,0.0,1680.4165078700078,0.0,0.0,8872.890066757234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3503.7740494519458,3503.7740494519458,5142.463371064885,5142.463371064885,0.0,0.0,2190.9098560798607,8872.890066757234,10.926622199186706,7.219999999999999,0.5714985030807598,11063.799922837094,51.60728160300879,0.0,10.926622199186706,0.5714985030807598,20.26853952652514,0.0062034831389018285,4.164102625340355,13.012688303241065,0.6271262732747354,0.0062034831389018285,13.0,81.99999992142956,0.0,0.0,0.14372937836895675,7.219999999999999,0.18220800035749457,11.500168746724096,0.2605884864827881,0.00431759025723617,11.5,24.775,0.2605884864827881,0.00431759025723617,4.5,48077893.10503529,0.0 
