Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 05/08  14:00:00,25.375,5.941056610213018,5.816291825636426,5.494609831184013,5.815826498997243,5.665020051351635,6.977573076641628,27.14751956678657,0.0,1106.3534702517018,23.898808806983016,0.0,1996.7430256753307,23.899005241257417,0.0,1070.62546604563,23.898836022596456,0.0,1966.0140222986377,23.8918059567251,0.0,1011.9191414125848,23.898404969675905,0.0,2188.1031173659285,0.0,0.0,10694.361917566473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3663.672247175321,3663.672247175321,7058.038009830909,7058.038009830909,0.0,0.0,2595.2511620466234,10694.361917566473,11.552861908577587,7.22,0.589115700769853,13289.613079613098,51.60728160300879,0.0,11.552861908577587,0.589115700769853,21.5984648822758,0.00616863024613225,4.068455067077885,12.983538222330083,0.7409549330676707,0.00616863024613225,13.0,81.99999992142956,0.0,0.0,0.192873867236134,7.219999999999999,0.188524154913167,11.500170161047679,0.2605884864827881,0.0045441374954273165,11.5,25.375,0.2605884864827881,0.0045441374954273165,4.5,52431784.623208635,0.0 
 05/08  15:00:00,26.6,6.50490666627473,6.555707183899156,6.459427925883105,6.634908610854687,6.14802600598988,7.655824120953087,27.45998256183443,0.0,1494.471775187808,23.89864200023281,0.0,2230.112370561679,23.89877837493591,0.0,1045.4315131822227,23.898669667506272,0.0,2092.958132388443,23.898555220549955,0.0,1421.1560746090568,23.898301626304757,0.0,2374.5161762972725,0.0,0.0,12508.538696732463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3988.975603627279,3988.975603627279,8503.706648156067,8503.706648156067,0.0,0.0,3028.7456803706064,12508.538696732463,12.139911919595283,7.22,0.6068329619774517,15537.284377103071,51.60728160300879,0.0,12.139911919595283,0.6068329619774517,22.3895415445726,0.0064750806037791875,4.73484444082629,12.996037653327445,0.825205168298732,0.0064750806037791875,13.0,81.99999992142956,0.0,0.0,0.2294285269277318,7.219999999999999,0.2009640732267734,11.501035196157286,0.2605884864827881,0.004826683905328036,11.5,26.6,0.2605884864827881,0.004826683905328036,4.5,55086012.38280213,0.0 
 05/08  16:00:00,26.512500000000003,7.260802549692268,7.282749340904026,7.3557279663948965,7.459908746715029,6.5681717953624075,8.471319774572596,27.649761638112565,0.0,1722.8441845777343,23.898542285836395,0.0,2249.918740095462,23.898643204063475,0.0,961.6857230211137,23.898569496428678,0.0,1995.8810820405615,23.89878110647966,0.0,1860.3829327209369,23.898212819595955,0.0,2294.7923656844823,0.0,0.0,12991.514869750674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3967.6020770743835,3967.6020770743835,8903.84181595633,8903.84181595633,0.0,0.0,3136.2900990607823,12991.514869750674,12.29595048746951,7.22,0.6111083124161485,16127.804968811455,51.60728160300879,0.0,12.29595048746951,0.6111083124161486,22.64729923846414,0.006833524842581709,5.49381952603693,12.999864427881501,0.8428333459258152,0.006833524842581709,13.0,81.99999992142956,0.0,0.0,0.2391361375223248,7.219999999999999,0.2002751261340675,11.50004027346792,0.2605884864827881,0.00503300005528737,11.5,26.512500000000003,0.2605884864827881,0.00503300005528737,4.5,53718341.96117211,0.0 
 05/08  17:00:00,26.1,7.833758483738727,7.8489945025956755,8.038733862538436,8.118384709134732,6.84511054735187,9.179034673826983,27.742499394202415,0.0,1561.7201847058923,23.89844321792249,0.0,2034.214406577074,23.89852419213903,0.0,827.1930358216196,23.898466165155348,0.0,1743.4400883021444,23.898712156760705,0.0,2057.839319357517,23.898167259537075,0.0,2014.9635343652863,0.0,0.0,12083.06634871865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3859.1215255979105,3859.1215255979105,8006.937471371237,8006.937471371237,0.0,0.0,2919.3431017684934,12083.06634871865,11.94195804331581,7.219999999999999,0.6109347554206253,15002.409450487143,51.60728160300879,0.0,11.94195804331581,0.6109347554206253,22.333188190616184,0.0070183108375795125,5.864423825833377,13.00348601244658,0.7808933976157041,0.0070183108375795125,13.0,81.99999992142956,0.0,0.0,0.21502813368803442,7.219999999999999,0.19620425664792746,11.500088511229206,0.2605884864827881,0.005109728984216111,11.5,26.1,0.2605884864827881,0.005109728984216111,4.5,49197241.52849868,0.0 
 05/08  18:00:00,25.4125,8.28051984316069,8.196112183990163,8.440005345109633,8.537282376875162,6.979718854327228,9.56877837228541,27.632375530247305,0.0,1208.3078100728244,23.89830001602504,0.0,1794.4072303513713,23.84880205029158,0.0,735.8280581689291,23.89832018871097,0.0,1525.955049890545,23.898606947800346,0.0,1857.2931001196062,23.897881587128488,0.0,1974.7784596962922,0.0,0.0,10788.019854456787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3676.0575181384,3676.0575181384,6881.206925090315,6881.206925090315,0.0,0.0,2616.9212935384794,10788.019854456787,11.472189738940376,7.219999999999999,0.605489036566137,13404.941147995265,51.60728160300879,0.0,11.472189738940376,0.605489036566137,21.7528113591029,0.007019831796072262,5.861036653176153,13.009139946223845,0.7101681628855144,0.007019831796072262,13.0,81.99999992142956,0.0,0.0,0.1861281416841183,7.219999999999999,0.1891015136641434,11.50004340124512,0.2605884864827881,0.0049070495074421475,11.5,25.4125,0.2605884864827881,0.0049070495074421475,4.5,47971094.34181944,0.0 
 05/08  19:00:00,23.937499999999996,7.829234352981544,7.391115874167371,6.407175057342074,7.807330300399371,5.246755480645562,9.240401938651354,27.35078262845444,0.0,579.78676858791,23.797622139156022,0.0,905.9011819187202,22.743214306659183,0.0,652.060771081046,23.65436605325472,0.0,814.6091703879924,23.827902446840575,0.0,1034.007322579315,23.866822599438635,0.0,894.6816904264326,0.0,0.0,5854.384545212159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3285.4940288243606,3285.4940288243606,2078.320916660609,2078.320916660609,0.0,0.0,1558.1774538498441,5854.384545212159,9.471239761421783,7.219999999999999,0.6202749055332103,7412.561999062002,51.60728160300879,0.0,9.471239761421783,0.6202749055332103,16.986326808918058,0.005947605477094559,3.4973576777000934,13.02060953568328,0.39811755232080526,0.005947605477094559,13.0,81.99999992142956,0.0,0.0,0.06499478468890037,7.22,0.17357855459478258,11.500099463149688,0.2605884864827881,0.004773807130465634,11.5,23.937499999999996,0.2605884864827881,0.004773807130465634,4.5,29419202.512688156,0.0 
 05/08  20:00:00,21.925000000000004,6.1179605362978835,5.213447323614809,3.5494094030230987,5.495147014477663,3.222214346267278,7.613233489190209,26.08091957010432,0.0,995.5411040651649,22.549772638595083,0.0,708.9776284713746,22.201611602406842,0.0,296.2448656955657,22.450295727005194,0.0,630.4720768630796,22.4558064122183,0.0,621.5227398803166,22.813064659776167,0.0,781.8642193641074,0.0,425.5940694537703,4464.961790154435,0.0,53.467676180266885,318.9461360353615,91.86044005902902,90.75499330363108,0.0,0.0,0.0,2753.1010087323407,2753.1010087323407,1558.4710424466828,1558.4710424466828,425.5940694537703,531.9925868172129,1268.230081370531,4464.961790154435,9.049894644547857,7.219999999999999,0.581711809318997,5733.191871524966,50.51210905221946,0.0031724583762026805,9.049894644547857,0.581711809318997,15.938492686471665,0.005432224201102806,2.2392321202849654,13.000052733485665,0.3716780372933336,0.005432224201102806,13.0,81.99999992938434,0.0,0.0,0.051909204524298605,7.219999999999999,0.15131706958749763,11.50015900244355,0.2605884864827881,0.004621772026074878,11.5,21.925000000000004,0.2605884864827881,0.004621772026074878,4.5,17523725.64210011,1915173.3125419663 
 05/08  21:00:00,20.4125,5.040459759293975,3.9211196500853847,2.473240451831501,4.147859802785698,2.306986397477703,6.413173969175468,25.652472449671397,0.0,0.0,22.404582816071823,47.52,0.0,22.317361556884787,20.520000000000003,0.0,22.30691232444655,47.52,0.0,22.725661978635905,20.520000000000003,0.0,22.50308370865418,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,25.710191545342894,0.006621540383968725,5.040492842071052,25.710191545342894,0.0,0.006621540383968725,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.005020756287800315,11.5,20.4125,0.0,0.005020756287800315,4.5,5760000.0,0.0 
 05/08  22:00:00,19.625,5.097071691728612,3.9843135354593953,2.5235544089844195,4.213631011490133,2.3510888710024944,6.474520992867753,24.903317752941323,0.0,0.0,21.959567844053144,27.720000000000002,0.0,21.92921582518101,11.970000000000002,0.0,21.872774621809807,27.720000000000002,0.0,22.27164322363739,11.970000000000002,0.0,22.163820061894697,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,25.120602148388407,0.006644151231045916,5.095473346241141,25.120602148388407,0.0,0.006644151231045916,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.005498464451604963,11.5,19.625,0.0,0.005498464451604963,4.5,1710000.0,0.0 
 05/08  23:00:00,18.712500000000002,5.084970988759601,3.9721375404854378,2.5118370926502696,4.201368671730812,2.33954751753586,6.46217865499203,24.084362227275093,0.0,0.0,21.477182544407892,15.840000000000002,0.0,21.49571661359357,6.840000000000001,0.0,21.409996755524233,15.840000000000002,0.0,21.70596435482381,6.840000000000001,0.0,21.75926172222752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,24.28233322989615,0.0066443241214337615,5.085046431708797,24.28233322989615,0.0,0.0066443241214337615,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.005484809774841484,11.5,18.712500000000002,0.0,0.005484809774841484,4.5,1710000.0,0.0 
 05/08  24:00:00,17.3,5.078520162776931,3.965748609535364,2.5055165260888357,4.1949692287371345,2.3332323421520402,6.455657957440746,23.339885379503187,0.0,0.0,21.059847523272218,15.840000000000002,0.0,21.10886351948742,6.840000000000001,0.0,21.00165871754801,15.840000000000002,0.0,21.231489800321118,6.840000000000001,0.0,21.48230294206955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,23.519558916536898,0.006644301059025817,5.078517044911895,23.519558916536898,0.0,0.006644301059025817,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.005446872497522337,11.5,17.3,0.0,0.005446872497522337,4.5,1710000.0,0.0 
 05/09  01:00:00,16.0125,5.067711539005032,3.95503693206539,2.4949314641695115,4.184237665606119,2.3226621627575836,6.444728548840109,22.654490275612382,0.0,0.0,20.692634026126033,15.840000000000002,0.0,20.76331329913944,6.840000000000001,0.0,20.64685394152323,15.840000000000002,0.0,20.833542066675637,6.840000000000001,0.0,21.254039304644994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,22.821354417329736,0.006644302355494947,5.067711599689076,22.821354417329736,0.0,0.006644302355494947,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.005574950880526535,11.5,16.0125,0.0,0.005574950880526535,4.5,1710000.0,0.0 
 05/09  02:00:00,15.6,5.061224121721223,3.948607929470949,2.4885783313349386,4.177796661638148,2.31631800048772,6.4381688793466285,22.019498939978803,0.0,0.0,20.45078073185202,15.840000000000002,0.0,20.501242594340887,6.840000000000001,0.0,20.415967243163145,15.840000000000002,0.0,20.540324909448813,6.840000000000001,0.0,21.05931009415555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,22.172685965382087,0.006644302297194842,5.061224121721223,22.172685965382087,0.0,0.006644302297194842,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.005466779545829841,11.5,15.6,0.0,0.005466779545829841,4.5,1710000.0,0.0 
 05/09  03:00:00,15.225,5.050404563456407,3.937885406011516,2.477982460602286,4.167054134141058,2.3057369003714663,6.427228214480114,21.453892589219688,0.0,0.0,20.283537651127794,15.840000000000002,0.0,20.32645553074689,6.840000000000001,0.0,20.24843251581987,15.840000000000002,0.0,20.348362413874003,6.840000000000001,0.0,20.896940269149596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,21.587666860661997,0.006644302299533036,5.050404563456407,21.587666860661997,0.0,0.006644302299533036,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.0054052594346893044,11.5,15.225,0.0,0.0054052594346893044,4.5,1710000.0,0.0 
 05/09  04:00:00,14.312499999999998,5.043910477676528,3.9314496077190224,2.471622615917186,4.160606334444552,2.29938600863966,6.4206614459320575,20.965386450455647,0.0,0.0,20.121341635037766,15.840000000000002,0.0,20.165886667463887,6.840000000000001,0.0,20.08754917823149,15.840000000000002,0.0,20.178420773217727,6.840000000000001,0.0,20.76340810622257,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,21.081438074171473,0.006644302299446153,5.043910477676528,21.081438074171473,0.0,0.006644302299446153,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.005422513700312756,11.5,14.312499999999998,0.0,0.005422513700312756,4.5,1710000.0,0.0 
 05/09  05:00:00,13.212500000000002,5.043910477676528,3.9314496077190224,2.471622615917186,4.160606334444552,2.29938600863966,6.4206614459320575,20.571295224041243,0.0,0.0,19.96480059982003,15.840000000000002,0.0,20.043698618313847,6.840000000000001,0.0,19.972595546815764,15.840000000000002,0.0,20.025364748402485,6.840000000000001,0.0,20.649820011233437,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,20.65861706743289,0.006644302299449198,5.043910477676528,20.65861706743289,0.0,0.006644302299449198,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.005609020966514942,11.5,13.212500000000002,0.0,0.005609020966514942,4.5,1710000.0,0.0 
 05/09  06:00:00,14.175,5.043910477676528,3.9314496077190224,2.471622615917186,4.160606334444552,2.29938600863966,6.4206614459320575,20.30593180919692,0.0,0.0,19.992884012556207,15.840000000000002,0.0,20.505354713258193,6.840000000000001,0.0,20.512207851562046,15.840000000000002,0.0,20.09417564140546,6.840000000000001,0.0,20.573273921831255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,20.358140476441854,0.006644302299449095,5.043910477676528,20.358140476441854,0.0,0.006644302299449095,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,14.175,0.0,0.005709502122883319,11.5,14.175,0.0,0.005709502122883319,4.5,1710000.0,0.0 
 05/09  07:00:00,16.375,4.252616890802977,3.7271701459169293,2.967989023509955,3.8838656460590215,2.929586937309306,5.786251171783127,20.574503307294616,635.0117296090053,0.0,22.13373714988069,1362.3036408913642,0.0,22.17903937927127,190.70228199631617,0.0,22.178409396631018,489.7560096837036,0.19445586552713942,22.144620589908477,570.1672524675439,0.0,22.09802462403983,1592.3666080071575,0.0,0.0,7961.462298544225,2307.6608745337403,0.0,2085.8081431930777,802.8702628827798,1185.6127516072725,1257.5174208319884,2303.2664905945726,0.0,0.0,1289.8914470334732,1289.8914470334732,900.182633222234,900.182633222234,7768.029134797917,9710.036418497397,847.7416353843994,2307.6608745337403,8.727584294981579,7.22,0.36506113568834503,3155.40250991814,58.60954945593022,0.08845154832899259,8.727584294981579,0.36506113568834503,14.192551939491322,0.005876066463357148,3.3108850361388047,13.000108017144449,0.3716780372933336,0.005876066463357148,13.0,81.80200488700727,0.0,0.0,0.033834032838706674,7.22,0.081683022816834,11.500108188528431,0.2605884864827881,0.005677166810551091,11.5,16.375,0.2605884864827881,0.005677166810551091,4.5,6800466.483819066,34956131.10659062 
 05/09  08:00:00,18.95,3.8040484674635837,3.532934037537193,3.4248363783601308,3.5887504655806373,3.442553950095005,4.739639050688496,20.97986858408686,535.9586332578224,0.0,22.199385954343228,562.0183189589018,0.0,22.1995982671179,0.0,207.34895833110096,22.20023902835343,13.819195456618843,97.93707029359837,22.20054779935126,192.3476876422099,0.0,22.20089752087036,975.6118761939679,0.0,0.0,4729.809696562691,2959.8429826136053,0.0,1295.5005091876924,407.93264320175433,618.0049380806677,885.6311815781353,1704.8880363086037,0.0,0.0,1972.4525852599918,1972.4525852599918,942.3328302161061,942.3328302161061,4729.809696562691,5912.262120703363,971.8494536954857,2959.8429826136053,8.94352464512933,7.22,0.4090501733319761,3931.692436309091,51.183988794503,0.036869098827152655,8.94352464512933,0.4090501733319761,14.303519881765567,0.006035223685938497,3.6845841706369415,12.999819402247471,0.3716780372933336,0.006035223685938497,13.0,81.99985897654939,0.0,0.0,0.035090735270818435,7.22,0.11610215818611351,11.500184836666103,0.2605884864827881,0.006002343324271291,11.5,18.95,0.2605884864827881,0.006002343324271291,4.5,7239296.251958553,21284143.634532105 
 05/09  09:00:00,18.25,5.064682512292789,6.178895127879361,6.2223959232641635,6.287512994043593,6.108091344203839,6.780494361074128,22.241335395819696,1569.76722864103,0.0,22.648056503225387,0.0,770.6782389766431,23.4746143116505,0.0,730.4575945429235,23.487618912507966,0.0,814.4296015916719,22.200181551999737,0.0,574.5545857724221,22.962605617541552,0.0,792.7328145817867,0.0,98.9142931880189,3036.196542686425,0.0,0.0,0.0,0.0,119.93466794439404,0.0,0.0,0.0,1790.3501920949752,1790.3501920949752,1112.1900148896264,1112.1900148896264,98.9142931880189,123.64286648502362,984.4181518107146,3036.196542686425,8.907768665534192,7.219999999999999,0.4291128879976387,4020.6146944971397,49.147235007468645,0.0007223495672777984,8.907768665534192,0.4291128879976387,14.726207729489122,0.006869843831087389,5.504063738634541,12.99862877330509,0.3753729636459556,0.006869843831087389,13.0,81.99998939820213,0.0,0.0,0.04000907303046572,7.219999999999999,0.1073760735550455,11.5001698222595,0.2605884864827881,0.0070440110374106,11.5,18.25,0.2605884864827881,0.0070440110374106,4.5,37061897.8742721,445114.3193460851 
 05/09  10:00:00,18.574999999999996,8.618134211630565,9.525332757623946,8.742932139195611,9.330172005650507,8.791763622445151,10.060982135831654,23.60529477355705,1455.8799472237208,0.0,23.78805221646401,0.0,1047.6773207659885,23.898872317602574,0.0,1223.1532271173758,23.898982141209462,0.0,1575.7459700611646,22.969972744720994,0.0,755.3983246437897,23.87400175993687,0.0,1542.353764389129,0.0,0.0,5261.88848954286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1878.7131312669878,1878.7131312669878,3289.0114204855704,3289.0114204855718,0.0,0.0,1408.000807380358,5261.88848954286,9.022304135206141,7.219999999999999,0.7084687281472288,6669.889296923218,49.02891210182365,0.0,9.022304135206141,0.7084687281472289,17.80652482712296,0.007977177276290357,7.652054686391196,12.988136138294585,0.5587321794359271,0.007977177276290357,13.0,81.99998966974209,0.0,0.0,0.18830709425836628,7.219999999999999,0.11183306157963976,11.500093499951202,0.2605884864827881,0.007624454222788225,11.5,18.574999999999996,0.2605884864827881,0.007624454222788225,4.5,49357141.99550034,0.0 
 05/09  11:00:00,22.2125,10.200792802537414,10.35387819835978,9.165643155376022,9.877702860225256,9.820572458897015,11.04351197763005,24.688331248702184,886.1730036001582,0.0,23.89778491512643,0.0,1648.1527444733542,23.897723308986635,0.0,1408.992348306022,23.897761209478595,0.0,2026.217454993614,23.767690324340897,0.0,852.4694596790309,23.897805821551767,0.0,2101.993522224928,0.0,0.0,8483.210305910037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2831.9474973470424,2831.9474973470424,5573.61463582903,5573.614635829032,0.0,0.0,2080.4836664291524,8483.210305910037,9.661846009316005,7.219999999999999,0.8264731684736664,10563.69397233919,49.02891210182365,0.0,9.661846009316005,0.8264731684736665,19.78469951276213,0.007952669137730448,7.600578580263136,12.98390979015778,0.7210828043086974,0.007952669137730448,13.0,81.99998966974209,0.0,0.0,0.29161665644691437,7.22,0.1545878894561251,11.500451357905039,0.2605884864827881,0.005349268530631136,11.5,22.2125,0.2605884864827881,0.005349268530631136,4.5,53463347.54506038,0.0 
 05/09  12:00:00,24.2125,9.295305271476687,8.670466583734617,7.580353139590914,8.319357451794325,8.361478783040276,9.984069384078868,25.485249872487994,217.37992997481615,0.7404543925340477,23.897493831340462,0.0,1844.3710576947065,23.89762501634694,0.0,1360.993510764189,23.897550302474063,0.0,2082.331152820151,23.897546977512775,0.0,929.4436640392453,23.89730286972224,0.0,2060.4871376475676,0.0,0.0,9859.360667287634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3349.4883709789133,3349.4883709789133,6251.834889353994,6251.834889353994,0.0,0.0,2393.7893452705816,9859.360667287634,9.698843830788363,7.219999999999999,0.9504273459554615,12253.150012558215,49.02891210182365,0.0,9.698843830788363,0.9504273459554616,20.50204398782644,0.007145621553658422,6.05826773400779,13.000866327589755,0.7437234368582474,0.007145621553658422,13.0,81.99998966974209,0.0,0.0,0.1758780129276358,7.219999999999999,0.1758381258394708,11.500115367594056,0.2605884864827881,0.0033712425653611385,11.5,24.2125,0.2605884864827881,0.0033712425653611385,4.5,53393798.68241671,0.0 
 05/09  13:00:00,24.4,7.42646073301843,6.428564567054335,5.625150191356285,6.121918997015675,6.07124976259761,8.10616166908381,26.05574550335403,0.0,232.78911430744574,23.898107238285746,0.0,1658.784354992276,23.89818384427461,0.0,1087.2920847708347,23.898033901183865,0.0,1931.706836201432,23.898105725704482,0.0,891.5109906206961,23.897934771047396,0.0,1660.9235191117536,0.0,0.0,8570.943708605788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3398.6640956393853,3398.6640956393853,5282.626011701669,5282.626011701669,0.0,0.0,2122.052432664363,8570.943708605788,10.898084502961488,7.219999999999999,0.555999786574028,10692.99614127015,49.02891210182365,0.0,10.898084502961488,0.555999786574028,20.191803452400308,0.006251976462679214,4.149157355210264,13.013958290076188,0.651720388345272,0.006251976462679214,13.0,81.99998966974209,0.0,0.0,0.14816960685507632,7.219999999999999,0.17776772492638696,11.501307633112729,0.2605884864827881,0.003384056407187785,11.5,24.4,0.2605884864827881,0.003384056407187785,4.5,47850260.03192478,0.0 
 05/09  14:00:00,24.775,5.801499742478622,5.471149201289248,4.971542316772476,5.194548041174901,5.109245185890114,6.8436466962279034,26.381256482171644,0.0,465.155742445193,23.898501163177087,0.0,1788.953609890796,23.898636282214753,0.0,1027.5556600056075,23.89850495960865,0.0,2042.434039602082,23.89852889913598,0.0,985.4537748262546,23.897936071442526,0.0,2131.1402488434974,0.0,0.0,9900.797479871904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3498.8554215799163,3498.8554215799163,6376.8567794774,6376.8567794774,0.0,0.0,2411.5205574515385,9900.797479871904,11.379710993562146,7.22,0.5681253655373999,12312.31803732344,49.02891210182365,0.0,11.379710993562146,0.5681253655373999,20.967944807634396,0.005832471196883565,3.171106445055111,12.989013897318813,0.7181205277162729,0.005832471196883565,13.0,81.99998966974209,0.0,0.0,0.17697157192850999,7.219999999999999,0.18181161247968236,11.500174655016373,0.2605884864827881,0.003552235583876902,11.5,24.775,0.2605884864827881,0.003552235583876902,4.5,51709320.82184103,0.0 
 05/09  15:00:00,25.6875,5.711211908143255,5.676718893470044,5.348854152543545,5.469852502203925,5.153158570814539,6.870942441497119,26.532316070364065,0.0,581.0318004547107,23.898385308812525,0.0,1969.2073121237572,23.898531786808476,0.0,1021.14263078054,23.89843691841777,0.0,2128.1936135079845,23.898342014655498,0.0,1220.0430190454256,23.898005371774968,0.0,2274.6173797403453,0.0,0.0,11063.298827752278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3740.6495706929136,3740.6495706929136,7283.160926382752,7283.160926382752,0.0,0.0,2682.6904569004514,11063.298827752278,11.773637107915528,7.22,0.5799223404294647,13745.989284652727,49.02891210182365,0.0,11.773637107915528,0.5799223404294647,21.486800041259222,0.005881949441561242,3.29067652210926,12.994894353628558,0.7760496026105084,0.005881949441561242,13.0,81.99998966974209,0.0,0.0,0.20013615257777992,7.219999999999999,0.19124799485829963,11.500533159960943,0.2605884864827881,0.003752048100577688,11.5,25.6875,0.2605884864827881,0.003752048100577688,4.5,53706864.47389141,0.0 
 05/09  16:00:00,27.1625,6.052221862262381,5.946693563550941,5.834266354274126,5.911673790775593,5.130243707250283,7.268055173691776,26.61793638032837,0.0,621.5699546755941,23.898249469567503,0.0,1989.1405127989638,23.898404479278515,0.0,921.9761787013281,23.89833233853831,0.0,1959.9733702465228,23.898241733296974,0.0,1459.8390038062423,23.897949250591438,0.0,2169.0872756081762,0.0,0.0,11442.557698711207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4129.386448870371,4129.386448870371,7181.112162038869,7181.112162038869,0.0,0.0,2798.4544159894704,11442.557698711207,11.801278833146428,7.22,0.5962524007938206,14241.01211470068,49.02891210182365,0.0,11.801278833146428,0.5962524007938206,21.48067496063505,0.00597234818340077,3.494120948036428,13.00116496324523,0.7660298040806426,0.00597234818340077,13.0,81.99998966974209,0.0,0.0,0.1970075714189617,7.219999999999999,0.2058396842329897,11.501083739489456,0.2605884864827881,0.003751239463054816,11.5,27.1625,0.2605884864827881,0.003751239463054816,4.5,52317885.11620467,0.0 
 05/09  17:00:00,27.8,6.204604651295746,6.034880924380385,6.093772203747925,6.152409204247346,4.892772506169792,7.614631411328833,26.76596374588928,0.0,529.8664739873257,23.898202947186245,0.0,1808.903499621667,23.89831395349382,0.0,789.6090510030526,23.898244935595997,0.0,1698.3008450232007,23.89846760872046,0.0,1538.7983248439577,23.897954671355386,0.0,1873.5036584227369,0.0,0.0,10724.14604121493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4296.983102659365,4296.983102659365,6217.2348527411505,6217.2348527411505,0.0,0.0,2649.6315525522486,10724.14604121493,11.439629567597358,7.22,0.6067016572723537,13373.777593767178,49.02891210182365,0.0,11.439629567597358,0.6067016572723538,21.040450461751924,0.005895205450844425,3.305478505914019,13.0079197911131,0.6950231230533432,0.005895205450844425,13.0,81.99998966974209,0.0,0.0,0.17139323261226946,7.22,0.21197959620434442,11.501022313772776,0.2605884864827881,0.003685627698817623,11.5,27.8,0.2605884864827881,0.003685627698817623,4.5,48062933.97698449,0.0 
 05/09  18:00:00,26.737500000000004,6.285294468634349,5.969962471445374,6.069243098099499,6.188084832267918,4.567721320937233,7.680311593864579,26.820192081838357,0.0,421.2283557933997,23.89806978111356,0.0,1638.8375463669895,23.816891846899424,0.0,726.2656024210922,23.898100290545162,0.0,1505.0075569419187,23.898384052358878,0.0,1425.3902316939348,23.89764852042929,0.0,1847.494038478576,0.0,0.0,9756.072998873096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4014.2900038627104,4014.2900038627104,5526.723222131115,5526.723222131115,0.0,0.0,2414.095805220548,9756.072998873096,11.093826186774008,7.219999999999999,0.600972149261703,12170.168804093646,49.02891210182365,0.0,11.093826186774008,0.600972149261703,20.64307441798065,0.005662017270249908,2.738301360437088,13.011265661977616,0.6447256567412701,0.005662017270249908,13.0,81.99998966974209,0.0,0.0,0.1532352988449053,7.219999999999999,0.20146434156576176,11.50010099990417,0.2605884864827881,0.0032978636706468166,11.5,26.737500000000004,0.2605884864827881,0.0032978636706468166,4.5,47133969.095540985,0.0 
 05/09  19:00:00,25.4125,5.298728515368506,4.504753861781916,2.8773093822502784,4.804920781735156,1.9626485723062974,6.94325518973328,26.637347291810112,0.0,248.35471092976331,23.719173004696863,0.0,865.9333336437204,22.721736803568277,0.0,650.0782848820463,23.66336193787462,0.0,814.6179206313667,23.586500791710407,0.0,816.5346365728884,23.792193887965325,0.0,859.01076343832,0.0,0.0,5715.725159410662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3663.88964118852,3663.88964118852,1643.1741954544123,1643.1741954544123,0.0,0.0,1540.828656774128,5715.725159410662,9.402588681449867,7.219999999999999,0.6245508434620195,7256.553816184789,49.02891210182365,0.0,9.402588681449867,0.6245508434620195,16.144776318961473,0.00427326287690661,-0.9880708079827145,13.00219645239941,0.3744801610970525,0.00427326287690661,13.0,81.99998966974209,0.0,0.0,0.05405831341810408,7.219999999999999,0.188123340039757,11.500041726859767,0.2605884864827881,0.003103763855370847,11.5,25.4125,0.2605884864827881,0.003103763855370847,4.5,29343487.42636919,0.0 
 05/09  20:00:00,23.937499999999996,2.913671465165967,1.828570189225282,-0.2695684770714304,2.0893030280896454,-0.5323031050733393,4.923618235128051,25.50995747458551,0.0,803.6719234948091,22.528823166606955,0.0,718.3605891366722,22.2013225187221,0.0,312.32861081606694,22.488657786424973,0.0,672.1170413701589,22.2826109185949,0.0,534.1064261707681,22.69464765685089,0.0,770.5602665314268,0.0,460.3708124756405,4910.031212833992,0.0,40.4715929309434,301.2944696828355,51.33177364529976,163.28995085913652,0.0,0.0,0.0,3276.8613381257355,3276.8613381257355,1487.1452239322925,1487.1452239322925,460.3708124756405,575.4635155945505,1366.8804015038506,4910.031212833992,9.213000934789791,7.22,0.5875440209519023,6276.911614337842,48.15477627544138,0.003216714455685556,9.213000934789791,0.5875440209519023,15.756093125456047,0.0041120181932895565,-1.4398142151191502,13.000044273617393,0.3716780372933336,0.0041120181932895565,13.0,81.99999079373659,0.0,0.0,0.05005658293591897,7.219999999999999,0.17288124486525605,11.500097112791419,0.2605884864827881,0.0033448090896645716,11.5,23.937499999999996,0.2605884864827881,0.0033448090896645716,4.5,17884274.229665175,2071668.656140382 
 05/09  21:00:00,21.925000000000004,1.6180951264442363,0.3774130907410866,-1.1591392486649106,0.598084512454075,-1.2850169358138008,3.5111695672335066,25.21952968450629,0.0,0.0,22.47425648417733,47.52,0.0,22.400080114902448,20.520000000000003,0.0,22.412206596533995,47.52,0.0,22.69909285454326,20.520000000000003,0.0,22.412400741078628,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,25.248071847297993,0.005215955616852043,1.6181181800668631,25.248071847297993,0.0,0.005215955616852043,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.0038064820719069742,11.5,21.925000000000004,0.0,0.0038064820719069742,4.5,5760000.0,0.0 
 05/09  22:00:00,20.4125,1.6863885161373844,0.44910957810421326,-1.1180753604771465,0.6719145915231496,-1.2492995437345547,3.5849933179708393,24.653724776512025,0.0,0.0,22.038386036448507,27.720000000000002,0.0,22.017987455221498,11.970000000000002,0.0,21.97495205160088,27.720000000000002,0.0,22.247099089568373,11.970000000000002,0.0,22.109831434177686,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,24.827514834700217,0.005237002758896369,1.6845485447636008,24.827514834700217,0.0,0.005237002758896369,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.0038149453394145313,11.5,20.4125,0.0,0.0038149453394145313,4.5,1710000.0,0.0 
 05/09  23:00:00,19.625,1.6912183803280478,0.45378463867801705,-1.1134438607426673,0.6765462990408982,-1.2445346485779165,3.589782740724685,23.965310043862754,0.0,0.0,21.558814599389958,15.840000000000002,0.0,21.570472402969727,6.840000000000001,0.0,21.490026395265204,15.840000000000002,0.0,21.711372686544145,6.840000000000001,0.0,21.732867817474073,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,24.135968330845046,0.005237163692652577,1.6913052795650345,24.135968330845046,0.0,0.005237163692652577,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.003630190151202266,11.5,19.625,0.0,0.003630190151202266,4.5,1710000.0,0.0 
 05/09  24:00:00,18.712500000000002,1.701796331047071,0.4642582962802284,-1.104326716718882,0.6870403831999722,-1.2354294179990952,3.6005282597366133,23.312519502261903,0.0,0.0,21.18589885691493,15.840000000000002,0.0,21.203192916628367,6.840000000000001,0.0,21.10646165490015,15.840000000000002,0.0,21.285690043542267,6.840000000000001,0.0,21.475664184097624,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,23.4704627573334,0.005237142225178395,1.701792751447142,23.4704627573334,0.0,0.005237142225178395,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.0035277928091048934,11.5,18.712500000000002,0.0,0.0035277928091048934,4.5,1710000.0,0.0 
 05/10  01:00:00,16.925000000000004,1.7081201570495887,0.4705183112624952,-1.098869629847473,0.6933117217969031,-1.229977706463352,3.6069506350180323,22.713027850605783,0.0,0.0,20.828002442722802,15.840000000000002,0.0,20.866979481705915,6.840000000000001,0.0,20.753451522027763,15.840000000000002,0.0,20.914414164018147,6.840000000000001,0.0,21.266922287210203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,22.858995414050202,0.005237143431987224,1.708120271101327,22.858995414050202,0.0,0.005237143431987224,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,16.925000000000004,0.0,0.003476009269386455,11.5,16.925000000000004,0.0,0.003476009269386455,4.5,1710000.0,0.0 
 05/10  02:00:00,16.1,1.7081201570495887,0.4705183112624952,-1.098869629847473,0.6933117217969031,-1.229977706463352,3.6069506350180323,22.142173674126468,0.0,0.0,20.527563461026023,15.840000000000002,0.0,20.569702143873624,6.840000000000001,0.0,20.474991185111225,15.840000000000002,0.0,20.59661879767387,6.840000000000001,0.0,21.085829990629932,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,22.283317632017262,0.005237143377718993,1.7081201570495887,22.283317632017262,0.0,0.005237143377718993,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.003455933883722059,11.5,16.1,0.0,0.003455933883722059,4.5,1710000.0,0.0 
 05/10  03:00:00,15.4125,1.7081201570495887,0.4705183112624952,-1.098869629847473,0.6933117217969031,-1.229977706463352,3.6069506350180323,21.599512979297003,0.0,0.0,20.339730811164454,15.840000000000002,0.0,20.373373290422947,6.840000000000001,0.0,20.289459224514935,15.840000000000002,0.0,20.388107254937438,6.840000000000001,0.0,20.927868043833566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,21.73061560038694,0.00523714337989548,1.7081201570495887,21.73061560038694,0.0,0.00523714337989548,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.003471696531296737,11.5,15.4125,0.0,0.003471696531296737,4.5,1710000.0,0.0 
 05/10  04:00:00,14.312499999999998,1.7081201570495887,0.4705183112624952,-1.098869629847473,0.6933117217969031,-1.229977706463352,3.6069506350180323,21.108345402005277,0.0,0.0,20.1593530088251,15.840000000000002,0.0,20.197182832100477,6.840000000000001,0.0,20.11351524822521,15.840000000000002,0.0,20.205594647562947,6.840000000000001,0.0,20.793077720370285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,21.226791837102,0.005237143379814603,1.7081201570495887,21.226791837102,0.0,0.005237143379814603,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.0035573520558390545,11.5,14.312499999999998,0.0,0.0035573520558390545,4.5,1710000.0,0.0 
 05/10  05:00:00,13.9,1.7081201570495887,0.4705183112624952,-1.098869629847473,0.6933117217969031,-1.229977706463352,3.6069506350180323,20.6834925810769,0.0,0.0,20.012037922687583,15.840000000000002,0.0,20.0734162686401,6.840000000000001,0.0,19.999698102208953,15.840000000000002,0.0,20.057451357420184,6.840000000000001,0.0,20.67742580561327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,20.778793823465858,0.005237143379817436,1.7081201570495887,20.778793823465858,0.0,0.005237143379817436,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.003600081035942817,11.5,13.9,0.0,0.003600081035942817,4.5,1710000.0,0.0 
 05/10  06:00:00,14.5875,1.7186529819429013,0.4809448847737976,-1.0897815084344966,0.7037573858391168,-1.2208983688313149,3.617647783986464,20.411532083130098,0.0,0.0,20.020651224886905,15.840000000000002,0.0,20.640795712384016,6.840000000000001,0.0,20.64698516779746,15.840000000000002,0.0,20.086602544776937,6.840000000000001,0.0,20.598933905252508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,20.45270438325847,0.005237143379817346,1.7186529819429013,20.45270438325847,0.0,0.005237143379817346,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,14.5875,0.0,0.003842407263566329,11.5,14.5875,0.0,0.003842407263566329,4.5,1710000.0,0.0 
 05/10  07:00:00,16.0625,0.7527571791204667,-0.002664047627683061,-0.9458527281009647,0.15421386859814828,-0.991236730313354,2.7132316233356626,20.743919866317547,576.2874224419559,0.0,22.134535468662847,1309.8062149505756,0.0,22.19909900596702,69.78040565705606,293.38813512714876,22.198840343297572,148.69041186782238,330.3522091074954,22.14051651084848,570.6459077962428,0.0,22.10207328102896,1527.2873332416646,0.0,0.0,6905.900149481331,2279.13708982183,0.0,2030.8540581544987,388.03639622520234,514.2901815185351,1255.5101850634717,2235.906574471327,0.0,0.0,1203.534863490717,1203.534863490717,916.8278090725403,916.8278090725403,6655.160441179365,8318.950551474207,842.1992571908489,2279.13708982183,8.715075939292452,7.22,0.36387056946387736,3121.336347012679,59.113558231107426,0.07837930275743987,8.715075939292452,0.3638705694638774,14.2401876318759,0.004294214005284681,-0.8776253242297992,13.000065414144196,0.3716780372933336,0.004294214005284681,13.0,81.72421473078182,0.0,0.0,0.03432310707326378,7.22,0.07698291100304559,11.500099458930606,0.2605884864827881,0.004013377505947993,11.5,16.0625,0.2605884864827881,0.004013377505947993,4.5,6770010.1021652175,29948221.985307142 
 05/10  08:00:00,19.45,-0.12989829721614032,-0.6307059555063769,-0.9355761986742606,-0.5641682091733375,-0.9392490489785086,1.1218945271539045,21.27005876506481,455.75409279348435,0.0,22.199971802928182,355.1832294501443,0.0,22.735739189041183,0.0,649.1071373667069,22.361749200517856,0.0,712.3885565168795,22.199799159105005,114.17493203953023,0.0,22.200681671350228,846.505336800014,0.0,0.0,3275.4554842246507,3094.0842110025737,0.0,1086.1853315983153,0.0,0.0,805.1107030778635,1573.107191112514,0.0,0.0,2097.444541402211,2097.444541402211,973.2330307531156,973.2330307531156,3275.4554842246507,4094.3193552808134,998.5488587299577,3094.0842110025737,8.96500069706011,7.22,0.42158304221471377,4092.6330697325316,51.89533148974229,0.02615893687723337,8.96500069706011,0.42158304221471377,14.389947019919116,0.004275537743993239,-0.9295347662994465,12.999942343156837,0.3716780372933336,0.004275537743993239,13.0,81.99923447424271,0.0,0.0,0.03598699192755679,7.22,0.12155777735385238,11.500673668601692,0.2605884864827881,0.004128426292390533,11.5,19.45,0.2605884864827881,0.004128426292390533,4.5,7336976.478092264,14739549.679010928 
 05/10  09:00:00,22.85,0.4594464062798867,1.4607769771218955,0.3667566304543143,1.3212605005763733,0.7054892395657175,2.7990317304603645,22.80512563550272,1551.3850726317173,0.0,23.00175378463888,0.0,795.8936532428291,23.894705641224725,0.0,1438.8598361745176,23.82115508238828,0.0,1294.708492734197,22.23222527839144,0.0,631.6950651868842,23.09466922457401,0.0,800.4877559851673,0.0,45.56750548607398,5141.243226475496,0.0,0.0,0.0,0.0,62.22319308496477,0.0,0.0,0.0,2992.926644678021,2992.926644678021,2216.524321218873,2216.524321218873,45.56750548607398,56.959381857592476,1407.5696444209686,5141.243226475496,9.781394956659938,7.219999999999999,0.4772960404618415,6548.812870896465,49.58245295595448,0.00033764403559604527,9.781394956659938,0.47729604046184154,16.525280459145456,0.0042196862869832855,-1.0876769360205067,12.996768840076019,0.478686332289995,0.0042196862869832855,13.0,81.99986064556185,0.0,0.0,0.07046460467951852,7.219999999999999,0.1612741209992046,11.500103592355693,0.2605884864827881,0.00382394669384322,11.5,22.85,0.2605884864827881,0.00382394669384322,4.5,38711086.390306376,205053.77468733286 
 05/10  10:00:00,25.275,3.1302406464092107,4.1896121217438616,2.0886068419520267,3.3711560182700904,3.0145764211670003,5.576229277478111,24.297613954045424,1036.4285565967555,0.0,23.895943135459262,0.0,1437.9659505989757,23.899039180999722,0.0,2001.680958671975,23.89892271036846,0.0,1991.391654717083,23.205308153149183,0.0,768.9355358508589,23.897621142273525,0.0,1750.8123590704831,0.0,0.0,8861.818556975799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3632.9956831916716,3632.9956831916716,5395.89170292976,5395.89170292976,0.0,0.0,2199.2692362553307,8861.818556975799,11.26187654523536,7.219999999999999,0.5220693925261982,11061.08779323113,49.49073920428633,0.0,11.26187654523536,0.5220693925261982,19.54283250291919,0.005010473952053052,1.0974282655970922,12.995045682306323,0.7223026360368789,0.005010473952053052,13.0,81.99986167123892,0.0,0.0,0.15508524614336955,7.219999999999999,0.1871073435799031,11.500037991885412,0.2605884864827881,0.003893798861358118,11.5,25.275,0.2605884864827881,0.003893798861358118,4.5,52267978.723380685,0.0 
 05/10  11:00:00,27.475,4.7397210021602545,5.009753878537918,3.5089737313714076,4.64233762632449,4.832003070477996,6.319204719049412,25.462478528950736,205.70387005256543,46.232710352677714,23.898252425898104,0.0,1948.8672073226994,23.89881141691413,0.0,2027.2601085047302,23.898406376365056,0.0,2174.867814707237,23.843029161966733,0.0,862.7326470461189,23.89794379407015,0.0,2208.836808975174,0.0,0.0,11556.10020934453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4208.64179577869,4208.64179577869,7332.810034180384,7332.810034180384,0.0,0.0,2832.751988985855,11556.10020934453,12.111040099714884,7.220000000000001,0.5637472114305502,14388.852198330385,49.49073920428633,0.0,12.111040099714884,0.5637472114305502,20.93397048935573,0.005456749677503149,2.2842921034277,12.997339649994728,0.8322388091522029,0.005456749677503149,13.0,81.99986167123892,0.0,0.0,0.20584139608665528,7.219999999999999,0.20858175634299944,11.501676237689402,0.2605884864827881,0.0033773794677782135,11.5,27.475,0.2605884864827881,0.0033773794677782135,4.5,56157453.95913193,0.0 
 05/10  12:00:00,28.3,5.0411643710183895,5.038418000495411,4.1379672781099055,4.905385986364483,5.045861437843702,6.390575054905101,26.246988416772126,0.0,509.96141347667617,23.898707647766564,0.0,2064.257506851587,23.899335817710543,0.0,1653.639909745377,23.89877922504755,0.0,2165.187116035247,23.89873056538758,0.0,939.7548215760532,23.89831054397159,0.0,2157.6512155837863,0.0,0.0,12122.50727319383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4433.1286480627905,4433.1286480627905,7522.9804146157185,7522.9804146157185,0.0,0.0,2981.064654374023,12122.50727319383,12.10978541746076,7.22,0.5919372923810114,15103.571927567853,49.49073920428633,0.0,12.10978541746076,0.5919372923810116,21.405943147242233,0.00583874069567785,3.2157728451080256,13.001235182403875,0.8100934941471511,0.00583874069567785,13.0,81.99986167123892,0.0,0.0,0.20784520935876305,7.219999999999999,0.2171022226225418,11.500007384325023,0.2605884864827881,0.004184555562029581,11.5,28.3,0.2605884864827881,0.004184555562029581,4.5,55314860.73916629,0.0 
 05/10  13:00:00,28.674999999999997,5.355514485069156,4.983376211832079,4.5364424709930145,4.940142976764587,4.966860554607908,6.2217790384441916,26.80251205344776,0.0,788.9034251610055,23.89894990872239,0.0,1851.9785751371962,23.899149650839583,0.0,1144.0041249355559,23.898967870990358,0.0,1883.140645223947,23.898981538414457,0.0,848.3558073284576,23.89877089454763,0.0,1734.6268100424438,0.0,0.0,10675.34560770517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4536.231246328032,4536.231246328032,5878.816813754406,5878.816813754406,0.0,0.0,2657.624252912239,10675.34560770517,11.378887968988153,7.219999999999999,0.6128872407701503,13332.96986061741,49.49073920428633,0.0,11.378887968988153,0.6128872407701503,20.819583766150853,0.005974217661797959,3.5432809232226536,13.012326403420776,0.6735457945766985,0.005974217661797959,13.0,81.99986167123892,0.0,0.0,0.16272526342446125,7.219999999999999,0.2209549880372936,11.500105447166025,0.2605884864827881,0.004687514608840379,11.5,28.674999999999997,0.2605884864827881,0.004687514608840379,4.5,49863297.97769424,0.0 
 05/10  14:00:00,28.9,5.226436679961061,5.174893820519626,4.971145394275382,5.178305021220222,5.084452447440622,6.321369640135284,27.094278068327434,0.0,1195.6211652088614,23.89888643746479,0.0,2154.8019224838504,23.899010128530747,0.0,1105.1962978395654,23.898900101148755,0.0,2130.8292080896736,23.89884317372759,0.0,1091.3461088215272,23.89856487342084,0.0,2208.1890479207636,0.0,0.0,12252.990506969618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4594.282507324833,4594.282507324833,7667.587399590777,7667.587399590777,0.0,0.0,3027.325873857589,12252.990506969618,11.918303496390916,7.219999999999999,0.6226229394743403,15280.316380827207,49.49073920428633,0.0,11.918303496390916,0.6226229394743403,21.88377594850415,0.0059726321885981235,3.539613382606267,12.987832968208073,0.7828186244811577,0.0059726321885981235,13.0,81.99986167123892,0.0,0.0,0.20873115366486045,7.22,0.22295433821617616,11.50010300222283,0.2605884864827881,0.0045230346843512185,11.5,28.9,0.2605884864827881,0.0045230346843512185,4.5,54100768.38490678,0.0 
 05/10  15:00:00,28.9,5.919271719911878,5.944523644056808,5.8765148405293175,5.997190337857209,5.561141607266531,7.136333772627536,27.275146983903703,0.0,1420.374316592608,23.8986226705798,0.0,2312.842082763551,23.89872128174962,0.0,1081.121315515376,23.89863556653897,0.0,2221.6811300444897,23.898543479778766,0.0,1433.2676189761437,23.898289058678262,0.0,2377.7341679863744,0.0,0.0,13428.817689355466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4594.299362174861,4594.299362174861,8774.22606928278,8774.22606928278,0.0,0.0,3304.4884265173423,13428.817689355466,12.346330234501556,7.219999999999999,0.6254534521908925,16733.30611587281,49.49073920428633,0.0,12.346330234501556,0.6254534521908927,22.425046898060312,0.006225218882024923,4.1106702125709,12.998234551903879,0.8494876786692822,0.006225218882024923,13.0,81.99986167123892,0.0,0.0,0.23715578973969062,7.22,0.22295433821617616,11.500149048305897,0.2605884864827881,0.004526476779110625,11.5,28.9,0.2605884864827881,0.004526476779110625,4.5,56153606.199160814,0.0 
