Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 05/10  16:00:00,29.5875,6.529665030239503,6.2909005209721425,6.336285369470072,6.4245206355988,5.553827635105096,7.686602787574577,27.355161496091625,0.0,1439.5826565878924,23.898136982551534,0.0,2256.368178563292,23.898256582565114,0.0,984.4521824719304,23.89817923888843,0.0,2082.682616003313,23.89826673433172,0.0,1670.064628359004,23.89788510773601,0.0,2272.58005560759,0.0,0.0,13520.781659584429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4768.651742065337,4768.651742065337,8618.729566897968,8618.729566897968,0.0,0.0,3347.829674157955,13520.781659584429,12.309973159462249,7.219999999999999,0.6342272958789545,16868.61133374238,49.49073920428633,0.0,12.309973159462249,0.6342272958789545,22.422709245250168,0.006211094852332794,4.072570288862254,13.000287464855761,0.8347803071564188,0.006211094852332794,13.0,81.99986167123892,0.0,0.0,0.23245965168820962,7.219999999999999,0.22872577168971658,11.500303367712853,0.2605884864827881,0.0037183982028202002,11.5,29.5875,0.2605884864827881,0.0037183982028202002,4.5,54481584.53643501,0.0 
 05/10  17:00:00,28.937499999999996,6.2992032764475026,5.9143321481115105,6.1167637483118575,6.196131814978795,4.684334090273766,7.710031661287514,27.3839819642414,0.0,1256.8618565084598,23.89795568692538,0.0,2055.729856874076,23.898105567772213,0.0,840.6285977021548,23.89802806695848,0.0,1797.8349061857293,23.898116073516462,0.0,1945.9594938067894,23.897739425077354,0.0,1974.2075460346998,0.0,0.0,12547.544727883724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4591.503274450819,4591.503274450819,7741.358753089024,7741.358753089024,0.0,0.0,3097.880224247103,12547.544727883724,11.980143997120948,7.22,0.6292511168985354,15645.424952130827,49.49073920428633,0.0,11.980143997120948,0.6292511168985354,22.07394106620424,0.005876079304676237,3.2929400302917538,13.003461170076084,0.7763959514619481,0.005876079304676237,13.0,81.99986167123892,0.0,0.0,0.20908918673842997,7.22,0.2222712704006097,11.500094954948798,0.2605884864827881,0.003019303434808704,11.5,28.937499999999996,0.2605884864827881,0.003019303434808704,4.5,49847329.487578735,0.0 
 05/10  18:00:00,27.3,6.141367296581335,6.094044041109818,6.373452201116043,6.427048905334566,4.901695322840534,7.806929533272239,27.359676401571352,0.0,1029.5819280517053,23.89856686808068,0.0,1847.467214663046,23.884879825311945,0.0,748.973111051961,23.898536942479616,0.0,1599.907904281148,23.899080634749424,0.0,1816.405544681076,23.898006523062868,0.0,1944.1069952541718,0.0,0.0,11231.927864817393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4169.835782618941,4169.835782618941,6840.372480706152,6840.372480706152,0.0,0.0,2754.5074565872455,11231.927864817393,11.571948284649887,7.22,0.6159719425340008,13986.435321404639,49.49073920428633,0.0,11.571948284649887,0.6159719425340008,21.618427414282763,0.006118833877098271,3.8573489564591164,13.007662290045289,0.717467515273509,0.006118833877098271,13.0,81.99986167123892,0.0,0.0,0.18582085498477158,7.219999999999999,0.20754083360440692,11.500071509640573,0.2605884864827881,0.004279574527725543,11.5,27.3,0.2605884864827881,0.004279574527725543,4.5,48488415.63092946,0.0 
 05/10  19:00:00,25.6375,6.533809153044526,6.466980109896382,5.920345275673341,6.803379415096167,5.0884553733277915,8.174596435867528,27.213241698416873,0.0,518.6615718015585,23.840742669332304,0.0,945.465179552785,22.854735420866326,0.0,658.7752042317186,23.748206060058138,0.0,836.8279579391747,23.830342253047586,0.0,1024.5344666218748,23.86387178398349,0.0,885.554655981219,0.0,0.0,6330.236808631031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3739.6213415506263,3739.6213415506263,2097.7967991047635,2097.7967991047635,0.0,0.0,1670.5622420763214,6330.236808631031,9.608812559184562,7.219999999999999,0.6323274102288703,8000.799050707352,49.49073920428633,0.0,9.608812559184562,0.6323274102288703,16.989173165231996,0.006171115393227126,3.981791409598146,13.023289414620335,0.4014074086641315,0.006171115393227126,13.0,81.99986167123892,0.0,0.0,0.06550670501320507,7.219999999999999,0.19171132649676012,11.50009444091891,0.2605884864827881,0.005518086246870344,11.5,25.6375,0.2605884864827881,0.005518086246870344,4.5,29837459.17054294,0.0 
 05/10  20:00:00,23.624999999999996,6.774348448131269,7.059577558671501,6.933691530239603,7.209736992160556,6.917017976898421,8.207365347827468,26.08673645693788,0.0,972.7409798896067,22.665794201995297,0.0,771.4881216771607,22.2009026649581,0.0,347.9810275694735,22.56533822308859,0.0,705.4224566474434,22.481646642000573,0.0,645.3756735014024,22.815805838484778,0.0,782.2880557312849,0.0,303.16983336671035,5212.062778745908,0.0,1.256688291466947,269.5525296242518,26.810941416220675,70.92475609329823,0.0,0.0,0.0,3276.613158115404,3226.8014122579734,1554.5022252592694,1554.5022252592692,303.16983336671035,378.9622917083879,1425.0730832775025,5212.062778745908,8.643917838409333,7.219999999999999,0.9430283454162147,6637.13586202341,48.859720460680876,0.0021697927956743834,8.643917838409333,0.9430283454162147,15.912158130346707,0.008403537584960201,8.353020718198028,12.99989122628281,0.3716780372933336,0.008403537584960201,13.0,81.99597848799738,0.0,0.0,0.08118337327225149,7.219999999999999,0.25456912326559694,11.499947217288238,0.2605884864827881,0.00881922980578016,11.5,23.624999999999996,0.2605884864827881,0.008895013685980401,4.5,18419817.43604066,1364264.2501501965 
 05/10  21:00:00,21.737500000000004,7.347207275906164,8.0815505475881,8.782995916157336,8.12164910111881,8.941737168364696,8.469060735888192,25.749255458228536,0.0,0.0,22.575405926219037,47.52,0.0,22.465633609900344,20.520000000000003,0.0,22.483515290957918,47.52,0.0,22.850265432711286,20.520000000000003,0.0,22.532678888938335,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,25.792101490603343,0.0077840510793801155,7.337933684580669,25.792101490603343,0.0,0.0077840510793801155,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,21.737500000000004,0.0,0.010288727798969437,11.5,21.737500000000004,0.0,0.010288727798969437,4.5,5760000.0,0.0 
 05/10  22:00:00,20.4125,7.344764727869251,8.06752460989437,8.749728173917873,8.110389841090221,8.905428220112219,8.476647880418511,25.075279334408723,0.0,0.0,22.132839384219817,27.720000000000002,0.0,22.092654297392286,11.970000000000002,0.0,22.052939095768146,27.720000000000002,0.0,22.42246937913649,11.970000000000002,0.0,22.209630435073713,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,25.28007566306604,0.007778794722928584,7.345826847806002,25.28007566306604,0.0,0.007778794722928584,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.010131105981910013,11.5,20.4125,0.0,0.010131105981910013,4.5,1710000.0,0.0 
 05/10  23:00:00,20.0,7.351825746586396,8.074895214072264,8.75758454333031,8.117698841142492,8.913364055032257,8.483539981947287,24.287101501578917,0.0,0.0,21.664468102025342,15.840000000000002,0.0,21.67010266759192,6.840000000000001,0.0,21.600243714424384,15.840000000000002,0.0,21.87110886445178,6.840000000000001,0.0,21.814723556963223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,24.4788089264323,0.007778448618960982,7.351781151470672,24.4788089264323,0.0,0.007778448618960982,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01059309933981444,11.5,20.0,0.0,0.01059309933981444,4.5,1710000.0,0.0 
 05/10  24:00:00,19.625,7.351817696076316,8.074882628507597,8.757564054961124,8.11768694167372,8.91334256040793,8.48353595976943,23.577806455041042,0.0,0.0,21.342448067180516,15.840000000000002,0.0,21.35900712620142,6.840000000000001,0.0,21.2861276324419,15.840000000000002,0.0,21.47571527018343,6.840000000000001,0.0,21.54835057830193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.74575156679871,0.0077784692473988224,7.351819458821426,23.74575156679871,0.0,0.0077784692473988224,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.01039119831741534,11.5,19.625,0.0,0.01039119831741534,4.5,1710000.0,0.0 
 05/11  01:00:00,19.0875,7.3518176595404885,8.074882313222679,8.757564036567635,8.117686955537115,8.91334234980461,8.48353567920779,22.982023035325035,0.0,0.0,21.307368262617082,15.840000000000002,0.0,21.307927995755087,6.840000000000001,0.0,21.256640649114985,15.840000000000002,0.0,21.374628492221923,6.840000000000001,0.0,21.647351139733242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.118938071695652,0.0077784682969887844,7.351817546218199,23.118938071695652,0.0,0.0077784682969887844,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.010127094602771943,11.5,19.0875,0.0,0.010127094602771943,4.5,4950000.0,0.0 
 05/11  02:00:00,18.212500000000002,7.362803723133108,8.085932483375188,8.768674672563716,8.128740903973746,8.924466908220506,8.494622284555302,22.488749149506276,0.0,0.0,21.185595810595213,15.840000000000002,0.0,21.18884439141221,6.840000000000001,0.0,21.1402887020187,15.840000000000002,0.0,21.22674846258671,6.840000000000001,0.0,21.614799169041014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.60604517230559,0.007778468335659759,7.362803723133108,22.60604517230559,0.0,0.007778468335659759,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.009894939833296179,11.5,18.212500000000002,0.0,0.009894939833296179,4.5,4950000.0,0.0 
 05/11  03:00:00,17.425,7.369392884253176,8.092560100912735,8.775338666735857,8.135370894207854,8.931139235336557,8.501271585638712,22.048360798953915,0.0,0.0,21.011124823146694,15.840000000000002,0.0,21.025300578828194,6.840000000000001,0.0,20.967470409643166,15.840000000000002,0.0,21.0468214353676,6.840000000000001,0.0,21.516467788615294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.154820110332473,0.007778468334207662,7.369392884253176,22.154820110332473,0.0,0.007778468334207662,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.009520030396785397,11.5,17.425,0.0,0.009520030396785397,4.5,4950000.0,0.0 
 05/11  04:00:00,16.5125,7.380367269211409,8.103598279115403,8.786437297703184,8.14641280929316,8.942251598439553,8.512345717306463,21.64336749802353,0.0,0.0,20.83271901912822,15.840000000000002,0.0,20.856116860828436,6.840000000000001,0.0,20.79067424158237,15.840000000000002,0.0,20.868345331362487,6.840000000000001,0.0,21.410484296202227,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.74157131044729,0.007778468334258931,7.380367269211409,21.74157131044729,0.0,0.007778468334258931,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.009598313980353334,11.5,16.5125,0.0,0.009598313980353334,4.5,4950000.0,0.0 
 05/11  05:00:00,15.4125,7.386949601273979,8.110218984207858,8.793094120758225,8.153035530790183,8.948916663073993,8.518987940479175,21.272890890705234,0.0,0.0,20.64457683113489,15.840000000000002,0.0,20.718855534835136,6.840000000000001,0.0,20.658523398909768,15.840000000000002,0.0,20.693610179764867,6.840000000000001,0.0,21.30591253066527,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.358128824266615,0.007778468334257214,7.386949601273979,21.358128824266615,0.0,0.007778468334257214,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.009458807492251569,11.5,15.4125,0.0,0.009458807492251569,4.5,4950000.0,0.0 
 05/11  06:00:00,15.375000000000002,7.397912246270645,8.12124536502941,8.80418109676338,8.1640659790535,8.96001747336339,8.530050723451787,21.063900694036953,0.0,0.0,20.621759662718695,15.840000000000002,0.0,21.494796813729767,6.840000000000001,0.0,21.564080617138657,15.840000000000002,0.0,20.71656374419281,6.840000000000001,0.0,21.247411614901605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.08690312248733,0.007778468334257271,7.397912246270645,21.08690312248733,0.0,0.007778468334257271,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.008687023410684969,11.5,15.375000000000002,0.0,0.008687023410684969,4.5,4950000.0,0.0 
 05/11  07:00:00,16.974999999999998,7.404487515712256,8.12785902906691,8.810830821758076,8.170681846253611,8.966675591888057,8.53668596465912,21.085561678869023,0.0,0.0,20.94523922127664,15.84,0.0,23.55035248835728,6.840000000000001,0.0,23.23772321560037,15.84,0.0,21.0862438758244,6.840000000000001,0.0,21.327067903335248,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,21.072399478055765,0.007778468334257273,7.404487515712256,21.072399478055765,0.0,0.007778468334257273,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,16.974999999999998,0.0,0.00795108896222732,11.5,16.974999999999998,0.0,0.00795108896222732,4.5,4950000.0,0.0 
 05/11  08:00:00,19.550000000000004,7.404487515712256,8.12785902906691,8.810830821758076,8.170681846253611,8.966675591888057,8.53668596465912,21.436079471917196,0.0,0.0,21.601285208055288,15.84,0.0,26.187109186122974,6.840000000000001,0.0,24.6022981563233,15.84,0.0,21.747353414713945,6.840000000000001,0.0,21.552433435253818,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,21.389579553174812,0.007778468334257273,7.404487515712256,21.389579553174812,0.0,0.007778468334257273,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,19.550000000000004,0.0,0.007716922568441543,11.5,19.550000000000004,0.0,0.007716922568441543,4.5,4950000.0,0.0 
 05/11  09:00:00,21.975,7.404487515712256,8.12785902906691,8.810830821758076,8.170681846253611,8.966675591888057,8.53668596465912,22.150328220532977,0.0,0.0,22.4096361542344,15.840000000000002,0.0,28.468695006878843,6.840000000000001,0.0,25.085829745355916,15.840000000000002,0.0,22.523908514827724,6.840000000000001,0.0,21.852257211272594,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,22.03739858527971,0.007778468334257273,7.404487515712256,22.03739858527971,0.0,0.007778468334257273,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,21.975,0.0,0.006976622173710676,11.5,21.975,0.0,0.006976622173710676,4.5,4950000.0,0.0 
 05/11  10:00:00,24.175,7.393527767661076,8.116835353814647,8.799746921513417,8.159654400187645,8.955577741159875,8.5256262174068,23.146643655383148,0.0,0.0,23.14654845473038,15.840000000000002,0.0,29.471437930304266,6.840000000000001,0.0,24.872968316157568,15.840000000000002,0.0,23.2023186181865,6.840000000000001,0.0,22.15388764212935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.889938124765628,0.007778468334257271,7.393527767661076,22.889938124765628,0.0,0.007778468334257271,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.005748258004664276,11.5,24.175,0.0,0.005748258004664276,4.5,4950000.0,0.0 
 05/11  11:00:00,26.375000000000004,7.375978089956209,8.099183558291621,8.781998434197591,8.141996650147577,8.937807241505196,8.507916628596346,24.298414320168558,0.0,0.0,23.881453089599862,15.840000000000002,0.0,29.70329271327521,6.840000000000001,0.0,24.860453952330914,15.840000000000002,0.0,23.849481444047953,6.840000000000001,0.0,22.434197496806014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,24.056299912972968,0.007778468334257271,7.375978089956209,24.056299912972968,0.0,0.007778468334257271,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,26.375000000000004,0.0,0.004214866295616118,11.5,26.375000000000004,0.0,0.004214866295616118,4.5,4950000.0,0.0 
 05/11  12:00:00,27.8875,7.358409945285508,8.081513036452675,8.764231015021663,8.124319919306062,8.920017737601977,8.490188307947573,25.579386976742377,0.0,0.0,24.552142454609907,15.840000000000002,0.0,28.96328762979887,6.840000000000001,0.0,25.062529599939573,15.840000000000002,0.0,24.454810848617182,6.840000000000001,0.0,22.74918032842368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,25.394547969260657,0.007778468334257282,7.358409945285508,25.394547969260657,0.0,0.007778468334257282,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,27.8875,0.0,0.0031393165949408493,11.5,27.8875,0.0,0.0031393165949408493,4.5,4950000.0,0.0 
 05/11  13:00:00,28.674999999999997,7.351817772862778,8.074882313222679,8.757564036567635,8.117686955537115,8.913342552862453,8.48353567920779,26.732979251991527,0.0,0.0,25.011663070209465,15.840000000000002,0.0,27.681276558851913,6.840000000000001,0.0,25.245297932105956,15.840000000000002,0.0,24.902726888635843,6.840000000000001,0.0,23.02216734931051,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,26.557252783283033,0.0077784683342572835,7.351817772862778,26.557252783283033,0.0,0.0077784683342572835,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,28.674999999999997,0.0,0.0031449345854453847,11.5,28.674999999999997,0.0,0.0031449345854453847,4.5,4950000.0,0.0 
 05/11  14:00:00,28.525,7.340822984273206,8.063823751000573,8.746444933418092,8.10662468058915,8.90220944510608,8.472441064564105,27.704435007345225,0.0,0.0,25.34984406634763,15.840000000000002,0.0,26.791113180963606,6.840000000000001,0.0,25.40180018702157,15.840000000000002,0.0,25.59235350919994,6.840000000000001,0.0,23.218694942877804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,27.497027338152883,0.007778468334257284,7.340822984273206,27.497027338152883,0.0,0.007778468334257284,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,28.525,0.0,0.0030461216068876653,11.5,28.525,0.0,0.0030461216068876653,4.5,4950000.0,0.0 
 05/11  15:00:00,28.3,7.323217311042769,8.046115811541585,8.728639827654243,8.088910469998268,8.884382229607112,8.454674927647368,28.562650393102032,0.0,0.0,25.66502572351082,15.840000000000002,0.0,26.33234733808801,6.840000000000001,0.0,25.539603337339308,15.840000000000002,0.0,27.045923071035542,6.840000000000001,0.0,23.402904897924046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.4441154049102,0.007778468334257281,7.323217311042769,28.4441154049102,0.0,0.007778468334257281,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,28.3,0.0,0.00289984543309811,11.5,28.3,0.0,0.00289984543309811,4.5,4950000.0,0.0 
 05/11  16:00:00,27.9875,7.305593002469978,8.028388924898627,8.710815902290697,8.071177418376408,8.866536140475347,8.43688996048635,29.14314155834968,0.0,0.0,25.909751952532144,15.840000000000002,0.0,26.01745514579629,6.840000000000001,0.0,25.579345893034517,15.840000000000002,0.0,28.740368412540885,6.840000000000001,0.0,23.57576765393498,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,29.07848959240632,0.0077784683342572835,7.305593002469978,29.07848959240632,0.0,0.0077784683342572835,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,27.9875,0.0,0.002850860104511469,11.5,27.9875,0.0,0.002850860104511469,4.5,4950000.0,0.0 
 05/11  17:00:00,27.8,7.298979798632501,8.021737277666013,8.704127911302038,8.064523448423843,8.859839522220032,8.430216256237621,29.359284820383017,0.0,0.0,25.91753645281575,15.840000000000002,0.0,25.620319515473547,6.840000000000001,0.0,25.38392626744943,15.840000000000002,0.0,29.9814079471673,6.840000000000001,0.0,23.689241685043736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,29.34403017728716,0.0077784683342572904,7.298979798632501,29.34403017728716,0.0,0.0077784683342572904,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.002820922063753561,11.5,27.8,0.0,0.002820922063753561,4.5,4950000.0,0.0 
 05/11  18:00:00,27.425,7.287949766786104,8.010643140569812,8.692972858816677,8.053425757639664,8.84867077090496,8.419086085837666,29.249885224529873,0.0,0.0,25.586516008753442,15.840000000000002,0.0,25.07828510039385,6.840000000000001,0.0,24.956528732229437,15.840000000000002,0.0,29.95049747391159,6.840000000000001,0.0,23.699377623789893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,29.30786439832297,0.007778468334257292,7.287949766786104,29.30786439832297,0.0,0.007778468334257292,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,27.425,0.0,0.0029343877336217923,11.5,27.425,0.0,0.0029343877336217923,4.5,4950000.0,0.0 
 05/11  19:00:00,26.200000000000003,7.281329422810678,8.003984475573882,8.686277481471683,8.046764710466649,8.841967263937796,8.412405439412701,28.770974638349557,0.0,0.0,24.89165547263999,15.84,0.0,24.41715449182273,6.840000000000001,0.0,24.35327424548813,15.84,0.0,28.417592359519713,6.840000000000001,0.0,23.581951646705285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.85894699857536,0.007778468334257297,7.281329422810678,28.85894699857536,0.0,0.007778468334257297,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,26.200000000000003,0.0,0.002669588236359117,11.5,26.200000000000003,0.0,0.002669588236359117,4.5,4950000.0,0.0 
 05/11  20:00:00,24.5375,7.29236236074156,8.015081341092845,8.697435466274268,8.057865442128962,8.85313883547552,8.423538790043896,27.939463767693887,0.0,0.0,24.006157552910075,15.840000000000002,0.0,23.70544794003109,6.840000000000001,0.0,23.65131636004385,15.840000000000002,0.0,26.051475729457813,6.840000000000001,0.0,23.326352489806972,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,28.065847750556973,0.007778468334257297,7.29236236074156,28.065847750556973,0.0,0.007778468334257297,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,24.5375,0.0,0.002470464049617767,11.5,24.5375,0.0,0.002470464049617767,4.5,4950000.0,0.0 
 05/11  21:00:00,22.525,7.31000083497617,8.032822426243238,8.715273579382382,8.075612421533847,8.870999449831157,8.44133801618192,26.984713238329604,0.0,0.0,23.269816742996014,15.840000000000002,0.0,23.095150664690124,6.840000000000001,0.0,23.026641190969805,15.840000000000002,0.0,24.40895570847499,6.840000000000001,0.0,23.01672914255373,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,27.12999268949229,0.007778468334257301,7.31000083497617,27.12999268949229,0.0,0.007778468334257301,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,22.525,0.0,0.002391220207885704,11.5,22.525,0.0,0.002391220207885704,4.5,4950000.0,0.0 
 05/11  22:00:00,20.262499999999996,7.316611128657269,8.039471283044454,8.721958619668774,8.082263461053603,8.877692759643276,8.448008479019894,26.038936004639577,0.0,0.0,22.64572125768607,15.840000000000002,0.0,22.564539715048504,6.840000000000001,0.0,22.476654395597738,15.840000000000002,0.0,23.2996558619432,6.840000000000001,0.0,22.723126096716335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,26.25823133032811,0.007778468334257303,7.316611128657269,26.25823133032811,0.0,0.007778468334257303,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.262499999999996,0.0,0.0024802105182627253,11.5,20.262499999999996,0.0,0.0024802105182627253,4.5,4950000.0,0.0 
 05/11  23:00:00,19.0875,7.327620498593356,8.050544534705047,8.733092962148861,8.093340831338871,8.888840828926062,8.459118231699213,25.13812181103021,0.0,0.0,22.14422315600424,15.840000000000002,0.0,22.11440443045459,6.840000000000001,0.0,22.015803698066932,15.840000000000002,0.0,22.53112427249968,6.840000000000001,0.0,22.457189475988102,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,25.36012306986448,0.007778468334257304,7.327620498593356,25.36012306986448,0.0,0.007778468334257304,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.0025991424936428094,11.5,19.0875,0.0,0.0025991424936428094,4.5,4950000.0,0.0 
 05/11  24:00:00,17.525,7.345221457773997,8.06824778538167,8.750893153148189,8.111050192869422,8.906663294091924,8.476879560559235,24.28806934949973,0.0,0.0,21.71705020066023,15.840000000000002,0.0,21.71233702358123,6.840000000000001,0.0,21.60689582908088,15.840000000000002,0.0,21.948183018503435,6.840000000000001,0.0,22.217816065903193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,24.49402270295487,0.007778468334257305,7.345221457773997,24.49402270295487,0.0,0.007778468334257305,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,17.525,0.0,0.0027830170772679417,11.5,17.525,0.0,0.0027830170772679417,4.5,4950000.0,0.0 
 05/12  01:00:00,18.074999999999996,7.351817772862778,8.074882313222679,8.757564036567635,8.117686955537115,8.913342552862453,8.48353567920779,23.515416361123695,0.0,0.0,21.41189975235701,15.840000000000002,0.0,21.41177502193405,6.840000000000001,0.0,21.314314477700755,15.840000000000002,0.0,21.545274453018585,6.840000000000001,0.0,21.995275748641333,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.700324146509015,0.007778468334257308,7.351817772862778,23.700324146509015,0.0,0.007778468334257308,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,18.074999999999996,0.0,0.0024249082695038337,11.5,18.074999999999996,0.0,0.0024249082695038337,4.5,4950000.0,0.0 
 05/12  02:00:00,17.8375,7.362803723133108,8.085932483375188,8.768674672563716,8.128740903973746,8.924466908220506,8.494622284555302,22.847221681897317,0.0,0.0,21.22349233180592,15.840000000000002,0.0,21.20625012751084,6.840000000000001,0.0,21.126931895988015,15.840000000000002,0.0,21.281834012855008,6.840000000000001,0.0,21.793772682399975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.002319349009966,0.00777846833425731,7.362803723133108,23.002319349009966,0.0,0.00777846833425731,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.0017094123079976434,11.5,17.8375,0.0,0.0017094123079976434,4.5,4950000.0,0.0 
 05/12  03:00:00,13.7625,7.380367269211409,8.103598279115403,8.786437297703184,8.14641280929316,8.942251598439553,8.512345717306463,22.282557308408308,0.0,0.0,20.834757840151028,15.840000000000002,0.0,20.871153690130804,6.840000000000001,0.0,20.754128664767254,15.840000000000002,0.0,20.914032094876685,6.840000000000001,0.0,21.620414137355187,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.419566386942115,0.007778468334257311,7.380367269211409,22.419566386942115,0.0,0.007778468334257311,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,13.7625,0.0,0.0032436553581044066,11.5,13.7625,0.0,0.0032436553581044066,4.5,4950000.0,0.0 
 05/12  04:00:00,10.6375,7.386949601273979,8.110218984207858,8.793094120758225,8.153035530790183,8.948916663073993,8.518987940479175,21.703483957190876,0.0,0.0,20.387148037223643,15.840000000000002,0.0,20.474371269462,6.840000000000001,0.0,20.34090105995316,15.840000000000002,0.0,20.49839417330839,6.840000000000001,0.0,21.443579120003545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.85591120382978,0.007778468334257317,7.386949601273979,21.85591120382978,0.0,0.007778468334257317,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,10.6375,0.0,0.0038752134791544207,11.5,10.6375,0.0,0.0038752134791544207,4.5,4950000.0,0.0 
 05/12  05:00:00,9.3125,7.397912246270645,8.12124536502941,8.80418109676338,8.1640659790535,8.96001747336339,8.530050723451787,21.092617982011046,0.0,0.0,20.107440743270054,15.840000000000002,0.0,20.268970497289665,6.840000000000001,0.0,20.178880748415416,15.840000000000002,0.0,20.209161349133783,6.840000000000001,0.0,21.258929820989685,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.22325344183152,0.007778468334257321,7.397912246270645,21.22325344183152,0.0,0.007778468334257321,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.003937495381620488,11.5,9.3125,0.0,0.003937495381620488,4.5,4950000.0,0.0 
 05/12  06:00:00,10.275,7.415438778822949,8.138873641389676,8.821906123688281,8.18170028578338,8.977764616041508,8.547737065549699,20.68995327423692,0.0,0.0,20.05532894295146,15.84,0.0,21.67478846882496,6.840000000000001,0.0,21.859253503985517,15.84,0.0,20.158778913582466,6.840000000000001,0.0,21.146926899028244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,20.73043687199835,0.007778468334257331,7.415438778822949,20.73043687199835,0.0,0.007778468334257331,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,10.275,0.0,0.004234757004264658,11.5,10.275,0.0,0.004234757004264658,4.5,4950000.0,0.0 
 05/12  07:00:00,11.787499999999998,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,20.587729487558487,0.0,0.0,20.287683841298097,15.84,0.0,24.317680674759906,6.840000000000001,0.0,23.896440517424573,15.84,0.0,20.418768797400375,6.840000000000001,0.0,21.239000402781677,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,20.582939375811637,0.007778468334257339,7.422007197713956,20.582939375811637,0.0,0.007778468334257339,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,11.787499999999998,0.0,0.004369316465750646,11.5,11.787499999999998,0.0,0.004369316465750646,4.5,4950000.0,0.0 
 05/12  08:00:00,13.2625,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,20.894858155621808,0.0,0.0,20.722906551365543,15.840000000000002,0.0,26.811620922580293,6.840000000000001,0.0,24.823316825407495,15.840000000000002,0.0,20.91060567616019,6.840000000000001,0.0,21.45569551195988,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,20.832424670317252,0.007778468334257341,7.422007197713956,20.832424670317252,0.0,0.007778468334257341,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,13.2625,0.0,0.00439856772830001,11.5,13.2625,0.0,0.00439856772830001,4.5,4950000.0,0.0 
 05/12  09:00:00,15.649999999999999,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,21.560865292469046,0.0,0.0,21.38840610479737,15.840000000000002,0.0,28.69303195463167,6.840000000000001,0.0,24.741223744835832,15.840000000000002,0.0,21.53979036078619,6.840000000000001,0.0,21.70293094258297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.44910702764594,0.007778468334257346,7.422007197713956,21.44910702764594,0.0,0.007778468334257346,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,15.649999999999999,0.0,0.00417140583022618,11.5,15.649999999999999,0.0,0.00417140583022618,4.5,4950000.0,0.0 
 05/12  10:00:00,17.7,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,22.489461639103396,0.0,0.0,22.106782932878374,15.840000000000002,0.0,29.68335014173907,6.840000000000001,0.0,24.254090775104817,15.840000000000002,0.0,22.17227949132779,6.840000000000001,0.0,21.947563717445444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.243657277529763,0.007778468334257349,7.422007197713956,22.243657277529763,0.0,0.007778468334257349,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,17.7,0.0,0.0031920607582411244,11.5,17.7,0.0,0.0031920607582411244,4.5,4950000.0,0.0 
 05/12  11:00:00,18.3,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,23.652868319386407,0.0,0.0,22.703378777030807,15.840000000000002,0.0,29.571840822441416,6.840000000000001,0.0,23.933417373572134,15.840000000000002,0.0,22.697872186701208,6.840000000000001,0.0,22.195129098337212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.443330692410246,0.00777846833425735,7.422007197713956,23.443330692410246,0.0,0.00777846833425735,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.0023790664993069673,11.5,18.3,0.0,0.0023790664993069673,4.5,4950000.0,0.0 
 05/12  12:00:00,18.9875,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,24.906110932098855,0.0,0.0,23.20509975735772,15.840000000000002,0.0,28.42954290490544,6.840000000000001,0.0,23.84024401605324,15.840000000000002,0.0,23.137603320565283,6.840000000000001,0.0,22.463653873366567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,24.720171237368763,0.007778468334257351,7.422007197713956,24.720171237368763,0.0,0.007778468334257351,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.0019874786634052777,11.5,18.9875,0.0,0.0019874786634052777,4.5,4950000.0,0.0 
 05/12  13:00:00,19.775,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,26.092132531396196,0.0,0.0,23.62784132237545,15.840000000000002,0.0,26.85566332028653,6.840000000000001,0.0,23.892046112526174,15.840000000000002,0.0,23.5278234635674,6.840000000000001,0.0,22.696449364875477,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,25.922710223022644,0.007778468334257356,7.422007197713956,25.922710223022644,0.0,0.007778468334257356,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.0017871410028830433,11.5,19.775,0.0,0.0017871410028830433,4.5,4950000.0,0.0 
 05/12  14:00:00,20.375,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,27.064145724079005,0.0,0.0,23.942473115311063,15.840000000000002,0.0,25.7328316150329,6.840000000000001,0.0,23.952493306875663,15.840000000000002,0.0,24.153700299357034,6.840000000000001,0.0,22.86528892133986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,26.88451137075467,0.00777846833425736,7.422007197713956,26.88451137075467,0.0,0.00777846833425736,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.0017882355751133255,11.5,20.375,0.0,0.0017882355751133255,4.5,4950000.0,0.0 
 05/12  15:00:00,20.9125,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,27.732394120039135,0.0,0.0,24.244764918042485,15.840000000000002,0.0,25.040014283197095,6.840000000000001,0.0,23.98415586201841,15.840000000000002,0.0,25.667937048281154,6.840000000000001,0.0,23.006515197098366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,27.644263071958406,0.00777846833425736,7.422007197713956,27.644263071958406,0.0,0.00777846833425736,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.0018486239527233642,11.5,20.9125,0.0,0.0018486239527233642,4.5,4950000.0,0.0 
 05/12  16:00:00,21.1,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,28.201362256081914,0.0,0.0,24.551391488595478,15.840000000000002,0.0,24.565667594601187,6.840000000000001,0.0,23.951965392137197,15.840000000000002,0.0,27.736712720057298,6.840000000000001,0.0,23.139022570687096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.142164678578595,0.00777846833425736,7.422007197713956,28.142164678578595,0.0,0.00777846833425736,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.0018700555029581081,11.5,21.1,0.0,0.0018700555029581081,4.5,4950000.0,0.0 
 05/12  17:00:00,21.474999999999998,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,28.449962757874232,0.0,0.0,24.73352289971925,15.840000000000002,0.0,24.179555616486844,6.840000000000001,0.0,23.837153578891684,15.840000000000002,0.0,29.62736350964206,6.840000000000001,0.0,23.249178149622832,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.428602745963687,0.00777846833425736,7.422007197713956,28.428602745963687,0.0,0.00777846833425736,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.0019137875925504264,11.5,21.474999999999998,0.0,0.0019137875925504264,4.5,4950000.0,0.0 
 05/12  18:00:00,20.6375,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,28.391762706078424,0.0,0.0,24.63731074296019,15.840000000000002,0.0,23.74736241850366,6.840000000000001,0.0,23.567180214885806,15.840000000000002,0.0,30.623646286230404,6.840000000000001,0.0,23.300626526208962,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.44041170215579,0.0077784683342573616,7.422007197713956,28.44041170215579,0.0,0.0077784683342573616,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.0018181231968670611,11.5,20.6375,0.0,0.0018181231968670611,4.5,4950000.0,0.0 
 05/12  19:00:00,18.9375,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,27.92274285337269,0.0,0.0,24.029319867402336,15.840000000000002,0.0,23.175006610736276,6.840000000000001,0.0,23.072120607025845,15.840000000000002,0.0,29.776069561877616,6.840000000000001,0.0,23.245385665958015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.032267131754033,0.007778468334257364,7.422007197713956,28.032267131754033,0.0,0.007778468334257364,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.001837992711635936,11.5,18.9375,0.0,0.001837992711635936,4.5,4950000.0,0.0 
 05/12  20:00:00,15.8625,7.432946720795737,8.156483512664519,8.839612535108209,8.199316166303127,8.995493061754171,8.565404609750527,26.951780398201034,0.0,0.0,22.97627350062288,15.84,0.0,22.463481450107153,6.840000000000001,0.0,22.368903563223746,15.84,0.0,26.55413952453482,6.840000000000001,0.0,23.01498637135744,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,27.061106258028303,0.007778468334257365,7.432946720795737,27.061106258028303,0.0,0.007778468334257365,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,15.8625,0.0,0.0020270955284626226,11.5,15.8625,0.0,0.0020270955284626226,4.5,4950000.0,0.0 
 05/12  21:00:00,13.024999999999999,7.450436026339007,8.174074723483017,8.85730010439864,8.216913354699612,9.013202741002381,8.583053386088444,25.739250829691603,0.0,0.0,22.02544300818888,15.840000000000002,0.0,21.785997846034917,6.840000000000001,0.0,21.65780707727219,15.840000000000002,0.0,24.15181661501653,6.840000000000001,0.0,22.665363003094974,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,25.912809936770397,0.007778468334257367,7.450436026339007,25.912809936770397,0.0,0.007778468334257367,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,13.024999999999999,0.0,0.002041144771760243,11.5,13.024999999999999,0.0,0.002041144771760243,4.5,4950000.0,0.0 
 05/12  22:00:00,11.2,7.456990460885671,8.18066740558716,8.863928824851836,8.223508305367853,9.019840027395432,8.589667503028954,24.485935345696216,0.0,0.0,21.26977977001243,15.840000000000002,0.0,21.200099959540804,6.840000000000001,0.0,21.047116807034367,15.840000000000002,0.0,22.535351040275295,6.840000000000001,0.0,22.303037507355164,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,24.672301775405224,0.007778468334257365,7.456990460885671,24.672301775405224,0.0,0.007778468334257365,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.0020687949780775804,11.5,11.2,0.0,0.0020687949780775804,4.5,4950000.0,0.0 
 05/12  23:00:00,10.225,7.456990460885671,8.18066740558716,8.863928824851836,8.223508305367853,9.019840027395432,8.589667503028954,23.307742599705524,0.0,0.0,20.698838809627645,15.840000000000002,0.0,20.711545074739753,6.840000000000001,0.0,20.565859600815813,15.840000000000002,0.0,21.465277627256807,6.840000000000001,0.0,21.966393361493914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.574749026606657,0.0077784683342573754,7.456990460885671,23.574749026606657,0.0,0.0077784683342573754,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.002218873089383711,11.5,10.225,0.0,0.002218873089383711,4.5,4950000.0,0.0 
 05/12  24:00:00,9.3125,7.467907104065943,8.191647439770437,8.874969077343628,8.234492115871335,9.030893790539508,8.60068383162069,22.260314880112404,0.0,0.0,20.335053052925165,15.840000000000002,0.0,20.367264874511918,6.840000000000001,0.0,20.25043051869397,15.840000000000002,0.0,20.764978140558213,6.840000000000001,0.0,21.653111436455823,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.510798262696945,0.007778468334257377,7.467907104065943,22.510798262696945,0.0,0.007778468334257377,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.002402066185633326,11.5,9.3125,0.0,0.002402066185633326,4.5,4950000.0,0.0 
 05/13  01:00:00,7.15,7.474454638759062,8.198233266190057,8.881590725903674,8.241080186341643,9.037524079591721,8.607291180813396,21.317755107031303,0.0,0.0,19.83622714913734,15.840000000000002,0.0,19.90839221515793,6.840000000000001,0.0,19.77227932451474,15.840000000000002,0.0,20.135250648164494,6.840000000000001,0.0,21.129187126082286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.546967695643925,0.007778468334257377,7.474454638759062,21.546967695643925,0.0,0.007778468334257377,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,7.15,0.0,0.00274451268369232,11.5,7.15,0.0,0.00274451268369232,4.5,1710000.0,0.0 
 05/13  02:00:00,5.7875,7.474454638759062,8.198233266190057,8.881590725903674,8.241080186341643,9.037524079591721,8.607291180813396,20.535489703264524,0.0,0.0,19.463537806768876,15.840000000000002,0.0,19.55361108173318,6.840000000000001,0.0,19.410458844312114,15.840000000000002,0.0,19.683779780162165,6.840000000000001,0.0,20.756601063390306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,20.712578491741024,0.007778468334257378,7.474454638759062,20.712578491741024,0.0,0.007778468334257378,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.0028602538210220985,11.5,5.7875,0.0,0.0028602538210220985,4.5,1710000.0,0.0 
 05/13  03:00:00,5.9125,7.474454638759062,8.198233266190057,8.881590725903674,8.241080186341643,9.037524079591721,8.607291180813396,19.836851321879244,0.0,0.0,19.220291318687394,15.840000000000002,0.0,19.308435134741462,6.840000000000001,0.0,19.172918256070393,15.840000000000002,0.0,19.38341313660507,6.840000000000001,0.0,20.50456167635553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,20.008006192964338,0.007778468334257377,7.474454638759062,20.008006192964338,0.0,0.007778468334257377,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.0026930418845267238,11.5,5.9125,0.0,0.0026930418845267238,4.5,1710000.0,0.0 
