Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 05/15  07:00:00,15.649999999999999,4.099281474686168,3.5784885680553096,3.007499000222448,3.6848064677447594,2.9463002899903192,4.962058786475501,20.652622506454016,618.7048785418705,0.0,22.133002279970402,1355.0850568609324,0.0,22.1996224506755,6.112447617598977,385.70466396192114,22.200127426990015,4.350992770438171,541.3539020834379,22.139825398431448,577.2373960475624,0.0,22.10980368446803,1510.4988461638397,0.0,0.0,6181.69172911016,2131.4187852352193,0.0,2077.4873548608266,233.65344078316338,161.06771798012505,1263.4335033234818,2222.4920207783553,0.0,0.0,1097.4488635047367,1097.4488635047367,907.706386419925,907.706386419925,6181.69172911016,7727.114661387699,815.2309945725749,2131.4187852352193,8.648457819424756,7.22,0.35586606372495055,2946.6497798077935,59.565433657729166,0.07075005368184047,8.648457819424756,0.35586606372495055,14.21294334558428,0.005612203865277076,2.662205340186663,12.999991766665923,0.3716780372933336,0.005612203865277076,13.0,81.99999987233386,0.0,0.0,0.03405822947116395,7.219999999999999,0.07085466187318197,11.499887566171127,0.2605884864827881,0.0053219884731144735,11.5,15.649999999999999,0.2605884864827881,0.0053219884731144735,4.5,6658424.444033793,27817612.78099571 
 05/15  08:00:00,17.7,3.3800920645569317,3.143126880963736,2.980290775061202,3.1881438455707105,2.9825196126651354,4.050922276146938,21.13199605268053,478.39691678066447,0.0,22.20049562316693,472.1123795787254,0.0,22.200329845058455,0.0,508.93334945885135,22.200105542824176,0.0,589.0176055176285,22.199416746155002,97.2113752276349,0.0,22.200754650513336,856.9336428547642,0.0,0.0,3576.252058275748,2660.8205415485027,0.0,1205.2965232609567,106.12316725099612,112.88267987232004,790.0787638055161,1586.1659891493991,0.0,0.0,1640.7382965463812,1640.7382965463812,957.9858021248593,957.9858021248593,3576.252058275748,4470.315072844685,913.9997932988746,2660.8205415485027,8.820599864095323,7.22,0.396239025003956,3574.820334847377,51.6562350173065,0.02826321765825281,8.820599864095323,0.3962390250039561,14.345599129339268,0.005807864718530765,3.136287480638135,12.999889154963139,0.3716780372933336,0.005807864718530765,13.0,81.99999999967915,0.0,0.0,0.03555021194209755,7.219999999999999,0.09991798101656772,11.500040068650744,0.2605884864827881,0.005744835395884312,11.5,17.7,0.2605884864827881,0.005744835395884312,4.5,7011238.32347975,16093134.262240868 
 05/15  09:00:00,16.6125,4.2201538178484785,5.284898789128522,5.191997363619619,5.420320040363013,5.107332349263299,5.8808821646938965,22.288906593626486,1469.4277121439654,0.0,22.407517115864632,0.0,750.6360694094031,22.66822899162385,0.0,647.2081786537452,23.267184301905935,0.0,784.2826097178686,22.200383875796852,0.0,527.3097011770309,22.98608478033512,0.0,793.6644177086843,0.0,133.77907944088017,2575.3625443211545,0.0,0.0,0.0,0.0,166.39223832735934,0.0,0.0,0.0,1354.4048650701634,1354.4048650701634,1077.5517906602477,1077.5517906602477,133.77907944088017,167.2238493011002,896.8465942698683,2575.3625443211545,8.727508770557893,7.219999999999999,0.40730246855957297,3472.209138591023,48.88704449583992,0.0009683124807823469,8.727508770557893,0.40730246855957297,14.660805982318628,0.0062873318798158835,4.250790038787793,12.999840746320654,0.3716780372933336,0.0062873318798158835,13.0,81.99999999995428,0.0,0.0,0.03900519056783006,7.219999999999999,0.0850961433515431,11.500067338855931,0.2605884864827881,0.006371625443435818,11.5,16.6125,0.2605884864827881,0.006371625443435818,4.5,36724232.318576485,602005.8574839607 
 05/15  10:00:00,15.6,7.368709977523681,8.375368579143785,7.781172454005792,8.455156201689249,7.525451284898169,9.03474065589845,23.287827964783126,1467.3921003015498,0.0,23.38343009750512,0.0,832.3109225557523,23.29975548672302,0.0,692.3040252390695,23.88633272873813,0.0,1133.9173671015185,22.597622571489943,0.0,726.5890446490625,23.868818821601543,0.0,1420.8804873265221,0.0,0.0,3076.668130833369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1087.4487528917107,1087.4487528917107,2020.8331107558947,2020.8331107558947,0.0,0.0,986.9283934661372,3076.668130833369,9.016901475994935,7.22,0.4084935276716237,4063.596524299506,48.54897089683254,0.0,9.016901475994935,0.4084935276716237,16.329718643510223,0.007287875779171681,6.348164005196898,12.977839853866836,0.4480956379523699,0.007287875779171681,13.0,81.99999999995632,0.0,0.0,0.06522122927936902,7.220000000000001,0.07087212531771642,11.500920027663625,0.2605884864827881,0.007103730212175586,11.5,15.6,0.2605884864827881,0.007103730212175586,4.5,47456695.83343926,0.0 
 05/15  11:00:00,15.6,9.730492372961166,10.812971300831988,9.922293449025323,10.343741957431355,9.648139167077037,10.881323511770086,23.99350938927102,1340.6530391078927,0.0,23.85891979675095,0.0,923.6622688755167,23.611906235370128,0.0,714.6854459671838,23.89903960760571,0.0,1362.1858743207026,23.00960253396317,0.0,759.190106105264,23.89896691522161,0.0,1921.673275281269,0.0,0.0,4318.647150519168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1089.4041332878114,1089.4041332878112,2939.26588196048,2939.26588196048,0.0,0.0,1215.9963572816603,4318.647150519168,8.522033463724055,7.22,0.7939550021953723,5534.643507800827,48.54897089683254,0.0,8.522033463724055,0.7939550021953723,17.62793243727501,0.008448333187936467,8.486557841509514,12.981994143513383,0.5172741744543203,0.008448333187936467,13.0,81.99999999995632,0.0,0.0,0.17172936523574073,7.22,0.1321760370145782,11.500314523302665,0.2605884864827881,0.008007410497905921,11.5,15.6,0.2605884864827881,0.008007410497905921,4.5,50046537.13876875,0.0 
 05/15  12:00:00,15.225,11.242222114740889,12.061278554097402,11.099429531672605,11.44215226020434,10.857062343955729,11.894667647280457,24.422593263235356,1078.8729796863481,0.0,23.854346415892007,0.0,906.9133825768579,23.57083876626801,0.0,710.6322148170372,23.898935751391264,0.0,1242.676177125977,23.064691551567496,0.0,761.8453521758908,23.898623482228547,0.0,1839.6354514179716,0.0,0.0,3979.873279989877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,990.3763825515136,990.3763825515138,2827.775199129489,2827.775199129488,0.0,0.0,1152.0982697277705,3979.873279989877,8.650525950891963,7.22,0.6637633149407737,5131.971549717648,48.54897089683254,0.0,8.650525950891963,0.6637633149407737,17.62939825212593,0.009123327493689966,9.617898059546086,13.018260142443772,0.49839462075479646,0.009123327493689966,13.0,81.99999999995632,0.0,0.0,0.14001919363782978,7.22,0.12727472493908892,11.500180731055663,0.2605884864827881,0.008330899145524203,11.5,15.225,0.2605884864827881,0.008330899145524203,4.5,48328655.08038543,0.0 
 05/15  13:00:00,11.875,11.396477482064139,11.411875027511533,10.0749313527744,11.1456325612182,9.831793211325081,11.522075526694538,24.44194641240175,722.6213443266599,0.0,22.941316635469498,0.0,798.2061965296062,22.792654319006672,0.0,658.6303982525586,23.557633654289408,0.0,811.1442864420676,22.39443746952986,0.0,701.3841947120877,23.898917084012503,0.0,1349.24483481293,0.0,9.3160708216108,2219.8263159669737,0.0,0.0,0.0,0.0,10.094332807295054,0.0,0.0,0.0,215.84455105720926,215.84455105720915,1754.5919902143314,1754.5919902143316,9.3160708216108,11.6450885270135,829.2653036590045,2219.8263159669737,8.160216447781552,7.22,0.5588213494933303,3049.0916196259786,48.546614614418644,0.0000665964567250582,8.160216447781552,0.5588213494933303,16.064894306152393,0.008278508562553135,8.197722241058305,13.004053806371456,0.4145262055559621,0.008278508562553135,13.0,81.99999999995636,0.0,0.0,0.11473828864018709,7.22,0.029192607728345605,11.062147787053824,0.2605884864827881,0.007038287673703982,11.5,11.875,0.2605884864827881,0.007038287673703982,4.5,42950125.33136708,41922.3186972486 
 05/15  14:00:00,8.9375,10.29808286888727,10.519304609823015,9.14705927459436,10.645978857353313,8.92640457533109,10.819188541209478,24.11464063627891,903.4933382910363,0.0,22.717668591937297,0.0,780.9198553749895,22.56668629567759,0.0,643.9649314152967,23.425356740411736,0.0,801.9694583548103,22.25093215352505,0.0,699.2266255209772,23.898513797336356,0.0,1724.5345307156977,0.0,3.3530193882264654,1683.6080184789726,0.0,0.0,0.0,0.0,2.0763393350493917,0.0,0.0,0.0,0.0,0.0,1545.1834214622265,1545.1834214622263,3.3530193882264654,4.191274235283082,733.4769506443621,1683.6080184789726,7.950420501343363,7.22,0.550540888369481,2417.0849691233348,48.53440813332793,0.000023974724421020967,7.950420501343363,0.5505408883694812,15.344068641534461,0.007935159634716157,7.626693477188537,12.981972395643913,0.4480205198160141,0.007935159634716157,13.0,81.99999999995664,0.0,0.0,0.11576979547278236,7.219999999999999,0.0,8.9375,0.2605884864827881,0.006689612301282542,11.5,8.9375,0.2605884864827881,0.006689612301282542,4.5,45323674.45316102,15088.587247019095 
 05/15  15:00:00,8.9875,10.395719114182667,10.930457269994294,9.544546252909313,11.221006547557362,9.301777941531295,11.054188844544784,23.80930623940001,1191.9877697007091,0.0,22.850226596085207,0.0,790.7269817471251,22.53658272585148,0.0,641.271982824533,23.502028032088504,0.0,807.2813539421151,22.362779067650816,0.0,708.283450284876,23.89839842847599,0.0,1800.669017929331,0.0,2.2328729726214585,1674.636536679542,0.0,0.0,0.0,0.0,0.7223031485725321,0.0,0.0,0.0,0.0,0.0,1566.397299696953,1566.3972996969533,2.2328729726214585,2.791091215776823,731.8787217849001,1674.636536679542,7.918115923474747,7.22,0.5720799001024321,2406.515258464442,48.58927598392586,0.000015983149614013977,7.918115923474747,0.5720799001024323,15.365279196575548,0.007922749044059502,7.595255043108509,12.99619359424966,0.45502579114868524,0.007922749044059502,13.0,81.99999999995678,0.0,0.0,0.11785543846870394,7.219999999999999,0.0,8.9875,0.2605884864827881,0.006722043818116034,11.5,8.9875,0.2605884864827881,0.006722043818116034,4.5,46243452.32250232,10047.928376796563 
 05/15  16:00:00,11.525000000000002,10.78879129902369,11.391439432208493,9.844844856779005,11.71605234312656,9.658739317206285,11.439155313833142,23.78111210155945,1360.8913509902072,0.0,23.43217801441502,0.0,837.5712048831385,22.66399220087417,0.0,649.7409964589214,23.809112627183776,0.0,833.1220643312708,23.417676840883995,0.0,808.8800698246913,23.8987711670771,0.0,1687.1498188976316,0.0,0.0,2185.107305147158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116.01503354396922,116.01503354396922,2007.0104591864717,2007.0104591864715,0.0,0.0,822.4422808803142,2185.107305147158,8.148534387829713,7.22,0.5608276631374283,3007.5495860274723,48.60429269434586,0.0,8.148534387829713,0.5608276631374284,16.37964524740319,0.008166944328290168,8.008513735772773,13.000986073334147,0.44681381655396946,0.008166944328290168,13.0,81.99999999995681,0.0,0.0,0.1327840323492106,7.219999999999999,0.0077800951281067655,11.087729405388474,0.2605884864827881,0.00698627628394927,11.5,11.525000000000002,0.2605884864827881,0.00698627628394927,4.5,44752446.34988506,0.0 
 05/15  17:00:00,13.8,11.219723276406551,11.926930531318812,10.24295227112814,12.181667363865861,9.900933490152507,12.05945290522524,24.13393563029713,1280.1252840172015,0.0,23.69522020411263,0.0,859.1822960540114,22.60533605604728,0.0,646.0350816492861,23.78069800816827,0.0,829.3329797977382,23.89710985945473,0.0,1088.299343638529,23.898360414623237,0.0,1477.824989159905,0.0,0.0,2917.534996647601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,609.9888218582598,609.9888218582598,2203.4114693175015,2203.4114693175015,0.0,0.0,955.2560460098823,2917.534996647601,8.415655823755369,7.22,0.581517554074926,3872.7910426574836,48.60429269434586,0.0,8.415655823755369,0.581517554074926,16.78438480861795,0.008295872415719274,8.242199986103055,12.999693502698708,0.4495969360442009,0.008295872415719274,13.0,81.99999999995681,0.0,0.0,0.13789812813827723,7.22,0.040776225283860025,11.500102514234902,0.2605884864827881,0.0069860587741660315,11.5,13.8,0.2605884864827881,0.0069860587741660315,4.5,41651891.41378787,0.0 
 05/15  18:00:00,14.775,11.418599775535379,11.976657730258273,10.00225061698991,12.172185183980016,9.583236827551444,12.21950676853612,24.51540888290652,1094.2647232266531,0.0,23.67983359007927,0.0,857.3114163456415,22.449914203563807,0.0,634.8150055090489,23.630360988641407,0.0,817.0847378770585,23.898232409773623,0.0,979.1580197705123,23.897652362867444,0.0,1503.5426504373268,0.0,0.0,3208.0783828522285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,867.4470083047338,867.4470083047338,2188.8883425531367,2188.888342553136,0.0,0.0,1009.3184379719987,3208.0783828522285,8.478248665304898,7.22,0.6082264265749088,4217.396820824228,48.60429269434586,0.0,8.478248665304898,0.6082264265749088,16.833186644975964,0.007974833198069717,7.674501337880688,13.010379248348354,0.44229138852508376,0.007974833198069717,13.0,81.99999999995681,0.0,0.0,0.1509063358369954,7.22,0.05766764405841039,11.500736517551294,0.2605884864827881,0.006367549532183653,11.5,14.775,0.2605884864827881,0.006367549532183653,4.5,41865186.8638033,0.0 
 05/15  19:00:00,13.25,10.75948913427895,10.782901814715895,8.814609989067925,10.953687155257992,8.661694680220617,11.82306540734022,24.308322711176395,363.7426334459028,0.0,22.55009871883928,0.0,727.5719635199073,22.20247305213807,0.0,309.26331090099336,22.492059069554518,0.0,681.0082840399127,22.934894506770235,0.0,752.009911016051,23.442910929299202,0.0,835.752856159063,0.0,325.855564454706,2049.7326814878734,0.0,39.10476264241924,308.72954151318015,48.55230499633413,0.0,0.0,0.0,0.0,463.82940312869255,463.82940312869255,1345.948452029437,1345.948452029437,325.855564454706,407.3194555683825,799.2229695046198,2049.7326814878734,8.014602685497472,7.22,0.6144194444387507,2848.955650992493,47.925433256510615,0.0022725179446966832,8.014602685497472,0.6144194444387507,15.365542064978477,0.00772517319699504,7.226881621853128,13.000375644177378,0.3716780372933336,0.00772517319699504,13.0,81.99999999996054,0.0,0.0,0.07573753556326175,7.22,0.03103267839275045,11.500170810099103,0.2605884864827881,0.006769786796218859,11.5,13.25,0.2605884864827881,0.006769786796218859,4.5,26664527.63116905,1466350.0400461769 
 05/15  20:00:00,11.2,9.487779565607697,8.894464453611524,7.67057309449387,9.0235313202215,7.589526562122918,10.532493574399494,23.439102979264867,0.0,144.3929724052025,22.201873017430543,179.68906774342483,8.885965968570332,22.200638263419194,86.91002527237342,0.0,22.20165408932449,208.542821158009,0.0,22.202341330019753,0.0,162.4783188348195,22.3524552764325,0.0,533.1238351941945,0.0,3188.9768786857844,1358.7429161911436,0.0,906.2008518014075,704.0260558891065,912.3654780056645,532.9940703858006,213.5387266406045,0.0,0.0,19.90715656710101,19.90715656710101,1157.4574537434432,1157.4574537434432,3188.9768786857844,3986.2210983572304,676.7103655208919,1358.7429161911436,7.737614736362225,7.22,0.626128115402192,2035.4532817120357,45.18486424568064,0.020671517906949658,7.737614736362225,0.6261281154021923,14.86822184122239,0.007626205404670186,7.058856032660038,13.000374022501287,0.3716780372933336,0.007626205404670186,13.0,81.99999999998487,0.0,0.0,0.05614829371076473,7.219999999999999,0.0013075479114764998,11.124954043245827,0.2605884864827881,0.006961411043434315,11.5,11.2,0.2605884864827881,0.006961411043434315,4.5,15451335.700117528,14350395.954086028 
 05/15  21:00:00,10.6,8.786686322067704,8.011870924652444,7.096586098578008,8.120657809185285,7.034223765704512,9.641185631142854,22.657735329691903,0.0,0.0,21.20386646051018,47.52,0.0,21.30103165893202,20.520000000000003,0.0,21.19142944327441,47.52,0.0,21.620357180435395,20.520000000000003,0.0,21.99625848072189,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,22.811485010876698,0.008586255333660716,8.796153225190288,22.811485010876698,0.0,0.008586255333660716,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.00649641492332527,11.5,10.6,0.0,0.00649641492332527,4.5,5760000.0,0.0 
 05/15  22:00:00,10.9125,8.813972066172374,8.040422222140325,7.116524046105219,8.149827293785997,7.053457324887763,9.671450814469079,21.795896377236453,0.0,0.0,20.488987986506917,27.720000000000002,0.0,20.59046381147465,11.970000000000002,0.0,20.483433119068053,27.720000000000002,0.0,20.86237102544931,11.970000000000002,0.0,21.527515549987402,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,22.007467519457705,0.00859215674150538,8.812880923875532,22.007467519457705,0.0,0.00859215674150538,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.00665762140396624,11.5,10.9125,0.0,0.00665762140396624,4.5,1710000.0,0.0 
 05/15  23:00:00,10.7875,8.8134947284675,8.039914476553239,7.116214690223198,8.149305551936937,7.053164117884562,9.670905540368793,21.06224770659886,0.0,0.0,20.099909048376535,15.840000000000002,0.0,20.196575135032443,6.840000000000001,0.0,20.098065251841582,15.840000000000002,0.0,20.3597073612312,6.840000000000001,0.0,21.081984877474593,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,21.222759770210192,0.008592545318780972,8.813540499683462,21.222759770210192,0.0,0.008592545318780972,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.007056941862083816,11.5,10.7875,0.0,0.007056941862083816,4.5,1710000.0,0.0 
 05/15  24:00:00,10.225,8.824604876605909,8.05095688372878,7.127172074389361,8.160357927004924,7.064115785993841,9.682093450947075,20.47497612825957,0.0,0.0,19.60291410345614,15.840000000000002,0.0,19.801588690927538,6.840000000000001,0.0,19.634220905892363,15.840000000000002,0.0,19.896414195120332,6.840000000000001,0.0,20.787386196873115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,20.622991953534097,0.008592522158855266,8.824603144662229,20.622991953534097,0.0,0.008592522158855266,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007324321878443094,11.5,10.225,0.0,0.007324321878443094,4.5,1710000.0,0.0 
 05/16  01:00:00,9.3125,8.820164809477914,8.046544188580013,7.122791859976178,8.155941299240421,7.059737803321553,9.67762286172902,19.869014955122484,0.0,0.0,19.30628845212528,15.840000000000002,0.0,19.523129511872632,6.840000000000001,0.0,19.347101285542458,15.840000000000002,0.0,19.577222339807967,6.840000000000001,0.0,20.540303792582336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,20.019821860372904,0.008592523225898062,8.820164809477914,20.019821860372904,0.0,0.008592523225898062,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.007257267834257595,11.5,9.3125,0.0,0.007257267834257595,4.5,1710000.0,0.0 
 05/16  02:00:00,8.9,8.824605100145723,8.050957083743384,7.127172124459102,8.16035798532725,7.06411594278406,9.682093730294135,19.321072989931015,0.0,0.0,19.302407622109467,15.840000000000002,0.0,19.42686938824206,6.840000000000001,0.0,19.325251365949672,15.840000000000002,0.0,19.458389333620854,6.840000000000001,0.0,20.37751423174263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,19.446875526502936,0.008592523182481451,8.824605100145723,19.446875526502936,0.0,0.008592523182481451,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.0069885193365697654,11.5,8.9,0.0,0.0069885193365697654,4.5,1710000.0,0.0 
 05/16  03:00:00,8.2125,8.831264034003597,8.057575139312615,7.13374095075646,8.166981498451282,7.070681679205339,9.688798400894855,18.909938932207524,0.0,0.0,19.20753166650915,15.840000000000002,0.0,19.314585851940528,6.840000000000001,0.0,19.227810406901824,15.840000000000002,0.0,19.332699426012102,6.840000000000001,0.0,20.26628274120577,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,19.00119185310852,0.008592523184111751,8.831264034003597,19.00119185310852,0.0,0.008592523184111751,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.007240709945409051,11.5,8.2125,0.0,0.007240709945409051,4.5,1710000.0,0.0 
 05/16  04:00:00,8.1125,8.831264034003597,8.057575139312615,7.13374095075646,8.166981498451282,7.070681679205339,9.688798400894855,18.579012174400784,0.0,0.0,19.09950218495773,15.840000000000002,0.0,19.208532244617814,6.840000000000001,0.0,19.12047544017123,15.840000000000002,0.0,19.218968015793717,6.840000000000001,0.0,20.179748871799752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,18.658106790999707,0.0085925231840542,8.831264034003597,18.658106790999707,0.0,0.0085925231840542,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.007806923467645265,11.5,8.1125,0.0,0.007806923467645265,4.5,1710000.0,0.0 
 05/16  05:00:00,8.3,8.831264034003597,8.057575139312615,7.13374095075646,8.166981498451282,7.070681679205339,9.688798400894855,18.287706406758783,0.0,0.0,19.03648638747449,15.840000000000002,0.0,19.140170463760537,6.840000000000001,0.0,19.058081519828164,15.840000000000002,0.0,19.146200733897714,6.840000000000001,0.0,20.106699305832556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,18.355871332819266,0.00859252318405613,8.831264034003597,18.355871332819266,0.0,0.00859252318405613,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.008032864570382313,11.5,8.3,0.0,0.008032864570382313,4.5,1710000.0,0.0 
 05/16  06:00:00,7.987500000000001,8.831264034003597,8.057575139312615,7.13374095075646,8.166981498451282,7.070681679205339,9.688798400894855,18.055138894429813,0.0,0.0,19.033494204368274,15.840000000000002,0.0,19.153061922802657,6.840000000000001,0.0,19.08470962014957,15.840000000000002,0.0,19.156554223743264,6.840000000000001,0.0,20.051603617279277,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,18.106708474777594,0.008592523184056067,8.831264034003597,18.106708474777594,0.0,0.008592523184056067,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.007657939330102309,11.5,7.987500000000001,0.0,0.007657939330102309,4.5,1710000.0,0.0 
 05/16  07:00:00,7.8,8.201939024988098,7.780432748191341,7.196825159169352,7.862663238846296,7.17350273858051,9.197468058676005,18.57881691209745,1278.4229950352697,0.0,21.887363775305882,2504.334069891102,0.0,21.944835987018298,1088.8835357122143,0.0,21.902655329001508,2360.2494799475608,0.0,21.935933412006953,1084.2310034931595,0.0,21.840614020528783,2192.3699351972236,0.0,0.0,13720.37234635023,0.0,0.0,3209.4574212665466,1687.3032456273252,3036.042516425869,1757.8863377493412,2883.9258014768484,0.0,309.79115810177075,0.0,0.0,0.0,0.0,13412.870311586603,16766.087889483253,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,66.04838473543883,0.2215981514222426,7.645506998630778,0.0,10.994580171748364,0.007690477363659879,7.2226521619321264,13.00038942121986,0.3716780372933336,0.007690477363659879,13.0,81.79784133430617,0.0,0.0019375810817360694,0.0,7.22,0.0,7.8,0.2605884864827881,0.007436928020210492,11.5,7.8,0.2605884864827881,0.007436928020210492,4.5,3538115.0260415706,60357916.40213971 
 05/16  08:00:00,7.425,7.65880484554028,7.338397635166662,7.120414309764628,7.377883506698483,7.1133919798731515,8.291721978416586,19.08791892362384,1254.6286672173644,0.0,22.20016973670087,1796.0354840954128,0.0,22.20106974225032,674.8740835826558,0.0,22.200879532968422,1592.3641827251636,0.0,22.198343655899137,676.4785683591174,0.0,22.201396335811868,1496.3137322307362,0.0,0.0,9845.306946550729,0.0,0.0,2530.978090411707,1292.0259756837252,2295.9166163285577,1371.4714840997801,2226.55969186253,0.0,349.73502596586127,0.0,0.0,0.0,0.0,9845.306946550729,12306.633683188411,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,59.67159089584969,0.1058033036233994,7.645506998630778,0.0,10.888256470569708,0.007600194621183904,7.063515357688674,12.999872902343386,0.3716780372933336,0.007600194621183904,13.0,81.9999999999666,0.0,0.0022271846934053506,0.0,7.22,0.0,7.425,0.2605884864827881,0.007437618374658019,11.5,7.425,0.2605884864827881,0.007437618374658019,4.5,3428937.659895104,44303881.25947828 
 05/16  09:00:00,7.2,8.030054908578382,8.757184002726188,8.305087057809438,8.798542878557537,8.211137171828666,9.56664139396792,19.96613432290894,2214.264333466668,0.0,22.200539579771,52.46912011252397,101.21712855413907,22.200864141352362,0.0,179.04649396393336,22.200492596355943,0.0,337.1482690802849,22.20144708148677,0.0,164.2102146847122,22.54618842328004,0.0,761.5115608697216,0.0,1798.045341597828,0.0,0.0,686.8699447736009,438.25113873297255,367.51998852840956,531.1151697924279,0.0,0.0,320.7633269324981,0.0,0.0,0.0,0.0,1798.045341597828,2247.556676997285,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,49.01768418152854,0.013471546233796485,7.645506998630778,0.0,10.964379905940802,0.007455603609186996,6.804570644682614,13.000029629372083,0.3716780372933336,0.007455603609186996,13.0,82.0,0.0,0.00201005778590046,0.0,7.22,0.0,7.2,0.2605884864827881,0.00723685008828705,11.5,7.2,0.2605884864827881,0.00723685008828705,4.5,33132514.2608353,8091204.037190226 
 05/16  10:00:00,7.575,9.699313726341671,10.223136625836295,9.122877696611269,10.346353503317335,8.93006486149152,11.619641176073948,20.839268050447153,2117.181757349611,0.0,22.425830372786578,0.0,757.1939599161403,22.291494351350146,0.0,585.855582742427,22.872383129051258,0.0,759.2097912396728,22.200104459778693,0.0,567.6180095406442,23.681750986222376,0.0,948.420486659275,0.0,227.15326009050352,124.89168197210876,0.0,0.0,39.57656482692707,0.0,129.70101665165868,0.0,0.0,102.38668146516561,0.0,0.0,59.23391627500617,59.23391627500628,227.15326009050352,283.9415751131294,132.42156771271192,124.89168197210876,7.6047038563184355,7.539130248973083,0.11351720324434733,257.3132496848207,43.25145359994716,0.001410792686966868,7.6047038563184355,0.11351720324434733,11.690103455791842,0.007684425708013804,7.245282319297546,12.982124565147572,0.37996824001434415,0.007684425708013804,13.0,82.0,0.0,0.000576725825589127,0.005932306396901207,7.22,0.0,7.575,0.2605884864827881,0.007105317834348696,11.5,7.575,0.2605884864827881,0.007105317834348696,4.5,44058249.630234785,1022189.6704072657 
 05/16  11:00:00,9.549999999999999,10.879647239745145,11.255493272276532,10.090306930652114,11.485995092201051,9.84999026943471,12.501394582906684,21.864868837722696,2101.7689176029335,0.0,23.13231259779919,0.0,814.1042923786694,23.15867513110816,0.0,683.8354679164938,23.674633630310982,0.0,840.8122888589769,22.36166688766916,0.0,709.7180427600679,23.898757012541797,0.0,1466.9249421937031,0.0,0.0,1009.2713537237335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1025.0246741661394,1025.0246741661394,0.0,0.0,616.6373107486702,1009.2713537237335,7.767302937915715,7.22,0.43984680873574705,1625.9086644724036,42.90366879488154,0.0,7.767302937915715,0.43984680873574716,14.258627469582432,0.008457886279064583,8.629894972457155,12.987338146527899,0.42652327924276545,0.008457886279064583,13.0,82.0,0.0,0.0,0.06706037535352875,7.22,0.0,9.549999999999999,0.2605884864827881,0.007660659401029892,11.5,9.549999999999999,0.2605884864827881,0.007660659401029892,4.5,47484376.0006444,0.0 
 05/16  12:00:00,11.287499999999998,11.76032630451867,12.083699954948052,10.924031963572414,12.196830586462422,10.630906565500217,12.666909052323302,22.805481927271273,1731.9769139871873,0.0,23.438504199548827,0.0,838.9697199961861,23.33325252280228,0.0,695.7983818898094,23.89843540239996,0.0,962.2895952991914,22.563564316904447,0.0,725.1281270428416,23.898599892724413,0.0,1534.563758544436,0.0,0.0,1845.6886557520263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.327697102150237,13.327697102150212,1781.7616881924982,1781.7616881924985,0.0,0.0,762.1730633603985,1845.6886557520263,8.208650553085139,7.22,0.4446809322942622,2607.861719112425,42.90366879488154,0.0,8.208650553085139,0.4446809322942622,15.901518528750536,0.008852587349078843,9.302274054555404,12.994296018889028,0.4419437099732271,0.008852587349078843,13.0,82.0,0.0,0.0,0.09845896226187767,7.22,0.0021012336090475334,11.23731414210042,0.2605884864827881,0.007804893559251104,11.5,11.287499999999998,0.2605884864827881,0.007804893559251104,4.5,46674820.922805175,0.0 
 05/16  13:00:00,13.3875,11.652502109432572,11.653015186046316,10.466953394873304,11.545432264810056,10.241592441053367,12.219530528552333,23.552104701120626,1184.2876635801526,0.0,23.638348942793606,0.0,853.2517980220258,23.279145566301402,0.0,690.6014606786405,23.898736361384678,0.0,969.5989339630194,22.595856840967052,0.0,725.8779344788468,23.899021763562914,0.0,1189.6760904921227,0.0,0.0,2298.112068027638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,501.4329488410171,501.4329488410177,1665.269597817283,1665.2695978172828,0.0,0.0,843.5635035960909,2298.112068027638,8.252083630978015,7.22,0.529594908326443,3141.6755716237285,42.90366879488154,0.0,8.252083630978015,0.529594908326443,15.882318089131477,0.008856404256253838,9.308451952417627,13.018309338148743,0.4122706418901872,0.008856404256253838,13.0,82.0,0.0,0.0,0.0921323338509793,7.22,0.07306896235866689,11.500317767757604,0.2605884864827881,0.007917860158199718,11.5,13.3875,0.2605884864827881,0.007917860158199718,4.5,42972988.265561365,0.0 
 05/16  14:00:00,14.775,11.330660670862613,11.658294019242282,10.751742223017795,11.395389072660775,10.556881099795076,12.044770452030434,24.46208224220083,944.9345347116086,0.0,23.895602586314155,0.0,1038.4420812090511,23.45396230139454,0.0,706.1277284864927,23.89872493994779,0.0,1250.1472093189998,23.09055573780255,0.0,767.6834207672929,23.89850268953314,0.0,1813.0493153772468,0.0,0.0,3834.2047198594337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,869.5838510411643,869.5838510411644,2927.9199055160448,2927.9199055160448,0.0,0.0,1124.2335080432572,3834.2047198594337,8.754528810857835,7.22,0.5972310972876398,4958.43822790269,42.90366879488154,0.0,8.754528810857835,0.5972310972876399,17.691838182760073,0.008876873769704453,9.342096682720195,12.96158124237853,0.5063815892756774,0.008876873769704453,13.0,82.0,0.0,0.0,0.150246462181022,7.220000000000001,0.09462238669879115,11.500557852026652,0.2605884864827881,0.00768220166485854,11.5,14.775,0.2605884864827881,0.00768220166485854,4.5,46824556.95405058,0.0 
 05/16  15:00:00,16.0625,11.665656351258608,12.015324040719145,11.226731536814855,11.767974909752098,11.00320057066773,12.22963615088963,25.21569446760227,702.3970011644196,0.0,23.898356234120847,0.0,1212.2703115665313,23.504426600340253,0.0,708.4849757450972,23.898434010153416,0.0,1296.4458217589429,23.629086087303193,0.0,821.2526086583159,23.89800696866191,0.0,2006.8625608781667,0.0,0.0,4900.0514056897955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1210.8402281184494,1210.8402281184494,3618.4225572384294,3618.42255723843,0.0,0.0,1326.7013165182675,4900.0514056897955,9.143581103264331,7.22,0.6071503443982128,6226.7527222080635,42.90366879488154,0.0,9.143581103264331,0.6071503443982128,18.598509358826384,0.008882504420150318,9.340651968582705,12.986311175640619,0.5452361869092834,0.008882504420150318,13.0,82.0,0.0,0.0,0.17998440613483566,7.219999999999999,0.07759029240720296,11.49979114087983,0.2605884864827881,0.007291277152256927,11.5,16.0625,0.2605884864827881,0.007291277152256927,4.5,48501579.27607307,0.0 
 05/16  16:00:00,16.7,11.906440149075507,12.073359804648934,11.45789557239539,12.035508345633211,10.974454518465503,12.467487326801987,25.631951929937806,454.10065701413123,0.0,23.898149177624838,0.0,1315.217658622961,23.459925139283552,0.0,705.352709491851,23.898275855065663,0.0,1266.4140705765965,23.897061980602395,0.0,1127.1141247662943,23.897919306652877,0.0,1940.6818107667161,0.0,0.0,5587.666599382742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1379.5360360222694,1379.5360360222694,4102.2877396663425,4102.287739666343,0.0,0.0,1459.4368135191871,5587.666599382742,9.364714649222769,7.22,0.6214877154969511,7047.103412901928,42.90366879488154,0.0,9.364714649222769,0.6214877154969514,19.15975133069697,0.008928371994648344,9.409372414919371,12.993237889498335,0.5714817898835054,0.008928371994648344,13.0,82.0,0.0,0.0,0.1989342682227409,7.22,0.08667767028021867,11.498837585326541,0.2605884864827881,0.0069905514015663126,11.5,16.7,0.2605884864827881,0.0069905514015663126,4.5,47221749.87533346,0.0 
 05/16  17:00:00,15.262500000000001,11.943547376246,12.290234363410665,11.650302472171079,12.459455785937221,10.874833347116645,12.849844533784337,25.94129291061449,329.1496599724064,0.0,23.898503456455533,0.0,1168.074230685283,23.198060958441346,0.0,686.1030080938775,23.898585991809252,0.0,1040.9653234921598,23.89861919644774,0.0,1378.0458369525436,23.898186989241125,0.0,1697.0253341015136,0.0,0.0,5006.341304572589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,999.0651714486863,999.0651714486862,3763.9875524787726,3763.987552478773,0.0,0.0,1343.8899030760942,5006.341304572589,9.119853462052466,7.22,0.6303197180113137,6350.231207648683,42.90366879488154,0.0,9.119853462052466,0.6303197180113137,18.950699682728683,0.009168059861258356,9.796546821090221,13.017582654954,0.5399033488044392,0.009168059861258356,13.0,82.0,0.0,0.0,0.17448565667999674,7.22,0.10050125616718374,11.500014957682406,0.2605884864827881,0.00765698398386207,11.5,15.262500000000001,0.2605884864827881,0.00765698398386207,4.5,43179175.406878754,0.0 
 05/16  18:00:00,13.400000000000002,12.456954489416145,12.972986786070065,11.804224624017358,13.219195216832315,11.264276654138207,13.251146721456337,26.060404764512928,392.1346607602927,0.0,23.841399301198635,0.0,906.2621382532077,22.748607500665344,0.0,654.8915854308126,23.779777135751015,0.0,833.9681449829766,23.89867565072619,0.0,1024.601137564043,23.897887148942836,0.0,1675.606186645807,0.0,0.0,3523.1641556544805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,504.5441989752431,504.54419897524315,2803.3023113782638,2803.302311378263,0.0,0.0,1064.83096982256,3523.1641556544805,8.601687564555231,7.22,0.6066643486816972,4587.99512547704,42.90366879488154,0.0,8.601687564555231,0.6066643486816972,17.91792383184371,0.00915440812168655,9.786809306395751,13.029903235490059,0.46575705277227575,0.00915440812168655,13.0,82.0,0.0,0.0,0.13377398106268334,7.219999999999999,0.07748684390830908,11.500751288135504,0.2605884864827881,0.007830363726036654,11.5,13.400000000000002,0.2605884864827881,0.007830363726036654,4.5,42083340.21284972,0.0 
 05/16  19:00:00,12.425,12.277387550376307,12.267657260561279,10.640936572122996,12.447006259186544,10.459374257402628,13.101605129684561,25.345867533898247,4.754922840571453,33.72526360779398,22.5919200672767,0.0,756.3628816946853,22.205824600974154,0.0,364.3755402989521,22.557385371559917,0.0,718.5744117260608,22.66871934644621,0.0,707.1370925249782,23.56454553811731,0.0,846.8212853451871,0.0,297.6105833912464,1924.1682708733942,0.0,15.12156298531002,255.09085083689416,17.443718333885442,26.136070452367846,0.0,0.0,0.0,245.63161193692366,245.63161193692372,1477.2884089214963,1477.2884089214967,297.6105833912464,372.013229239058,776.322189560681,1924.1682708733942,8.060094514547874,7.22,0.545058714782924,2700.4904604340754,42.7146049997228,0.0018095074263387234,8.060094514547874,0.545058714782924,15.70770915416456,0.008618461116448848,8.921316410222033,13.000261392977148,0.3716780372933336,0.008618461116448848,13.0,82.0,0.0,0.0,0.08753480033536372,7.22,0.024143656391366054,11.50000918740633,0.2605884864827881,0.007634443827901638,11.5,12.425,0.2605884864827881,0.007634443827901638,4.5,26517842.678319376,1339247.6252606087 
 05/16  20:00:00,11.5125,10.968053844956554,10.41692309654737,9.246589463414828,10.551176907355735,9.151460453585663,11.90022021315248,23.986890293377577,0.0,348.0003225836065,22.20204915990122,123.2411687264026,20.023953769931467,22.20095588134611,52.36022574319378,8.05435456149246,22.20125624834288,131.95612552020347,13.013034091931786,22.201994490606772,0.0,119.09127863947734,22.41181746068132,0.0,601.1717831357887,0.0,3099.7158741635462,1485.676559820598,0.0,840.0087431610423,662.5032712628404,824.1182541305495,577.4700581122618,151.75462345721988,0.0,0.0,38.163826006263605,38.163826006263506,1292.5309626908427,1292.5309626908431,3099.7158741635462,3874.6448427044324,698.8796697140815,1485.676559820598,7.8842354467918785,7.22,0.5327665896734542,2184.5562295346795,43.01551138271289,0.019072749566247847,7.8842354467918785,0.5327665896734546,15.221046430417523,0.008506301633487971,8.748359439338802,13.000069582310218,0.3716780372933336,0.008506301633487971,13.0,82.0,0.0,0.0,0.08063920353404655,7.22,0.005932514529423359,11.368805737951797,0.2605884864827881,0.007830330204522326,11.5,11.5125,0.2605884864827881,0.007830330204522326,4.5,15443761.11556904,13948721.433735957 
 05/16  21:00:00,11.1,10.261737465959579,9.636187452319867,8.841192911025889,9.742033355367338,8.795954759492735,11.099179108341314,23.18806086699669,0.0,0.0,21.30406220033243,47.52,0.0,21.40590650924662,20.520000000000003,0.0,21.302108021557377,47.52,0.0,21.618201424397125,20.520000000000003,0.0,22.07622398697844,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807242522400842,7.807242522400842,0.0,0.0,44.20756480785989,0.0,7.807242522400842,0.0,23.3451162102656,0.009425878298197961,10.270593328509513,23.3451162102656,0.0,0.009425878298197961,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.007761922724962993,11.5,11.1,0.0,0.007761922724962993,4.5,5760000.0,0.0 
 05/16  22:00:00,10.0375,10.28771705769201,9.660984786606866,8.855245923472609,9.767682651104986,8.808643287943642,11.12647716109383,22.242532474256983,0.0,0.0,20.548028913787018,27.720000000000002,0.0,20.67932576830651,11.970000000000002,0.0,20.555244357066055,27.720000000000002,0.0,20.871211078862157,11.970000000000002,0.0,21.624283117333153,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807242522400842,7.807242522400842,0.0,0.0,44.20756480785989,0.0,7.807242522400842,0.0,22.477258656679204,0.009431874056451734,10.286696595360109,22.477258656679204,0.0,0.009431874056451734,13.0,82.0,0.0,0.0,0.0,7.22,0.0,10.0375,0.0,0.008042742708067149,11.5,10.0375,0.0,0.008042742708067149,4.5,1710000.0,0.0 
 05/16  23:00:00,9.4,10.287270692713403,9.660565047891533,8.855073790022667,9.767243302122555,8.80850269435285,11.126001337281606,21.365625009945504,0.0,0.0,20.0959323072555,15.840000000000002,0.0,20.219383385270948,6.840000000000001,0.0,20.107169725547365,15.840000000000002,0.0,20.336726607505444,6.840000000000001,0.0,21.15249814800261,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807242522400842,7.807242522400842,0.0,0.0,44.20756480785989,0.0,7.807242522400842,0.0,21.57562171636109,0.009432268846215246,10.287313445768682,21.57562171636109,0.0,0.009432268846215246,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007688462259095388,11.5,9.4,0.0,0.007688462259095388,4.5,1710000.0,0.0 
 05/16  24:00:00,9.4,10.287278426204903,9.660572366578185,8.855076455328376,9.767250837396,8.808504743804152,11.126009599230674,20.668333747384814,0.0,0.0,19.8083998274495,15.840000000000002,0.0,19.916283022666626,6.840000000000001,0.0,19.813128440145476,15.840000000000002,0.0,19.985614472735133,6.840000000000001,0.0,20.84346659595914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807242522400842,7.807242522400842,0.0,0.0,44.20756480785989,0.0,7.807242522400842,0.0,20.82281545557466,0.009432245316013749,10.287276862088168,20.82281545557466,0.0,0.009432245316013749,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.00718408827710937,11.5,9.4,0.0,0.00718408827710937,4.5,1710000.0,0.0 
 05/17  01:00:00,9.4,10.276116519022839,9.649466145218495,8.844041860974766,9.756135364374426,8.797474121224505,11.114773153359966,20.089816774754933,0.0,0.0,19.618582796595604,15.840000000000002,0.0,19.71095696085262,6.840000000000001,0.0,19.619604201621478,15.840000000000002,0.0,19.751362683685436,6.840000000000001,0.0,20.60764726697138,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807242522400842,7.807242522400842,0.0,0.0,44.20756480785989,0.0,7.807242522400842,0.0,20.227532177573117,0.009432246400116188,10.276116623477112,20.227532177573117,0.0,0.009432246400116188,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007649466310657294,11.5,9.4,0.0,0.007649466310657294,4.5,1710000.0,0.0 
 05/17  02:00:00,9.4,10.269416958240845,9.642800050961482,8.8374183868186,9.749463612206656,8.790853261512844,11.10802894348102,19.592344942965234,0.0,0.0,19.495245692639315,15.840000000000002,0.0,19.578652888936244,6.840000000000001,0.0,19.500703195556277,15.840000000000002,0.0,19.602099544683135,6.840000000000001,0.0,20.444261389951535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807242522400842,7.807242522400842,0.0,0.0,44.20756480785989,0.0,7.807242522400842,0.0,19.708788371506547,0.009432246356005447,10.269416958240845,19.708788371506547,0.0,0.009432246356005447,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007428380883202277,11.5,9.4,0.0,0.007428380883202277,4.5,1710000.0,0.0 
 05/17  03:00:00,9.0875,10.269416958240845,9.642800050961482,8.8374183868186,9.749463612206656,8.790853261512844,11.10802894348102,19.19000532373527,0.0,0.0,19.37243986724757,15.840000000000002,0.0,19.45067169709319,6.840000000000001,0.0,19.374110523067852,15.840000000000002,0.0,19.46425532445708,6.840000000000001,0.0,20.333071184181286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807242522400842,7.807242522400842,0.0,0.0,44.20756480785989,0.0,7.807242522400842,0.0,19.28086801262217,0.009432246357661812,10.269416958240845,19.28086801262217,0.0,0.009432246357661812,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.007106568561495167,11.5,9.0875,0.0,0.007106568561495167,4.5,1710000.0,0.0 
 05/17  04:00:00,8.2125,10.258243623780633,9.631682131557314,8.826371787267373,9.738336240314467,8.779810733745048,11.096780745060203,18.858018579780826,0.0,0.0,19.228655863881,15.840000000000002,0.0,19.30519743188158,6.840000000000001,0.0,19.220515202316598,15.840000000000002,0.0,19.313089338169164,6.840000000000001,0.0,20.243543289188683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807242522400842,7.807242522400842,0.0,0.0,44.20756480785989,0.0,7.807242522400842,0.0,18.938281924983894,0.009432246357603334,10.258243623780633,18.938281924983894,0.0,0.009432246357603334,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.007100604594260283,11.5,8.2125,0.0,0.007100604594260283,4.5,1710000.0,0.0 
 05/17  05:00:00,8.1125,10.262713531901408,9.636129929123785,8.830791008669056,9.742787770790304,8.784228344684404,11.101280669302405,18.556242317921033,0.0,0.0,19.13262635321398,15.840000000000002,0.0,19.241536978025817,6.840000000000001,0.0,19.175098279539682,15.840000000000002,0.0,19.212879527948136,6.840000000000001,0.0,20.16552579897278,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807242522400842,7.807242522400842,0.0,0.0,44.20756480785989,0.0,7.807242522400842,0.0,18.626694212279222,0.009432246357605301,10.262713531901408,18.626694212279222,0.0,0.009432246357605301,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.007443202792970155,11.5,8.1125,0.0,0.007443202792970155,4.5,1710000.0,0.0 
 05/17  06:00:00,8.675,10.280581881431434,9.653909330416809,8.84845637810221,9.760582121662951,8.801886991797332,11.119268295880026,18.378989500815635,0.0,0.0,19.220684891499314,15.840000000000002,0.0,20.003479325429442,6.840000000000001,0.0,20.046784704131518,15.840000000000002,0.0,19.350510161055794,6.840000000000001,0.0,20.129989199173135,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807242522400842,7.807242522400842,0.0,0.0,44.20756480785989,0.0,7.807242522400842,0.0,18.401150362702275,0.009432246357605248,10.280581881431434,18.401150362702275,0.0,0.009432246357605248,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.007157098322367755,11.5,8.675,0.0,0.007157098322367755,4.5,1710000.0,0.0 
 05/17  07:00:00,10.275,9.42652042631834,8.778263297244816,7.885196578080432,8.880093328497882,7.79816120040795,10.329125947851137,19.057199700696234,1168.9452611334639,0.0,21.983329744323022,2062.3146068312267,0.0,22.176449879257504,126.99209337579225,227.51587650086984,22.174545960597847,299.8838578065705,141.8232604171048,22.015430667735057,915.0304575568246,0.0,21.895071835257,1986.5709968262368,0.0,0.0,9204.597568341725,521.1330851212517,0.0,2772.000965871719,513.1779992594531,855.6268279749085,1593.337291889882,2679.3658027826073,0.0,0.0,0.0,0.0,399.8019908787899,399.8019908787899,8872.33718172427,11090.421477155334,531.8322504799889,521.1330851212517,7.534015368809084,7.219999999999999,0.39474987433282815,1052.9653356012407,63.574582097812836,0.13073665222164083,7.534015368809084,0.39474987433282815,12.868271866839889,0.007503037989703979,6.954093808730454,13.000759857546406,0.3716780372933336,0.007503037989703979,13.0,81.72472218446245,0.0,0.0,0.016894096734186598,7.219999999999999,0.0,10.275,0.2605884864827881,0.006856803808966657,11.5,10.275,0.2605884864827881,0.006856803808966657,4.5,5730373.250997123,39925517.3177592 
 05/17  08:00:00,12.162500000000001,8.01954139910799,7.477931204532153,6.891940770631755,7.5504738439202015,6.846139346167377,8.867194217055989,19.915050914815453,980.9378977214888,0.0,22.20083339597049,930.5962563706436,0.0,22.967771224024933,0.0,668.5228974861341,22.248839991941942,0.0,684.7110522916582,22.201075831240644,373.84853142431723,0.0,22.201381025945086,1141.6321191114334,0.0,0.0,4411.412761014048,1105.5903263629373,0.0,1665.0286820024144,0.0,23.507270016340552,1068.6975133370759,1870.9731192480735,0.0,0.0,175.7282112459863,175.7282112459863,819.4235767179568,819.4235767179568,4411.412761014048,5514.26595126756,632.3269705974441,1105.5903263629373,7.692318957227522,7.219999999999999,0.5552763193624848,1737.9172969603815,55.87427984205854,0.04066328217351804,7.692318957227522,0.555276319362485,13.975920527531612,0.007367773240390878,6.692929467414286,13.000050545620454,0.3716780372933336,0.007367773240390878,13.0,81.9999979663329,0.0,0.0,0.031385264666725185,7.219999999999999,0.011782689801025589,11.50004813083311,0.2605884864827881,0.007008098020532415,11.5,12.162500000000001,0.2605884864827881,0.007008098020532415,4.5,6155136.6689687595,19851357.424563214 
