Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 05/17  09:00:00,13.1125,7.986416272927281,8.60986910600063,7.84575567459194,8.722568887125295,8.024486776383673,9.73896614719826,21.692242659473006,1967.6950241907482,0.0,22.34414122305178,0.0,723.0487943709586,23.89634878385864,0.0,1431.1980681744355,23.685775009130133,0.0,971.0879506047168,22.200542049521495,0.0,436.7123465719475,22.919059489198276,0.0,791.196891812179,0.0,196.41996998994898,2194.415968480441,0.0,24.648235722195842,0.0,0.0,258.4373901578981,0.0,0.0,0.0,427.65959595306674,427.65959595306674,1698.979018774588,1698.979018774588,196.41996998994898,245.5249624874362,825.1777462484404,2194.415968480441,8.122769424989443,7.219999999999999,0.5978605081411233,3019.5937147288814,52.18634013067504,0.0015897812080801143,8.122769424989443,0.5978605081411236,15.673392598313768,0.007472573503983839,6.883939730819016,12.999061712269746,0.44841025933568784,0.007472573503983839,13.0,81.99999989297879,0.0,0.0,0.06787161227991043,7.219999999999999,0.028731614160448178,11.500487737414694,0.2605884864827881,0.007112809500487731,11.5,13.1125,0.2605884864827881,0.007112809500487731,4.5,36699593.96097434,883889.8649547703 
 05/17  10:00:00,13.9875,9.739328559336577,10.538238409056955,8.86764246028195,10.045244459840585,9.36447816372197,11.514505421442419,23.328360256343693,1591.7433441662845,0.0,23.57473911111971,0.0,887.9974393454811,23.89902049256672,0.0,1615.4193496321639,23.898823789974973,0.0,1625.348235707344,22.649936840074396,0.0,730.9270991988972,23.86891121999094,0.0,1511.626494268054,0.0,0.0,4074.051315038769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.6572491647527,659.6572491647527,3451.7834231241263,3451.783423124126,0.0,0.0,1167.2637977729535,4074.051315038769,8.75723212286637,7.219999999999999,0.6344392577115969,5241.315112811722,51.297867403828036,0.0,8.75723212286637,0.6344392577115969,17.920824942081722,0.008046226556979503,7.943439105555736,12.997828710227838,0.5828929923202877,0.008046226556979503,13.0,81.9999998999855,0.0,0.0,0.21507465734840867,7.220000000000001,0.04405358867215109,11.50003478980841,0.2605884864827881,0.006912749937873763,11.5,13.9875,0.2605884864827881,0.006912749937873763,4.5,48447157.10762493,0.0 
 05/17  11:00:00,14.775,10.745789332153556,11.4239495207561,9.75626293590452,10.705069135733272,10.44734565746364,11.866934121283101,24.594450071119585,946.3553793818305,0.0,23.898398044312387,0.0,1348.220156276794,23.898990185620043,0.0,1734.7382385212481,23.898617011090273,0.0,1774.246111974057,23.311019364302965,0.0,782.2281781647233,23.898173562576567,0.0,2079.9070592890907,0.0,0.0,6119.882043649076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.1258822424151,868.1258822424151,5214.438113668641,5214.438113668639,0.0,0.0,1552.548220948524,6119.882043649076,9.586236187515992,7.219999999999999,0.616948823100607,7672.4302645975995,51.297867403828036,0.0,9.586236187515992,0.616948823100607,19.559507970507923,0.008579835038734288,8.879688664476848,12.995029682834963,0.6959035987436831,0.008579835038734288,13.0,81.9999998999855,0.0,0.0,0.27033936569152195,7.22,0.057725203531329775,11.500750979604407,0.2605884864827881,0.00678665300883542,11.5,14.775,0.2605884864827881,0.00678665300883542,4.5,51324694.31303067,0.0 
 05/17  12:00:00,16.375,11.082804182942947,11.271189337481514,10.046949844880425,10.915421258168493,10.710963864770326,11.815967270814879,25.585239927100055,248.73301136042755,0.0,23.89832228271478,0.0,1465.9870999158848,23.898928630218236,0.0,1406.1940482373511,23.898485022009837,0.0,1651.0347815777113,23.467803036058744,0.0,793.6644096697275,23.898058985654746,0.0,2029.4158440398162,0.0,0.0,6644.368452425701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1292.4458185563462,1292.4458185563462,5200.055550214042,5200.055550214041,0.0,0.0,1661.199952544958,6644.368452425701,9.670923679486982,7.22,0.6466426206400019,8305.56840497066,51.297867403828036,0.0,9.670923679486982,0.6466426206400019,19.914442704173624,0.008707316867024419,9.095903690799721,13.006304299469175,0.6619052834682377,0.008707316867024419,13.0,81.9999998999855,0.0,0.0,0.2585112615768481,7.219999999999999,0.08189212154333017,11.500457478455235,0.2605884864827881,0.006797181294397084,11.5,16.375,0.2605884864827881,0.006797181294397084,4.5,50339312.14829673,0.0 
 05/17  13:00:00,17.2,10.734422360322931,10.40810663554364,9.570444496581825,10.22825628621722,9.88127804962266,11.144865140457748,26.329819700063275,0.0,219.422869648306,23.898621958227395,0.0,1319.095322875791,23.898796963344537,0.0,985.9753727612024,23.898661412950286,0.0,1422.7521156368884,23.33104402459263,0.0,781.253652139429,23.89846277651256,0.0,1624.5578738056677,0.0,0.0,5827.280757990641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1511.2411744360284,1511.2411744360284,4055.0686550379814,4055.068655037982,0.0,0.0,1507.680273686489,5827.280757990641,9.21517007902284,7.22,0.697412020218801,7334.9610316771295,51.297867403828036,0.0,9.21517007902284,0.697412020218801,19.30679673868604,0.008411062066558533,8.59045680676794,13.023000474818522,0.5553985764710025,0.008411062066558533,13.0,81.9999998999855,0.0,0.0,0.21883219393146336,7.219999999999999,0.09348627365790213,11.500109495322736,0.2605884864827881,0.006782094990358403,11.5,17.2,0.2605884864827881,0.006782094990358403,4.5,45646981.26179835,0.0 
 05/17  14:00:00,18.262499999999996,10.153053386279431,10.177229982484516,9.74714275315744,10.083151096889221,9.826506018369457,10.85541181922231,26.812028858307773,0.0,626.5354634189825,23.898760964591094,0.0,1645.1437742031396,23.89899496225236,0.0,956.5659119206325,23.898798247835447,0.0,1716.3398048730915,23.804560043518876,0.0,886.5913264610964,23.898410468509272,0.0,2126.2514898570066,0.0,0.0,7591.627759305493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1793.2308256511496,1793.2308256511496,5712.566279755954,5712.566279755954,0.0,0.0,1859.568606015158,7591.627759305493,9.532335637843797,7.22,0.7825531292489804,9451.196365320651,51.297867403828036,0.0,9.532335637843797,0.7825531292489804,20.699553873739077,0.008378686403972713,8.523694643092513,12.973995948439804,0.6570741600819784,0.008378686403972713,13.0,81.9999998999855,0.0,0.0,0.30347593845032994,7.219999999999999,0.10760678595411183,11.500044512645395,0.2605884864827881,0.006861231205019919,11.5,18.262499999999996,0.2605884864827881,0.006861231205019919,4.5,49821799.92817156,0.0 
 05/17  15:00:00,19.2125,10.549679489941957,10.637896599619001,10.425786885525998,10.616993147216887,10.16170298519571,11.341288325539978,27.057947293508743,0.0,910.0117458616214,23.8985146841906,0.0,1887.4128917549922,23.898678716430595,0.0,950.9808089425669,23.898558093207527,0.0,1873.6815921600314,23.898353235044397,0.0,1293.036514920789,23.898224731450043,0.0,2312.719814016233,0.0,0.0,9261.87960186573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2044.9600709508709,2044.9600709508709,7129.618434250089,7129.61843425009,0.0,0.0,2204.38616471712,9261.87960186573,9.977989069281447,7.219999999999999,0.8015298846432605,11466.265766582852,51.297867403828036,0.0,9.977989069281447,0.8015298846432605,21.60472784849628,0.00859564296119029,8.889351393855087,12.991364203253317,0.7455300221421073,0.00859564296119029,13.0,81.9999998999855,0.0,0.0,0.35394058735870376,7.219999999999999,0.11979829683158927,11.500207304575127,0.2605884864827881,0.006825653082819672,11.5,19.2125,0.2605884864827881,0.006825653082819672,4.5,52129044.21136719,0.0 
 05/17  16:00:00,19.4,10.968391452292384,10.973129066418952,10.911069152432527,11.045967175133839,10.207003183747133,11.802786695403295,27.224786287410627,0.0,1037.6365416911913,23.89833848674733,0.0,1875.1274100636251,23.898458141550925,0.0,866.4377576972787,23.898380657243788,0.0,1766.2935291979484,23.898488911428316,0.0,1575.894336690776,23.898027868471303,0.0,2229.396998088132,0.0,0.0,9478.930067141468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2094.3466632913237,2094.3466632913237,7207.357750831418,7207.357750831417,0.0,0.0,2250.622644923541,9478.930067141468,10.126746311859094,7.219999999999999,0.77815728655971,11729.552712065008,51.297867403828036,0.0,10.126746311859094,0.77815728655971,21.72055498801356,0.0087429494727517,9.126763828477317,13.002435054790165,0.7454771184193006,0.0087429494727517,13.0,81.9999998999855,0.0,0.0,0.3450639609962169,7.22,0.12213537949120455,11.499312549703927,0.2605884864827881,0.006676778642700989,11.5,19.4,0.2605884864827881,0.006676778642700989,4.5,50473093.99318505,0.0 
 05/17  17:00:00,19.0875,11.225449816166844,11.232872699304476,11.156107819544685,11.330121098073366,10.28351497417938,12.091124535896842,27.42875305787477,0.0,724.0603180818412,23.89837524779463,0.0,1492.1748200265986,23.821345436720694,0.0,730.5693693168926,23.898346953730368,0.0,1436.888622529266,23.898628211874595,0.0,1254.3625908379017,23.897974585717698,0.0,1927.5479825878674,0.0,0.0,7621.883316324854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2011.7745858292967,2011.7745858292967,5319.488138642734,5319.488138642734,0.0,0.0,1871.8644383346764,7621.883316324854,9.60869093917703,7.22,0.761067179473337,9493.74775465953,51.297867403828036,0.0,9.60869093917703,0.761067179473337,20.66256885212529,0.008666826327680295,8.992405345851235,13.023690205973809,0.6151846869982506,0.008666826327680295,13.0,81.9999998999855,0.0,0.0,0.2623207025180989,7.219999999999999,0.11822384957602848,11.500006876809909,0.2605884864827881,0.006800908355574056,11.5,19.0875,0.2605884864827881,0.006800908355574056,4.5,45289370.76709905,0.0 
 05/17  18:00:00,17.8375,11.564224543438804,11.744225696151279,11.189065839517255,11.789560154533588,10.746647420949076,12.300100852882132,27.38430800665151,0.0,347.9986816925839,23.898551556828995,0.0,1114.205033302857,23.370777105841128,0.0,696.5006312289795,23.89851840339869,0.0,1105.5547034701135,23.818920720760907,0.0,864.333059038336,23.897924178749733,0.0,1845.1143192519257,0.0,0.0,5676.555815047325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1681.6208023083948,1681.6208023083948,3742.415589336976,3742.4155893369766,0.0,0.0,1482.577188200297,5676.555815047325,9.074576785125636,7.22,0.7291488671075764,7159.133003247622,51.297867403828036,0.0,9.074576785125636,0.7291488671075765,19.27970293927891,0.008705218635802809,9.0569071656104,13.029379085473192,0.5093757368495935,0.008705218635802809,13.0,81.9999998999855,0.0,0.0,0.18871040245279647,7.219999999999999,0.10210537923166298,11.500059478605626,0.2605884864827881,0.007229165225977646,11.5,17.8375,0.2605884864827881,0.007229165225977646,4.5,43739601.48084387,0.0 
 05/17  19:00:00,16.8875,11.444127888337944,11.369788687385856,10.083435232701401,11.443447055507336,9.893025873001456,12.30935761418399,26.557294056553083,0.0,405.24711543969966,23.011216647635994,0.0,804.3722430353034,22.313953402267437,0.0,545.193774150827,23.06406106993984,0.0,774.1189588154704,22.53500960049093,0.0,692.9639440007126,23.72607488228458,0.0,858.8535677033394,0.0,81.74427165176976,3311.177977669936,0.0,0.0,81.58190767914809,0.0,29.778405593373304,0.0,0.0,0.0,1430.237642365967,1430.237642365967,1617.9402556959285,1617.9402556959285,81.74427165176976,102.1803395647122,1032.3815488683042,3311.177977669936,8.341028668933706,7.22,0.703931527320549,4343.55952653824,51.12470024905397,0.0006288190281977466,8.341028668933706,0.7039315273205491,16.08013139259115,0.00829866596031622,8.359913440723721,13.000190154009836,0.3716780372933336,0.00829866596031622,13.0,81.99999990152341,0.0,0.0,0.10277192570522399,7.22,0.08934975577726731,11.499530331054585,0.2605884864827881,0.007432915563581293,11.5,16.8875,0.2605884864827881,0.007432915563581293,4.5,27584726.47210465,367849.2224329639 
 05/17  20:00:00,16.7,10.234761755665428,9.67049277643982,8.508827471372346,9.771601995147762,8.394861524959946,11.195411125186542,25.110059075920848,0.0,746.9818345237538,22.214607197691834,0.0,299.4840197651919,22.200923826393282,0.0,119.28379158549399,22.222480906931075,0.0,300.0469101851827,22.20158804208609,0.0,203.6813344672947,22.55322561330741,0.0,738.1063704375042,0.0,1624.8324631634614,3018.470339559239,0.0,438.4851801046451,498.4287015923995,407.0566873501998,492.22583209697893,25.80995596877058,0.0,0.0,1380.2665483759374,1380.2665483759374,1453.20664927809,1453.2066492780905,1624.8324631634614,2031.0405789543265,977.9359546159162,3018.470339559239,8.217275429941044,7.22,0.7221559580134951,3996.4062941751554,47.31977411671282,0.011035342021084124,8.217275429941044,0.7221559580134951,15.647311830828391,0.007963618461733627,7.770941630934224,13.000193940209279,0.3716780372933336,0.007963618461733627,13.0,81.99999994025717,0.0,0.0,0.10464153471190892,7.22,0.08673939725933934,11.498703935483675,0.2605884864827881,0.007266404616681252,11.5,16.7,0.2605884864827881,0.007266404616681252,4.5,16615157.651992826,7311746.084235575 
 05/17  21:00:00,16.0125,9.319863417574751,8.697347211421782,7.8116294268147906,8.787604780694162,7.737785939332856,10.239564203447577,24.505988586438747,0.0,0.0,21.811611312147868,47.52,0.0,21.870223907804466,20.520000000000003,0.0,21.810747481904,47.52,0.0,21.998004910230552,20.520000000000003,0.0,22.256966240054638,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,24.626003876681047,0.00888219106211879,9.379806612426233,24.626003876681047,0.0,0.00888219106211879,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.007440819282971171,11.5,16.0125,0.0,0.007440819282971171,4.5,5760000.0,0.0 
 05/17  22:00:00,14.85,9.337994051229824,8.718035467124986,7.828646676813296,8.808358421819655,7.754121394991993,10.25867603343543,23.656645959808237,0.0,0.0,21.202537137567205,27.720000000000002,0.0,21.31583837828263,11.970000000000002,0.0,21.205685519265142,27.720000000000002,0.0,21.41804727677431,11.970000000000002,0.0,21.88110678678395,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,23.886356344906634,0.008851215990705567,9.335669319829693,23.886356344906634,0.0,0.008851215990705567,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.007875886180625381,11.5,14.85,0.0,0.007875886180625381,4.5,1710000.0,0.0 
 05/17  23:00:00,13.712500000000002,9.337965814777725,8.717900721784217,7.828526137458399,8.808227273034664,7.754009938621948,10.258611029610561,22.79228840549816,0.0,0.0,20.669244513284482,15.840000000000002,0.0,20.795736297894607,6.840000000000001,0.0,20.674528631396544,15.840000000000002,0.0,20.859476999263755,6.840000000000001,0.0,21.447071515300593,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,23.001190497270017,0.008852654959680956,9.338049510322692,23.001190497270017,0.0,0.008852654959680956,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.007451897482250585,11.5,13.712500000000002,0.0,0.007451897482250585,4.5,1710000.0,0.0 
 05/17  24:00:00,13.3,9.349037261142868,8.728921367337271,7.839471560960568,8.819255486412963,7.7649489217098395,10.269765335341582,22.007651321219573,0.0,0.0,20.361564176429614,15.840000000000002,0.0,20.461026353189055,6.840000000000001,0.0,20.36846324142937,15.840000000000002,0.0,20.49662986317886,6.840000000000001,0.0,21.150630064868743,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,22.19579834100793,0.008852596128549124,9.349034407285448,22.19579834100793,0.0,0.008852596128549124,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007475378838777052,11.5,13.3,0.0,0.007475378838777052,4.5,1710000.0,0.0 
 05/18  01:00:00,13.3,9.34460570898651,8.72451161246394,7.835092858635766,8.814842703712596,7.760572829327673,10.26530115331011,21.33404839653771,0.0,0.0,20.328645771567533,15.840000000000002,0.0,20.40449389344824,6.840000000000001,0.0,20.33824127635545,15.840000000000002,0.0,20.42482133168334,6.840000000000001,0.0,21.19349142026384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,21.48865998750301,0.008852598345218326,9.344605754904066,21.48865998750301,0.0,0.008852598345218326,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008059287478067846,11.5,13.3,0.0,0.008059287478067846,4.5,4950000.0,0.0 
 05/18  02:00:00,13.3,9.349037755923565,8.728922061545443,7.839472039031975,8.819256271763578,7.764949374632189,10.269766042475261,20.83842730632568,0.0,0.0,20.260052297498387,15.840000000000002,0.0,20.324236204188182,6.840000000000001,0.0,20.270806973372714,15.840000000000002,0.0,20.335907207214973,6.840000000000001,0.0,21.138041452250995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.94687026954613,0.00885259826673866,9.349037755923565,20.94687026954613,0.0,0.00885259826673866,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.00849346068048498,11.5,13.3,0.0,0.00849346068048498,4.5,4950000.0,0.0 
 05/18  03:00:00,12.9875,9.355684865557052,8.735536528269751,7.8460395060437245,8.82587539379863,7.771512859611878,10.276462068565866,20.44835387388006,0.0,0.0,20.185731163306375,15.840000000000002,0.0,20.243570306928923,6.840000000000001,0.0,20.196164197686574,15.840000000000002,0.0,20.25027691969922,6.840000000000001,0.0,21.043946089659805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.539117639890677,0.00885259826937097,9.355684865557052,20.539117639890677,0.0,0.00885259826937097,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.008586483936131368,11.5,12.9875,0.0,0.008586483936131368,4.5,4950000.0,0.0 
 05/18  04:00:00,12.8,9.344605501867683,8.72451161246394,7.835092858635766,8.814842670042747,7.760572829327673,10.26530115331011,20.119444074401837,0.0,0.0,20.10585444843285,15.840000000000002,0.0,20.16392332809914,6.840000000000001,0.0,20.117843739012866,15.840000000000002,0.0,20.167820808820217,6.840000000000001,0.0,20.954895755658548,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.197180046513587,0.008852598269287191,9.344605501867683,20.197180046513587,0.0,0.008852598269287191,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.008571586503104845,11.5,12.8,0.0,0.008571586503104845,4.5,4950000.0,0.0 
 05/18  05:00:00,12.425,9.349037755923565,8.728922061545443,7.839472039031975,8.819256271763578,7.764949374632189,10.269766042475261,19.845633568311133,0.0,0.0,20.02777104440483,15.840000000000002,0.0,20.102161451834462,6.840000000000001,0.0,20.058564064716172,15.840000000000002,0.0,20.093199530304283,6.840000000000001,0.0,20.875289529567812,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,19.90720600995894,0.008852598269289719,9.349037755923565,19.90720600995894,0.0,0.008852598269289719,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.008563661203069176,11.5,12.425,0.0,0.008563661203069176,4.5,4950000.0,0.0 
 05/18  06:00:00,12.575,9.355684865557052,8.735536528269751,7.8460395060437245,8.82587539379863,7.771512859611878,10.276462068565866,19.662870842439556,0.0,0.0,20.055424666948817,15.840000000000002,0.0,20.437078993258442,6.840000000000001,0.0,20.429308501844936,15.840000000000002,0.0,20.16390948554269,6.840000000000001,0.0,20.823014274007022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,19.694045842559923,0.008852598269289648,9.355684865557052,19.694045842559923,0.0,0.008852598269289648,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,12.575,0.0,0.008981441973188328,11.5,12.575,0.0,0.008981441973188328,4.5,4950000.0,0.0 
 05/18  07:00:00,14.175,9.355684865557052,8.735536528269751,7.8460395060437245,8.82587539379863,7.771512859611878,10.276462068565866,19.698718162627195,0.0,0.0,20.35670709499776,15.84,0.0,22.14046686266761,6.840000000000001,0.0,21.902509214448074,15.84,0.0,20.549507801438164,6.840000000000001,0.0,20.8777961507724,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,19.680675274513373,0.008852598269289646,9.355684865557052,19.680675274513373,0.0,0.008852598269289646,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,14.175,0.0,0.009027483216760479,11.5,14.175,0.0,0.009027483216760479,4.5,4950000.0,0.0 
 05/18  08:00:00,15.687500000000002,9.355684865557052,8.735536528269751,7.8460395060437245,8.82587539379863,7.771512859611878,10.276462068565866,20.0834133655546,0.0,0.0,21.021600624670107,15.84,0.0,24.745746516139913,6.840000000000001,0.0,23.508294173942396,15.84,0.0,21.334231776757075,6.840000000000001,0.0,21.10793077615381,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.033334779199137,0.00885259826928966,9.355684865557052,20.033334779199137,0.0,0.00885259826928966,13.0,81.9999999723776,0.0,0.0,0.0,7.219999999999999,0.0,15.687500000000002,0.0,0.008665089524971015,11.5,15.687500000000002,0.0,0.008665089524971015,4.5,4950000.0,0.0 
 05/18  09:00:00,16.787499999999998,9.355684865557052,8.735536528269751,7.8460395060437245,8.82587539379863,7.771512859611878,10.276462068565866,20.837522484656155,0.0,0.0,21.78925250670883,15.840000000000002,0.0,26.912307741585366,6.840000000000001,0.0,24.23631509437806,15.840000000000002,0.0,22.19092303874375,6.840000000000001,0.0,21.445312362441612,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.71396978144893,0.00885259826928966,9.355684865557052,20.71396978144893,0.0,0.00885259826928966,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.008374361469758063,11.5,16.787499999999998,0.0,0.008374361469758063,4.5,4950000.0,0.0 
 05/18  10:00:00,18.574999999999996,9.344605501867683,8.72451161246394,7.835092858635766,8.814842670042747,7.760572829327673,10.26530115331011,21.779121355871872,0.0,0.0,22.47506909573534,15.840000000000002,0.0,27.975458395623015,6.840000000000001,0.0,24.212899813408683,15.840000000000002,0.0,22.871129297295255,6.840000000000001,0.0,21.771500257270397,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,21.54822883869836,0.008852598269289667,9.344605501867683,21.54822883869836,0.0,0.008852598269289667,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,18.574999999999996,0.0,0.00851731271359089,11.5,18.574999999999996,0.0,0.00851731271359089,4.5,4950000.0,0.0 
 05/18  11:00:00,20.15,9.337955849333525,8.717894731943746,7.828522784458889,8.808220986915302,7.754006678393815,10.258602511905258,22.787615830339604,0.0,0.0,23.163450095262302,15.840000000000002,0.0,28.339265867683817,6.840000000000001,0.0,24.275123398394616,15.840000000000002,0.0,23.50004142354008,6.840000000000001,0.0,22.04924050014977,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,22.523663792856706,0.008852598269289667,9.337955849333525,22.523663792856706,0.0,0.008852598269289667,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.008623296753788954,11.5,20.15,0.0,0.008623296753788954,4.5,4950000.0,0.0 
 05/18  12:00:00,21.975,9.326864812324427,8.706858533724914,7.817565128914424,8.797176845053139,7.7430555762573015,10.247429801743099,23.95669830491591,0.0,0.0,23.866151336169175,15.840000000000002,0.0,28.04436613311451,6.840000000000001,0.0,24.63972595111401,15.840000000000002,0.0,24.183751458785142,6.840000000000001,0.0,22.342601161068888,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,23.711921723816214,0.008852598269289672,9.326864812324427,23.711921723816214,0.0,0.008852598269289672,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,21.975,0.0,0.007834637259117452,11.5,21.975,0.0,0.007834637259117452,4.5,4950000.0,0.0 
 05/18  13:00:00,23.799999999999997,9.309105516927762,8.689187019886738,7.800018858421764,8.77949234628185,7.725519769447364,10.229539693787913,25.238247711375386,0.0,0.0,24.41808948956902,15.840000000000002,0.0,27.07747860905851,6.840000000000001,0.0,24.887604319510572,15.840000000000002,0.0,24.659650165114915,6.840000000000001,0.0,22.66220352282206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,25.04822903802181,0.008852598269289675,9.309105516927762,25.04822903802181,0.0,0.008852598269289675,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,23.799999999999997,0.0,0.007357681749115379,11.5,23.799999999999997,0.0,0.007357681749115379,4.5,4950000.0,0.0 
 05/18  14:00:00,24.775,9.291327155789233,8.67149654070694,7.782453998615828,8.761789363251939,7.707965487786825,10.211630402392384,26.434874912223634,0.0,0.0,24.834455887463875,15.840000000000002,0.0,26.35802539064809,6.840000000000001,0.0,25.09798839907814,15.840000000000002,0.0,25.40368730779438,6.840000000000001,0.0,22.937857568004123,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,26.20687926389927,0.008852598269289682,9.291327155789233,26.20687926389927,0.0,0.008852598269289682,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.007550014954376417,11.5,24.775,0.0,0.007550014954376417,4.5,4950000.0,0.0 
 05/18  15:00:00,25.375,9.284656293161623,8.664858521604609,7.775863165031322,8.755146658798708,7.701378557866545,10.204910624245134,27.268389607937763,0.0,0.0,25.078030563349444,15.840000000000002,0.0,25.928378400250196,6.840000000000001,0.0,25.191877954422758,15.840000000000002,0.0,26.56693367503382,6.840000000000001,0.0,23.142514616919,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,27.14650508592723,0.008852598269289694,9.284656293161623,27.14650508592723,0.0,0.008852598269289694,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,25.375,0.0,0.0075207766600625964,11.5,25.375,0.0,0.0075207766600625964,4.5,4950000.0,0.0 
 05/18  16:00:00,25.6,9.273530329374529,8.653787544885825,7.764870638914585,8.744067334324296,7.690392569476822,10.1937025192167,27.693834804175797,0.0,0.0,25.234993959114583,15.840000000000002,0.0,25.5663518228068,6.840000000000001,0.0,25.150779404192107,15.840000000000002,0.0,27.923732700037014,6.840000000000001,0.0,23.28941080903584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,27.648695793932447,0.008852598269289701,9.273530329374529,27.648695793932447,0.0,0.008852598269289701,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.008857765647165766,11.5,25.6,0.0,0.008857765647165766,4.5,4950000.0,0.0 
 05/18  17:00:00,25.9125,9.26685238597289,8.647142540859791,7.758272834259214,8.73741738912432,7.683798730394401,10.186975315571946,27.87638431427635,0.0,0.0,25.3089340411143,15.840000000000002,0.0,25.232165228295976,6.840000000000001,0.0,25.011972486122275,15.840000000000002,0.0,29.22899215806272,6.840000000000001,0.0,23.37994289297659,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,27.85791852460988,0.008852598269289701,9.26685238597289,27.85791852460988,0.0,0.008852598269289701,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,25.9125,0.0,0.010222052496810585,11.5,25.9125,0.0,0.010222052496810585,4.5,4950000.0,0.0 
 05/18  18:00:00,26.1,9.255714449555695,8.636059884129532,7.747268611090467,8.726326881579904,7.672801026307398,10.175755499660387,27.86687853018447,0.0,0.0,25.137425560966186,15.840000000000002,0.0,24.794213237427762,6.840000000000001,0.0,24.688288524560512,15.840000000000002,0.0,29.532186152158406,6.840000000000001,0.0,23.407351374785236,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,27.890690819475864,0.008852598269289701,9.255714449555695,27.890690819475864,0.0,0.008852598269289701,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.010213626183362185,11.5,26.1,0.0,0.010213626183362185,4.5,4950000.0,0.0 
 05/18  19:00:00,26.7875,9.249029349037416,8.629407914616614,7.740663720141138,8.719669920975397,7.666200148864232,10.169021228776613,27.558781469399285,0.0,0.0,24.609584406148013,15.84,0.0,24.24874097822954,6.840000000000001,0.0,24.215785014288333,15.84,0.0,28.100381374059108,6.840000000000001,0.0,23.325939837920224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,27.619684789212222,0.008852598269289701,9.249029349037416,27.619684789212222,0.0,0.008852598269289701,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,26.7875,0.0,0.010617275368898466,11.5,26.7875,0.0,0.010617275368898466,4.5,4950000.0,0.0 
 05/18  20:00:00,20.6375,9.271302114733617,8.651570367163067,7.762669253696429,8.74184865135737,7.688192495395061,10.191458039768136,26.9206441298345,0.0,0.0,23.628105925358494,15.840000000000002,0.0,23.448484720331578,6.840000000000001,0.0,23.38500555540014,15.840000000000002,0.0,25.693015947583625,6.840000000000001,0.0,23.111509277221863,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,27.01554208180959,0.008852598269289707,9.271302114733615,27.01554208180959,0.0,0.008852598269289707,13.0,81.9999999723776,0.0,0.0,0.0,7.219999999999999,0.0,20.6375,0.0,0.011824240663566172,11.5,20.6375,0.0,0.011824240663566172,4.5,4950000.0,0.0 
 05/18  21:00:00,16.0125,9.295773490394192,8.675920952450465,7.786846962962858,8.766216856192546,7.712355824561188,10.216109394903032,26.04406494497433,0.0,0.0,22.54766111612237,15.840000000000002,0.0,22.556631660625985,6.840000000000001,0.0,22.411289833891004,15.840000000000002,0.0,23.81856743912938,6.840000000000001,0.0,22.79983164649189,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,26.190500018670217,0.008852598269289712,9.295773490394192,26.190500018670217,0.0,0.008852598269289712,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.011305599689976666,11.5,16.0125,0.0,0.011305599689976666,4.5,4950000.0,0.0 
 05/18  22:00:00,14.85,9.302441631581457,8.682556168578703,7.793435022419442,8.77285663056113,7.718939904963996,10.22282659428773,24.98648876796283,0.0,0.0,21.85188951322042,15.840000000000002,0.0,21.913885620689882,6.840000000000001,0.0,21.767064944539342,15.840000000000002,0.0,22.61232363223452,6.840000000000001,0.0,22.467095956901108,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,25.240870225734493,0.008852598269289722,9.302441631581457,25.240870225734493,0.0,0.008852598269289722,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.011187647605173382,11.5,14.85,0.0,0.011187647605173382,4.5,4950000.0,0.0 
 05/18  23:00:00,14.4,9.302441631581457,8.682556168578703,7.793435022419442,8.77285663056113,7.718939904963996,10.22282659428773,23.952116738885785,0.0,0.0,21.350016018150626,15.840000000000002,0.0,21.42671501253311,6.840000000000001,0.0,21.291686558507173,15.840000000000002,0.0,21.822068151695788,6.840000000000001,0.0,22.169933808675985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,24.2029080014815,0.008852598269289722,9.302441631581457,24.2029080014815,0.0,0.008852598269289722,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.01143448296805419,11.5,14.4,0.0,0.01143448296805419,4.5,4950000.0,0.0 
 05/18  24:00:00,14.4,9.313547113587955,8.693606641606449,7.804407142342983,8.783915202214349,7.729905411522036,10.234013970127393,23.02840562585483,0.0,0.0,21.0042146671532,15.840000000000002,0.0,21.070960175380456,6.840000000000001,0.0,20.956470879144042,15.840000000000002,0.0,21.29489555989877,6.840000000000001,0.0,21.89033368097905,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,23.2464073850135,0.008852598269289724,9.313547113587955,23.2464073850135,0.0,0.008852598269289724,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.011568266402924883,11.5,14.4,0.0,0.011568266402924883,4.5,4950000.0,0.0 
 05/19  01:00:00,13.400000000000002,9.320208018222228,8.70023465545755,7.810988158104322,8.790548054291124,7.736482473262683,10.24072369964565,22.242550356261987,0.0,0.0,20.699109820879873,15.840000000000002,0.0,20.767193339770053,6.840000000000001,0.0,20.658514615307535,15.840000000000002,0.0,20.894223353982277,6.840000000000001,0.0,21.64584750639972,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,22.426885500934105,0.008852598269289729,9.320208018222228,22.426885500934105,0.0,0.008852598269289729,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.011046518499733678,11.5,13.400000000000002,0.0,0.011046518499733678,4.5,4950000.0,0.0 
 05/19  02:00:00,14.862500000000002,9.320208018222228,8.70023465545755,7.810988158104322,8.790548054291124,7.736482473262683,10.24072369964565,21.576068250985074,0.0,0.0,20.5158862426424,15.840000000000002,0.0,20.568402540255953,6.840000000000001,0.0,20.48289332440971,15.840000000000002,0.0,20.640507820554795,6.840000000000001,0.0,21.43598709428241,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,21.731841963570172,0.008852598269289729,9.320208018222228,21.731841963570172,0.0,0.008852598269289729,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,14.862500000000002,0.0,0.010571767004272405,11.5,14.862500000000002,0.0,0.010571767004272405,4.5,4950000.0,0.0 
 05/19  03:00:00,17.1625,9.320208018222228,8.70023465545755,7.810988158104322,8.790548054291124,7.736482473262683,10.24072369964565,21.09237162010755,0.0,0.0,20.54969629707074,15.840000000000002,0.0,20.549201928657723,6.840000000000001,0.0,20.503804075241828,15.840000000000002,0.0,20.589960022446977,6.840000000000001,0.0,21.27630376350584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,21.19110992351947,0.00885259826928973,9.320208018222228,21.19110992351947,0.0,0.00885259826928973,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,17.1625,0.0,0.009979905795857872,11.5,17.1625,0.0,0.009979905795857872,4.5,4950000.0,0.0 
 05/19  04:00:00,17.425,9.320208018222228,8.70023465545755,7.810988158104322,8.790548054291124,7.736482473262683,10.24072369964565,20.79508195695308,0.0,0.0,20.577669008773455,15.840000000000002,0.0,20.565022602864843,6.840000000000001,0.0,20.54100316442618,15.840000000000002,0.0,20.588082791016113,6.840000000000001,0.0,21.172374006924663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.85591583435232,0.00885259826928974,9.320208018222228,20.85591583435232,0.0,0.00885259826928974,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.00985386555522137,11.5,17.425,0.0,0.00985386555522137,4.5,4950000.0,0.0 
 05/19  05:00:00,16.8875,9.33130177010225,8.711273552846462,7.821948785503066,8.801595078209184,7.747436627540084,10.251899504808001,20.611309600474353,0.0,0.0,20.55185076568246,15.840000000000002,0.0,20.614955071428746,6.840000000000001,0.0,20.6180324444705,15.840000000000002,0.0,20.56808918289431,6.840000000000001,0.0,21.10728289882239,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.646558621278352,0.008852598269289743,9.33130177010225,20.646558621278352,0.0,0.008852598269289743,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.009734755382758855,11.5,16.8875,0.0,0.009734755382758855,4.5,4950000.0,0.0 
 05/19  06:00:00,16.7,9.337955849333525,8.717894731943746,7.828522784458889,8.808220986915302,7.754006678393815,10.258602511905258,20.612301428530067,0.0,0.0,20.664512204840292,15.840000000000002,0.0,21.988749225633423,6.840000000000001,0.0,22.22830980274393,15.840000000000002,0.0,20.72146027027972,6.840000000000001,0.0,21.117905317302693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.597853814704738,0.00885259826928975,9.337955849333525,20.597853814704738,0.0,0.00885259826928975,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.009612991470531127,11.5,16.7,0.0,0.009612991470531127,4.5,4950000.0,0.0 
 05/19  07:00:00,17.7,9.349037755923565,8.728922061545443,7.839472039031975,8.819256271763578,7.764949374632189,10.269766042475261,20.86546067260381,0.0,0.0,21.03146850331908,15.84,0.0,24.50936641703985,6.840000000000001,0.0,24.201255590430097,15.84,0.0,21.141275529256372,6.840000000000001,0.0,21.3046776899936,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.830711736380962,0.00885259826928975,9.349037755923565,20.830711736380962,0.0,0.00885259826928975,13.0,81.9999999723776,0.0,0.0,0.0,7.219999999999999,0.0,17.699999999999996,0.0,0.009657619746199358,11.5,17.699999999999996,0.0,0.009657619746199358,4.5,4950000.0,0.0 
 05/19  08:00:00,19.737500000000004,9.355684865557052,8.735536528269751,7.8460395060437245,8.82587539379863,7.771512859611878,10.276462068565866,21.407501129900588,0.0,0.0,21.651062819383966,15.840000000000002,0.0,27.073889809497466,6.840000000000001,0.0,25.307687026902407,15.840000000000002,0.0,21.773990014606305,6.840000000000001,0.0,21.596470270386032,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,21.327360305774413,0.008852598269289753,9.355684865557052,21.327360305774413,0.0,0.008852598269289753,13.0,81.9999999723776,0.0,0.0,0.0,7.219999999999999,0.0,19.737500000000004,0.0,0.009480457227010113,11.5,19.737500000000004,0.0,0.009480457227010113,4.5,4950000.0,0.0 
 05/19  09:00:00,22.6625,9.344605501867683,8.72451161246394,7.835092858635766,8.814842670042747,7.760572829327673,10.26530115331011,22.233243307842002,0.0,0.0,22.462646947051038,15.840000000000002,0.0,29.111403182971284,6.840000000000001,0.0,25.483470418255195,15.840000000000002,0.0,22.55135786623304,6.840000000000001,0.0,21.911166602271436,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,22.099287546747863,0.008852598269289757,9.344605501867683,22.099287546747863,0.0,0.008852598269289757,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,22.6625,0.0,0.008594240324681965,11.5,22.6625,0.0,0.008594240324681965,4.5,4950000.0,0.0 
 05/19  10:00:00,25.275,9.337955849333525,8.717894731943746,7.828522784458889,8.808220986915302,7.754006678393815,10.258602511905258,23.347505287506678,0.0,0.0,23.36994927355404,15.840000000000002,0.0,30.294888260391414,6.840000000000001,0.0,25.342685363897544,15.840000000000002,0.0,23.395213957352944,6.840000000000001,0.0,22.235882363227425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,23.17473752737918,0.008852598269289759,9.337955849333525,23.17473752737918,0.0,0.008852598269289759,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,25.275,0.0,0.0073396196163749705,11.5,25.275,0.0,0.0073396196163749705,4.5,4950000.0,0.0 
 05/19  11:00:00,27.1625,9.326864812324427,8.706858533724914,7.817565128914424,8.797176845053139,7.7430555762573015,10.247429801743099,24.615222252242653,0.0,0.0,24.070145262113485,15.840000000000002,0.0,30.133404682924954,6.840000000000001,0.0,25.18714137469902,15.840000000000002,0.0,24.030012564123428,6.840000000000001,0.0,22.554178002556643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,24.433031222596778,0.008852598269289759,9.326864812324427,24.433031222596778,0.0,0.008852598269289759,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,27.1625,0.0,0.005761134063805976,11.5,27.1625,0.0,0.005761134063805976,4.5,4950000.0,0.0 
 05/19  12:00:00,28.487499999999997,9.320208018222228,8.70023465545755,7.810988158104322,8.790548054291124,7.736482473262683,10.24072369964565,25.820792654716254,0.0,0.0,24.59894071505544,15.840000000000002,0.0,29.075655647907794,6.840000000000001,0.0,25.187567532746314,15.840000000000002,0.0,24.496062669223488,6.840000000000001,0.0,22.83633253607888,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,25.62436785390895,0.00885259826928976,9.320208018222228,25.62436785390895,0.0,0.00885259826928976,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.004699592963420034,11.5,28.487499999999997,0.0,0.004699592963420034,4.5,4950000.0,0.0 
 05/19  13:00:00,29.5875,9.309105516927762,8.689187019886738,7.800018858421764,8.77949234628185,7.725519769447364,10.229539693787913,26.938336451146586,0.0,0.0,25.048500601363006,15.840000000000002,0.0,27.739743982034078,6.840000000000001,0.0,25.321922536619574,15.840000000000002,0.0,24.922380357175115,6.840000000000001,0.0,23.07485811362248,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,26.769177385902914,0.008852598269289766,9.309105516927762,26.769177385902914,0.0,0.008852598269289766,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,29.5875,0.0,0.0044689426174250495,11.5,29.5875,0.0,0.0044689426174250495,4.5,4950000.0,0.0 
 05/19  14:00:00,30.375,9.291327155789233,8.67149654070694,7.782453998615828,8.761789363251939,7.707965487786825,10.211630402392384,27.88351359422471,0.0,0.0,25.512943496767065,15.840000000000002,0.0,26.964233029628385,6.840000000000001,0.0,25.606337719250526,15.840000000000002,0.0,25.738636688779916,6.840000000000001,0.0,23.26190929407076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,27.70260598182042,0.008852598269289764,9.291327155789233,27.70260598182042,0.0,0.008852598269289764,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,30.375,0.0,0.005179770323579165,11.5,30.375,0.0,0.005179770323579165,4.5,4950000.0,0.0 
 05/19  15:00:00,28.85,9.284656293161623,8.664858521604609,7.775863165031322,8.755146658798708,7.701378557866545,10.204910624245134,28.661624113440638,0.0,0.0,25.686390154696383,15.840000000000002,0.0,26.639658445804763,6.840000000000001,0.0,25.87988287921504,15.840000000000002,0.0,26.64204755529417,6.840000000000001,0.0,23.456572663164653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,28.513812699486063,0.008852598269289766,9.284656293161623,28.513812699486063,0.0,0.008852598269289766,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,28.85,0.0,0.0052682972787852144,11.5,28.85,0.0,0.0052682972787852144,4.5,4950000.0,0.0 
 05/19  16:00:00,23.9875,9.295773490394192,8.675920952450465,7.786846962962858,8.766216856192546,7.712355824561188,10.216109394903032,28.881894319232106,0.0,0.0,25.21927619351498,15.840000000000002,0.0,26.061787795242083,6.840000000000001,0.0,25.569941564356473,15.840000000000002,0.0,26.53901057094578,6.840000000000001,0.0,23.565675802109844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,28.89447981839345,0.008852598269289776,9.295773490394192,28.89447981839345,0.0,0.008852598269289776,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,23.9875,0.0,0.005804753807571559,11.5,23.9875,0.0,0.005804753807571559,4.5,4950000.0,0.0 
 05/19  17:00:00,22.0125,9.302441631581457,8.682556168578703,7.793435022419442,8.77285663056113,7.718939904963996,10.22282659428773,28.438953755382943,0.0,0.0,24.415845488195423,15.840000000000002,0.0,25.144214473028104,6.840000000000001,0.0,24.779583912245542,15.840000000000002,0.0,25.593640026785312,6.840000000000001,0.0,23.48856147571034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,28.57317940065606,0.008852598269289778,9.302441631581457,28.57317940065606,0.0,0.008852598269289778,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,22.0125,0.0,0.007057342728711884,11.5,22.0125,0.0,0.007057342728711884,4.5,4950000.0,0.0 
 05/19  18:00:00,21.512499999999996,9.324643793129889,8.704648519866296,7.815370689894646,8.794965134928544,7.740862397535182,10.24519240292176,27.67496597738235,0.0,0.0,23.90530263251395,15.840000000000002,0.0,24.444392792518638,6.840000000000001,0.0,24.19879841818383,15.840000000000002,0.0,25.178534779983565,6.840000000000001,0.0,23.281080345576207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,27.878734725372034,0.008852598269289778,9.324643793129889,27.878734725372034,0.0,0.008852598269289778,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.006616863092049327,11.5,21.512499999999996,0.0,0.006616863092049327,4.5,4950000.0,0.0 
