Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 05/19  19:00:00,20.0375,9.349037755923565,8.728922061545443,7.839472039031975,8.819256271763578,7.764949374632189,10.269766042475261,26.811917891154767,0.0,0.0,23.284538893538286,15.840000000000002,0.0,23.657218497624015,6.840000000000001,0.0,23.46838599817377,15.840000000000002,0.0,24.40102797927902,6.840000000000001,0.0,23.051194327213807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,27.010494010072993,0.008852598269289778,9.349037755923565,27.010494010072993,0.0,0.008852598269289778,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.00638920148035528,11.5,20.0375,0.0,0.00638920148035528,4.5,4950000.0,0.0 
 05/19  20:00:00,19.0875,9.355684865557052,8.735536528269751,7.8460395060437245,8.82587539379863,7.771512859611878,10.276462068565866,25.88602128847681,0.0,0.0,22.623784805061714,15.840000000000002,0.0,22.87136847971297,6.840000000000001,0.0,22.717589485068213,15.840000000000002,0.0,23.293623148549997,6.840000000000001,0.0,22.76044230201174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,26.084944809189576,0.00885259826928978,9.355684865557052,26.084944809189576,0.0,0.00885259826928978,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.006880680692575011,11.5,19.0875,0.0,0.006880680692575011,4.5,4950000.0,0.0 
 05/19  21:00:00,18.9,9.355684865557052,8.735536528269751,7.8460395060437245,8.82587539379863,7.771512859611878,10.276462068565866,24.977407794996356,0.0,0.0,22.170896464468925,15.840000000000002,0.0,22.333822865212095,6.840000000000001,0.0,22.221246736967608,15.840000000000002,0.0,22.572131711193816,6.840000000000001,0.0,22.47315530234401,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,25.200397571640117,0.008852598269289785,9.355684865557052,25.200397571640117,0.0,0.008852598269289785,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.006739004229867783,11.5,18.9,0.0,0.006739004229867783,4.5,4950000.0,0.0 
 05/19  22:00:00,18.212500000000002,9.366755088262485,8.746551690400555,7.856976594110514,8.836898652365672,7.782443411711538,10.287613946568372,24.144539069090506,0.0,0.0,21.819013990224423,15.840000000000002,0.0,21.937311827938395,6.840000000000001,0.0,21.85245678239977,15.840000000000002,0.0,22.0706474638688,6.840000000000001,0.0,22.229056563777664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,24.342669672752514,0.00885259826928979,9.366755088262485,24.342669672752514,0.0,0.00885259826928979,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.006859151624809341,11.5,18.212500000000002,0.0,0.006859151624809341,4.5,4950000.0,0.0 
 05/19  23:00:00,17.8,9.362327531861258,8.742146109158845,7.852602273474516,8.83248986779888,7.778071679098939,10.283153817105639,23.417517780208897,0.0,0.0,21.529479147512426,15.840000000000002,0.0,21.62135447903184,6.840000000000001,0.0,21.552768984436824,15.840000000000002,0.0,21.69589994224718,6.840000000000001,0.0,22.005655100683914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,23.589900438492233,0.008852598269289793,9.362327531861258,23.589900438492233,0.0,0.008852598269289793,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.006938641523023634,11.5,17.8,0.0,0.006938641523023634,4.5,4950000.0,0.0 
 05/19  24:00:00,17.425,9.344605501867683,8.72451161246394,7.835092858635766,8.814842670042747,7.760572829327673,10.26530115331011,22.787969542962347,0.0,0.0,21.297321805581706,15.840000000000002,0.0,21.367805666707312,6.840000000000001,0.0,21.30911738436728,15.840000000000002,0.0,21.40960903807962,6.840000000000001,0.0,21.808726251112134,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,22.936514937107482,0.008852598269289793,9.344605501867683,22.936514937107482,0.0,0.008852598269289793,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.007008580909665762,11.5,17.425,0.0,0.007008580909665762,4.5,4950000.0,0.0 
 05/20  01:00:00,17.2,9.337955849333525,8.717894731943746,7.828522784458889,8.808220986915302,7.754006678393815,10.258602511905258,22.230744287651937,0.0,0.0,20.866453178303022,15.840000000000002,0.0,20.947206788856334,6.840000000000001,0.0,20.867994799112072,15.840000000000002,0.0,20.970730694485162,6.840000000000001,0.0,21.373972713907875,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,22.366170354670352,0.008852598269289793,9.337955849333525,22.366170354670352,0.0,0.008852598269289793,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.007080325387913938,11.5,17.2,0.0,0.007080325387913938,4.5,1710000.0,0.0 
 05/20  02:00:00,17.2,9.326864812324427,8.706858533724914,7.817565128914424,8.797176845053139,7.7430555762573015,10.247429801743099,21.733227860446167,0.0,0.0,20.612873616370443,15.840000000000002,0.0,20.687489964138397,6.840000000000001,0.0,20.611968630938982,15.840000000000002,0.0,20.700781131018843,6.840000000000001,0.0,21.084563441791055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,21.849617013197832,0.008852598269289792,9.326864812324427,21.849617013197832,0.0,0.008852598269289792,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.007085677404520134,11.5,17.2,0.0,0.007085677404520134,4.5,1710000.0,0.0 
 05/20  03:00:00,17.2,9.320208018222228,8.70023465545755,7.810988158104322,8.790548054291124,7.736482473262683,10.24072369964565,21.31675001687713,0.0,0.0,20.46863806505412,15.840000000000002,0.0,20.518062241677814,6.840000000000001,0.0,20.46531329368681,15.840000000000002,0.0,20.525339718306142,6.840000000000001,0.0,20.919197254798867,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,21.413733437027357,0.008852598269289793,9.320208018222228,21.413733437027357,0.0,0.008852598269289793,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.006902247119753562,11.5,17.2,0.0,0.006902247119753562,4.5,1710000.0,0.0 
 05/20  04:00:00,16.8875,9.309105516927762,8.689187019886738,7.800018858421764,8.77949234628185,7.725519769447364,10.229539693787913,20.972965121294305,0.0,0.0,20.367316482545576,15.840000000000002,0.0,20.40802652155792,6.840000000000001,0.0,20.36438070688647,15.840000000000002,0.0,20.412074152680304,6.840000000000001,0.0,20.803378040462285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,21.052790485052505,0.008852598269289792,9.309105516927762,21.052790485052505,0.0,0.008852598269289792,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.00684324411985005,11.5,16.8875,0.0,0.00684324411985005,4.5,1710000.0,0.0 
 05/20  05:00:00,17.0125,9.302441631581457,8.682556168578703,7.793435022419442,8.77285663056113,7.718939904963996,10.22282659428773,20.704030165322276,0.0,0.0,20.303334579065854,15.840000000000002,0.0,20.358750339857355,6.840000000000001,0.0,20.327404813880275,15.840000000000002,0.0,20.347439080815168,6.840000000000001,0.0,20.71109645096812,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.76141223645417,0.008852598269289793,9.302441631581457,20.76141223645417,0.0,0.008852598269289793,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.006364752705918347,11.5,17.0125,0.0,0.006364752705918347,4.5,1710000.0,0.0 
 05/20  06:00:00,17.2,9.302441631581457,8.682556168578703,7.793435022419442,8.77285663056113,7.718939904963996,10.22282659428773,20.57294994794886,0.0,0.0,20.367419748557758,15.840000000000002,0.0,20.786022483306592,6.840000000000001,0.0,20.81092091183086,15.840000000000002,0.0,20.46225692046754,6.840000000000001,0.0,20.664885051549575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.168490067686797,8.168490067686797,0.0,0.0,44.587132946930296,0.0,8.168490067686797,0.0,20.58843855610499,0.008852598269289793,9.302441631581457,20.58843855610499,0.0,0.008852598269289793,13.0,81.9999999723776,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.006052357085475902,11.5,17.2,0.0,0.006052357085475902,4.5,1710000.0,0.0 
 05/20  07:00:00,18.574999999999996,8.4211343215277,7.743127061311853,6.799580023988394,7.834841401074902,6.70127191310469,9.369190015755915,20.979441216603863,498.42409903146546,0.0,22.16170732071346,1007.113816332015,0.0,22.19946862799255,81.51129225305209,208.71437097908168,22.208670984434114,168.04147107938354,287.18335046069956,22.169376621354743,341.1011295076511,0.0,22.11451712127501,1460.4278189126053,0.0,0.0,6475.2006621623905,2968.8905462033904,0.0,1732.722788648496,487.56554999909736,581.0456073177234,1031.1424269732404,2172.2008072552007,0.0,0.0,1874.5425726475708,1874.5425726475708,946.9974764658318,946.9974764658318,6228.615034026739,7785.768792533423,972.6248920847795,2968.8905462033904,8.219666575301414,7.219999999999999,0.7076574707748409,3941.51543828817,57.57108291866183,0.06851497773078874,8.219666575301414,0.7076574707748409,14.31355124481906,0.00701971115421397,5.958170325136894,12.999862818321608,0.3716780372933336,0.00701971115421397,13.0,81.65401085901121,0.0,0.0,0.03523302668849208,7.219999999999999,0.11148985439865743,11.500068597304162,0.2605884864827881,0.0063979216226296345,11.5,18.574999999999996,0.2605884864827881,0.0063979216226296345,4.5,7546522.557199097,28028767.653120317 
 05/20  08:00:00,20.4625,7.076825301015006,6.528789290670145,6.014053555763084,6.591409697593884,5.978367739186824,7.886108503875878,21.49872917142838,354.4747195190191,0.0,22.20044812382576,245.40372115295855,0.0,22.517478128513822,0.0,627.8489998255629,22.2887835209028,0.0,700.9527761581869,22.199605381334063,57.993122138872536,0.0,22.201675090606965,806.1877398803639,0.0,0.0,3150.054803503089,3367.1639151026056,0.0,979.8796302174958,9.987805243654439,9.769098939542625,752.2626847866637,1535.8468089950813,0.0,0.0,2375.3501586565826,2375.3501586565826,999.7563500646402,999.7563500646402,3150.054803503089,3937.5685043788617,1051.8798306292042,3367.1639151026056,8.59213627578756,7.22,0.6349045100801205,4419.043745731809,50.727786133270364,0.02415824428717395,8.59213627578756,0.6349045100801207,14.453495374810046,0.006940720755242434,5.802950399165176,13.000136194252667,0.3716780372933336,0.006940720755242434,13.0,81.99728080801556,0.0,0.0,0.0367765841117442,7.22,0.13501255779102478,11.500516106240063,0.2605884864827881,0.006601384740057179,11.5,20.4625,0.2605884864827881,0.006601384740057179,4.5,7723333.3934513,14175246.615763903 
 05/20  09:00:00,21.1,7.083953078956192,7.700844166346553,7.082127308646239,7.713041250395843,7.074832423458347,8.783719020129075,22.902263662966647,1443.4993097279637,0.0,22.93709378972883,0.0,794.4844796451628,23.85567792530297,0.0,1073.073138866743,23.774163967549036,0.0,1104.8632980102664,22.222771765916555,0.0,639.3569960992968,23.093153537167602,0.0,804.2907718414788,0.0,45.85037986645774,4296.602368370799,0.0,0.0,0.0,0.0,57.03262087513837,0.0,0.0,0.0,2544.4823247796066,2544.4823247796066,1733.899925860471,1733.899925860471,45.85037986645774,57.312974833072175,1231.7497522141095,4296.602368370799,9.395095984400296,7.219999999999999,0.4708164366130999,5528.352120584908,49.04827490943541,0.0003336482481925418,9.395095984400296,0.4708164366130999,15.861105473673401,0.007012946254465738,5.948802533779058,12.998422440416284,0.42799529775045053,0.007012946254465738,13.0,81.99943500841175,0.0,0.0,0.0572771175659528,7.219999999999999,0.14261939219154696,11.501733414724242,0.2605884864827881,0.006705685950219501,11.5,21.1,0.2605884864827881,0.006705685950219501,4.5,38029599.162786,206326.70939905985 
 05/20  10:00:00,22.475,9.104695932550765,9.83481795193613,8.53430898326741,9.353525200016087,8.958129298898745,10.794283734393039,24.231961964994404,1095.431286606067,0.0,23.876961830811105,0.0,1304.0771122156916,23.899237029376945,0.0,1659.9480481319354,23.898907360034027,0.0,1855.1278068814267,23.13088423551558,0.0,767.92601416587,23.896560718304677,0.0,1711.775024048049,0.0,0.0,7736.864563444833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2910.9899158613207,2910.9899158613207,4654.563514616095,4654.563514616096,0.0,0.0,1927.0962447034874,7736.864563444833,9.376634711597866,7.219999999999999,0.8600158115317573,9663.96080814832,48.99865367826953,0.0,9.376634711597866,0.8600158115317573,19.054241919921704,0.007929943250758912,7.6995029293083075,12.98447610701409,0.6600691207914844,0.007929943250758912,13.0,81.99943944432798,0.0,0.0,0.25350958770902904,7.219999999999999,0.15854198507761272,11.500055529335214,0.2605884864827881,0.0069925746887515095,11.5,22.475,0.2605884864827881,0.0069925746887515095,4.5,51496361.61580464,0.0 
 05/20  11:00:00,24.3625,10.313581215563824,10.635906890002612,9.648529844008952,10.29970081751165,10.354416320334279,11.440416088218612,25.234086704471945,439.5698678842491,0.0,23.898434922500417,0.0,1770.9080351378407,23.899055831850227,0.0,1604.4472351687662,23.898563525392415,0.0,2088.7969905082227,23.799888207753632,0.0,850.0378581296668,23.89810530614303,0.0,2172.5525648210087,0.0,0.0,9831.783154838522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3410.3673914555993,3410.3673914555993,6341.856202689851,6341.856202689849,0.0,0.0,2390.8304506076056,9831.783154838522,10.1303584151698,7.219999999999999,0.8063088656538053,12222.613605446128,48.99865367826953,0.0,10.1303584151698,0.8063088656538054,20.401330303835646,0.008492059642656067,8.694527034270251,12.995215767395155,0.7618276862717477,0.008492059642656067,13.0,81.99943944432798,0.0,0.0,0.3329202412832576,7.219999999999999,0.17908206539004073,11.501400727649072,0.2605884864827881,0.006857139206787442,11.5,24.3625,0.2605884864827881,0.006857139206787442,4.5,54635715.850614846,0.0 
 05/20  12:00:00,23.624999999999996,10.817801661524276,10.911114171550212,10.273551303289416,10.65496623012945,10.732987492667267,11.682690097179316,25.932563480845545,17.175484932108702,74.83553707996543,23.8987355859437,0.0,1690.0805147728086,23.899026883915617,0.0,1241.5166297144874,23.898758103493314,0.0,2028.9023281125865,23.89868282986534,0.0,892.7318044519327,23.898345064168353,0.0,2093.4764866128216,0.0,0.0,9619.004221734069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3218.139815435108,3218.139815435108,6070.187436706758,6070.1874367067585,0.0,0.0,2333.604061986219,9619.004221734069,10.047550428686357,7.22,0.820521172530537,11952.608283720288,48.99865367826953,0.0,10.047550428686357,0.8205211725305371,20.58129481938848,0.008890650041334429,9.363847322303794,13.006703613286561,0.7129880140401247,0.008890650041334429,13.0,81.99943944432798,0.0,0.0,0.28792431774262317,7.22,0.23021024911312662,11.500210263326336,0.2605884864827881,0.0073808080695989126,11.5,23.624999999999996,0.2605884864827881,0.0073808080695989126,4.5,53002239.15772642,0.0 
 05/20  13:00:00,22.1125,10.850689120919528,10.436110993307889,9.824519575841844,10.143422904093457,10.001512886512419,11.214804192873222,26.262915448566638,0.0,165.23095474945603,23.898519165115218,0.0,1312.6401350574815,23.89846577384042,0.0,875.4116703970898,23.898441625267274,0.0,1575.726369004725,23.63889268482275,0.0,804.3209326978415,23.898328179550525,0.0,1631.227343959521,0.0,0.0,7135.335910616105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2812.594927106317,2812.594927106317,4116.699492839154,4116.699492839155,0.0,0.0,1799.6653983101742,7135.335910616105,9.424417779627214,7.219999999999999,0.7727915165066648,8935.00130892628,48.99865367826953,0.0,9.424417779627214,0.7727915165066648,19.370939278210194,0.008330303587506017,8.417671930401672,13.029995642670553,0.5594021588182313,0.008330303587506017,13.0,81.99943944432798,0.0,0.0,0.22850163555794625,7.22,0.1543071408834635,11.500012989878636,0.2605884864827881,0.006543635363795124,11.5,22.1125,0.2605884864827881,0.006543635363795124,4.5,46772236.61303537,0.0 
 05/20  14:00:00,21.7,9.96479970847546,10.018589277547973,9.588328680259671,9.767763885387524,9.606631166910859,10.710630538480267,26.36144523744503,0.0,269.96751333075736,23.898862995562965,0.0,1541.0573800746588,23.899071182434298,0.0,887.640263128882,23.898923957089554,0.0,1774.3443689304602,23.83100215610589,0.0,854.0681760006842,23.89844762263742,0.0,2067.94141245934,0.0,0.0,8118.736906740059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2704.6728711208157,2704.6728711208157,5299.813079883079,5299.813079883078,0.0,0.0,1996.0366590866092,8118.736906740059,9.598721464171572,7.219999999999999,0.8141236003535393,10114.773565826668,48.99865367826953,0.0,9.598721464171572,0.8141236003535393,20.304489102616465,0.008308831257787828,8.38297487422675,12.974522680602858,0.6386259489426958,0.008308831257787828,13.0,81.99943944432798,0.0,0.0,0.2902906843962183,7.219999999999999,0.14972104664862593,11.500001967832548,0.2605884864827881,0.00684182477213832,11.5,21.7,0.2605884864827881,0.00684182477213832,4.5,50315540.16364159,0.0 
 05/20  15:00:00,21.0125,10.564982388572794,10.839906070224815,10.54540792561368,10.622428192745286,10.45613482672264,11.438245775052257,26.4539957048525,0.0,361.63522483169527,23.898708038535368,0.0,1710.5565458792291,23.898781797089693,0.0,956.3860934741659,23.898714620223092,0.0,1985.2243745599326,23.898660295614665,0.0,1059.6965555343097,23.898393226401588,0.0,2233.637430005703,0.0,0.0,9006.417991104645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2524.7995902241314,2524.7995902241314,6362.119810931739,6362.119810931739,0.0,0.0,2171.2245086747525,9006.417991104645,9.909610580270483,7.219999999999999,0.7994832399166205,11177.642499779397,48.99865367826953,0.0,9.909610580270483,0.7994832399166207,20.979174652704643,0.008727974242887062,9.083229394064329,12.99301764841999,0.712161390302629,0.008727974242887062,13.0,81.99943944432798,0.0,0.0,0.31080868849968124,7.219999999999999,0.14188804493972001,11.500039721282416,0.2605884864827881,0.007369647221696677,11.5,21.0125,0.2605884864827881,0.007369647221696677,4.5,51946823.6348003,0.0 
 05/20  16:00:00,20.6,11.308341586010267,11.498430068501012,11.165255860634936,11.240124331143253,11.005242768550477,12.08202306416147,26.5827651305939,0.0,270.1794458314307,23.898515668023485,0.0,1513.0354401127436,23.89854466916556,0.0,845.8780739750993,23.89849660148843,0.0,1765.4455095803903,23.898557332450267,0.0,935.9040443598425,23.898133859669194,0.0,2121.18805699343,0.0,0.0,8056.573649290322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2415.115965784984,2415.115965784984,5437.807585746768,5437.807585746768,0.0,0.0,1972.374190007095,8056.573649290322,9.805303919191372,7.219999999999999,0.743354012345884,10028.947839297416,48.99865367826953,0.0,9.805303919191372,0.743354012345884,20.4743446913102,0.008946628180041525,9.439176655934471,13.012283932533594,0.6443026620038392,0.008946628180041525,13.0,81.99943944432798,0.0,0.0,0.2545716498074394,7.219999999999999,0.13698589494240138,11.500038836919796,0.2605884864827881,0.00732577041079902,11.5,20.6,0.2605884864827881,0.00732577041079902,4.5,49273483.44656974,0.0 
 05/20  17:00:00,20.9125,11.709763264385364,11.757808906094194,11.201581744668802,11.408743529655796,10.978483527297314,12.33481463789504,26.722820167153824,0.0,61.45750150456479,23.898133823654984,0.0,1203.144252955493,23.763991963484745,0.0,723.4467504331536,23.898061628034387,0.0,1404.6997804807747,23.698969659413123,0.0,809.7944209883838,23.897746422430018,0.0,1791.3196690391467,0.0,0.0,6672.693960364386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2494.3178280260117,2494.3178280260117,3926.988425379675,3926.988425379675,0.0,0.0,1696.3898104744621,6672.693960364386,9.36485393531733,7.219999999999999,0.7424338022594492,8369.083770838848,48.99865367826953,0.0,9.36485393531733,0.7424338022594492,19.31990328975636,0.008500950624182978,8.700402374704678,13.025887504078801,0.5350791211414717,0.008500950624182978,13.0,81.99943944432798,0.0,0.0,0.20853061084765062,7.22,0.14039582353527158,11.500146723717688,0.2605884864827881,0.006518295396763728,11.5,20.9125,0.2605884864827881,0.006518295396763728,4.5,44546393.18445835,0.0 
 05/20  18:00:00,20.0375,11.47309859558548,11.661888367346203,10.56221247470241,11.338601808207573,10.292786655864395,12.089134628111026,26.62881421716351,85.08850153006915,0.0,23.898235828242058,0.0,1007.6929884173117,23.296738903963323,0.0,691.6847114659734,23.898311830099807,0.0,1078.5785050795855,23.446003412028762,0.0,790.2044832386127,23.8976554830417,0.0,1724.350149698687,0.0,0.0,5657.084257278936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2262.0112845426243,2262.0112845426243,3168.9448242815656,3168.944824281566,0.0,0.0,1490.4007680126372,5657.084257278936,9.044731590298632,7.22,0.7393889010202699,7147.485025291573,48.99865367826953,0.0,9.044731590298632,0.7393889010202699,18.491638947779578,0.008212824807956364,8.197847524497739,13.018099059773352,0.48214509610957657,0.008212824807956364,13.0,81.99943944432798,0.0,0.0,0.18624878325258146,7.219999999999999,0.12982320379026113,11.500084669747414,0.2605884864827881,0.006414453076288077,11.5,20.0375,0.2605884864827881,0.006414453076288077,4.5,43751443.52590648,0.0 
 05/20  19:00:00,18.400000000000002,10.88596543824868,10.871227487578778,9.278988542487257,10.793112051201128,9.097164448292336,11.847583224747602,25.944747160209143,0.0,130.86608744425644,23.098935930302062,0.0,810.9384618619208,22.30391890420221,0.0,541.3616307895594,23.09412238329635,0.0,775.8017275021541,23.211245461374304,0.0,773.3197109822202,23.647758208556965,0.0,852.1011127154115,0.0,63.754263863650415,3647.7915559256408,0.0,0.0,84.16041769088582,0.0,0.0,0.0,0.0,0.0,1829.8424303021793,1829.8424303021793,1540.5583399455086,1540.558339945509,63.754263863650415,79.69282982956301,1098.9054473042502,3647.7915559256408,8.383355470033944,7.22,0.7474792076451698,4746.697003229891,48.86177941219957,0.0004583120123993207,8.383355470033944,0.7474792076451698,15.878618001581007,0.007831512166840459,7.502506366504123,13.000280108921963,0.3716780372933336,0.007831512166840459,13.0,81.99944654366848,0.0,0.0,0.11524046687122169,7.22,0.10941394471173582,11.500060290795084,0.2605884864827881,0.006917314414089409,11.5,18.400000000000002,0.2605884864827881,0.006917314414089409,4.5,27864116.952186916,286894.18738642684 
 05/20  20:00:00,17.1125,9.640207595169638,9.198717280272897,8.053862489800453,9.241338650333626,7.985521853841992,10.714249558028138,24.682956026593715,0.0,580.3757038438796,22.22143955916475,0.0,316.85384771283054,22.19976454826924,0.0,112.86029225923406,22.223398799911283,0.0,296.79322106744473,22.208531019434833,0.0,347.1480962028284,22.50650179742716,0.0,710.9717227741726,0.0,1542.2120604266174,3090.8340944201345,0.0,421.482405599856,504.6514513247665,410.1410133885329,349.2059255247992,48.692493417359366,0.0,0.0,1489.521643036179,1489.521643036179,1401.7102778583107,1401.7102778583107,1542.2120604266174,1927.7650755332716,992.0975704290486,3090.8340944201345,8.19319259730068,7.22,0.7574750357813064,4082.9316648491827,46.053513293737765,0.010105280596773864,8.19319259730068,0.7574750357813064,15.511627607865423,0.00788971111994514,7.6096166532059355,13.000023345069966,0.3716780372933336,0.00788971111994514,13.0,81.99963816898672,0.0,0.0,0.10478938779752588,7.220000000000001,0.09238581336493899,11.500019875955712,0.2605884864827881,0.007323419198776748,11.5,17.1125,0.2605884864827881,0.007323419198776748,4.5,16697761.261621881,6939954.271919778 
 05/20  21:00:00,16.7,8.866992759804072,8.437006185044854,7.7284751462954455,8.485205206907844,7.697245183227763,9.862098454761206,24.139062300890252,0.0,0.0,21.82830987485052,47.52,0.0,21.85696007268377,20.520000000000003,0.0,21.803736844310222,47.52,0.0,22.176519037316503,20.520000000000003,0.0,22.225437269233247,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128220216874032,8.128220216874032,0.0,0.0,43.698291417186255,0.0,8.128220216874032,0.0,24.24656542552363,0.008631091746140811,8.914132371111027,24.24656542552363,0.0,0.008631091746140811,13.0,81.99982519944834,0.0,0.0,0.0,7.220000000000001,0.0,16.7,0.0,0.006918139622893612,11.5,16.7,0.0,0.006918139622893612,4.5,5760000.0,0.0 
 05/20  22:00:00,16.325,8.866301779084374,8.438676332045127,7.724528098317155,8.486585415877435,7.6928754177797325,9.862833638914362,23.397174085243925,0.0,0.0,21.275322678214042,27.720000000000002,0.0,21.334427463194842,11.970000000000002,0.0,21.23899752543916,27.720000000000002,0.0,21.587483273812214,11.970000000000002,0.0,21.841862495936994,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128220216874032,8.128220216874032,0.0,0.0,43.698291417186255,0.0,8.128220216874032,0.0,23.597684586563506,0.00860816954201623,8.864457213755978,23.597684586563506,0.0,0.00860816954201623,13.0,81.99982519944834,0.0,0.0,0.0,7.220000000000001,0.0,16.325,0.0,0.0066161723334733765,11.5,16.325,0.0,0.0066161723334733765,4.5,1710000.0,0.0 
 05/20  23:00:00,16.1,8.859583524387752,8.43184702081296,7.717765020395682,8.479764062390284,7.686112943877271,9.856016615845647,22.656976901016534,0.0,0.0,20.840005293132105,15.840000000000002,0.0,20.912204959567408,6.840000000000001,0.0,20.811339013291594,15.840000000000002,0.0,21.069335437817085,6.840000000000001,0.0,21.42679397268056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128220216874032,8.128220216874032,0.0,0.0,43.698291417186255,0.0,8.128220216874032,0.0,22.832753707138,0.00860926072691844,8.859650532694824,22.832753707138,0.0,0.00860926072691844,13.0,81.99982519944834,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.0,0.006629026770975713,11.5,16.1,0.0,0.006629026770975713,4.5,1710000.0,0.0 
 05/20  24:00:00,15.0375,8.859576230387374,8.431845589957714,7.717768082514246,8.47976228619683,7.68611660483007,9.85601045817479,22.01588568342553,0.0,0.0,20.545395552428076,15.840000000000002,0.0,20.619980821562464,6.840000000000001,0.0,20.537781908588983,15.840000000000002,0.0,20.711656571891886,6.840000000000001,0.0,21.161760915032026,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128220216874032,8.128220216874032,0.0,0.0,43.698291417186255,0.0,8.128220216874032,0.0,22.167757783320898,0.008609215495575175,8.859573852878558,22.167757783320898,0.0,0.008609215495575175,13.0,81.99982519944834,0.0,0.0,0.0,7.220000000000001,0.0,15.0375,0.0,0.006753280538942899,11.5,15.0375,0.0,0.006753280538942899,4.5,1710000.0,0.0 
 05/21  01:00:00,14.4,8.859577159017574,8.431845838375045,7.717768225388862,8.479762760843611,7.68611660483007,9.856010926393106,21.4513892994686,0.0,0.0,20.325910090256144,15.840000000000002,0.0,20.39318629777878,6.840000000000001,0.0,20.3243332634774,15.840000000000002,0.0,20.4428994283741,6.840000000000001,0.0,20.960829444573953,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128220216874032,8.128220216874032,0.0,0.0,43.698291417186255,0.0,8.128220216874032,0.0,21.586885099683535,0.008609217216372818,8.859577159017574,21.586885099683535,0.0,0.008609217216372818,13.0,81.99982519944834,0.0,0.0,0.0,7.220000000000001,0.0,14.4,0.0,0.006811477649995609,11.5,14.4,0.0,0.006811477649995609,4.5,1710000.0,0.0 
 05/21  02:00:00,14.0875,8.859577159017574,8.431845838375045,7.717768225388862,8.479762760843611,7.68611660483007,9.856010926393106,20.946509010495944,0.0,0.0,20.17010139927341,15.840000000000002,0.0,20.23409018731946,6.840000000000001,0.0,20.172161695191,15.840000000000002,0.0,20.262500308560412,6.840000000000001,0.0,20.80374093997024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128220216874032,8.128220216874032,0.0,0.0,43.698291417186255,0.0,8.128220216874032,0.0,21.066687706511136,0.008609217154969179,8.859577159017574,21.066687706511136,0.0,0.008609217154969179,13.0,81.99982519944834,0.0,0.0,0.0,7.220000000000001,0.0,14.0875,0.0,0.0068264587451058335,11.5,14.0875,0.0,0.0068264587451058335,4.5,1710000.0,0.0 
 05/21  03:00:00,13.9,8.848475069597074,8.420782122404166,7.706767485928803,8.468694693242405,7.67511873022021,9.844820714818752,20.55063768805685,0.0,0.0,20.04337768012708,15.840000000000002,0.0,20.104718411526083,6.840000000000001,0.0,20.046810006263918,15.840000000000002,0.0,20.12100834457427,6.840000000000001,0.0,20.674676692578732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128220216874032,8.128220216874032,0.0,0.0,43.698291417186255,0.0,8.128220216874032,0.0,20.638203983653778,0.008609217157043558,8.848475069597074,20.638203983653778,0.0,0.008609217157043558,13.0,81.99982519944834,0.0,0.0,0.0,7.220000000000001,0.0,13.9,0.0,0.006839435851909359,11.5,13.9,0.0,0.006839435851909359,4.5,1710000.0,0.0 
 05/21  04:00:00,14.2125,8.841811652327642,8.414141596063043,7.700164676355976,8.462051476691528,7.668517627626049,9.838104058158532,20.220863349211193,0.0,0.0,19.967000785695255,15.840000000000002,0.0,20.019580946154253,6.840000000000001,0.0,19.96961642068229,15.840000000000002,0.0,20.028988922826407,6.840000000000001,0.0,20.56527454794693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128220216874032,8.128220216874032,0.0,0.0,43.698291417186255,0.0,8.128220216874032,0.0,20.299481641789797,0.008609217156977057,8.841811652327642,20.299481641789797,0.0,0.008609217156977057,13.0,81.99982519944834,0.0,0.0,0.0,7.220000000000001,0.0,14.2125,0.0,0.006829054442664515,11.5,14.2125,0.0,0.006829054442664515,4.5,1710000.0,0.0 
 05/21  05:00:00,14.0875,8.841811652327642,8.414141596063043,7.700164676355976,8.462051476691528,7.668517627626049,9.838104058158532,19.945535556589366,0.0,0.0,19.913424934140938,15.840000000000002,0.0,19.990272039107325,6.840000000000001,0.0,19.957778127241575,15.840000000000002,0.0,19.97016694030006,6.840000000000001,0.0,20.47671169765649,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128220216874032,8.128220216874032,0.0,0.0,43.698291417186255,0.0,8.128220216874032,0.0,20.005769348293722,0.008609217156979074,8.841811652327642,20.005769348293722,0.0,0.008609217156979074,13.0,81.99982519944834,0.0,0.0,0.0,7.220000000000001,0.0,14.0875,0.0,0.006987743181348622,11.5,14.0875,0.0,0.006987743181348622,4.5,1710000.0,0.0 
 05/21  06:00:00,13.525000000000002,8.841811652327642,8.414141596063043,7.700164676355976,8.462051476691528,7.668517627626049,9.838104058158532,19.79609009581163,0.0,0.0,19.932926869382705,15.840000000000002,0.0,20.396589176901028,6.840000000000001,0.0,20.445711036285253,15.840000000000002,0.0,20.03661967911529,6.840000000000001,0.0,20.43733029450835,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128220216874032,8.128220216874032,0.0,0.0,43.698291417186255,0.0,8.128220216874032,0.0,19.81671068322033,0.00860921715697902,8.841811652327642,19.81671068322033,0.0,0.00860921715697902,13.0,81.99982519944834,0.0,0.0,0.0,7.220000000000001,0.0,13.525000000000002,0.0,0.007503154276951857,11.5,13.525000000000002,0.0,0.007503154276951857,4.5,1710000.0,0.0 
 05/21  07:00:00,15.050000000000002,8.545505271114214,8.315420777122727,7.934727131478535,8.350308513643139,7.936874722034684,9.487170754069407,20.283456336925067,743.4649823089542,0.0,22.126256775990537,1435.9202796207971,0.0,22.182480143430737,85.67402013145751,117.35096576096264,22.18469195807574,166.2879016347148,173.15731206612472,22.135813929415388,614.3254653655911,0.0,21.995075023197032,1724.515700838151,0.0,0.0,7869.154111472404,1975.3693417161335,0.0,2162.0887118916594,583.2205044564471,692.8414676451996,1303.8588278383147,2431.116145632246,0.0,0.0,943.641242315093,943.6412423150931,866.366685895336,866.3666858953354,7511.229614888841,9389.037018611049,786.7945449140227,1975.3693417161335,7.9537206344957605,7.219999999999999,0.6412216946900273,2762.163886630156,60.21279917238423,0.09225661001768332,7.9537206344957605,0.6412216946900274,14.098286977994189,0.008209230564284162,8.15980048646204,13.000113648586982,0.3716780372933336,0.008209230564284162,13.0,81.65129960263401,0.0,0.0,0.06429576981085987,7.219999999999999,0.12888757090549519,11.49970356313958,0.2605884864827881,0.008104630883551804,11.5,15.050000000000002,0.2605884864827881,0.008104630883551804,4.5,6838714.941837515,33800533.26699978 
 05/21  08:00:00,17.1625,8.465389241947396,8.349236828823457,8.32904132636152,8.359786308934337,8.343294709949083,8.981819395150808,20.833519534735398,593.3499480945411,0.0,22.200089678544565,596.6890419932654,0.0,22.19959674319388,0.0,242.8503826524348,22.199957352278336,0.0,261.7584112656554,22.19974348599312,175.32894875469486,0.0,22.20111917812097,982.3705646011277,0.0,0.0,4535.994920298319,2580.65052985034,0.0,1333.3081502250634,375.0599879099307,443.3095617381354,871.440258692791,1715.0343655229767,0.0,0.0,1505.5653567633171,1505.5653567633167,924.1715863585911,924.1715863585904,4535.994920298319,5669.993650372899,898.4935499811563,2580.65052985034,8.069924282207225,7.22,0.723438462884948,3479.144079831496,51.62650305784023,0.03589875256504374,8.069924282207225,0.723438462884948,14.250336843762634,0.008342857614768433,8.401836104957283,13.00000042662045,0.3716780372933336,0.008342857614768433,13.0,81.99984095578444,0.0,0.0,0.06498092698949551,7.22,0.18352776917801283,11.500029558552324,0.2605884864827881,0.008329677874125753,11.5,17.1625,0.2605884864827881,0.008329677874125753,4.5,7263529.429252047,20411977.14134243 
 05/21  09:00:00,19.550000000000004,9.252936422985487,9.956403001230932,9.678312773870132,9.941654131460588,9.626108431646237,10.446105262748201,22.2796882369627,1647.5329309170693,0.0,22.807673545709473,0.0,785.909527189963,23.6570961899155,0.0,891.6420684764969,23.697210235004587,0.0,1110.188858468863,22.237458601377796,0.0,621.6648430307117,22.978012359132983,0.0,796.4645810854273,0.0,60.888163820594926,3738.475999577427,0.0,0.0,0.0,0.0,77.59113973828937,0.0,0.0,0.0,2140.254900192534,2140.2549001925345,1490.0169792284432,1490.0169792284432,60.888163820594926,76.11020477574365,1120.246730036124,3738.475999577427,8.319252817436453,7.219999999999999,0.8098577109283002,4858.722729613551,49.587564792710666,0.0004510800002177278,8.319252817436453,0.8098577109283002,15.385484581296932,0.008469252259129511,8.619596370096845,13.000952413609825,0.41343132281046835,0.008469252259129511,13.0,81.99998693281661,0.0,0.0,0.09284345931114099,7.219999999999999,0.24866228589135508,11.500150950421604,0.2605884864827881,0.008312571942649847,11.5,19.550000000000004,0.2605884864827881,0.008312571942649847,4.5,37929112.34202927,273996.7371926772 
 05/21  10:00:00,21.287499999999998,11.181781503947697,11.80821782936688,10.762467211739008,11.276938845442224,11.053146599118545,12.523949596096905,23.84566153793783,1353.7429937367472,0.0,23.867487020048646,0.0,1297.3839942590866,23.89885744829335,0.0,1420.4497959264172,23.89886094091549,0.0,2036.9664795830322,23.34128918121407,0.0,785.3290472096927,23.880338510721913,0.0,1638.9644964399213,0.0,0.0,6950.313814720206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2601.4458868203883,2601.4458868203883,4365.287029041592,4365.287029041592,0.0,0.0,1757.0835387049428,6950.313814720206,9.29360096360842,7.22,0.799270092893867,8707.397353425149,49.5004792868299,0.0,9.29360096360842,0.799270092893867,18.718733864512807,0.00921389622408475,9.837443013472779,12.993738425270339,0.6469709629961975,0.00921389622408475,13.0,81.99998706492188,0.0,0.0,0.20205992109024,7.220000000000001,0.3098784236720009,11.500036402275196,0.2605884864827881,0.008143394579049591,11.5,21.287499999999998,0.2605884864827881,0.008143394579049591,4.5,50811714.06805597,0.0 
 05/21  11:00:00,22.7,12.149198062277812,12.365756707340747,11.552379166314978,11.95779212168249,12.069101492984016,13.15514448538869,25.089298063184923,501.26595425898495,0.0,23.898424493818542,0.0,1882.5116914821904,23.898640630965645,0.0,1612.6434185730654,23.898557415238766,0.0,2381.9888186291546,23.896691390976244,0.0,994.8128970652572,23.89818292752841,0.0,2189.567570387257,0.0,0.0,9819.41878336943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2974.8071529094786,2974.8071529094786,6909.500565897597,6909.500565897598,0.0,0.0,2363.3988593694494,9819.41878336943,10.162934062274282,7.22,0.8078602571147266,12182.817642738877,49.5004792868299,0.0,10.162934062274282,0.8078602571147269,20.582374103540495,0.009753022775432892,10.672763754172946,12.997222420518682,0.8109796317680114,0.009753022775432892,13.0,81.99998706492188,0.0,0.0,0.281248212181158,7.219999999999999,0.3280922534660059,11.500222601402353,0.2605884864827881,0.007774344474156586,11.5,22.7,0.2605884864827881,0.007774344474156586,4.5,54643598.85639647,0.0 
 05/21  12:00:00,25.050000000000004,12.263430704796999,12.017081320561559,11.354164223379922,11.788141188463612,11.826905669842153,12.974302709569553,25.972468892376575,0.0,235.20029446644094,23.89800536674359,0.0,1958.1412010068261,23.898115188319622,0.0,1418.9453715508216,23.898075012495617,0.0,2211.2575238546015,23.898112628161172,0.0,984.0713141642352,23.89776761295712,0.0,2138.6435658427467,0.0,0.0,10754.150202686731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3592.0427553071067,3592.0427553071067,6993.378123289051,6993.378123289052,0.0,0.0,2603.1915801771497,10754.150202686731,10.913707961755975,7.219999999999999,0.6947998185560742,13357.341782863881,49.5004792868299,0.0,10.913707961755975,0.6947998185560742,21.029149336663032,0.00950715384037763,10.294846660889922,13.001476086437794,0.7798767550222556,0.00950715384037763,13.0,81.99998706492188,0.0,0.0,0.2943617950962628,7.219999999999999,0.18624265500029194,11.500073358354927,0.2605884864827881,0.006727849349302527,11.5,25.050000000000004,0.2605884864827881,0.006727849349302527,4.5,53984124.549418196,0.0 
 05/21  13:00:00,26.1,11.286941232312603,10.607855966684168,10.11913818868638,10.420837099647548,10.399149132102366,11.850256366630642,26.644623388779465,0.0,819.0225700059482,23.898190235576173,0.0,1897.1841616767308,23.898281869573967,0.0,1200.6952069479262,23.89814350535692,0.0,2165.0454369016297,23.89820241916604,0.0,996.9100585847937,23.89812116536907,0.0,1742.513128715218,0.0,0.0,10606.989575279084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3865.6107061238054,3865.6107061238054,6471.590869255414,6471.590869255415,0.0,0.0,2589.1359514998185,10606.989575279084,10.510840758461624,7.219999999999999,0.7698104007932947,13196.125526778902,49.5004792868299,0.0,10.510840758461624,0.7698104007932947,21.07582736977014,0.008801685380747517,9.150807480818282,13.005801419174672,0.717626624015185,0.008801685380747517,13.0,81.99998706492188,0.0,0.0,0.31350516459603284,7.22,0.19676278359473104,11.498639366961594,0.2605884864827881,0.005973007618858046,11.5,26.1,0.2605884864827881,0.005973007618858046,4.5,49833422.38433972,0.0 
 05/21  14:00:00,26.7875,10.09966378131346,9.681933815473936,9.42745101335942,9.581641488020747,9.431101020953445,10.901689253803474,27.078225835439326,0.0,1352.1865445087897,23.898194025263102,0.0,2234.028265043612,23.898342911094176,0.0,1184.1324014458105,23.89823964339694,0.0,2351.7915084808005,23.898157227569403,0.0,1240.8747222669153,23.897813004151995,0.0,2253.005195798507,0.0,0.0,12633.425842378485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4041.9741509923488,4041.9741509923488,8389.402422323763,8389.402422323765,0.0,0.0,3061.225424719102,12633.425842378485,10.512854010230045,7.219999999999999,0.9170813103508617,15694.651267097586,49.5004792868299,0.0,10.512854010230045,0.9170813103508617,22.157415449463656,0.008187769668524207,8.090334433890476,12.9935240685408,0.8310069866696452,0.008187769668524207,13.0,81.99998706492188,0.0,0.0,0.47333645574863525,7.219999999999999,0.2031263803429335,11.500415222860115,0.2605884864827881,0.005279474358424719,11.5,26.7875,0.2605884864827881,0.005279474358424719,4.5,54600810.951087765,0.0 
 05/21  15:00:00,26.200000000000003,9.607374301517723,9.31158763043874,9.10581510468569,9.226000320109375,8.94274288216284,10.462459874910728,27.495405787348417,0.0,1511.4913181222537,23.89811729885489,0.0,2132.924278850569,23.898172074682115,0.0,1096.9903198857924,23.89807939242661,0.0,2260.341456753632,23.898129158405155,0.0,1227.1887835724501,23.897614074635193,0.0,2408.6832311531357,0.0,0.0,12595.229916188495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3884.3424155338153,3884.3424155338153,8436.941608887235,8436.941608887233,0.0,0.0,3038.375700752109,12595.229916188495,10.20382422259678,7.219999999999999,1.007931701013998,15633.605616940604,49.5004792868299,0.0,10.20382422259678,1.0079317010139983,22.363653772636283,0.007805800557580945,7.401791369596557,13.001216828372634,0.8196727714103544,0.007805800557580945,13.0,81.99998706492188,0.0,0.0,0.5284592010680995,7.219999999999999,0.19708432571568804,11.500086760984617,0.2605884864827881,0.004939915725289091,11.5,26.200000000000003,0.2605884864827881,0.004939915725289091,4.5,55476281.01979772,0.0 
 05/21  16:00:00,24.5375,9.589050834064988,9.61674535010344,9.402622742949031,9.483392077216163,9.274810459725654,10.524745460834865,27.73278456031895,0.0,1310.743325563968,23.89860867681806,0.0,1799.9149372859106,23.898662930840057,0.0,940.8687347893407,23.89859124647883,0.0,1966.5284907566333,23.898705465679555,0.0,1013.6873980969718,23.898076965783364,0.0,2262.9897609815125,0.0,0.0,10734.971744548018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3453.1636984311963,3453.1636984311963,7017.59659704466,7017.596597044658,0.0,0.0,2589.4859870615533,10734.971744548018,9.824483434318424,7.22,0.9829897244200752,13324.457731609571,49.5004792868299,0.0,9.824483434318424,0.9829897244200752,21.835604930066616,0.008027416570277245,7.804101030442599,13.008412126167464,0.7174165479405628,0.008027416570277245,13.0,81.99998706492188,0.0,0.0,0.41252944420514354,7.22,0.1806756705641984,11.50008839459294,0.2605884864827881,0.006245842455827622,11.5,24.5375,0.2605884864827881,0.006245842455827622,4.5,51831329.34631616,0.0 
 05/21  17:00:00,21.0875,10.393323173513686,10.71615334227302,10.44579117123641,10.528974146130146,10.31519242119281,11.351165054412247,27.68975839324095,0.0,724.0049147039422,23.898810728082736,0.0,1343.825230842468,23.858854660481303,0.0,750.9478599684752,23.8987780955021,0.0,1521.1498612511023,23.80133297015918,0.0,823.4149810080983,23.898385859961472,0.0,1914.668706716011,0.0,0.0,7629.995589838947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2544.493566689527,2544.493566689527,4777.931493120147,4777.931493120148,0.0,0.0,1893.1524637978205,7629.995589838947,9.282287201681237,7.22,0.8804832630706901,9523.148053636767,49.5004792868299,0.0,9.282287201681237,0.8804832630706901,20.3387785332408,0.008480935821915135,8.615205503997949,13.028276937551716,0.5724817735433206,0.008480935821915135,13.0,81.99998706492188,0.0,0.0,0.25107755941220694,7.219999999999999,0.14245328828528167,11.50058670949381,0.2605884864827881,0.0073715107686280704,11.5,21.0875,0.2605884864827881,0.0073715107686280704,4.5,45423088.88234108,0.0 
 05/21  18:00:00,19.775,11.273936376025464,11.616686975723523,10.933747392137436,11.352508513977426,10.699968435186731,11.98486994949454,27.35699786062208,0.0,363.9566843870216,23.898516337820617,0.0,1083.6071399964912,23.509643892531106,0.0,706.5708730688197,23.89848267237364,0.0,1223.2670106575974,23.342088368583635,0.0,782.9966544629302,23.898018124410427,0.0,1827.9048323352463,0.0,0.0,6174.903182688247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2195.30868894126,2195.30868894126,3785.296159260048,3785.2961592600477,0.0,0.0,1589.8192029277284,6174.903182688247,9.066158957867247,7.22,0.797646633343257,7764.722385615974,49.5004792868299,0.0,9.066158957867247,0.797646633343257,19.34083757826506,0.00855592382868469,8.739910129613815,13.015385948853542,0.5111494521840936,0.00855592382868469,13.0,81.99998706492188,0.0,0.0,0.19973314341260712,7.22,0.126886405936154,11.500270986443173,0.2605884864827881,0.007131640123335017,11.5,19.775,0.2605884864827881,0.007131640123335017,4.5,44189749.914238825,0.0 
 05/21  19:00:00,19.3125,11.118314404219952,11.140968709472636,9.835385978963906,11.03378609067781,9.60007957144693,12.024543008441798,26.479817076863743,0.0,377.5107025491577,23.07525738025713,0.0,809.3348267192332,22.40348847542965,0.0,590.3688270656808,23.240722233364593,0.0,787.3174066483052,22.30632633924227,0.0,611.2429471788628,23.716441590040663,0.0,857.8215436509057,0.0,102.80765571659109,4003.276874629926,0.0,0.0,42.35730986663483,0.0,93.86726593156436,0.0,0.0,0.0,2073.9000824684426,2073.9000824684426,1607.1637240397579,1607.1637240397572,102.80765571659109,128.50956964573885,1168.6729903332766,4003.276874629926,8.429485467874368,7.22,0.7947181817597708,5171.949864963202,49.277126011640476,0.000746087204773255,8.429485467874368,0.7947181817597709,16.051941288125395,0.008270000817172331,8.237313070617123,13.000235117483374,0.3716780372933336,0.008270000817172331,13.0,81.99998732908972,0.0,0.0,0.10475747258729336,7.219999999999999,0.16334963910649214,11.500034141263434,0.2605884864827881,0.007462933779280303,11.5,19.3125,0.2605884864827881,0.007462933779280303,4.5,28159007.502965037,462634.4507246599 
 05/21  20:00:00,17.8375,10.182919457622281,9.827873732247069,8.880313023529146,9.86370379242536,8.791826882658036,11.152697034935635,25.11727067379794,0.0,742.3417781275168,22.227818697646423,0.0,359.5678042533348,22.20065198420449,0.0,163.9985710754445,22.25564435419505,0.0,409.0385395255844,22.199953115970192,0.0,165.7717925744883,22.552333530641874,0.0,741.0835343427733,0.0,1514.8249150792594,3350.5855792091093,0.0,380.01543524551954,454.2006529157508,301.1889341466019,530.5095521069945,22.802017754952544,0.0,0.0,1683.8416413368886,1683.8416413368886,1452.4776126650445,1452.4776126650445,1514.8249150792594,1893.5311438490744,1041.843599883374,3350.5855792091093,8.145382988104274,7.22,0.8628396725648362,4392.429179092483,46.444710614328685,0.01007415088679642,8.145382988104274,0.8628396725648362,15.643019520181307,0.008432363193054815,8.521596533532982,13.000055900791606,0.3716780372933336,0.008432363193054815,13.0,81.99999206681734,0.0,0.0,0.09205881661664364,7.219999999999999,0.23366341548707004,11.500101957711694,0.2605884864827881,0.007951483470679676,11.5,17.8375,0.2605884864827881,0.007951483470679676,4.5,16973750.305124134,6816712.117856666 
 05/21  21:00:00,16.8875,9.560378401579529,9.18992520073456,8.604489667907474,9.229459176421505,8.570066890844975,10.415066251555093,24.59160121658303,0.0,0.0,21.893502322593037,47.52,0.0,21.977293887184565,20.520000000000003,0.0,21.927767280930752,47.52,0.0,21.98208653715843,20.520000000000003,0.0,22.268221474870586,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,24.690235869587518,0.009077988549131636,9.599241216789137,24.690235869587518,0.0,0.009077988549131636,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,16.8875,0.0,0.008059690255092126,11.5,16.8875,0.0,0.008059690255092126,4.5,5760000.0,0.0 
