Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 05/26  08:00:00,17.0625,10.357385576724322,10.192927903519543,9.90658080577653,10.238731208458605,9.921122586577388,11.18495874701243,20.483838673284374,0.0,0.0,21.016426272830664,15.840000000000002,0.0,26.45551254541236,6.840000000000001,0.0,25.32535525244156,15.840000000000002,0.0,21.185863399018473,6.840000000000001,0.0,21.354309923397196,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099856907543987,8.099856907543987,0.0,0.0,44.44568463342969,0.0,8.099856907543987,0.0,20.403632335583247,0.009546610044136376,10.357385576724322,20.403632335583247,0.0,0.009546610044136376,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,17.0625,0.0,0.007533570318112319,11.5,17.0625,0.0,0.007533570318112319,4.5,4950000.0,0.0 
 05/26  09:00:00,20.050000000000004,10.357385576724322,10.192927903519543,9.90658080577653,10.238731208458605,9.921122586577388,11.18495874701243,21.382677321862015,0.0,0.0,21.86705636896707,15.840000000000002,0.0,28.28139273106997,6.840000000000001,0.0,25.501759991506812,15.840000000000002,0.0,22.00120554426598,6.840000000000001,0.0,21.683518884593774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,21.23570663651677,0.009546610044136383,10.357385576724322,21.23570663651677,0.0,0.009546610044136383,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,20.050000000000004,0.0,0.006968713273520035,11.5,20.050000000000004,0.0,0.006968713273520035,4.5,4950000.0,0.0 
 05/26  10:00:00,22.85,10.346137081568493,10.18169392188552,9.895372586812368,10.22749359017579,9.90991326380711,11.173635686251039,22.5797562240138,0.0,0.0,22.834153374271292,15.840000000000002,0.0,29.38211889653698,6.840000000000001,0.0,25.3362053481816,15.840000000000002,0.0,22.93957105431328,6.840000000000001,0.0,22.017774564611578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,22.395713678945683,0.009546610044136383,10.346137081568493,22.395713678945683,0.0,0.009546610044136383,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,22.85,0.0,0.006510750025919208,11.5,22.85,0.0,0.006510750025919208,4.5,4950000.0,0.0 
 05/26  11:00:00,23.525,10.339385730595797,10.174951340252363,9.888645112663415,10.22074843830393,9.903185016325855,11.166839675303894,23.95378371309143,0.0,0.0,23.614474348761945,15.840000000000002,0.0,28.97782018136562,6.840000000000001,0.0,25.345145255324347,15.840000000000002,0.0,23.920837277468447,6.840000000000001,0.0,22.362881066901956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,23.755668849074482,0.00954661004413639,10.339385730595797,23.755668849074482,0.0,0.00954661004413639,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,23.525,0.0,0.005864599544525656,11.5,23.525,0.0,0.005864599544525656,4.5,4950000.0,0.0 
 05/26  12:00:00,23.3,10.328124914739565,10.163705352253732,9.877425145180924,10.209498470096802,9.891963634328356,11.155505035188952,25.158153132353227,0.0,0.0,24.07125496372685,15.840000000000002,0.0,27.942906196793096,6.840000000000001,0.0,25.38480066142514,15.840000000000002,0.0,24.581178816237124,6.840000000000001,0.0,22.672144700890684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,24.93761840983653,0.009546610044136402,10.328124914739565,24.93761840983653,0.0,0.009546610044136402,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,23.3,0.0,0.006717637608790238,11.5,23.3,0.0,0.006717637608790238,4.5,4950000.0,0.0 
 05/26  13:00:00,21.2375,10.332629809196998,10.16820429527964,9.881913755683673,10.213999044413791,9.896452813912232,11.160039510792867,26.0253742497821,0.0,0.0,24.36785565996248,15.840000000000002,0.0,26.892313771326265,6.840000000000001,0.0,25.212109337678168,15.840000000000002,0.0,24.831858027862733,6.840000000000001,0.0,22.90120797930892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,25.85707041379788,0.009546610044136409,10.332629809196998,25.85707041379788,0.0,0.009546610044136409,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,21.2375,0.0,0.009222963875515858,11.5,21.2375,0.0,0.009222963875515858,4.5,4950000.0,0.0 
 05/26  14:00:00,21.375,10.328124914739565,10.163705352253732,9.877425145180924,10.209498470096802,9.891963634328356,11.155505035188952,26.746710210132036,0.0,0.0,24.504467295882563,15.840000000000002,0.0,26.051876207191064,6.840000000000001,0.0,25.042420118142182,15.840000000000002,0.0,25.309879697579408,6.840000000000001,0.0,23.059726919801736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,26.57579152838727,0.00954661004413641,10.328124914739565,26.57579152838727,0.0,0.00954661004413641,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,21.375,0.0,0.008567118979250554,11.5,21.375,0.0,0.008567118979250554,4.5,4950000.0,0.0 
 05/26  15:00:00,21.8875,10.321366152766064,10.15695556814873,9.870690670652415,10.202746141035973,9.885228297990354,11.148701772888229,27.347599075889676,0.0,0.0,24.660529395917962,15.840000000000002,0.0,25.556956593186623,6.840000000000001,0.0,24.94382102082909,15.840000000000002,0.0,26.320231948414047,6.840000000000001,0.0,23.168788329925764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,27.223305506997903,0.009546610044136414,10.321366152766064,27.223305506997903,0.0,0.009546610044136414,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,21.8875,0.0,0.007494916214417099,11.5,21.8875,0.0,0.007494916214417099,4.5,4950000.0,0.0 
 05/26  16:00:00,22.7,10.321366152766064,10.15695556814873,9.870690670652415,10.202746141035973,9.885228297990354,11.148701772888229,27.78956078904288,0.0,0.0,24.7950245611332,15.840000000000002,0.0,25.19155815608548,6.840000000000001,0.0,24.827937672472906,15.840000000000002,0.0,27.694140926859717,6.840000000000001,0.0,23.26227196103207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,27.729430380216705,0.009546610044136424,10.321366152766064,27.729430380216705,0.0,0.009546610044136424,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,22.7,0.0,0.007559585513920284,11.5,22.7,0.0,0.007559585513920284,4.5,4950000.0,0.0 
 05/26  17:00:00,22.6125,10.310093962516111,10.145697820319707,9.859458678492018,10.191484433951572,9.873995154707433,11.137354916917655,28.044947225108363,0.0,0.0,24.752466343630335,15.840000000000002,0.0,24.838455620687576,6.840000000000001,0.0,24.631354621982723,15.840000000000002,0.0,28.51461840075052,6.840000000000001,0.0,23.328080727163268,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,28.00133396539443,0.009546610044136424,10.310093962516111,28.00133396539443,0.0,0.009546610044136424,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,22.6125,0.0,0.008075974041586715,11.5,22.6125,0.0,0.008075974041586715,4.5,4950000.0,0.0 
 05/26  18:00:00,20.449999999999996,10.314603476823997,10.15020147268774,9.863952113104666,10.195989716710054,9.87848902923118,11.141894243131713,27.983317446052915,0.0,0.0,24.277050268941327,15.840000000000002,0.0,24.35946316930586,6.840000000000001,0.0,24.220904784456884,15.840000000000002,0.0,28.065174701953527,6.840000000000001,0.0,23.3178268711808,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,28.042768364763695,0.009546610044136424,10.314603476823997,28.042768364763695,0.0,0.009546610044136424,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,20.449999999999996,0.0,0.0083941337567519,11.5,20.449999999999996,0.0,0.0083941337567519,4.5,4950000.0,0.0 
 05/26  19:00:00,18.712500000000002,10.332629809196998,10.16820429527964,9.881913755683673,10.213999044413791,9.896452813912232,11.160039510792867,27.44665360869087,0.0,0.0,23.562032677501644,15.840000000000002,0.0,23.65563244233145,6.840000000000001,0.0,23.537457408000435,15.840000000000002,0.0,26.99018939652479,6.840000000000001,0.0,23.18604497743817,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,27.60105489745763,0.009546610044136426,10.332629809196998,27.60105489745763,0.0,0.009546610044136426,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,18.712500000000002,0.0,0.008538246537542092,11.5,18.712500000000002,0.0,0.008538246537542092,4.5,4950000.0,0.0 
 05/26  20:00:00,16.925000000000004,10.339385730595797,10.174951340252363,9.888645112663415,10.22074843830393,9.903185016325855,11.166839675303894,26.50173031317093,0.0,0.0,22.74712658666625,15.840000000000002,0.0,22.809775330395446,6.840000000000001,0.0,22.69610594105398,15.840000000000002,0.0,24.980325961630648,6.840000000000001,0.0,22.930391066279473,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099856907543987,8.099856907543987,0.0,0.0,44.44568463342969,0.0,8.099856907543987,0.0,26.636976557030636,0.009546610044136431,10.339385730595797,26.636976557030636,0.0,0.009546610044136431,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,16.925000000000004,0.0,0.008810929420097282,11.5,16.925000000000004,0.0,0.008810929420097282,4.5,4950000.0,0.0 
 05/26  21:00:00,15.4125,10.350637043100626,10.186188062702314,9.899856510090645,10.231989282714459,9.914397656369994,11.178165454178174,25.418290820435722,0.0,0.0,22.032962041241937,15.840000000000002,0.0,22.10532295691639,6.840000000000001,0.0,21.98503958305669,15.840000000000002,0.0,23.32258891762772,6.840000000000001,0.0,22.59154714677768,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,25.59642374336548,0.009546610044136445,10.350637043100626,25.59642374336548,0.0,0.009546610044136445,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.008915946993480335,11.5,15.4125,0.0,0.008915946993480335,4.5,4950000.0,0.0 
 05/26  22:00:00,14.312499999999998,10.368625086809452,10.204152838074545,9.917780169330427,10.249960434271443,9.932323555581988,11.196272376241076,24.357410150662876,0.0,0.0,21.487222055460272,15.840000000000002,0.0,21.568975731646912,6.840000000000001,0.0,21.446280033803525,15.840000000000002,0.0,22.26079865275732,6.840000000000001,0.0,22.279361960120536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,24.614628722835374,0.009546610044136454,10.368625086809452,24.614628722835374,0.0,0.009546610044136454,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.008758407182247626,11.5,14.312499999999998,0.0,0.008758407182247626,4.5,4950000.0,0.0 
 05/26  23:00:00,12.524999999999999,10.38659429226903,10.222098224663428,9.935685043944934,10.26791256648929,9.950230325674717,11.214360068302497,23.379875251462934,0.0,0.0,21.004046932277898,15.840000000000002,0.0,21.103539939043067,6.840000000000001,0.0,20.971251966201905,15.840000000000002,0.0,21.49742014880758,6.840000000000001,0.0,21.993985155822674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,23.616004294055365,0.00954661004413645,10.38659429226903,23.616004294055365,0.0,0.00954661004413645,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,12.524999999999999,0.0,0.009066482561582493,11.5,12.524999999999999,0.0,0.009066482561582493,4.5,4950000.0,0.0 
 05/26  24:00:00,11.7,10.393328480736699,10.228823646856943,9.942395347247865,10.274640725934285,9.956941433438045,11.221138839564084,22.48598249480167,0.0,0.0,20.607253757287918,15.840000000000002,0.0,20.71775127894267,6.840000000000001,0.0,20.587935694594144,15.840000000000002,0.0,20.94120479072891,6.840000000000001,0.0,21.72000215421901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,22.701965533843875,0.009546610044136452,10.393328480736699,22.701965533843875,0.0,0.009546610044136452,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.0090649806351305,11.5,11.7,0.0,0.0090649806351305,4.5,4950000.0,0.0 
 05/27  01:00:00,11.7,10.393328480736699,10.228823646856943,9.942395347247865,10.274640725934285,9.956941433438045,11.221138839564084,21.666825865207862,0.0,0.0,20.22276854591594,15.840000000000002,0.0,20.30348976539522,6.840000000000001,0.0,20.215716667258686,15.840000000000002,0.0,20.425940463948834,6.840000000000001,0.0,21.229041954295674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,21.864937615115817,0.009546610044136455,10.393328480736699,21.864937615115817,0.0,0.009546610044136455,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.009144162032589269,11.5,11.7,0.0,0.009144162032589269,4.5,1710000.0,0.0 
 05/27  02:00:00,12.3875,10.404544616779637,10.24002501842223,9.953570933445217,10.285845877569683,9.968118159051308,11.232428718125153,20.96515612256203,0.0,0.0,20.01981403640711,15.840000000000002,0.0,20.097531569021918,6.840000000000001,0.0,20.018948713176577,15.840000000000002,0.0,20.165504711251288,6.840000000000001,0.0,20.890290548188425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,21.120813628652648,0.009546610044136459,10.404544616779637,21.120813628652648,0.0,0.009546610044136459,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,12.3875,0.0,0.009275235340811783,11.5,12.3875,0.0,0.009275235340811783,4.5,1710000.0,0.0 
 05/27  03:00:00,12.1125,10.41127192688465,10.246743489900703,9.960273829296424,10.292566845452926,9.97482193608751,11.239200018386473,20.453808945419176,0.0,0.0,19.882518749845197,15.840000000000002,0.0,19.954103594431487,6.840000000000001,0.0,19.886177473219696,15.840000000000002,0.0,19.99299500764618,6.840000000000001,0.0,20.688268820876274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,20.570520912263447,0.009546610044136459,10.41127192688465,20.570520912263447,0.0,0.009546610044136459,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,12.1125,0.0,0.009063507664085452,11.5,12.1125,0.0,0.009063507664085452,4.5,1710000.0,0.0 
 05/27  04:00:00,11.7,10.422475884906989,10.257932819775933,9.971437844262212,10.303760046212982,9.985987279703583,11.250478301276079,20.035515836445736,0.0,0.0,19.755086620922732,15.840000000000002,0.0,19.828341319260232,6.840000000000001,0.0,19.762641159610546,15.840000000000002,0.0,19.850721707334245,6.840000000000001,0.0,20.53417189393091,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,20.134251681887516,0.009546610044136459,10.422475884906989,20.134251681887516,0.0,0.009546610044136459,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.00892858735110294,11.5,11.7,0.0,0.00892858735110294,4.5,1710000.0,0.0 
 05/27  05:00:00,12.0125,10.429196042997502,10.264644161804801,9.978133968413168,10.310473933074459,9.992684251047214,11.257242887725951,19.676974174832147,0.0,0.0,19.685908378159738,15.840000000000002,0.0,19.75523632092145,6.840000000000001,0.0,19.69844545978345,15.840000000000002,0.0,19.768221415237072,6.840000000000001,0.0,20.427994642125725,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,19.75936299353271,0.009546610044136459,10.429196042997502,19.75936299353271,0.0,0.009546610044136459,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,12.0125,0.0,0.009113638626614178,11.5,12.0125,0.0,0.009113638626614178,4.5,1710000.0,0.0 
 05/27  06:00:00,12.2,10.440388109920406,10.275821686790156,9.989285998091864,10.321655602034872,10.003837438794037,11.268508799229442,19.423888611457343,0.0,0.0,19.704186157386818,15.840000000000002,0.0,19.843569997364582,6.840000000000001,0.0,19.80277853725851,15.840000000000002,0.0,19.817413330760616,6.840000000000001,0.0,20.361531490564346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,19.4735566626252,0.009546610044136459,10.440388109920406,19.4735566626252,0.0,0.009546610044136459,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.0,0.009221250917323974,11.5,12.2,0.0,0.009221250917323974,4.5,1710000.0,0.0 
 05/27  07:00:00,12.575,10.35567029092824,10.146661596856994,9.939209504321285,10.181338996832917,9.940960116642284,10.987206406264242,19.843825125213158,890.0726054771337,0.0,22.10657135379335,1641.9803302512978,0.0,22.135075469296186,456.4825393877312,0.0,22.129435481815868,1014.8308169589197,0.0,22.122985035880973,669.1059310961782,0.0,21.961151308940575,1863.5649741589104,0.0,0.0,9738.332714690405,1222.4174547069342,0.0,2367.6067066686537,1069.2700356508483,1711.205369505248,1358.6394077519724,2568.8319180509698,0.0,0.0,286.06262203584015,286.06262203584055,817.6504386069768,817.6504386069757,9403.518118313707,11754.397647892132,652.5950902395548,1222.4174547069342,7.942515763278201,7.219999999999999,0.4037155294385137,1875.012544946489,60.826900959266915,0.1207195413050242,7.942515763278201,0.4037155294385137,13.968143208314522,0.009173015230737085,9.859034625822572,13.00014381846026,0.3716780372933336,0.009173015230737085,13.0,81.76266333056955,0.0,0.0,0.04680146954321334,7.219999999999999,0.027627502682202466,11.50045737236339,0.2605884864827881,0.009030973846179588,11.5,12.575,0.2605884864827881,0.009030973846179588,4.5,6163822.5692731235,42315831.53241167 
 05/27  08:00:00,13.8,10.096193749996852,9.935999991386714,9.855160989972816,9.952461695486535,9.854801520324422,10.469666371995213,20.422527734916773,750.4637968716027,0.0,22.200062501021428,712.434481847888,0.0,22.200546761441757,0.0,184.6009994350789,22.199445273644233,14.612528110204778,112.57829111987513,22.200328087871718,188.8983603870543,0.0,22.200199380374467,1087.3294245583022,0.0,0.0,4985.658397453185,1568.2662360831941,0.0,1450.0557573608255,434.2986744337399,608.1229837492083,886.0771746904853,1820.8866344760067,0.0,0.0,612.329999240872,612.3299992408724,877.6911194213558,877.6911194213558,4985.658397453185,6232.072996816481,713.6396495311694,1568.2662360831941,8.035834826125477,7.22,0.45745260675859256,2281.9058856143633,52.41123808635611,0.04049676786807768,8.035834826125477,0.45745260675859256,14.126820695946309,0.009210831954348462,9.919611829037812,13.00083085216131,0.3716780372933336,0.009210831954348462,13.0,81.99999433830968,0.0,0.0,0.04928327878627456,7.22,0.05763088414017329,11.500511763854906,0.2605884864827881,0.009145853513453935,11.5,13.8,0.2605884864827881,0.009145853513453935,4.5,6357656.435736336,22435462.788539328 
 05/27  09:00:00,14.4,10.645310444691875,11.267225905094595,10.956724926123226,11.351857103999212,10.870513994603757,11.795585603934397,21.67492392938534,1650.6503447944465,0.0,22.29988907822734,0.0,719.5561673264613,22.449962094290523,0.0,636.4741808080662,23.005528847424443,0.0,769.2117485927279,22.199905520793802,0.0,498.35772538938664,22.870137544771985,0.0,789.581588215885,0.0,181.06265097257605,1904.7105032998306,0.0,27.241904595318633,0.0,0.0,199.35753718325728,0.0,0.0,0.0,771.7669647867447,771.7669647867458,1009.4144472117803,1009.4144472117798,181.06265097257605,226.32831371572001,773.6085127910335,1904.7105032998306,8.08112459487865,7.22,0.5274970677039315,2678.3190160908644,49.686690989360606,0.0013469139572940055,8.08112459487865,0.5274970677039315,14.472940390571464,0.009085969682783619,9.708009825768151,12.999816124086475,0.3716780372933336,0.009085969682783619,13.0,81.99999969836995,0.0,0.0,0.05716291676161324,7.22,0.07912832838716426,11.500348965391844,0.2605884864827881,0.008894806294998137,11.5,14.4,0.2605884864827881,0.008894806294998137,4.5,36391492.44046494,814781.9293765919 
 05/27  10:00:00,15.837500000000002,12.175379355431577,12.696530440858579,11.878239099758389,12.543746245190869,11.708137883651254,13.460258872828563,23.021758290504415,1663.343690643696,0.0,23.57610431808599,0.0,902.5952539849177,23.728474102675122,0.0,827.3674922861143,23.88288976515886,0.0,1391.743502966277,22.889967322341768,0.0,751.8422476051617,23.846206671273265,0.0,1360.3093925917537,0.0,0.0,3382.9818639556006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1154.3008975135333,1154.3008975135333,2296.572534157035,2296.5725341570346,0.0,0.0,1044.8652359717964,3382.9818639556006,8.707535170047985,7.219999999999999,0.5404961359043277,4427.847099927397,49.294685770702955,0.0,8.707535170047985,0.5404961359043277,16.594568863626026,0.009626182179361054,10.546561860374641,12.984433811044317,0.47855096231327926,0.009626182179361054,13.0,81.99999971426,0.0,0.0,0.10350607527637266,7.219999999999999,0.1206772316700781,11.500091840334777,0.2605884864827881,0.008820504970647465,11.5,15.837500000000002,0.2605884864827881,0.008820504970647465,4.5,47814807.34617078,0.0 
 05/27  11:00:00,17.3875,13.220021029121206,13.713770407660784,12.74442093116524,13.219365593232249,12.886515456089091,14.121763049150633,24.152823760834973,1287.9536914607784,0.0,23.89849827927343,0.0,1299.3259500775916,23.89867962110064,0.0,1102.5191934765812,23.89861638441367,0.0,1639.5956625708736,23.41805620595232,0.0,793.7774767083056,23.898453876332347,0.0,1997.409052250162,0.0,0.0,5693.2291717176895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1566.8685006810792,1566.8685006810788,4077.3359478211955,4077.3359478211946,0.0,0.0,1483.4484504588534,5693.2291717176895,9.532085059450615,7.219999999999999,0.5861803039289514,7176.677622176543,49.294685770702955,0.0,9.532085059450615,0.5861803039289515,18.63853015940704,0.010323845276022243,11.58683807409728,12.978491794833312,0.6129943122536641,0.010323845276022243,13.0,81.99999971426,0.0,0.0,0.15599225257643565,7.219999999999999,0.15841036306537315,11.50075830060445,0.2605884864827881,0.00891616615773054,11.5,17.3875,0.2605884864827881,0.00891616615773054,4.5,50927217.84072113,0.0 
 05/27  12:00:00,19.175,13.633330588835687,13.706793004720302,12.953870442667485,13.443899439378667,13.282754660625095,14.252028378048255,25.027063202323426,655.2179209250016,0.0,23.89833875257225,0.0,1540.1289010757637,23.898585052625734,0.0,1149.1272073642203,23.89847415309584,0.0,1721.094907510087,23.666970502431617,0.0,811.9568672670296,23.89817268467833,0.0,1962.3341317443496,0.0,0.0,6984.056769927659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2042.2751491558163,2042.275149155817,4775.2536983475275,4775.253698347528,0.0,0.0,1745.8448301246547,6984.056769927659,9.590617896664174,7.219999999999999,0.7026769156055314,8729.901600052313,49.294685770702955,0.0,9.590617896664174,0.7026769156055314,19.4437548241983,0.01058339996434468,11.94659392958132,12.999119950507376,0.6434516881937435,0.01058339996434468,13.0,81.99999971426,0.0,0.0,0.1729134155219489,7.220000000000001,0.2073231489317614,11.50009874733138,0.2605884864827881,0.00877629733282694,11.5,19.175,0.2605884864827881,0.00877629733282694,4.5,50669010.50449094,0.0 
 05/27  13:00:00,21.375,13.357649634771791,13.063797773186092,12.605468988547427,12.941548823225625,12.759288934463193,13.80661870665205,25.819291678790933,95.3317774653442,26.938697081122882,23.89877300004079,0.0,1445.8630546971401,23.898982761958877,0.0,891.1061346960789,23.898826077862104,0.0,1536.2723343876587,23.55042879056778,0.0,801.2472121804176,23.89863482644002,0.0,1573.753994490925,0.0,0.0,6838.445416254881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2629.197868595329,2629.1978685953286,3993.8618013553696,3993.8618013553705,0.0,0.0,1733.5309472691215,6838.445416254881,9.308761372972857,7.22,0.7810168546073603,8571.976363524003,49.294685770702955,0.0,9.308761372972857,0.7810168546073604,19.093925876772314,0.010504540546911651,11.816975022159523,13.016891490846316,0.5618630170502382,0.010504540546911651,13.0,81.99999971426,0.0,0.0,0.1472447248020584,7.219999999999999,0.23839485812977274,11.500088464052112,0.2605884864827881,0.009072523763125352,11.5,21.375,0.2605884864827881,0.009072523763125352,4.5,46544028.13383339,0.0 
 05/27  14:00:00,22.8875,13.059998567827943,13.019745155647186,12.839909337788637,12.981273025457003,12.820160432320598,13.729349281054668,26.447507255589315,0.0,485.1140507807122,23.898738442937923,0.0,1862.7172237910193,23.89889991282094,0.0,960.5652530261646,23.898777963031954,0.0,1890.079301768053,23.88710486811932,0.0,1007.9823392796661,23.898431546352626,0.0,2100.080333295801,0.0,0.0,9225.02095385534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3030.9795325360983,3030.9795325360974,6140.074975528201,6140.0749755282,0.0,0.0,2240.4098998282725,9225.02095385534,9.97344521027999,7.22,0.7992691491980446,11465.430853683612,49.294685770702955,0.0,9.97344521027999,0.7992691491980446,20.793348161125984,0.010480950729702235,11.765313311481052,12.975490139762183,0.6978539376033652,0.010480950729702235,13.0,81.99999971426,0.0,0.0,0.22032557753977478,7.22,0.2798371435298942,11.500106951837903,0.2605884864827881,0.008922960453923117,11.5,22.8875,0.2605884864827881,0.008922960453923117,4.5,51272152.35549398,0.0 
 05/27  15:00:00,23.3,13.25741681528113,13.135146844138868,13.035214968084977,13.140153296458516,12.743153594241454,13.906738754784989,26.944132586645917,0.0,853.6188985197741,23.89822632063217,0.0,1964.8552848424063,23.898329880520436,0.0,942.9505229525707,23.898247900295758,0.0,1938.7194563303246,23.898075013941888,0.0,1273.9740967484581,23.897891138256682,0.0,2300.1769035747197,0.0,0.0,10332.122814822247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3135.332864846052,3135.3328648460524,7164.854701827673,7164.8547018276695,0.0,0.0,2480.9659603360456,10332.122814822247,10.223593512589641,7.220000000000001,0.8295963363609036,12813.088775158292,49.294685770702955,0.0,10.223593512589641,0.8295963363609037,21.546870513711166,0.010330015778482105,11.531232460977916,12.996086560621244,0.7524763554917562,0.010330015778482105,13.0,81.99999971426,0.0,0.0,0.2598309135584206,7.219999999999999,0.3153481134846167,11.500561606979044,0.2605884864827881,0.007987029790487352,11.5,23.3,0.2605884864827881,0.007987029790487352,4.5,53163107.54804089,0.0 
 05/27  16:00:00,24.737500000000004,13.152733879551768,12.927022905106185,12.918315707034097,13.003029446628055,12.221888509660943,13.848578381410697,27.19718794581323,0.0,1102.2679175119138,23.89794932797219,0.0,1987.6496644329918,23.89809472287796,0.0,885.326146730085,23.89799958600174,0.0,1868.177492174456,23.898024744242015,0.0,1638.8671578721887,23.89766309676868,0.0,2214.4796286437218,0.0,0.0,11190.30540641099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3512.4180664549967,3512.4180664549967,7566.05088492576,7566.05088492576,0.0,0.0,2693.030547967654,11190.30540641099,11.046682093473203,7.219999999999999,0.6978477246931859,13883.335954378645,49.294685770702955,0.0,11.046682093473203,0.6978477246931859,21.875680026257523,0.010090927360522117,11.176782247943093,12.99920990605909,0.7683380137572349,0.010090927360522117,13.0,81.99999971426,0.0,0.0,0.28311797081644313,7.219999999999999,0.18326168257015737,11.500043931042436,0.2605884864827881,0.007212763052499311,11.5,24.737500000000004,0.2605884864827881,0.007212763052499311,4.5,52036859.47375688,0.0 
 05/27  17:00:00,25.6,12.778975861678187,12.534824283920324,12.588919265121785,12.657007486385941,11.549385800673909,13.670223176921107,27.32509201085108,0.0,1007.9158347105395,23.897912358933446,0.0,1803.6548085804707,23.898009225112677,0.0,789.5171583666989,23.897921124253305,0.0,1686.9011334167158,23.898118373520646,0.0,1752.255680153587,23.897643063922835,0.0,1937.1186048908987,0.0,0.0,10764.344606790608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3738.871605403134,3738.871605403134,6790.956450403683,6790.956450403684,0.0,0.0,2614.438491680993,10764.344606790608,10.773518004247087,7.22,0.72309774055261,13378.7830984716,49.294685770702955,0.0,10.773518004247087,0.72309774055261,21.55444513329643,0.009669457964626302,10.534243510954823,13.00569787979563,0.7132382366500718,0.009669457964626302,13.0,81.99999971426,0.0,0.0,0.2731905630828349,7.219999999999999,0.19213403255047934,11.498700940409512,0.2605884864827881,0.006799946644554874,11.5,25.6,0.2605884864827881,0.006799946644554874,4.5,48073848.028037116,0.0 
 05/27  18:00:00,23.475,12.586514359679397,12.746383574467803,12.782756365669343,12.867555265093598,11.766419986446582,13.74584617241518,27.30697354326842,0.0,895.056571455415,23.898713578362035,0.0,1583.1878325308362,23.78733031387474,0.0,728.3823651229009,23.898692302865484,0.0,1469.2230240069418,23.89922356871628,0.0,1934.146861062744,23.898114803444887,0.0,1918.1746136638226,0.0,0.0,9826.51052158371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3184.417511998891,3184.417511998891,6356.153068788501,6356.153068788499,0.0,0.0,2377.542194378674,9826.51052158371,10.183452073549637,7.22,0.7953419778198758,12204.052715962385,49.294685770702955,0.0,10.183452073549637,0.7953419778198758,21.307495868751772,0.010092612030976125,11.158066495223633,13.006759493694087,0.6839716855389291,0.010092612030976125,13.0,81.99999971426,0.0,0.0,0.24018367873961527,7.219999999999999,0.27090880371278464,11.500329284685044,0.2605884864827881,0.008476434923841028,11.5,23.475,0.2605884864827881,0.008476434923841028,4.5,47239702.82365396,0.0 
 05/27  19:00:00,20.137499999999996,12.956485575334955,13.114697251326216,12.4986008339037,13.21307964477896,11.841746947483848,14.088344211841164,27.078387856349476,0.0,551.1048430840767,23.5678037759173,0.0,848.6693336449534,22.596548971809604,0.0,641.0725395625306,23.49972447755711,0.0,807.2654547010469,23.899251155473415,0.0,1241.4522624687954,23.843572377362488,0.0,883.5246208905969,0.0,6.046538608150244,4993.053197557116,0.0,0.0,4.894973040035098,0.0,0.0,0.0,0.0,0.0,2300.8207820946427,2300.820782094643,2225.302294026539,2225.3022940265387,6.046538608150244,7.558173260187805,1363.9155839446898,4993.053197557116,8.67876573428594,7.22,0.8153565995383714,6356.968781501806,49.298599031645765,0.00004424157414930472,8.67876573428594,0.8153565995383714,17.201228442418397,0.010072681198407827,11.143115779150726,13.02175793432624,0.4103272122001351,0.010072681198407827,13.0,81.99999971443403,0.0,0.0,0.09279906150545464,7.219999999999999,0.20163857870798285,11.500025970256456,0.2605884864827881,0.009340978174904683,11.5,20.137499999999996,0.2605884864827881,0.009340978174904683,4.5,28908097.572423767,27209.423736676097 
 05/27  20:00:00,17.525,12.584210424796076,12.312310366635176,11.62211745036957,12.385473391366412,11.480974301853902,13.44089204624484,25.904939155094148,0.0,953.5270304010598,22.340789054622086,0.0,562.6523022070537,22.200531482970945,0.0,208.10505250097313,22.317234252531765,0.0,509.4454378380865,22.64526021357729,0.0,680.679718458224,22.74915022875376,0.0,782.0004626766606,0.0,709.9805517929228,3342.8755507290657,0.0,188.59440871724172,412.1233288888876,207.90300720220267,51.728206450277305,0.0,0.0,0.0,1606.2797202420857,1606.2797202420854,1546.8168823875728,1546.816882387573,709.9805517929228,887.4756897411535,1039.8014058784734,3342.8755507290657,8.295497582525531,7.22,0.740540911787914,4382.676956607538,47.91703213038066,0.004893053665851705,8.295497582525531,0.7405409117879141,15.88234164728066,0.01022903870428454,11.389440154835325,13.00006918108678,0.3716780372933336,0.01022903870428454,13.0,81.99999976115127,0.0,0.0,0.06636811187976134,7.220000000000001,0.13113587490714235,11.499933140284512,0.2605884864827881,0.009826767663016468,11.5,17.525,0.2605884864827881,0.009826767663016468,4.5,16849080.161806215,3194912.4830681523 
 05/27  21:00:00,15.6375,12.209095200985505,11.95533758251515,11.5452942624671,12.010961928434192,11.509125866384,12.966819177559291,25.382086751730945,0.0,0.0,22.002978918899583,47.52,0.0,21.998840708098225,20.520000000000003,0.0,21.944994150823998,47.52,0.0,22.696630577587207,20.520000000000003,0.0,22.445516099511536,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.270355998136983,8.270355998136983,0.0,0.0,45.50026880547695,0.0,8.270355998136983,0.0,25.475436158725202,0.010794279362449583,12.20912430564496,25.475436158725202,0.0,0.010794279362449583,13.0,81.9999998342562,0.0,0.0,0.0,7.219999999999999,0.0,15.6375,0.0,0.010014371048631534,11.5,15.6375,0.0,0.010014371048631534,4.5,5760000.0,0.0 
 05/27  22:00:00,14.312499999999998,12.23218685588751,11.973403457503135,11.551229922947474,12.029856091561697,11.511947217787991,12.99171739106137,24.453828848656105,0.0,0.0,21.3578332695058,27.720000000000002,0.0,21.417388091038447,11.970000000000002,0.0,21.302383065043255,27.720000000000002,0.0,21.977979726757646,11.970000000000002,0.0,22.057605761681728,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.270355998136983,8.270355998136983,0.0,0.0,45.50026880547695,0.0,8.270355998136983,0.0,24.71793190278535,0.010805634257096214,12.231667795963846,24.71793190278535,0.0,0.010805634257096214,13.0,81.9999998342562,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.009979738845634512,11.5,14.312499999999998,0.0,0.009979738845634512,4.5,1710000.0,0.0 
 05/27  23:00:00,14.2125,12.231763078090532,11.973110343997652,11.551252270531158,12.029541526673503,11.512050514912627,12.99124779292949,23.442711117065947,0.0,0.0,20.808404664054613,15.840000000000002,0.0,20.893250858317085,6.840000000000001,0.0,20.7637074466969,15.840000000000002,0.0,21.240267427934462,6.840000000000001,0.0,21.597113907957286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.270355998136983,8.270355998136983,0.0,0.0,45.50026880547695,0.0,8.270355998136983,0.0,23.68755406071866,0.010805721080563418,12.231787660098501,23.68755406071866,0.0,0.010805721080563418,13.0,81.9999998342562,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.0,0.01004121306643144,11.5,14.2125,0.0,0.01004121306643144,4.5,1710000.0,0.0 
 05/27  24:00:00,13.712500000000002,12.231772860611047,11.973117022455003,11.551251811208235,12.029548815749816,11.51204840574278,12.9912586739386,22.543105309570805,0.0,0.0,20.479714619434173,15.840000000000002,0.0,20.536863855244864,6.840000000000001,0.0,20.444763423107226,15.840000000000002,0.0,20.729194396942646,6.840000000000001,0.0,21.277316603377667,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.270355998136983,8.270355998136983,0.0,0.0,45.50026880547695,0.0,8.270355998136983,0.0,22.755232985416196,0.010805709498900352,12.231771717771197,22.755232985416196,0.0,0.010805709498900352,13.0,81.9999998342562,0.0,0.0,0.0,7.219999999999999,0.0,13.712500000000002,0.0,0.009851275131191516,11.5,13.712500000000002,0.0,0.009851275131191516,4.5,1710000.0,0.0 
 05/28  01:00:00,12.6125,12.231772335272879,11.97311643260741,11.551251811208235,12.029548402343197,11.51204840574278,12.9912582579087,21.773468455436614,0.0,0.0,20.219306363471002,15.840000000000002,0.0,20.282299166929764,6.840000000000001,0.0,20.19273424966828,15.840000000000002,0.0,20.390570455077363,6.840000000000001,0.0,21.02861269569469,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.270355998136983,8.270355998136983,0.0,0.0,45.50026880547695,0.0,8.270355998136983,0.0,21.955164865217263,0.01080571014997151,12.231772510385602,21.955164865217263,0.0,0.01080571014997151,13.0,81.9999998342562,0.0,0.0,0.0,7.219999999999999,0.0,12.6125,0.0,0.00991215792763998,11.5,12.6125,0.0,0.00991215792763998,4.5,1710000.0,0.0 
 05/28  02:00:00,13.575,12.231772335272879,11.97311643260741,11.551251811208235,12.029548402343197,11.51204840574278,12.99125804989375,21.109431272585752,0.0,0.0,20.08045657580513,15.840000000000002,0.0,20.13956309487811,6.840000000000001,0.0,20.06934795397089,15.840000000000002,0.0,20.201781643316572,6.840000000000001,0.0,20.83127425746063,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.270355998136983,8.270355998136983,0.0,0.0,45.50026880547695,0.0,8.270355998136983,0.0,21.265717410501153,0.010805710120693902,12.231772335272879,21.265717410501153,0.0,0.010805710120693902,13.0,81.9999998342562,0.0,0.0,0.0,7.219999999999999,0.0,13.575,0.0,0.010754843258196228,11.5,13.575,0.0,0.010754843258196228,4.5,1710000.0,0.0 
 05/28  03:00:00,14.4,12.243153304480824,11.98447410512492,11.562571079710924,12.040910923297979,11.523364372748134,13.002707489230852,20.597860169309765,0.0,0.0,20.030318046997994,15.840000000000002,0.0,20.074973541962855,6.840000000000001,0.0,20.027034747004773,15.840000000000002,0.0,20.110857476062435,6.840000000000001,0.0,20.68533109758193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.270355998136983,8.270355998136983,0.0,0.0,45.50026880547695,0.0,8.270355998136983,0.0,20.70538019686377,0.010805710121868116,12.243153304480824,20.70538019686377,0.0,0.010805710121868116,13.0,81.9999998342562,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.0,0.011202030532116446,11.5,14.4,0.0,0.011202030532116446,4.5,1710000.0,0.0 
 05/28  04:00:00,14.4,12.249979305509303,11.99128641389071,11.56936041317665,12.047726226116524,11.530151592687833,13.009574739397989,20.24640037748253,0.0,0.0,19.970976187443803,15.840000000000002,0.0,20.013037420379405,6.840000000000001,0.0,19.97105961294218,15.840000000000002,0.0,20.033750145872688,6.840000000000001,0.0,20.57268957733212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.270355998136983,8.270355998136983,0.0,0.0,45.50026880547695,0.0,8.270355998136983,0.0,20.326867999622998,0.010805710121824484,12.249979305509303,20.326867999622998,0.0,0.010805710121824484,13.0,81.9999998342562,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.0,0.01143448296805419,11.5,14.4,0.0,0.01143448296805419,4.5,1710000.0,0.0 
 05/28  05:00:00,13.712500000000002,12.249979305509303,11.99128641389071,11.56936041317665,12.047726226116524,11.530151592687833,13.009574739397989,19.96628018123522,0.0,0.0,19.90185149672518,15.840000000000002,0.0,19.95252137739192,6.840000000000001,0.0,19.908039583574336,15.840000000000002,0.0,19.96446064293341,6.840000000000001,0.0,20.482997507680114,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.270355998136983,8.270355998136983,0.0,0.0,45.50026880547695,0.0,8.270355998136983,0.0,20.0307580571905,0.010805710121826018,12.249979305509303,20.0307580571905,0.0,0.010805710121826018,13.0,81.9999998342562,0.0,0.0,0.0,7.219999999999999,0.0,13.712500000000002,0.0,0.010615569289922062,11.5,13.712500000000002,0.0,0.010615569289922062,4.5,1710000.0,0.0 
 05/28  06:00:00,13.3,12.261347991278981,12.002631758070375,11.580668166347124,12.059076476827485,11.541455633464658,13.021011702850103,19.755767593983983,0.0,0.0,19.867060745840785,15.840000000000002,0.0,19.95325045469015,6.840000000000001,0.0,19.908919794141497,15.840000000000002,0.0,19.96013906737716,6.840000000000001,0.0,20.4254926890011,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.270355998136983,8.270355998136983,0.0,0.0,45.50026880547695,0.0,8.270355998136983,0.0,19.80132388210977,0.010805710121825973,12.261347991278981,19.80132388210977,0.0,0.010805710121825973,13.0,81.9999998342562,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.009318581938531571,11.5,13.3,0.0,0.009318581938531571,4.5,1710000.0,0.0 
 05/28  07:00:00,13.675,11.851063552549919,11.468208750680773,10.968590129036906,11.523897967626066,10.909914867376312,12.504200133621207,20.089973846651805,800.970759691598,0.0,22.117522764509015,1641.018072942092,0.0,22.13122505508234,624.1744075096883,0.0,22.1208942339898,1355.799203724189,0.0,22.12973017010357,707.6763441619883,0.0,21.98139025128729,1841.7028839544257,0.0,0.0,10199.927157675529,1532.167123347265,0.0,2366.132622580023,1236.5552859480094,2050.1607798215964,1397.682141528598,2546.4754444274304,0.0,0.0,579.040889236232,579.0408892362319,849.0534701796702,849.0534701796702,9897.863549409945,12372.329436762433,707.1507400596729,1532.167123347265,8.166912423554663,7.219999999999999,0.3859382453871786,2239.317863406938,61.23239525106918,0.1286981081225824,8.166912423554663,0.38593824538717864,14.049857218497259,0.00953798191678341,10.426964085936184,12.999883757837171,0.3716780372933336,0.00953798191678341,13.0,81.78986103655406,0.0,0.0,0.04476709251333554,7.219999999999999,0.05556754005299043,11.500260596720171,0.2605884864827881,0.009091708835144255,11.5,13.674999999999999,0.2605884864827881,0.009091708835144255,4.5,6351369.09679656,44540385.972344756 
 05/28  08:00:00,15.275,11.14402676528497,10.919351646690567,10.715359029153822,10.950839725623165,10.709384490517108,11.68020474076937,20.5645064446021,697.3859867343442,0.0,22.201113941290586,689.1753817103615,0.0,22.19936704774031,8.275162284286296,255.62481244821717,22.200043027547366,46.580927251723836,178.76934071321512,22.19892292237488,242.59917723789687,0.0,22.20096138562903,1092.345883142934,0.0,0.0,4937.383818642771,1969.096018592823,0.0,1427.7129287147716,372.20787349531594,574.8137416462214,940.5999372931012,1826.3594278158237,0.0,0.0,1006.233320923723,1006.233320923722,897.332032469026,897.332032469026,4937.383818642771,6171.729773303463,785.7827127940616,1969.096018592823,8.290514525158285,7.22,0.4377052486341846,2754.8787313868847,52.730270897904454,0.040648848356004665,8.290514525158285,0.43770524863418464,14.175317418019283,0.009802982128914978,10.837805045694303,12.998888818850286,0.3716780372933336,0.009802982128914978,13.0,81.99999800454378,0.0,0.0,0.04458509142119042,7.22,0.08291038952816643,11.500023852479611,0.2605884864827881,0.009677233083567483,11.5,15.275,0.2605884864827881,0.009677233083567483,4.5,6599357.568935374,22218227.18389247 
 05/28  09:00:00,17.1625,11.52235345614228,12.043808868622612,11.815311174411573,12.113353418858,11.819683854098026,12.593662434833403,21.979707205111044,1749.4060545604996,0.0,22.57892254099516,0.0,769.530213344213,23.72178076920703,0.0,1007.0510065812957,23.640974689306766,0.0,949.8128917811895,22.200349443757865,0.0,525.782932601931,22.921244990998687,0.0,794.0819411528745,0.0,128.8732331163484,2950.619499639347,0.0,0.0,0.0,0.0,172.43796688111985,0.0,0.0,0.0,1509.6027031935619,1509.6027031935605,1405.7449404432887,1405.7449404432887,128.8732331163484,161.09154139543546,966.8239132347621,2950.619499639347,8.571148098642738,7.219999999999999,0.5189505456186667,3917.443412874109,50.41077801522593,0.0009798558666146901,8.571148098642738,0.5189505456186667,15.211444852355479,0.009946788779143479,11.042685404708156,13.000413836474625,0.40893549202957863,0.009946788779143479,13.0,81.9999998858514,0.0,0.0,0.06401394441531441,7.219999999999999,0.12177221823031834,11.500049573547694,0.2605884864827881,0.009809942623049456,11.5,17.1625,0.2605884864827881,0.009809942623049456,4.5,37106207.83629579,579929.5490235676 
 05/28  10:00:00,18.8,13.141570896771276,13.82143812096207,12.655273018609277,13.48621484012928,13.033681871296874,14.39872453700198,23.643683195051167,1431.3382831702297,0.0,23.77970746202265,0.0,1029.9711774646812,23.89894728532767,0.0,1758.647969408035,23.89887333802825,0.0,1641.9428074955324,22.739170773984497,0.0,741.2421505062815,23.87168992573893,0.0,1557.9231402057558,0.0,0.0,5948.227464442734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1946.425862718693,1946.425862718692,4076.372006241781,3873.630971368362,0.0,0.0,1542.136210847085,5948.227464442734,9.60201514227066,7.22,0.5906606121346228,7490.363675289818,49.95551649055305,0.0,9.60201514227066,0.5906606121346228,18.31288945856639,0.010710532368794275,12.119727004589029,12.996149242013253,0.6101881962342022,0.010588847553221932,13.0,81.99999989052839,0.0,0.0,0.15018870766907821,7.219999999999999,0.15271784446280318,11.500822709767615,0.2605884864827881,0.009931563349581745,11.5,18.8,0.2605884864827881,0.009931563349581745,4.5,49792220.73560341,0.0 
 05/28  11:00:00,20.4625,13.912490087808383,14.238256019648205,12.90554210459192,13.827139292689512,13.606174341464472,14.728603311541562,25.06631281354094,587.0342364728012,0.0,23.898498062991152,0.0,1500.9691815114431,23.89887344871561,0.0,1766.9791224520563,23.89857287983399,0.0,1784.358516976369,23.325459433549195,0.0,786.410632453976,23.898390624295704,0.0,2114.721074683316,0.0,0.0,9139.054646348184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2389.448165610862,2389.4481656108624,6635.482943698944,5686.6684785709995,0.0,0.0,2193.308375967097,9139.054646348184,10.224046063532677,7.22,0.7253301204556897,11332.36302231528,49.95551649055305,0.0,10.224046063532677,0.7253301204556897,19.997014972866573,0.011232470402099919,12.829565988927087,12.998726169605272,0.7140912822387564,0.010706211124500039,13.0,81.99999989052839,0.0,0.0,0.23111130049876763,7.219999999999999,0.18742831877785743,11.500035772306571,0.2605884864827881,0.009825191537201424,11.5,20.4625,0.2605884864827881,0.009825191537201424,4.5,53761820.84161714,0.0 
 05/28  12:00:00,22.1625,13.819677461193576,13.765038096527839,12.884327302595247,13.568432748169847,13.498659985727123,14.44413280908758,26.08271266127675,10.51926176139932,185.6584166334278,23.89817063043115,0.0,1690.0640948571763,23.898854478490193,0.0,1439.4245666819616,23.898286472394236,0.0,1832.2337014051834,23.665133855594426,0.0,811.950570672728,23.89792159060364,0.0,2075.6303452505854,0.0,0.0,9564.1544112185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2839.1583612241916,2839.1583612241902,6480.182595390749,5997.451150023706,0.0,0.0,2301.6122704360223,9564.1544112185,10.052691424445001,7.219999999999999,0.8063275459101116,11865.766681654522,49.95551649055305,0.0,10.052691424445001,0.8063275459101116,20.562139415949503,0.010977319421409205,12.473336454638975,13.003127051078948,0.7028761003101212,0.010705028124479595,13.0,81.99999989052839,0.0,0.0,0.22446992330772475,7.219999999999999,0.2506373058202068,11.500198313215424,0.2605884864827881,0.009156469727535792,11.5,22.1625,0.2605884864827881,0.009156469727535792,4.5,52856565.10552453,0.0 
