Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 05/30  15:00:00,27.8,5.789777403232613,5.87128129648368,5.798762553419029,5.924301730824326,5.472831558746187,7.116368612507934,27.643646818072504,0.0,1801.305660891855,23.898844709955675,0.0,2340.1697664926614,23.89895892857305,0.0,1097.7609376108749,23.898845016164657,0.0,2249.6719251714785,23.89886895906812,0.0,1506.919252488173,23.898321529194398,0.0,2410.415330353282,0.0,0.0,13555.789251533293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4306.561047505276,4306.561047505276,9217.71593300621,9217.71593300621,0.0,0.0,3302.355979293809,13555.789251533293,12.432399369035123,7.22,0.6209066125797391,16858.145230827104,50.70421019426939,0.0,12.432399369035123,0.6209066125797391,22.736655218438102,0.006367086391076065,4.276481168722727,12.998063606910979,0.8655019593269743,0.006367086391076065,13.0,81.9999957601268,0.0,0.0,0.2477555895284448,7.219999999999999,0.21277157267725838,11.500008567500394,0.2605884864827881,0.004864783921979957,11.5,27.8,0.2605884864827881,0.004864783921979957,4.5,56183069.48909872,0.0 
 05/30  16:00:00,24.9875,7.315651365932123,7.959038999162723,7.959417387612385,7.986804916230069,7.5835740665071505,8.783689879734261,27.865783944349783,0.0,1883.1930303498202,23.899598494625646,0.0,2169.780330332443,23.899604294325062,0.0,1025.7018036989136,23.89956535554247,0.0,2142.663809470167,23.899954489454895,0.0,1629.2846438238585,23.899050596230353,0.0,2333.3772182617395,0.0,0.0,13231.700437881367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3582.311878864216,3582.311878864216,8930.69334652853,8930.69334652853,0.0,0.0,3155.9093711663645,13231.700437881367,11.25014653278787,7.219999999999999,0.866329879162256,16387.60980904773,50.70421019426939,0.0,11.25014653278787,0.8663298791622561,22.737668084258935,0.007679059619763475,6.933531071613098,13.000652252635575,0.836876757265988,0.007679059619763475,13.0,81.9999957601268,0.0,0.0,0.38548743525777407,7.219999999999999,0.2742966960787568,11.500329899246939,0.2605884864827881,0.007832985194262416,11.5,24.9875,0.2605884864827881,0.007832985194262416,4.5,54009799.47027485,0.0 
 05/30  17:00:00,22.9875,9.689246856479178,10.367421933288501,10.344897746800072,10.35999150315822,9.905241884536634,10.958721528925514,27.96182904309558,0.0,1392.862615854373,23.89939264615654,0.0,1731.474757717152,23.89938789844764,0.0,837.6021324317508,23.899383866718793,0.0,1751.8136979431642,23.89965640392341,0.0,1416.1387386078559,23.89908374161399,0.0,2020.0558867725413,0.0,0.0,10101.759333051488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3057.6837082003153,3057.6837082003162,6802.948245079564,6802.948245079564,0.0,0.0,2427.179352255058,10101.759333051488,9.400168693449004,7.219999999999999,1.1071652874873976,12528.938685306546,50.70421019426939,0.0,9.400168693449004,1.1071652874873978,21.798054069356027,0.008923284988906889,9.114060096048322,13.010962544576387,0.6967312905138876,0.008923284988906889,13.0,81.9999957601268,0.0,0.0,0.32851058949640544,7.220000000000001,0.29404145904676393,11.500019263193538,0.2605884864827881,0.008929964454571795,11.5,22.9875,0.2605884864827881,0.008929964454571795,4.5,47725932.029248945,0.0 
 05/30  18:00:00,22.425,11.5024840013852,11.986560656425253,11.928313553867133,11.98299110178899,11.253815980259581,12.549464058760133,27.73533678797916,0.0,1015.7001727144288,23.899005787647972,0.0,1494.0139398306646,23.825647413160993,0.0,735.5718272481954,23.89900835569353,0.0,1491.597248475919,23.899258268244434,0.0,1450.9021793294316,23.898684374648138,0.0,1955.9609589824988,0.0,0.0,8961.83416985089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2908.586666981795,2908.586666981794,5861.492220699486,5861.492220699485,0.0,0.0,2178.9442512911605,8961.83416985089,9.567094644248881,7.219999999999999,0.9110981876282519,11140.778421142051,50.70421019426939,0.0,9.567094644248881,0.9110981876282519,21.16611656976594,0.0097423794645494,10.411878794413893,13.009849401637982,0.6393032480053873,0.0097423794645494,13.0,81.9999957601268,0.0,0.0,0.24121557259932608,7.22,0.27369972210104315,11.500010952213504,0.2605884864827881,0.009047676865586994,11.5,22.425,0.2605884864827881,0.009047676865586994,4.5,46564583.3372917,0.0 
 05/30  19:00:00,20.449999999999996,12.270795544421361,12.367815603684967,11.667427085632694,12.409479219569263,11.233557739537293,13.188649611383921,27.305031377664008,0.0,544.6349755396409,23.509529462606302,0.0,844.728687209071,22.638266534457284,0.0,649.402079960552,23.52820950985592,0.0,810.0993145181735,23.846673117669013,0.0,920.1825975763231,23.850659623285726,0.0,889.1242692311783,0.0,0.0,4608.663205727666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2382.3598240654132,2382.359824065414,1847.9619767950173,1847.9619767950169,0.0,0.0,1290.1599494859088,4608.663205727666,8.578766895836953,7.22,0.8069120938202143,5898.823155213575,50.70421019426939,0.0,8.578766895836953,0.8069120938202144,16.569595273533587,0.009601135484306014,10.21669932685722,13.010382870050336,0.3822366004089497,0.009601135484306014,13.0,81.9999957601268,0.0,0.0,0.08840736956215324,7.220000000000001,0.23682777871160987,11.500045465138127,0.2605884864827881,0.008946626955801326,11.5,20.449999999999996,0.2605884864827881,0.008946626955801326,4.5,28614291.983622346,0.0 
 05/30  20:00:00,18.712500000000002,11.80248727984608,11.49850150711818,10.695733060792792,11.564100874006044,10.608514981877939,12.614059147230378,25.968397687622414,0.0,999.0657473954184,22.338946236279455,0.0,570.852832630995,22.2007664221396,0.0,230.2384182128122,22.341223007192454,0.0,539.6568801570629,22.420548905966356,0.0,594.8756323524236,22.767184802153487,0.0,782.8332441123625,0.0,693.6751920265269,3643.8679916600904,0.0,179.66007369287655,389.4183970186261,178.99390203726352,119.92744520709175,0.0,0.0,0.0,1920.3650337927652,1920.3650337927647,1552.2906814617327,1552.2906814617324,693.6751920265269,867.0939900331585,1098.8602576762266,3643.8679916600904,8.404915700035733,7.219999999999999,0.7334507542940638,4742.728249336317,49.07354725105736,0.004924205346942731,8.404915700035733,0.7334507542940639,15.899676085287073,0.009662371581360747,10.32875840928046,13.000047364428147,0.3716780372933336,0.009662371581360747,13.0,81.99999642406421,0.0,0.0,0.0755512489800387,7.219999999999999,0.18569279299229927,11.501163917331324,0.2605884864827881,0.00918911058509844,11.5,18.712500000000002,0.2605884864827881,0.00918911058509844,4.5,17055203.274712153,3121538.3641193705 
 05/30  21:00:00,17.6125,11.286717343646458,10.939420879316627,10.460248747247459,10.992835402152581,10.434185647213416,11.9763417057288,25.47029985934361,0.0,0.0,22.109032825546308,47.52,0.0,22.10866009553418,20.520000000000003,0.0,22.06896872523155,47.52,0.0,22.55553537271496,20.520000000000003,0.0,22.435480708172967,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39702670656209,8.39702670656209,0.0,0.0,46.246653167968546,0.0,8.39702670656209,0.0,25.544300321679323,0.010328797155028269,11.32194907128398,25.544300321679323,0.0,0.010328797155028269,13.0,81.99999753710327,0.0,0.0,0.0,7.219999999999999,0.0,17.6125,0.0,0.00878656210827573,11.5,17.6125,0.0,0.00878656210827573,4.5,5760000.0,0.0 
 05/30  22:00:00,15.825,11.327119673515236,10.982987391714722,10.500625220796241,11.036433332172354,10.473670274182318,12.019358973587906,24.604621775939485,0.0,0.0,21.521743621452163,27.720000000000002,0.0,21.57485627655019,11.970000000000002,0.0,21.473080410819502,27.720000000000002,0.0,21.955166935405348,11.970000000000002,0.0,22.08064557813049,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39702670656209,8.39702670656209,0.0,0.0,46.246653167968546,0.0,8.39702670656209,0.0,24.85289904489307,0.01030744669929816,11.325767341807122,24.85289904489307,0.0,0.01030744669929816,13.0,81.99999753710327,0.0,0.0,0.0,7.219999999999999,0.0,15.825,0.0,0.008225203526523998,11.5,15.825,0.0,0.008225203526523998,4.5,1710000.0,0.0 
 05/30  23:00:00,15.687500000000002,11.34774021070195,11.003427768021222,10.520952481239737,11.056888265138328,10.494001327580827,12.04004767625247,23.658306580105265,0.0,0.0,21.00501369898803,15.840000000000002,0.0,21.085682916130708,6.840000000000001,0.0,20.96611424885154,15.840000000000002,0.0,21.322463921815007,6.840000000000001,0.0,21.641014761357752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39702670656209,8.39702670656209,0.0,0.0,46.246653167968546,0.0,8.39702670656209,0.0,23.887571877710766,0.010308422544621587,11.347788586163333,23.887571877710766,0.0,0.010308422544621587,13.0,81.99999753710327,0.0,0.0,0.0,7.219999999999999,0.0,15.687500000000002,0.0,0.007499326291490719,11.5,15.687500000000002,0.0,0.007499326291490719,4.5,1710000.0,0.0 
 05/30  24:00:00,15.4125,11.347732919811243,11.00342546063446,10.520955775253961,11.056885226838673,10.494004786800943,12.040041237064603,22.81413927384891,0.0,0.0,20.697587256518712,15.840000000000002,0.0,20.77821215901966,6.840000000000001,0.0,20.680162423383507,15.840000000000002,0.0,20.91769909990841,6.840000000000001,0.0,21.340875230461727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39702670656209,8.39702670656209,0.0,0.0,46.246653167968546,0.0,8.39702670656209,0.0,23.0131678404704,0.010308383024448897,11.347731432832473,23.0131678404704,0.0,0.010308383024448897,13.0,81.99999753710327,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.00715188779398773,11.5,15.4125,0.0,0.00715188779398773,4.5,1710000.0,0.0 
 05/31  01:00:00,15.375000000000002,11.35917214084968,11.014832932636757,10.532318923762661,11.0682976878044,10.505365928466471,12.051542895888439,22.097807707304383,0.0,0.0,20.47327443461729,15.840000000000002,0.0,20.5340988772664,6.840000000000001,0.0,20.466143556167605,15.840000000000002,0.0,20.60941942072062,6.840000000000001,0.0,21.111471194521695,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39702670656209,8.39702670656209,0.0,0.0,46.246653167968546,0.0,8.39702670656209,0.0,22.265581525339094,0.010308384503446072,11.359172133535719,22.265581525339094,0.0,0.010308384503446072,13.0,81.99999753710327,0.0,0.0,0.0,7.219999999999999,0.0,15.375000000000002,0.0,0.006994752767284527,11.5,15.375000000000002,0.0,0.006994752767284527,4.5,1710000.0,0.0 
 05/31  02:00:00,14.5375,11.366032640717895,11.021674800929206,10.539134470151051,11.075142309719197,10.512180245329214,12.058441206618241,21.495295236144937,0.0,0.0,20.30185851415068,15.840000000000002,0.0,20.358751408681314,6.840000000000001,0.0,20.29586268166569,15.840000000000002,0.0,20.40115061134562,6.840000000000001,0.0,20.93175343875312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39702670656209,8.39702670656209,0.0,0.0,46.246653167968546,0.0,8.39702670656209,0.0,21.636199472917532,0.010308384451375071,11.366032640717895,21.636199472917532,0.0,0.010308384451375071,13.0,81.99999753710327,0.0,0.0,0.0,7.219999999999999,0.0,14.5375,0.0,0.00729847849561875,11.5,14.5375,0.0,0.00729847849561875,4.5,1710000.0,0.0 
 05/31  03:00:00,14.2125,11.366032640717895,11.021674800929206,10.539134470151051,11.075142309719197,10.512180245329214,12.058441206618241,20.98296485420036,0.0,0.0,20.148194497549916,15.840000000000002,0.0,20.209240724826316,6.840000000000001,0.0,20.14801232771477,15.840000000000002,0.0,20.233450370386834,6.840000000000001,0.0,20.78644573791484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39702670656209,8.39702670656209,0.0,0.0,46.246653167968546,0.0,8.39702670656209,0.0,21.104432253433053,0.010308384453112598,11.366032640717895,21.104432253433053,0.0,0.010308384453112598,13.0,81.99999753710327,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.0,0.007277339980425991,11.5,14.2125,0.0,0.007277339980425991,4.5,1710000.0,0.0 
 05/31  04:00:00,14.0875,11.377458692913029,11.033069759189537,10.550485968716574,11.086542369752642,10.523529051011035,12.069930188834435,20.57591374961352,0.0,0.0,20.04677730936527,15.840000000000002,0.0,20.102964344746148,6.840000000000001,0.0,20.048806131978495,15.840000000000002,0.0,20.11689982236833,6.840000000000001,0.0,20.668112268841508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39702670656209,8.39702670656209,0.0,0.0,46.246653167968546,0.0,8.39702670656209,0.0,20.666329942214066,0.0103083844530576,11.377458692913029,20.666329942214066,0.0,0.0103083844530576,13.0,81.99999753710327,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.0,0.0073673305268236264,11.5,14.0875,0.0,0.0073673305268236264,4.5,1710000.0,0.0 
 05/31  05:00:00,13.525000000000002,11.395726053230298,11.05128710119751,10.568633673815349,11.104767352500229,10.541672722497925,12.088297938141569,20.253290639848856,0.0,0.0,19.952789952546613,15.840000000000002,0.0,20.061916973550034,6.840000000000001,0.0,20.037616636776562,15.840000000000002,0.0,20.025620217629164,6.840000000000001,0.0,20.565220177801038,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39702670656209,8.39702670656209,0.0,0.0,46.246653167968546,0.0,8.39702670656209,0.0,20.32462996149929,0.01030838445305925,11.395726053230298,20.32462996149929,0.0,0.01030838445305925,13.0,81.99999753710327,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.0,0.007465075347771112,11.5,13.525000000000002,0.0,0.007465075347771112,4.5,1710000.0,0.0 
 05/31  06:00:00,13.9875,11.413973744231622,11.06948510094342,10.586761994096678,11.122972936983674,10.559797208279754,12.106646257598705,20.065367666933668,0.0,0.0,20.013308464439937,15.840000000000002,0.0,20.52500412024704,6.840000000000001,0.0,20.61502838455876,15.840000000000002,0.0,20.15052344018748,6.840000000000001,0.0,20.51637493832591,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39702670656209,8.39702670656209,0.0,0.0,46.246653167968546,0.0,8.39702670656209,0.0,20.097873886845516,0.01030838445305921,11.413973744231622,20.097873886845516,0.0,0.01030838445305921,13.0,81.99999753710327,0.0,0.0,0.0,7.219999999999999,0.0,13.9875,0.0,0.007470114364302679,11.5,13.9875,0.0,0.007470114364302679,4.5,1710000.0,0.0 
 05/31  07:00:00,15.15,10.700526150997092,10.05085617098316,9.255069263417809,10.119935724071556,9.153492880145068,11.296660111040838,20.439644968217177,690.0883242250474,0.0,22.136061297507005,1357.375655787482,0.0,22.178830939158132,202.36225921854103,17.379663428008882,22.18072095338311,410.13050299867007,9.846353349534581,22.149306892388527,539.2362343416983,0.0,22.09038201120396,1613.5835228538092,0.0,0.0,8000.180853373348,1987.8716990745281,0.0,2081.0846879770834,799.2446657212158,1098.574226383437,1228.6645306314088,2324.0073191469564,0.0,0.0,968.7414709949994,968.7414709949994,886.895646339262,886.8956463392618,7737.043271358919,9671.30408919865,788.9452574776465,1987.8716990745281,8.23920545100647,7.22,0.465332081152872,2776.8169565521744,58.56935764267868,0.08833895545898049,8.23920545100647,0.465332081152872,14.152620594834872,0.00820222299037824,8.065793147954773,13.000273227578422,0.3716780372933336,0.00820222299037824,13.0,81.73301271931967,0.0,0.0,0.06686243998905081,7.219999999999999,0.0639159170792789,11.500624895179753,0.2605884864827881,0.007442576955985736,11.5,15.15,0.2605884864827881,0.007442576955985736,4.5,6680927.4645326445,34816694.72111514 
 05/31  08:00:00,15.912500000000001,9.096957184248886,8.411738759456371,7.736728592139481,8.478246801997201,7.66879220609682,9.704208699583114,20.967450168514294,543.7291484201833,0.0,22.201863400230486,540.0450969153549,0.0,22.200850305220495,0.0,392.45006917920125,22.200200015652577,0.0,409.5851611301572,22.201093989855316,150.82054568650062,0.0,22.202727876287593,948.0819196414083,0.0,0.0,4159.269189525155,2263.424926209642,0.0,1275.0830859080402,225.1798608583844,295.37811092453694,846.1280068620923,1677.9013348926512,0.0,0.0,1170.7447550596082,1170.7447550596082,941.5193989465921,941.5193989465921,4159.269189525155,5199.0864869064435,839.182507782407,2263.424926209642,8.180506449473336,7.22,0.5635891511885669,3102.6074339920488,51.353759094830735,0.03259698962204556,8.180506449473336,0.5635891511885669,14.297903003366855,0.007760966923518506,7.264162134533521,13.000436224810699,0.3716780372933336,0.007760966923518506,13.0,81.9997842084062,0.0,0.0,0.05632223918332942,7.22,0.0754690962956777,11.50029748165931,0.2605884864827881,0.007213000394608436,11.5,15.912500000000001,0.2605884864827881,0.007213000394608436,4.5,6899876.646073133,18716711.352863196 
 05/31  09:00:00,17.85,8.656952486957326,9.134086768702915,8.499911729861587,9.199279617948203,8.366320042329134,10.312455020356223,22.3263617995895,1600.11020702055,0.0,22.69465604254239,0.0,776.4477454079213,23.642382708688245,0.0,826.56093491713,23.688564726599875,0.0,1001.2667875223659,22.206231311852214,0.0,602.5602982799644,23.00424690394585,0.0,798.765677680261,0.0,74.25532906841835,3147.0512519561144,0.0,0.0,0.0,0.0,93.61351117360267,0.0,0.0,0.0,1685.3024831730263,1685.3024831730263,1348.7059539282807,1348.705953928281,74.25532906841835,92.81916133552295,1004.6692203146454,3147.0512519561144,8.221400658291362,7.219999999999999,0.7486852757762003,4151.720472270759,49.64926470917821,0.0005509746853053152,8.221400658291362,0.7486852757762003,15.164092219195027,0.007725950615899637,7.198679114573643,12.999828181346391,0.3980960764467641,0.007725950615899637,13.0,81.99997639451203,0.0,0.0,0.08123420705426608,7.219999999999999,0.10219236308498765,11.500212098637062,0.2605884864827881,0.007338641462725569,11.5,17.85,0.2605884864827881,0.007338641462725569,4.5,37445119.90050843,334148.9808078826 
 05/31  10:00:00,18.9,10.51851398693086,11.278512766811382,10.280758664741606,10.885405488310647,10.374423570521548,12.187532964214004,23.739709802044892,1392.0962605351779,0.0,23.820623900034505,0.0,1086.2991200504496,23.89919359891795,0.0,1345.5095368085526,23.899121664294718,0.0,1732.231214835138,22.958511278588933,0.0,755.860237948574,23.881429259607593,0.0,1603.0483908124215,0.0,0.0,5637.961796037032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1968.5613841982504,1968.5613841982515,3693.407676754203,3693.407676754202,0.0,0.0,1480.5249224940947,5637.961796037032,9.05306441354072,7.22,0.7469087317372073,7118.486718531127,49.53288830603235,0.0,9.05306441354072,0.7469087317372073,18.205744165148637,0.009094081343675932,9.564966780080994,12.989453839353722,0.5912161020211886,0.009094081343675932,13.0,81.9999767679546,0.0,0.0,0.1797955417339151,7.22,0.22024806621766707,11.500137597913355,0.2605884864827881,0.008622703937428405,11.5,18.9,0.2605884864827881,0.008622703937428405,4.5,49690397.206822105,0.0 
 05/31  11:00:00,19.2125,12.218337454185406,12.745466721554141,11.932771884448574,12.355455664192057,12.33398932975168,13.271034665610621,24.841857667639083,768.7383405141736,0.0,23.898733446430327,0.0,1598.6420656821879,23.899083438710136,0.0,1444.6589429634032,23.8988599337911,0.0,2067.837059509492,23.751243245399493,0.0,848.8557101676544,23.898501404011974,0.0,2132.550637697053,0.0,0.0,7769.8684494943245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2053.0616362651044,2053.0616362651044,5687.618449014172,5687.618449014171,0.0,0.0,1902.5075335664949,7769.8684494943245,10.004948899660954,7.219999999999999,0.6656656227823783,9672.37598306082,49.53288830603235,0.0,10.004948899660954,0.6656656227823784,19.890694995902717,0.010066890420426713,11.08551829354927,12.987951859337766,0.7244138329163337,0.010066890420426713,13.0,81.9999767679546,0.0,0.0,0.22360657780164805,7.219999999999999,0.1970705464713976,11.501232617193178,0.2605884864827881,0.009068640483760599,11.5,19.2125,0.2605884864827881,0.009068640483760599,4.5,52679149.87873553,0.0 
 05/31  12:00:00,20.15,13.003178537472962,13.178230122756906,12.589562320549485,12.91132669836426,12.966747755788454,13.769768386432656,25.65688949809213,139.81404009896323,26.322199694887786,23.898724890384553,0.0,1721.8037025153037,23.899017799526113,0.0,1317.729390584666,23.89883093189155,0.0,2075.4137884835463,23.898724517286873,0.0,918.3132256062975,23.898463735706965,0.0,2081.7395677156746,0.0,0.0,8563.1503135453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2303.4772097827645,2303.477209782765,6114.308859355992,6114.308859355993,0.0,0.0,2071.3244871036914,8563.1503135453,10.23359608363234,7.219999999999999,0.6779141255893298,10634.474800648992,49.53288830603235,0.0,10.23359608363234,0.67791412558933,20.469064502744768,0.01059204941009008,11.84165387272339,13.001071006162483,0.7255604563951346,0.01059204941009008,13.0,81.9999767679546,0.0,0.0,0.21945487274470052,7.219999999999999,0.20866672300595512,11.5009127764251,0.2605884864827881,0.00923497341356544,11.5,20.15,0.2605884864827881,0.00923497341356544,4.5,51948924.55072048,0.0 
 05/31  13:00:00,21.287499999999998,13.192622021382094,13.05956657347029,12.707369115164713,12.898215916450326,12.893931884327307,13.725519513184596,26.25671791328665,0.0,344.8057882887897,23.89898993927378,0.0,1632.319652474776,23.899156798011987,0.0,1058.6711585149828,23.89903757317412,0.0,1885.7259314697471,23.899044703801238,0.0,877.2681904960274,23.89884408718411,0.0,1680.9802506180592,0.0,0.0,8065.80627448803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2608.3296870523955,2608.329687052396,5201.525799456471,5201.525799456471,0.0,0.0,1980.947805349972,8065.80627448803,9.797590253912263,7.219999999999999,0.7470729181079615,10046.754079838001,49.53288830603235,0.0,9.797590253912263,0.7470729181079616,20.163986847629864,0.010784688264109703,12.1113193674558,13.013123789375689,0.6385025078551774,0.010784688264109703,13.0,81.9999767679546,0.0,0.0,0.18222315236881176,7.219999999999999,0.21425213313786096,11.50012676534973,0.2605884864827881,0.009596190607625999,11.5,21.287499999999998,0.2605884864827881,0.009596190607625999,4.5,47499088.94382767,0.0 
 05/31  14:00:00,20.6375,13.178705632243968,13.229198702201549,13.028796804660509,13.135402681228546,13.040513786377335,13.837954384337145,26.744471882688227,0.0,771.4552921405793,23.898876160882118,0.0,1850.7468320587423,23.898966577616882,0.0,1027.747781228367,23.898901138623195,0.0,2011.3984997361129,23.89884279875501,0.0,1067.0475740457114,23.898544681778812,0.0,2178.8769061206476,0.0,0.0,9724.695650643898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2474.966104154968,2437.8927948226815,7210.625157970682,6688.366435971913,0.0,0.0,2315.721540357894,9724.695650643898,10.366061755592753,7.219999999999999,0.7379487119835992,12040.417191001794,49.53288830603235,0.0,10.366061755592753,0.7379487119835992,21.21461306560985,0.011047129545324805,12.470210922810676,12.988408576692512,0.7263999714507521,0.010762059945718879,13.0,81.9999767679546,0.0,0.0,0.2476365607971585,7.22,0.18400203443277935,11.50011662706887,0.2605884864827881,0.01018287939620637,11.5,20.6375,0.2605884864827881,0.010239282909886559,4.5,51535253.12854913,0.0 
 05/31  15:00:00,19.3125,13.573369659756978,13.613735060543906,13.413835657011685,13.51537607539349,13.216214287139842,14.213272644033262,27.094586278066355,0.0,947.181871869735,23.89842923615631,0.0,1839.5454189384254,23.89848581871708,0.0,973.7233366812985,23.898419577211804,0.0,1978.8754318176532,23.89832714359509,0.0,1217.4835672383533,23.89806712440209,0.0,2337.2178937851295,0.0,0.0,10361.667887415988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2106.652159927119,2084.684190301448,8112.188229228048,7159.611945090544,0.0,0.0,2432.1235998307116,10361.667887415988,10.557338289949396,7.22,0.7409414872625909,12793.791487246697,49.53288830603235,0.0,10.557338289949396,0.7409414872625909,21.612864005263116,0.01127721351250657,12.779084569254017,12.997923088961464,0.745505904354505,0.010770961817391544,13.0,81.9999767679546,0.0,0.0,0.2754277731443934,7.219999999999999,0.156783774259678,11.500020477058003,0.2605884864827881,0.010264585847191615,11.5,19.3125,0.2605884864827881,0.010298008039188601,4.5,52892225.62157732,0.0 
 05/31  16:00:00,19.2125,13.796303144254788,13.822047991285615,13.615596970971186,13.713347202760186,13.190380333133927,14.428199676542043,27.199352463998064,0.0,843.9820133518024,23.898357321605378,0.0,1625.9696478192084,23.89837701220334,0.0,862.0626076567083,23.898330426030558,0.0,1757.8476172308885,23.898236820792327,0.0,1264.145985560589,23.897904252647354,0.0,2220.776576400222,0.0,0.0,9589.219010661705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2056.4401075212572,2056.440107521257,7222.325133673432,6409.747065785414,0.0,0.0,2271.714828099355,9589.219010661705,10.193898990626202,7.219999999999999,0.7700106089099269,11860.93383876106,49.53288830603235,0.0,10.193898990626202,0.7700106089099269,21.26243912495056,0.011237465067386376,12.725965540738416,13.015782070489234,0.6913257893349752,0.010776148611052036,13.0,81.9999767679546,0.0,0.0,0.24565607000678674,7.219999999999999,0.1636929498429078,11.500629205959916,0.2605884864827881,0.009929860163152239,11.5,19.2125,0.2605884864827881,0.009929860163152239,4.5,50450107.15994984,0.0 
 05/31  17:00:00,17.3375,14.019544742024959,14.224841630079657,13.854458570956112,14.048710653689914,13.382554379628884,14.667141078945166,27.173182529986352,0.0,374.3339665234603,23.89848034796415,0.0,1226.0931734601731,23.750092039638385,0.0,726.4886786436642,23.898421825283844,0.0,1373.0920829568968,23.898448256369655,0.0,981.7083750756278,23.89802007184948,0.0,1880.997842053562,0.0,0.0,7338.341673019009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1904.7616498386883,1559.0648054617618,5158.38679491929,4377.855403011254,0.0,0.0,1803.3998025320336,7338.341673019009,9.436861265432407,7.219999999999999,0.790785804449074,9141.741475551042,49.53288830603235,0.0,9.436861265432407,0.7907858044490741,19.821837610681865,0.011300943455709993,12.81064019916908,13.027544752529378,0.554869818007397,0.010743485862800575,13.0,81.9999767679546,0.0,0.0,0.17940088770111073,7.219999999999999,0.1429741816960511,11.499847437969514,0.2605884864827881,0.01031264955344876,11.5,17.3375,0.2605884864827881,0.010838594739847046,4.5,44998576.01098099,0.0 
 05/31  18:00:00,15.787500000000001,14.341429021699723,14.77604633991722,13.806873713105691,14.529304353387614,13.601247946934093,14.872539245250202,26.807290265850693,55.252468616047736,17.144970889037268,23.85843267373996,0.0,901.3346866749927,23.197701425327672,0.0,687.7746473289673,23.8985258834363,0.0,993.5453794925593,23.408152065787505,0.0,790.4777935580837,23.897895419214073,0.0,1766.9992844902013,0.0,0.0,5566.112282815096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1593.2209929307357,1145.555610958231,3715.447110197975,3025.1850059364438,0.0,0.0,1451.5572653084878,5566.112282815096,8.85705968724427,7.22,0.8109836293387193,7017.669548123584,49.53288830603235,0.0,8.85705968724427,0.8109836293387194,18.33626753910304,0.011266821677578188,12.765324964431809,13.022512112846215,0.46779218545186707,0.010681718474102306,13.0,81.9999767679546,0.0,0.0,0.13441143085802376,7.22,0.11982896638263095,11.5000073637752,0.2605884864827881,0.010328988983318391,11.5,15.787500000000001,0.2605884864827881,0.011010069503845563,4.5,43665028.16313037,0.0 
 05/31  19:00:00,15.6,14.227591841004898,14.340564376356323,13.04626808105406,14.275872638596432,12.889628755745585,14.923262069690672,25.758557489942223,0.0,176.48424653963002,22.71591541084438,0.0,783.9567340995425,22.26489344973959,0.0,495.16770268194153,22.90261971914224,0.0,764.7528594235994,22.27757902160795,0.0,562.4485683077153,23.621211747636444,0.0,853.7422013342319,0.0,217.81401042461033,3795.1484987570734,0.0,0.0,130.6141536231533,0.0,143.3023045774121,0.0,0.0,0.0,1588.1489044883222,1095.3890679378842,1938.9017044973589,1532.8261296839628,217.81401042461033,272.26751303076287,1118.8516620573957,3795.1484987570734,8.280551679208507,7.22,0.8531888897044295,4914.0001608144685,49.0626616424511,0.0015689785027376457,8.280551679208507,0.8531888897044296,15.840786967115092,0.010964173216960678,12.380694099144,13.000028657507919,0.3716780372933336,0.010531122949389257,13.0,81.9999779786545,0.0,0.0,0.07761212347716462,7.219999999999999,0.11961147553435872,11.50064202116366,0.2605884864827881,0.010315426156607908,11.5,15.6,0.2605884864827881,0.011065113274488638,4.5,28034203.268967334,980163.0469107465 
 05/31  20:00:00,14.5375,13.355070356257727,12.982442996366268,12.1093625141079,13.026125424044466,12.034527613103574,14.099123737972029,24.402807239560744,0.0,499.53981266717915,22.2021787045473,25.127932244818226,106.96675068265532,22.20167988716469,4.548700900482345,61.74289102285334,22.202903381106786,15.004455172505288,170.80827673270355,22.201099168378295,0.0,86.47962548897948,22.451489936682922,0.0,649.5811057807634,0.0,2333.681036566255,3221.7378733483447,0.0,658.0713996032466,563.3971241770703,552.7168476038609,612.5369206833021,109.10571307234522,0.0,0.0,1428.563001894663,812.0928885071617,1612.643321329937,1376.9645870016266,2333.681036566255,2917.101295707819,1011.5953283931165,3221.7378733483447,8.25501824774506,7.22,0.7415615481502151,4233.333201741461,45.64692771258291,0.015239479531240578,8.25501824774506,0.7415615481502152,15.432873497136315,0.010773700103092643,12.132538082967411,12.999920168463676,0.3716780372933336,0.010522365734470154,13.0,81.99998939385259,0.0,0.0,0.0662918892711493,7.220000000000001,0.10803927944040065,11.499363386250264,0.2605884864827881,0.010313606407533909,11.5,14.5375,0.2605884864827881,0.011251507798548836,4.5,16758084.281251619,10501564.664548147 
 05/31  21:00:00,14.2125,12.856432834807894,12.418484978916926,11.844591629402391,12.463006197783068,11.813800623835846,13.499628190274601,23.747068442631637,0.0,0.0,21.548438468247003,47.52,0.0,21.670668575355965,20.520000000000003,0.0,21.594161334140434,47.52,0.0,21.717534692980703,20.520000000000003,0.0,22.155177857858856,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,23.886051721384213,0.01129911962020206,12.856467267461579,23.886051721384213,0.0,0.01129911962020206,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.011009438502354734,11.5,14.2125,0.0,0.011009438502354734,4.5,5760000.0,0.0 
 05/31  22:00:00,14.337500000000002,12.872770993633402,12.433648224315316,11.847074281001412,12.478352721388838,11.81461221779697,13.51839517488911,22.906144351966965,0.0,0.0,20.926353066734784,27.720000000000002,0.0,21.086889008168335,11.970000000000002,0.0,20.96643275405708,27.720000000000002,0.0,21.124655780909695,11.970000000000002,0.0,21.75192895270292,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,23.124018255613333,0.011314355641108251,12.872102995715784,23.124018255613333,0.0,0.011314355641108251,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.337500000000002,0.0,0.010267914110645128,11.5,14.337500000000002,0.0,0.010267914110645128,4.5,1710000.0,0.0 
 05/31  23:00:00,14.3,12.876816912421269,12.437709368110351,11.851445027050804,12.482410369364127,11.81902528165839,13.522400660759848,22.096873416251714,0.0,0.0,20.50286932681681,15.840000000000002,0.0,20.622759377321643,6.840000000000001,0.0,20.524609408774786,15.840000000000002,0.0,20.64590003777414,6.840000000000001,0.0,21.30175223616845,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,22.29080305556107,0.011314472141014456,12.876848381877483,22.29080305556107,0.0,0.011314472141014456,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.3,0.0,0.01093271254376273,11.5,14.3,0.0,0.01093271254376273,4.5,1710000.0,0.0 
 05/31  24:00:00,14.2375,12.895181242991278,12.456009348575558,11.86965291525918,12.500717158228342,11.837227413485158,13.540860092110156,21.39429330472943,0.0,0.0,20.290791510056863,15.840000000000002,0.0,20.36700645978317,6.840000000000001,0.0,20.29054924469683,15.840000000000002,0.0,20.380384177326132,6.840000000000001,0.0,21.020105607119795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,21.556172263733476,0.011314456600715228,12.89517980678425,21.556172263733476,0.0,0.011314456600715228,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.2375,0.0,0.011486983811519975,11.5,14.2375,0.0,0.011486983811519975,4.5,1710000.0,0.0 
 06/01  01:00:00,14.1375,12.947823815172665,12.508469864405786,11.921870579144635,12.553196054311883,11.889431652151233,13.593771613019845,20.871161803289606,0.0,0.0,20.299681168130373,15.840000000000002,0.0,20.344699225989253,6.840000000000001,0.0,20.290591788693394,15.840000000000002,0.0,20.352461794685766,6.840000000000001,0.0,21.084346012005003,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,20.979488625158083,0.011314457474323842,12.947823815172665,20.979488625158083,0.0,0.011314457474323842,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.1375,0.0,0.01137146658384058,11.5,14.1375,0.0,0.01137146658384058,4.5,4950000.0,0.0 
 06/01  02:00:00,14.0375,12.975244268857242,12.53579527743688,11.949069668747573,12.580531003495294,11.916623484667703,13.621332243002229,20.525192254132378,0.0,0.0,20.29252241038153,15.840000000000002,0.0,20.33059072041505,6.840000000000001,0.0,20.29267038201849,15.840000000000002,0.0,20.335084296536607,6.840000000000001,0.0,21.06456181251172,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,20.605587530510412,0.011314457435039093,12.975244268857242,20.605587530510412,0.0,0.011314457435039093,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.0375,0.0,0.011507312008189226,11.5,14.0375,0.0,0.011507312008189226,4.5,4950000.0,0.0 
 06/01  03:00:00,14.0,12.975244268857242,12.53579527743688,11.949069668747573,12.580531003495294,11.916623484667703,13.621332243002229,20.239538983471125,0.0,0.0,20.26627881016026,15.840000000000002,0.0,20.303597568910725,6.840000000000001,0.0,20.27240586225286,15.840000000000002,0.0,20.306221601574897,6.840000000000001,0.0,21.01544048461379,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,20.305889736738653,0.011314457436614663,12.975244268857242,20.305889736738653,0.0,0.011314457436614663,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.0,0.0,0.011386596116208398,11.5,14.0,0.0,0.011386596116208398,4.5,4950000.0,0.0 
 06/01  04:00:00,13.937499999999998,12.975244268857242,12.53579527743688,11.949069668747573,12.580531003495294,11.916623484667703,13.621332243002229,20.01473084201253,0.0,0.0,20.23340287313299,15.840000000000002,0.0,20.269466059324095,6.840000000000001,0.0,20.240097349846202,15.840000000000002,0.0,20.27098779630418,6.840000000000001,0.0,20.966210996902074,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,20.065096371806632,0.011314457436556118,12.975244268857242,20.065096371806632,0.0,0.011314457436556118,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,13.937499999999998,0.0,0.010895561233764332,11.5,13.937499999999998,0.0,0.010895561233764332,4.5,4950000.0,0.0 
 06/01  05:00:00,13.212500000000002,12.986650991161119,12.54716245033241,11.960384046990548,12.59190235929221,11.927935245531815,13.632796984691623,19.842343804250426,0.0,0.0,20.179687172179428,15.840000000000002,0.0,20.328206327946607,6.840000000000001,0.0,20.36795505715599,15.840000000000002,0.0,20.220157533713007,6.840000000000001,0.0,20.92273836545801,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,19.875407015397812,0.01131445743655817,12.986650991161119,19.875407015397812,0.0,0.01131445743655817,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.010709156540253636,11.5,13.212500000000002,0.0,0.010709156540253636,4.5,4950000.0,0.0 
 06/01  06:00:00,14.175,12.982088933039982,12.542616174007973,11.955858850935368,12.587354433949422,11.923411182085188,13.628211677893582,19.83091326307927,0.0,0.0,20.298010937882808,15.840000000000002,0.0,21.575244586170992,6.840000000000001,0.0,21.996850770436502,15.840000000000002,0.0,20.37654234274541,6.840000000000001,0.0,20.950581532619715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,19.820617463331942,0.01131445743655811,12.982088933039982,19.820617463331942,0.0,0.01131445743655811,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.175,0.0,0.011042310861070648,11.5,14.175,0.0,0.011042310861070648,4.5,4950000.0,0.0 
 06/01  07:00:00,16.375,12.975244268857242,12.53579527743688,11.949069668747573,12.580531003495294,11.916623484667703,13.621332243002229,20.0718691588266,0.0,0.0,20.70450644431723,15.84,0.0,23.776142329447495,6.840000000000001,0.0,23.928728670618916,15.84,0.0,20.851693906318403,6.840000000000001,0.0,21.135967039440047,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,20.03228668946316,0.011314457436558114,12.97524426885724,20.03228668946316,0.0,0.011314457436558114,13.0,81.99999636223006,0.0,0.0,0.0,7.219999999999999,0.0,16.375,0.0,0.011189912132559699,11.5,16.375,0.0,0.011189912132559699,4.5,4950000.0,0.0 
 06/01  08:00:00,17.8875,12.975244268857242,12.53579527743688,11.949069668747573,12.580531003495294,11.916623484667703,13.621332243002229,20.660671525134724,0.0,0.0,21.351635679174006,15.84,0.0,26.271752373975808,6.840000000000001,0.0,25.25503171267562,15.84,0.0,21.519540188992572,6.840000000000001,0.0,21.437341061723203,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,20.578864427386524,0.01131445743655812,12.975244268857242,20.578864427386524,0.0,0.01131445743655812,13.0,81.99999636223006,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.011141489127560276,11.5,17.8875,0.0,0.011141489127560276,4.5,4950000.0,0.0 
 06/01  09:00:00,20.050000000000004,12.975244268857242,12.53579527743688,11.949069668747573,12.580531003495294,11.916623484667703,13.621332243002229,21.635091658027186,0.0,0.0,22.141183080513947,15.840000000000002,0.0,28.392924013953397,6.840000000000001,0.0,25.632527652470486,15.840000000000002,0.0,22.29820941137773,6.840000000000001,0.0,21.79076601063715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,21.477167116468227,0.01131445743655812,12.975244268857242,21.477167116468227,0.0,0.01131445743655812,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,20.050000000000004,0.0,0.010957186323696657,11.5,20.050000000000004,0.0,0.010957186323696657,4.5,4950000.0,0.0 
 06/01  10:00:00,22.475,12.975244268857242,12.53579527743688,11.949069668747573,12.580531003495294,11.916623484667703,13.621332243002229,22.942684930349024,0.0,0.0,23.05324978908171,15.840000000000002,0.0,29.700561558488808,6.840000000000001,0.0,25.532167548127312,15.840000000000002,0.0,23.1701183595904,6.840000000000001,0.0,22.158483335803297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,22.73992735282779,0.01131445743655812,12.975244268857242,22.73992735282779,0.0,0.01131445743655812,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,22.475,0.0,0.011222595696792527,11.5,22.475,0.0,0.011222595696792527,4.5,4950000.0,0.0 
 06/01  11:00:00,23.987499999999997,12.963828545352431,12.524419189953283,11.937746081006857,12.569150985632795,11.90530313678652,13.609858119650301,24.457420828299874,0.0,0.0,23.797659541217026,15.840000000000002,0.0,29.735921680009813,6.840000000000001,0.0,25.282446848536146,15.840000000000002,0.0,23.867038534718578,6.840000000000001,0.0,22.524528334642362,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,24.238134006601573,0.01131445743655812,12.963828545352431,24.238134006601573,0.0,0.01131445743655812,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.010970006380922862,11.5,23.987499999999997,0.0,0.010970006380922862,4.5,4950000.0,0.0 
 06/01  12:00:00,25.8375,12.956976724953213,12.517591149533928,11.930949550819378,12.56232060200527,11.898508483439393,13.60297141864578,25.901310809452625,0.0,0.0,24.37462291603002,15.840000000000002,0.0,28.804081487803906,6.840000000000001,0.0,25.21071410983898,15.840000000000002,0.0,24.377494292807093,6.840000000000001,0.0,22.859549277828528,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,25.68909640011126,0.011314457436558118,12.956976724953213,25.68909640011126,0.0,0.011314457436558118,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,25.8375,0.0,0.009663642577360586,11.5,25.8375,0.0,0.009663642577360586,4.5,4950000.0,0.0 
 06/01  13:00:00,27.0125,12.956976724953213,12.517591149533928,11.930949550819378,12.56232060200527,11.898508483439393,13.60297141864578,27.270542285811864,0.0,0.0,24.850881211995066,15.840000000000002,0.0,27.54418272837197,6.840000000000001,0.0,25.286820975551784,15.840000000000002,0.0,24.825710052903396,6.840000000000001,0.0,23.12931425112734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,27.075443755738732,0.01131445743655812,12.956976724953213,27.075443755738732,0.0,0.01131445743655812,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,27.0125,0.0,0.007453576532486854,11.5,27.0125,0.0,0.007453576532486854,4.5,4950000.0,0.0 
 06/01  14:00:00,28.262499999999996,12.956976724953213,12.517591149533928,11.930949550819378,12.56232060200527,11.898508483439393,13.60297141864578,28.51805913176873,0.0,0.0,25.28888226174093,15.840000000000002,0.0,26.76026240622856,6.840000000000001,0.0,25.437311400564496,15.840000000000002,0.0,25.62487637445092,6.840000000000001,0.0,23.349593716995372,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,28.335813001743663,0.011314457436558118,12.956976724953213,28.335813001743663,0.0,0.011314457436558118,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,28.262499999999996,0.0,0.007121324927390954,11.5,28.262499999999996,0.0,0.007121324927390954,4.5,4950000.0,0.0 
 06/01  15:00:00,28.9,12.945549143600447,12.506202884853739,11.919614204153472,12.550928313473039,11.887175961396265,13.59148508043793,29.623309566056157,0.0,0.0,25.74503192436404,15.840000000000002,0.0,26.380770481193828,6.840000000000001,0.0,25.62693233743858,15.840000000000002,0.0,27.291018347697904,6.840000000000001,0.0,23.57218497990086,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,29.472116848769694,0.011314457436558118,12.945549143600447,29.472116848769694,0.0,0.011314457436558118,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.006370022403220236,11.5,28.9,0.0,0.006370022403220236,4.5,4950000.0,0.0 
 06/01  16:00:00,29.2125,12.93869011168308,12.499367765975986,11.912810645597286,12.54409079343875,11.880374028747772,13.584591011044356,30.481950268262803,0.0,0.0,26.080245609265496,15.840000000000002,0.0,26.103179101104196,6.840000000000001,0.0,25.687041501688334,15.840000000000002,0.0,29.307871506072754,6.840000000000001,0.0,23.78933107171568,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,30.36736551803053,0.01131445743655812,12.93869011168308,30.36736551803053,0.0,0.01131445743655812,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,29.2125,0.0,0.005989883216005214,11.5,29.2125,0.0,0.005989883216005214,4.5,4950000.0,0.0 
 06/01  17:00:00,28.7125,12.93869011168308,12.499367765975986,11.912810645597286,12.54409079343875,11.880374028747772,13.584591011044356,31.06655194291625,0.0,0.0,26.262382503177427,15.840000000000002,0.0,25.907951019694266,6.840000000000001,0.0,25.706805693632816,15.840000000000002,0.0,31.09178332565135,6.840000000000001,0.0,23.972521947117507,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,30.99830338410252,0.01131445743655812,12.93869011168308,30.99830338410252,0.0,0.01131445743655812,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,28.7125,0.0,0.006672924634066063,11.5,28.7125,0.0,0.006672924634066063,4.5,4950000.0,0.0 
 06/01  18:00:00,27.6125,12.93869011168308,12.499367765975986,11.912810645597286,12.54409079343875,11.880374028747772,13.584591011044356,31.186209038748377,0.0,0.0,25.975526493033115,15.840000000000002,0.0,25.538540207637542,6.840000000000001,0.0,25.455773664529186,15.840000000000002,0.0,31.573916301975338,6.840000000000001,0.0,24.07318931044907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,31.202286646249945,0.011314457436558118,12.93869011168308,31.202286646249945,0.0,0.011314457436558118,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,27.6125,0.0,0.007731090052739292,11.5,27.6125,0.0,0.007731090052739292,4.5,4950000.0,0.0 
 06/01  19:00:00,25.825,12.95012079691798,12.510758730743227,11.924148930458998,12.55548576561467,11.89170957506917,13.596080182338287,30.68648025741684,0.0,0.0,25.25209222833334,15.84,0.0,24.912143183196235,6.840000000000001,0.0,24.88721508291478,15.84,0.0,29.77956479865738,6.840000000000001,0.0,24.002380456278754,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,30.76980239146277,0.011314457436558118,12.950120796917979,30.76980239146277,0.0,0.011314457436558118,13.0,81.99999636223006,0.0,0.0,0.0,7.219999999999999,0.0,25.825,0.0,0.008934989254470487,11.5,25.825,0.0,0.008934989254470487,4.5,4950000.0,0.0 
 06/01  20:00:00,22.5625,12.956976724953213,12.517591149533928,11.930949550819378,12.56232060200527,11.898508483439393,13.60297141864578,29.654909370852536,0.0,0.0,24.32907125849923,15.84,0.0,24.141775119785613,6.840000000000001,0.0,24.110712731660538,15.84,0.0,27.08709756870802,6.840000000000001,0.0,23.7471186077256,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,29.792907266454534,0.011314457436558118,12.956976724953213,29.792907266454534,0.0,0.011314457436558118,13.0,81.99999636223006,0.0,0.0,0.0,7.219999999999999,0.0,22.5625,0.0,0.009331766358867937,11.5,22.5625,0.0,0.009331766358867937,4.5,4950000.0,0.0 
