Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 06/01  21:00:00,19.725,12.991205876617197,12.55170157290842,11.96490221496834,12.596443178625925,11.932452315432256,13.637375183249791,28.357630156924458,0.0,0.0,23.449225841904777,15.840000000000002,0.0,23.403967412699014,6.840000000000001,0.0,23.340232617559913,15.840000000000002,0.0,25.043390399943434,6.840000000000001,0.0,23.394609921892467,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,28.559523497667083,0.011314457436558121,12.991205876617197,28.559523497667083,0.0,0.011314457436558121,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.009779002361940452,11.5,19.725,0.0,0.009779002361940452,4.5,4950000.0,0.0 
 06/01  22:00:00,18.9,13.01172193583797,12.57214650391675,11.985252425355867,12.616895317716397,11.952797383666251,13.65799597088619,27.023091548325937,0.0,0.0,22.787160379188755,15.840000000000002,0.0,22.80875035137376,6.840000000000001,0.0,22.736084985983567,15.840000000000002,0.0,23.718480302738588,6.840000000000001,0.0,23.031930263845986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,27.219277952903724,0.01131445743655813,13.01172193583797,27.219277952903724,0.0,0.01131445743655813,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.009305835019094176,11.5,18.9,0.0,0.009305835019094176,4.5,4950000.0,0.0 
 06/01  23:00:00,17.15,13.023104736637489,12.583489711908996,11.996543219800676,12.628242549848938,11.964085110174292,13.669436985032524,25.80271105478928,0.0,0.0,22.246347313125217,15.840000000000002,0.0,22.305354930460236,6.840000000000001,0.0,22.226589530025173,15.840000000000002,0.0,22.811424842824593,6.840000000000001,0.0,22.700920168475946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,26.045472390698198,0.011314457436558139,13.023104736637489,26.045472390698198,0.0,0.011314457436558139,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,17.15,0.0,0.010125203911779058,11.5,17.15,0.0,0.010125203911779058,4.5,4950000.0,0.0 
 06/01  24:00:00,16.474999999999998,13.029931816642225,12.590293314762603,12.003315468664036,12.635048402285998,11.970855681117445,13.676299072109364,24.74057177497489,0.0,0.0,21.799407625661676,15.840000000000002,0.0,21.884373280446617,6.840000000000001,0.0,21.80167851966805,15.840000000000002,0.0,22.171164318643633,6.840000000000001,0.0,22.41312987917796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,24.995053101004565,0.011314457436558147,13.029931816642225,24.995053101004565,0.0,0.011314457436558147,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.010296498211484505,11.5,16.474999999999998,0.0,0.010296498211484505,4.5,4950000.0,0.0 
 06/02  01:00:00,16.325,13.029931816642225,12.590293314762603,12.003315468664036,12.635048402285998,11.970855681117445,13.676299072109364,23.807381914334066,0.0,0.0,21.491761431307637,15.840000000000002,0.0,21.572381086736844,6.840000000000001,0.0,21.50193466668033,15.840000000000002,0.0,21.734901558723895,6.840000000000001,0.0,22.16332596777749,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,24.026919972995138,0.011314457436558156,13.029931816642225,24.026919972995138,0.0,0.011314457436558156,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.009774540192718024,11.5,16.325,0.0,0.009774540192718024,4.5,4950000.0,0.0 
 06/02  02:00:00,16.1,13.018552266436423,12.578953009197532,11.992027458973634,12.623704278706539,11.959570535811494,13.66486120972673,23.01698575408198,0.0,0.0,21.230979337901285,15.840000000000002,0.0,21.308981816377333,6.840000000000001,0.0,21.24394392993595,15.840000000000002,0.0,21.40112001459703,6.840000000000001,0.0,21.93271721604995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,23.201956938276304,0.011314457436558161,13.018552266436423,23.201956938276304,0.0,0.011314457436558161,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.009639860745104627,11.5,16.1,0.0,0.009639860745104627,4.5,4950000.0,0.0 
 06/02  03:00:00,16.1,13.023104736637489,12.583489711908996,11.996543219800676,12.628242549848938,11.964085110174292,13.669436985032524,22.355126693479207,0.0,0.0,21.038707139648697,15.840000000000002,0.0,21.106466798031747,6.840000000000001,0.0,21.05007669764577,15.840000000000002,0.0,21.158800803386107,6.840000000000001,0.0,21.732419130900418,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,22.509186940472564,0.011314457436558165,13.023104736637489,22.509186940472564,0.0,0.011314457436558165,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010336786545955962,11.5,16.1,0.0,0.010336786545955962,4.5,4950000.0,0.0 
 06/02  04:00:00,15.787500000000001,13.029931816642225,12.590293314762603,12.003315468664036,12.635048402285998,11.970855681117445,13.676299072109364,21.808709287299678,0.0,0.0,20.87456195188527,15.840000000000002,0.0,20.93409533712201,6.840000000000001,0.0,20.881972291797354,15.840000000000002,0.0,20.963823841606285,6.840000000000001,0.0,21.565275522814826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,21.93555547530473,0.01131445743655817,13.029931816642225,21.93555547530473,0.0,0.01131445743655817,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.010707645263681401,11.5,15.787500000000001,0.0,0.010707645263681401,4.5,4950000.0,0.0 
 06/02  05:00:00,14.85,13.029931816642225,12.590293314762603,12.003315468664036,12.635048402285998,11.970855681117445,13.676299072109364,21.367414252515168,0.0,0.0,20.7023194653976,15.840000000000002,0.0,20.786735596064457,6.840000000000001,0.0,20.73781129626819,15.840000000000002,0.0,20.790042317560424,6.840000000000001,0.0,21.426713349468404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,21.464759695027745,0.011314457436558173,13.029931816642225,21.464759695027745,0.0,0.011314457436558173,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.010250987671771574,11.5,14.85,0.0,0.010250987671771574,4.5,4950000.0,0.0 
 06/02  06:00:00,14.775,13.04130294097893,12.601624932358193,12.014594395327288,12.646384057650486,11.982131649009158,13.687728063994811,21.077118670673467,0.0,0.0,20.677397554951817,15.840000000000002,0.0,21.03667069409996,6.840000000000001,0.0,21.054897199378416,15.840000000000002,0.0,20.821743192949466,6.840000000000001,0.0,21.331724318342097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,21.12961603685921,0.011314457436558178,13.04130294097893,21.12961603685921,0.0,0.011314457436558178,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.00991767400676283,11.5,14.775,0.0,0.00991767400676283,4.5,4950000.0,0.0 
 06/02  07:00:00,16.75,13.059482088930576,12.61974105582107,12.032626792427354,12.664506638840045,12.000159341042245,13.706000158383187,21.031633025577744,0.0,0.0,21.030958005024853,15.840000000000002,0.0,22.598779441915706,6.840000000000001,0.0,22.58601985067966,15.840000000000002,0.0,21.245533106064943,6.840000000000001,0.0,21.35037111131727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,21.0204889904294,0.011314457436558182,13.059482088930576,21.0204889904294,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,16.75,0.0,0.009940498166789994,11.5,16.75,0.0,0.009940498166789994,4.5,4950000.0,0.0 
 06/02  08:00:00,19.175,13.066295161029696,12.626530357382608,12.039384845750194,12.671298328979848,12.006915682730094,13.712847946466606,21.348663556563732,0.0,0.0,21.684906027647294,15.840000000000002,0.0,24.753266650857693,6.840000000000001,0.0,24.081236110881893,15.840000000000002,0.0,21.948090920287896,6.840000000000001,0.0,21.541964112087992,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,21.282703943577552,0.011314457436558182,13.066295161029696,21.282703943577552,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,19.175,0.0,0.009782864369920187,11.5,19.175,0.0,0.009782864369920187,4.5,4950000.0,0.0 
 06/02  09:00:00,21.375,13.054939030107933,12.6152138270677,12.028120443693624,12.659977761816226,11.995654190464098,13.701433980702696,22.017977485688817,0.0,0.0,22.413721224326853,15.840000000000002,0.0,26.473425520657923,6.840000000000001,0.0,24.75317151265592,15.840000000000002,0.0,22.695975925935944,6.840000000000001,0.0,21.82507408445837,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,21.90613616814752,0.011314457436558182,13.054939030107933,21.90613616814752,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,21.375,0.0,0.00966662637322268,11.5,21.375,0.0,0.00966662637322268,4.5,4950000.0,0.0 
 06/02  10:00:00,22.575,13.048122925739124,12.60842144236913,12.021359450815266,12.65318282088457,11.988895080417512,13.69458323574463,22.95655356446088,0.0,0.0,23.132235746152322,15.840000000000002,0.0,28.01077772913859,6.840000000000001,0.0,24.849058506733023,15.840000000000002,0.0,23.342240994364897,6.840000000000001,0.0,22.125338356111868,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,22.763043533941417,0.011314457436558182,13.048122925739124,22.763043533941417,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.010140682834037937,11.5,22.575,0.0,0.010140682834037937,4.5,4950000.0,0.0 
 06/02  11:00:00,22.425,13.048122925739124,12.60842144236913,12.021359450815266,12.65318282088457,11.988895080417512,13.69458323574463,24.089374734621746,0.0,0.0,23.68033599427158,15.840000000000002,0.0,28.224310726298285,6.840000000000001,0.0,24.80128963087567,15.840000000000002,0.0,23.914938649369233,6.840000000000001,0.0,22.415841434049348,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,23.85006055174644,0.011314457436558182,13.048122925739124,23.85006055174644,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.010072475152537574,11.5,22.425,0.0,0.010072475152537574,4.5,4950000.0,0.0 
 06/02  12:00:00,23.262499999999996,13.048122925739124,12.60842144236913,12.021359450815266,12.65318282088457,11.988895080417512,13.69458323574463,25.33299600276955,0.0,0.0,24.297227765668122,15.840000000000002,0.0,27.9640437282353,6.840000000000001,0.0,25.025487440961957,15.840000000000002,0.0,24.5102880360166,6.840000000000001,0.0,22.723640012970552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,25.15066250306125,0.011314457436558182,13.048122925739124,25.15066250306125,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,23.262499999999996,0.0,0.010388470893521712,11.5,23.262499999999996,0.0,0.010388470893521712,4.5,4950000.0,0.0 
 06/02  13:00:00,24.9625,13.036755163704706,12.597092900456563,12.01008339978948,12.641850453000842,11.977621799184138,13.683157023085995,26.60438438897358,0.0,0.0,24.91674417996187,15.840000000000002,0.0,27.37953940306656,6.840000000000001,0.0,25.49022591637759,15.840000000000002,0.0,25.21315244552598,6.840000000000001,0.0,23.036575919981438,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,26.412306550670927,0.011314457436558182,13.036755163704706,26.412306550670927,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.010523711548849513,11.5,24.9625,0.0,0.010523711548849513,4.5,4950000.0,0.0 
 06/02  14:00:00,24.5375,13.029931816642225,12.590293314762603,12.003315468664036,12.635048402285998,11.970855681117445,13.676299072109364,27.75492910921739,0.0,0.0,25.031852791397917,15.840000000000002,0.0,26.70688755588827,6.840000000000001,0.0,25.588152608031375,15.840000000000002,0.0,25.666701969323213,6.840000000000001,0.0,23.293297829345242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,27.553245011620533,0.011314457436558184,13.029931816642225,27.553245011620533,0.0,0.011314457436558184,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,24.5375,0.0,0.009595897341124034,11.5,24.5375,0.0,0.009595897341124034,4.5,4950000.0,0.0 
 06/02  15:00:00,19.025,13.04130294097893,12.601624932358193,12.014594395327288,12.646384057650486,11.982131649009158,13.687728063994811,28.266694702581812,0.0,0.0,24.51792781286018,15.840000000000002,0.0,25.842058802316295,6.840000000000001,0.0,25.095348746738516,15.840000000000002,0.0,25.478691901173136,6.840000000000001,0.0,23.40440704668564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,28.213866477799375,0.011314457436558182,13.04130294097893,28.213866477799375,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,19.025,0.0,0.010971219088775132,11.5,19.025,0.0,0.010971219088775132,4.5,4950000.0,0.0 
 06/02  16:00:00,17.475,13.036755163704706,12.597092900456563,12.01008339978948,12.641850453000842,11.977621799184138,13.683157023085995,28.091721100126186,0.0,0.0,24.194503408736487,15.840000000000002,0.0,25.181310330327214,6.840000000000001,0.0,24.662120645123913,15.840000000000002,0.0,26.10814166141165,6.840000000000001,0.0,23.383773899274757,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,28.169782352748754,0.011314457436558184,13.036755163704706,28.169782352748754,0.0,0.011314457436558184,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,17.475,0.0,0.011058743715427371,11.5,17.475,0.0,0.011058743715427371,4.5,4950000.0,0.0 
 06/02  17:00:00,18.9875,13.029931816642225,12.590293314762603,12.003315468664036,12.635048402285998,11.970855681117445,13.676299072109364,27.544101789425504,0.0,0.0,23.843086330654124,15.840000000000002,0.0,24.55554565331457,6.840000000000001,0.0,24.223866885974687,15.840000000000002,0.0,25.833365588660758,6.840000000000001,0.0,23.30012561976089,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,27.674914977253515,0.011314457436558184,13.029931816642225,27.674914977253515,0.0,0.011314457436558184,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.010728545284876413,11.5,18.9875,0.0,0.010728545284876413,4.5,4950000.0,0.0 
 06/02  18:00:00,20.15,13.029931816642225,12.590293314762603,12.003315468664036,12.635048402285998,11.970855681117445,13.676299072109364,26.936303053050867,0.0,0.0,23.56805720034995,15.840000000000002,0.0,24.04549747297441,6.840000000000001,0.0,23.844271334429706,15.840000000000002,0.0,25.95980088476088,6.840000000000001,0.0,23.13872617879874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,27.085829382715424,0.011314457436558184,13.029931816642225,27.085829382715424,0.0,0.011314457436558184,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.010527582394493425,11.5,20.15,0.0,0.010527582394493425,4.5,4950000.0,0.0 
 06/02  19:00:00,19.5375,13.04130294097893,12.601624932358193,12.014594395327288,12.646384057650486,11.982131649009158,13.687728063994811,26.31004025923967,0.0,0.0,23.154495532441672,15.840000000000002,0.0,23.45993017636949,6.840000000000001,0.0,23.325467205457613,15.840000000000002,0.0,25.59795440975449,6.840000000000001,0.0,22.97496472022995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,26.471182614809393,0.011314457436558182,13.04130294097893,26.471182614809393,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.010381272211913362,11.5,19.5375,0.0,0.010381272211913362,4.5,4950000.0,0.0 
 06/02  20:00:00,18.212500000000002,13.048122925739124,12.60842144236913,12.021359450815266,12.65318282088457,11.988895080417512,13.69458323574463,25.559244641706844,0.0,0.0,22.556050947342676,15.840000000000002,0.0,22.749659862591578,6.840000000000001,0.0,22.63565497803833,15.840000000000002,0.0,24.181547120192832,6.840000000000001,0.0,22.752673861228043,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,25.682936336678708,0.011314457436558182,13.048122925739124,25.682936336678708,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.011094251541826977,11.5,18.212500000000002,0.0,0.011094251541826977,4.5,4950000.0,0.0 
 06/02  21:00:00,17.8,13.059482088930576,12.61974105582107,12.032626792427354,12.664506638840045,12.000159341042245,13.706000158383187,24.706954874323962,0.0,0.0,22.066798630666533,15.840000000000002,0.0,22.1979632907154,6.840000000000001,0.0,22.10659870891713,15.840000000000002,0.0,22.987921115434474,6.840000000000001,0.0,22.48363603754666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,24.90893457248226,0.011314457436558182,13.059482088930576,24.90893457248226,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.011312317767350756,11.5,17.8,0.0,0.011312317767350756,4.5,4950000.0,0.0 
 06/02  22:00:00,17.1125,13.066295161029696,12.626530357382608,12.039384845750194,12.671298328979848,12.006915682730094,13.712847946466606,23.891240828594395,0.0,0.0,21.704551245350697,15.840000000000002,0.0,21.806857143320183,6.840000000000001,0.0,21.732064803495128,15.840000000000002,0.0,22.252016014881278,6.840000000000001,0.0,22.2325705972477,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,24.088376441372397,0.011314457436558178,13.066295161029696,24.088376441372397,0.0,0.011314457436558178,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.011355857293009065,11.5,17.1125,0.0,0.011355857293009065,4.5,4950000.0,0.0 
 06/02  23:00:00,16.325,13.066295161029696,12.626530357382608,12.039384845750194,12.671298328979848,12.006915682730094,13.712847946466606,23.158814226664077,0.0,0.0,21.382486874287647,15.840000000000002,0.0,21.480512190713114,6.840000000000001,0.0,21.409131560711167,15.840000000000002,0.0,21.729624227701382,6.840000000000001,0.0,22.000839029900128,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,23.333776062306228,0.011314457436558182,13.066295161029696,23.333776062306228,0.0,0.011314457436558182,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.011434256847602232,11.5,16.325,0.0,0.011434256847602232,4.5,4950000.0,0.0 
 06/02  24:00:00,16.474999999999998,13.066295161029696,12.626530357382608,12.039384845750194,12.671298328979848,12.006915682730094,13.712847946466606,22.51149189029029,0.0,0.0,21.14839432838496,15.840000000000002,0.0,21.22987426942524,6.840000000000001,0.0,21.166730991880584,15.840000000000002,0.0,21.369422339702954,6.840000000000001,0.0,21.795934919946724,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,22.665108832549887,0.011314457436558189,13.066295161029696,22.665108832549887,0.0,0.011314457436558189,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.011258048974051664,11.5,16.474999999999998,0.0,0.011258048974051664,4.5,4950000.0,0.0 
 06/03  01:00:00,16.0125,13.054939030107933,12.6152138270677,12.028120443693624,12.659977761816226,11.995654190464098,13.701433980702696,21.941417629014897,0.0,0.0,20.722351438630824,15.840000000000002,0.0,20.801049214768657,6.840000000000001,0.0,20.718868526571733,15.840000000000002,0.0,20.879466737647817,6.840000000000001,0.0,21.376286832583627,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,22.078678087924256,0.0113144574365582,13.054939030107933,22.078678087924256,0.0,0.0113144574365582,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.010675583404300578,11.5,16.0125,0.0,0.010675583404300578,4.5,1710000.0,0.0 
 06/03  02:00:00,14.85,13.048122925739124,12.60842144236913,12.021359450815266,12.65318282088457,11.988895080417512,13.69458323574463,21.43222231179325,0.0,0.0,20.42996850471407,15.840000000000002,0.0,20.49343779677385,6.840000000000001,0.0,20.414072767991133,15.840000000000002,0.0,20.535776802416397,6.840000000000001,0.0,21.08467164024521,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,21.553367198995762,0.011314457436558201,13.048122925739124,21.553367198995762,0.0,0.011314457436558201,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.01037989802708742,11.5,14.85,0.0,0.01037989802708742,4.5,1710000.0,0.0 
 06/03  03:00:00,14.4,13.048122925739124,12.60842144236913,12.021359450815266,12.65318282088457,11.988895080417512,13.69458323574463,20.978598908479643,0.0,0.0,20.24104935972184,15.840000000000002,0.0,20.295126675697936,6.840000000000001,0.0,20.217351403743717,15.840000000000002,0.0,20.319026351703002,6.840000000000001,0.0,20.89994227196127,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,21.085228440345773,0.011314457436558203,13.048122925739124,21.085228440345773,0.0,0.011314457436558203,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.010362211809017459,11.5,14.4,0.0,0.010362211809017459,4.5,1710000.0,0.0 
 06/03  04:00:00,13.712500000000002,13.048122925739124,12.60842144236913,12.021359450815266,12.65318282088457,11.988895080417512,13.69458323574463,20.607064044424234,0.0,0.0,20.09188766191793,15.840000000000002,0.0,20.139464600386454,6.840000000000001,0.0,20.064039421226866,15.840000000000002,0.0,20.153185081296627,6.840000000000001,0.0,20.759094211994515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,20.694358799746347,0.011314457436558201,13.048122925739124,20.694358799746347,0.0,0.011314457436558201,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.010350232476943489,11.5,13.712500000000002,0.0,0.010350232476943489,4.5,1710000.0,0.0 
 06/03  05:00:00,13.3,13.048122925739124,12.60842144236913,12.021359450815266,12.65318282088457,11.988895080417512,13.69458323574463,20.289999187014814,0.0,0.0,19.9754199525565,15.840000000000002,0.0,20.12664352376337,6.840000000000001,0.0,20.123847206042768,15.840000000000002,0.0,20.03232507663253,6.840000000000001,0.0,20.64345775016942,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,20.35421062195828,0.011314457436558201,13.048122925739124,20.35421062195828,0.0,0.011314457436558201,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.010117157135533468,11.5,13.3,0.0,0.010117157135533468,4.5,1710000.0,0.0 
 06/03  06:00:00,14.7375,13.048122925739124,12.60842144236913,12.021359450815266,12.65318282088457,11.988895080417512,13.69458323574463,20.141303714284064,0.0,0.0,20.071089603134144,15.840000000000002,0.0,21.097939786677717,6.840000000000001,0.0,21.42172101849004,15.840000000000002,0.0,20.154134994536932,6.840000000000001,0.0,20.61391778125786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21297401311596,8.21297401311596,0.0,0.0,44.242372576681056,0.0,8.21297401311596,0.0,20.157927656756062,0.011314457436558203,13.048122925739124,20.157927656756062,0.0,0.011314457436558203,13.0,81.99999636223008,0.0,0.0,0.0,7.22,0.0,14.7375,0.0,0.01090656026330289,11.5,14.7375,0.0,0.01090656026330289,4.5,1710000.0,0.0 
 06/03  07:00:00,14.85,12.642289593532436,12.351564024647129,11.947557290176752,12.389011192792504,11.928987565579678,13.310993542172014,20.487864896792857,684.0614241547737,0.0,22.137633620718177,1436.7691266920813,0.0,22.19942385238244,224.74211999748394,24.763898546548795,22.20017503305167,386.5578324397811,24.407907065013475,22.145697292154296,612.0893358547878,0.0,22.110292138028235,1535.8702197547614,0.0,0.0,8063.290434107762,2737.2625709264094,0.0,2166.0650767060133,818.4956396533491,1065.642992097295,1304.916589621442,2254.101463340434,0.0,0.0,1753.4765910291449,896.0297449470773,892.858500339994,892.8585003399944,7909.249790024466,9886.562237530585,923.8207009888687,2737.2625709264094,8.413444584120544,7.22,0.547125161404798,3661.0832719152786,58.35980053843252,0.08588563976067184,8.413444584120544,0.547125161404798,14.164104402595443,0.010455988157835099,11.867791449312408,13.000811670880072,0.3716780372933336,0.010455988157835099,13.0,81.81899621093166,0.0,0.0,0.039320003069517086,7.219999999999999,0.13405084122240934,11.499330563434363,0.2605884864827881,0.010190452120725469,11.5,14.85,0.2605884864827881,0.011494977017910746,4.5,7239399.421008615,35591624.055110104 
 06/03  08:00:00,16.150000000000002,12.188726240238951,11.952910243255896,11.780217276776787,11.975031358758084,11.771980513429341,12.616893532040255,20.989099409829322,539.3350736578918,0.0,22.200469262245818,474.24036325123336,0.0,22.315009803040383,0.0,509.5072174778782,22.252760010527822,0.0,611.4300098744524,22.199217717913594,144.87392691018312,0.0,22.200498243880972,895.9058337695675,0.0,0.0,3745.0290846421935,3171.32502986989,0.0,1213.3072988462948,118.50747558791332,100.51431849554277,843.4193762361283,1630.657232674104,0.0,0.0,2141.6366659773103,1243.4917142168288,944.5555095632471,944.555509563247,3745.0290846421935,4681.286355802742,1005.3168580815617,3171.32502986989,8.558426883396258,7.22,0.5644670273323982,4176.641887951451,51.68175652117631,0.0296938340420677,8.558426883396258,0.5644670273323982,14.299860539194643,0.010361307858761557,11.72110724994263,13.000550773259954,0.3716780372933336,0.010361307858761557,13.0,81.99984949566294,0.0,0.0,0.041986283597769535,7.219999999999999,0.16332841815663296,11.500541850529508,0.2605884864827881,0.010191534904228116,11.5,16.150000000000002,0.2605884864827881,0.011557976932532849,4.5,7496075.930645436,16852630.88088987 
 06/03  09:00:00,18.262499999999996,12.466109066602984,12.966474285004391,12.63889819281544,12.950414456034915,12.616117856645893,13.534378806231876,22.430071293713944,1630.6803855028575,0.0,22.79407451402114,0.0,787.9147076450113,23.80708302402378,0.0,1004.6166732810937,23.783060665996796,0.0,1200.3346054616218,22.22373012518173,0.0,627.0617332471268,23.060291986522422,0.0,806.3803868512972,0.0,57.88600614026107,4763.134587346211,0.0,0.0,0.0,0.0,73.83439621511314,0.0,0.0,0.0,3040.359117555856,1810.2942875873096,1674.8886634850785,1674.8886634850783,57.88600614026107,72.35750767532633,1310.1238397191917,4763.134587346211,8.984958746775213,7.22,0.6403329546271801,6073.258427065403,49.85725193672546,0.000432211004145628,8.984958746775213,0.6403329546271801,15.684190577630549,0.01042647434316048,11.80685408699469,12.998931466758721,0.42944183745668457,0.01042647434316048,13.0,81.9999784219808,0.0,0.0,0.06842595099435048,7.22,0.2259130770048475,11.50008778851596,0.2605884864827881,0.010188085470625937,11.5,18.262499999999996,0.2605884864827881,0.012059512612374576,4.5,38469253.273184285,260487.0276311748 
 06/03  10:00:00,20.65,13.778791898260112,14.24670856286427,12.975101302745745,13.670479633923179,13.477470560848083,14.95039223895765,23.937750178009722,1286.0741031481275,0.0,23.862530414455332,0.0,1282.4112392852803,23.898826787015242,0.0,1720.9196804225242,23.898574828944756,0.0,1998.9703659344977,23.148811435325953,0.0,773.1935969240051,23.892947179112973,0.0,1728.9289680714737,0.0,0.0,9530.04636635882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3906.237147324779,2450.5667794999504,5669.768175653065,4730.797778266644,0.0,0.0,2280.826263475264,9530.04636635882,10.122838671949284,7.219999999999999,0.7794883248525941,11810.872629834084,49.77809787547572,0.0,10.122838671949284,0.7794883248525941,18.98275085982769,0.011170070090593906,12.835188134220356,12.992095373443092,0.6752202682036662,0.0106340835228611,13.0,81.99997865651675,0.0,0.0,0.20104175351486264,7.219999999999999,0.2819820583774744,11.50106839947577,0.2605884864827881,0.01017919123402943,11.5,20.65,0.2605884864827881,0.012393854230737151,4.5,52720073.46275236,0.0 
 06/03  11:00:00,23.074999999999996,13.91082575179534,14.018570664575675,12.921330934174797,13.610164300809952,13.706178873434922,14.783189520503505,25.137136892973565,498.5465956053886,0.0,23.89807255128251,0.0,1772.928648942056,23.898720628217074,0.0,1757.290818239752,23.898296673924378,0.0,2087.340023864571,23.7968062933558,0.0,831.748558278952,23.897773447172774,0.0,2205.7628043942195,0.0,0.0,12588.557827180452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4539.005700629438,3099.988326356469,7910.094753000409,6465.963020136038,0.0,0.0,2969.590702830885,12588.557827180452,10.690201824142594,7.219999999999999,0.8654817253373837,15558.148530011338,49.77809787547572,0.0,10.690201824142594,0.8654817253373837,20.401917387553095,0.011396008076875306,13.126416886053125,12.998668977919507,0.7737253898553645,0.010656448281496282,13.0,81.99997865651675,0.0,0.0,0.2728878648317662,7.219999999999999,0.3192420662691244,11.500930351088956,0.2605884864827881,0.010175331385979777,11.5,23.074999999999996,0.2605884864827881,0.01236465867050773,4.5,56797348.52350888,0.0 
 06/03  12:00:00,24.9625,13.75649465810277,13.622055014955667,12.943873083124485,13.450178876862742,13.5399102565712,14.406076512930776,26.022093289927852,10.902170174762432,174.97057174356996,23.898277377553427,0.0,1802.2863897557327,23.898745979826533,0.0,1364.964153961058,23.898358333694212,0.0,1979.3094748899919,23.876907383544886,0.0,856.0793983117644,23.897918005633368,0.0,2129.286880257013,0.0,0.0,12573.194897758269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4866.761470118681,3604.0137058666487,7488.914305725802,6307.300201655993,0.0,0.0,3004.9855905062786,12573.194897758269,10.528403880286207,7.219999999999999,0.9069071952627799,15578.180488264545,49.77809787547572,0.0,10.528403880286207,0.9069071952627803,20.70440834301261,0.011305478358808001,12.98839969634647,13.0020028008135,0.7267366223047614,0.010661072698193472,13.0,81.99997865651675,0.0,0.0,0.2567626963795817,7.219999999999999,0.3355213242671282,11.500035692166863,0.2605884864827881,0.010177201316925684,11.5,24.9625,0.2605884864827881,0.012098352517457356,4.5,55523178.26894762,0.0 
 06/03  13:00:00,26.975,13.347692416659893,13.046405169729512,12.674528392313668,12.911773523113737,12.930294925699464,13.885033634428638,26.597409882785136,0.0,748.1427970432569,23.898780673578493,0.0,1835.8591606701114,23.89897410247456,0.0,1197.002290550552,23.89875904922271,0.0,2125.381765082284,23.898748360213254,0.0,957.5995341039109,23.898625998249464,0.0,1740.5418295188301,0.0,0.0,12136.484456286602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4824.902569662852,4136.095872465022,7092.566207468241,6259.991450654005,0.0,0.0,2951.997959195414,12136.484456286602,10.421790868779015,7.219999999999999,0.9046776616317662,15088.482415482018,49.77809787547572,0.0,10.421790868779015,0.9046776616317663,20.924188644063328,0.011127162693384825,12.7429261880677,13.002533678667222,0.7023793422916748,0.010656450521769554,13.0,81.99997865651675,0.0,0.0,0.24283387601480075,7.22,0.32469306226059674,11.5000266684652,0.2605884864827881,0.010168555820879817,11.5,26.975,0.2605884864827881,0.01121651002724798,4.5,51238252.41919499,0.0 
 06/03  14:00:00,28.487499999999997,13.078210070360125,13.0845099819309,12.889537735198243,12.978488182316134,12.94200066347953,13.825364320441878,26.996888008034176,0.0,1306.9762777696387,23.89885768579671,0.0,2192.4706037420874,23.898971124665827,0.0,1238.4198369055566,23.898879375034923,0.0,2452.786455625431,23.898860357459974,0.0,1203.5207280249133,23.898504868423085,0.0,2262.8508312438407,0.0,0.0,13477.056895038952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4553.728002344689,4527.562174377164,8786.83782901419,8436.147684277741,0.0,0.0,3303.7073269987973,13477.056895038952,10.890452826046456,7.219999999999999,0.8766162908373518,16780.764222037746,49.77809787547572,0.0,10.890452826046456,0.8766162908373518,22.113359354089596,0.01082203454244978,12.314850466822191,12.992999585220561,0.8355379680749832,0.010654301192317665,13.0,81.99997865651675,0.0,0.0,0.29911022578767854,7.219999999999999,0.33215131619364036,11.500597705393599,0.2605884864827881,0.009635813159275324,11.5,28.487499999999997,0.2605884864827881,0.009675621980378354,4.5,55447587.30256162,0.0 
 06/03  15:00:00,28.9,13.378432543918905,13.320152315053281,13.175892940748298,13.245563706080727,13.03432875436145,14.146037126256562,27.311369622250247,0.0,1631.8016288373965,23.89833935168617,0.0,2372.778958073251,23.898443212712017,0.0,1211.611654497216,23.89836714998798,0.0,2506.0542991790417,23.898274259994377,0.0,1466.5093222984995,23.89805032194973,0.0,2441.2914016866252,0.0,0.0,15918.416859158822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5206.864814681751,4648.182143739688,10624.428133187968,9526.747853884286,0.0,0.0,3908.7121320701945,15918.416859158822,11.337988415874173,7.22,0.9220998449465423,19827.128991229016,49.77809787547572,0.0,11.337988415874173,0.9220998449465423,22.66489838864735,0.011145014466256807,12.737098750334635,12.999839389400627,0.89378841827745,0.01065907355917474,13.0,81.99997865651675,0.0,0.0,0.3589942473110817,7.219999999999999,0.34856721102919835,11.500598324752247,0.2605884864827881,0.010083388057785428,11.5,28.9,0.2605884864827881,0.01093337053473457,4.5,58718178.98914479,0.0 
 06/03  16:00:00,25.775,13.548352908663485,13.476477006995736,13.33366132715902,13.392473570511601,13.084571968018636,14.334526028985712,27.526741379103452,0.0,1545.7474501565293,23.898340543344183,0.0,2097.2621072498005,23.898369939562336,0.0,1080.1653824185996,23.898306874156003,0.0,2259.682832038654,23.89833631500175,0.0,1377.1417561300007,23.897907382761627,0.0,2335.085956087615,0.0,0.0,15123.177635913575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5152.688922750043,3822.4443949552087,9672.546057367617,8493.16708603358,0.0,0.0,3617.4285016914455,15123.177635913575,11.010469132176013,7.220000000000001,0.9516815711126899,18740.60613760502,49.77809787547572,0.0,11.010469132176013,0.9516815711126899,22.392504011047365,0.01124860909076707,12.869407522153388,13.00226554132403,0.8177536288404617,0.010677017783807832,13.0,81.99997865651675,0.0,0.0,0.3253099153637755,7.219999999999999,0.3523087856273311,11.500146761335728,0.2605884864827881,0.010204393586752476,11.5,25.775,0.2605884864827881,0.012228234562642833,4.5,55705834.377167486,0.0 
 06/03  17:00:00,23.2125,13.761536036810066,13.781386124543191,13.61042173278099,13.677009316013203,13.21813653938749,14.574074849530325,27.61739847733977,0.0,1069.4613951886895,23.89841839573667,0.0,1659.686998456022,23.898458364175756,0.0,851.7513039892797,23.898410917166267,0.0,1777.794470450038,23.89832557414193,0.0,1223.1181444194165,23.898025179031283,0.0,2006.8898272019087,0.0,0.0,11926.668943462466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4350.804994782505,3135.3564754064064,7250.0872656998645,6309.124996414547,0.0,0.0,2826.1526427567505,11926.668943462466,10.282915863514821,7.219999999999999,0.9292643450352222,14752.821586219216,49.77809787547572,0.0,10.282915863514821,0.9292643450352222,21.376224905343673,0.011235766619424215,12.852270931956394,13.01453887855344,0.672510754574464,0.010680739429958664,13.0,81.99997865651675,0.0,0.0,0.24520064974862316,7.22,0.30562841124904083,11.500014790418565,0.2605884864827881,0.010213115775007648,11.5,23.2125,0.2605884864827881,0.012062305682475538,4.5,48960301.87531485,0.0 
 06/03  18:00:00,22.425,14.030076029604315,14.069229844252435,13.868580040822811,13.968999612524504,13.274482956186755,14.77200952294649,27.419514328945027,0.0,687.1488560295174,23.898357473882772,0.0,1418.975808184582,23.828694482934768,0.0,737.3827411286513,23.898355956284313,0.0,1496.30134644247,23.898274303665083,0.0,1154.7738663554373,23.89787713965416,0.0,1938.6960926016527,0.0,0.0,10690.712770448668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4259.692008614633,2925.4635890774557,6159.493566573426,5206.5994505720555,0.0,0.0,2544.457783756148,10690.712770448668,9.898212939997535,7.22,0.9527529147366834,13235.170554204817,49.77809787547572,0.0,9.898212939997535,0.9527529147366834,20.590178969390223,0.011281273752921333,12.924318508515507,13.012903864633373,0.6034977127701565,0.010655335053663803,13.0,81.99997865651675,0.0,0.0,0.21072365457456488,7.22,0.3018511552652253,11.50005612434251,0.2605884864827881,0.010210268355556325,11.5,22.425,0.2605884864827881,0.012240170580108956,4.5,47871315.558414035,0.0 
 06/03  19:00:00,21.512499999999996,13.932261506794907,13.893967832793518,13.140474679796,13.881217344519115,12.854410712272532,14.807392380361076,26.933403632944355,0.0,393.96384597778024,23.469849534267485,0.0,843.7645582346488,22.68459371303861,0.0,654.1913322350076,23.58635676843312,0.0,816.6521422684023,23.412378274318783,0.0,791.9004557737188,23.83292589493056,0.0,883.5707476723999,0.0,0.0,6741.337454765737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4332.887315675134,2683.48450567822,1994.669939483711,1672.2425263835353,0.0,0.0,1715.3375277456953,6741.337454765737,8.752497141501681,7.22,1.049096229791338,8456.674982511431,49.77809787547572,0.0,8.752497141501681,1.049096229791338,16.197271903606694,0.010794412271504001,12.259329268907667,13.000815671079287,0.372867758048663,0.010451753137846676,13.0,81.99997865651675,0.0,0.0,0.07920203231613322,7.22,0.31023069877107456,11.500044717233735,0.2605884864827881,0.01022147623200067,11.5,21.512499999999996,0.2605884864827881,0.012730886475471308,4.5,30361157.83044347,0.0 
 06/03  20:00:00,21.1,13.314660971673092,12.98347425047744,12.189060356156768,13.034002329405544,12.117223552376524,14.144723322092284,25.61412376755922,0.0,878.9057224114255,22.361423235247052,0.0,627.5984679777998,22.20137907545339,0.0,281.1207327440882,22.413433148678607,0.0,620.2190441918228,22.24886156115616,0.0,479.89075106005856,22.74894437377129,0.0,782.7732285098874,0.0,649.2392564393372,6265.369879592786,0.0,125.9810621484767,339.53226045873805,105.22737826568279,222.92118178605955,0.0,0.0,0.0,4346.312963377968,2573.865063271367,1710.7259994835645,1511.800624302405,649.2392564393372,811.5490705491716,1616.702564661104,6265.369879592786,8.757840021764924,7.219999999999999,0.9720128247071822,7882.0724442538885,48.416936039604515,0.004543999446502571,8.757840021764924,0.9720128247071822,15.78751070942417,0.01066743282322655,12.075754523148516,12.999960500485566,0.3716780372933336,0.010455293244105685,13.0,81.99998184120594,0.0,0.0,0.06953087007522232,7.219999999999999,0.3126265038081441,11.500019466708562,0.2605884864827881,0.010229651630518742,11.5,21.1,0.2605884864827881,0.012926263379042142,4.5,19138563.82716158,2921576.6539770174 
 06/03  21:00:00,20.4125,12.77784504198464,12.376434664203634,11.85526348624631,12.424060045481074,11.822932600386123,13.471753724756448,25.181108389548363,0.0,0.0,22.3008639475996,47.52,0.0,22.29585766536923,20.520000000000003,0.0,22.29968696486158,47.52,0.0,22.543553524695582,20.520000000000003,0.0,22.44211886110713,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780290507212028,8.780290507212028,0.0,0.0,46.09802038401103,0.0,8.780290507212028,0.0,25.235171161438092,0.011208472230193674,12.815676141857772,25.235171161438092,0.0,0.011208472230193674,13.0,81.99998707074893,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.012612008936004804,11.5,20.4125,0.0,0.012612008936004804,4.5,5760000.0,0.0 
 06/03  22:00:00,19.3125,12.78343727563627,12.385687421482361,11.862113875824896,12.433204024152447,11.829366462458893,13.480225964437713,24.499880880415358,0.0,0.0,21.86636903976649,27.720000000000002,0.0,21.895059212842526,11.970000000000002,0.0,21.84158173373043,27.720000000000002,0.0,22.08817685676263,11.970000000000002,0.0,22.13182541955777,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780290507212028,8.780290507212028,0.0,0.0,46.09802038401103,0.0,8.780290507212028,0.0,24.696034761613873,0.011183219328115418,12.781996906373458,24.696034761613873,0.0,0.011183219328115418,13.0,81.99998707074893,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.012433463955026283,11.5,19.3125,0.0,0.012433463955026283,4.5,1710000.0,0.0 
 06/03  23:00:00,18.212500000000002,12.783466080715138,12.385589738076117,11.861978956635122,12.433112623593217,11.829229359213619,13.480197625767298,23.7576176773146,0.0,0.0,21.401127612959858,15.840000000000002,0.0,21.453480103670103,6.840000000000001,0.0,21.367395774353692,15.840000000000002,0.0,21.572439299684,6.840000000000001,0.0,21.74271920462767,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780290507212028,8.780290507212028,0.0,0.0,46.09802038401103,0.0,8.780290507212028,0.0,23.93788840964225,0.011184353479280202,12.783517307151808,23.93788840964225,0.0,0.011184353479280202,13.0,81.99998707074893,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.01219953775871768,11.5,18.212500000000002,0.0,0.01219953775871768,4.5,1710000.0,0.0 
 06/03  24:00:00,16.737500000000004,12.783457778508238,12.385585969095219,11.86198018024131,12.433108727188747,11.829231097975946,13.480190110268481,23.073578379130996,0.0,0.0,21.01440640702595,15.840000000000002,0.0,21.080013726407593,6.840000000000001,0.0,20.97749499546381,15.840000000000002,0.0,21.149711314633045,6.840000000000001,0.0,21.478920499195613,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780290507212028,8.780290507212028,0.0,0.0,46.09802038401103,0.0,8.780290507212028,0.0,23.239445117102633,0.011184308027595546,12.783456161156291,23.239445117102633,0.0,0.011184308027595546,13.0,81.99998707074893,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.011718910468652002,11.5,16.737500000000004,0.0,0.011718910468652002,4.5,1710000.0,0.0 
 06/04  01:00:00,15.4125,12.772046408611839,12.374210040305478,11.850650982314466,12.421728516494625,11.81790495957393,13.468715560911361,22.43646939078771,0.0,0.0,20.668261588632014,15.840000000000002,0.0,20.738090270360004,6.840000000000001,0.0,20.633246812242934,15.840000000000002,0.0,20.775437240371243,6.840000000000001,0.0,21.262885449148392,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780290507212028,8.780290507212028,0.0,0.0,46.09802038401103,0.0,8.780290507212028,0.0,22.592350298685837,0.01118430971563052,12.772046408611839,22.592350298685837,0.0,0.01118430971563052,13.0,81.99998707074893,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.011351003649959057,11.5,15.4125,0.0,0.011351003649959057,4.5,1710000.0,0.0 
 06/04  02:00:00,15.0,12.7651965104865,12.367381889465591,11.84385118862057,12.414897661317669,11.81110668926617,13.461827965988446,21.837381218415583,0.0,0.0,20.44602347267655,15.840000000000002,0.0,20.49673433840617,6.840000000000001,0.0,20.411899186227274,15.840000000000002,0.0,20.515589607853826,6.840000000000001,0.0,21.07753796123735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780290507212028,8.780290507212028,0.0,0.0,46.09802038401103,0.0,8.780290507212028,0.0,21.982847564122558,0.011184309656577865,12.7651965104865,21.982847564122558,0.0,0.011184309656577865,13.0,81.99998707074893,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.010758796904976085,11.5,15.0,0.0,0.010758796904976085,4.5,1710000.0,0.0 
 06/04  03:00:00,14.624999999999998,12.7651965104865,12.367381889465591,11.84385118862057,12.414897661317669,11.81110668926617,13.461827965988446,21.294540679552547,0.0,0.0,20.282130844636555,15.840000000000002,0.0,20.322360668809914,6.840000000000001,0.0,20.244450219746735,15.840000000000002,0.0,20.333883865038278,6.840000000000001,0.0,20.92242473609007,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780290507212028,8.780290507212028,0.0,0.0,46.09802038401103,0.0,8.780290507212028,0.0,21.423686936191302,0.011184309658536618,12.7651965104865,21.423686936191302,0.0,0.011184309658536618,13.0,81.99998707074893,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.010448589585168424,11.5,14.624999999999998,0.0,0.010448589585168424,4.5,1710000.0,0.0 
 06/04  04:00:00,13.712500000000002,12.7651965104865,12.367381889465591,11.84385118862057,12.414897661317669,11.81110668926617,13.461827965988446,20.833385715833817,0.0,0.0,20.125247711227065,15.840000000000002,0.0,20.167176820462736,6.840000000000001,0.0,20.089846676277247,15.840000000000002,0.0,20.173847108588557,6.840000000000001,0.0,20.795184829444896,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780290507212028,8.780290507212028,0.0,0.0,46.09802038401103,0.0,8.780290507212028,0.0,20.937981192004784,0.011184309658474997,12.7651965104865,20.937981192004784,0.0,0.011184309658474997,13.0,81.99998707074893,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.009977098384518069,11.5,13.712500000000002,0.0,0.009977098384518069,4.5,1710000.0,0.0 
