Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 06/04  05:00:00,12.9875,12.7651965104865,12.367381889465591,11.84385118862057,12.414897661317669,11.81110668926617,13.461827965988446,20.468789926254345,0.0,0.0,19.994855141488248,15.840000000000002,0.0,20.06823868831182,6.840000000000001,0.0,20.00544955369475,15.840000000000002,0.0,20.053341621011647,6.840000000000001,0.0,20.682641989683017,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780290507212028,8.780290507212028,0.0,0.0,46.09802038401103,0.0,8.780290507212028,0.0,20.554509607870855,0.011184309658476827,12.7651965104865,20.554509607870855,0.0,0.011184309658476827,13.0,81.99998707074893,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.009436200902955043,11.5,12.9875,0.0,0.009436200902955043,4.5,1710000.0,0.0 
 06/04  06:00:00,14.175,12.776611837141974,12.378761074217433,11.855183283681573,12.426281289974881,11.822436100088126,13.473306225921494,20.19143238742531,0.0,0.0,20.038500347800948,15.840000000000002,0.0,20.290648133084375,6.840000000000001,0.0,20.294362884309827,15.840000000000002,0.0,20.140775390376007,6.840000000000001,0.0,20.60322493833982,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780290507212028,8.780290507212028,0.0,0.0,46.09802038401103,0.0,8.780290507212028,0.0,20.249496020794936,0.011184309658476778,12.776611837141974,20.249496020794936,0.0,0.011184309658476778,13.0,81.99998707074893,0.0,0.0,0.0,7.22,0.0,14.175,0.0,0.00929016499779118,11.5,14.175,0.0,0.00929016499779118,4.5,1710000.0,0.0 
 06/04  07:00:00,17.0625,12.287747902697213,11.904861861060812,11.414931906275193,11.951072194131568,11.373235536413015,12.958873036489585,20.455498063353275,679.3145640018781,0.0,22.135066630266422,1352.6453365842,0.0,22.160021203572338,432.30061196271566,0.0,22.157052798876556,914.3292259127498,0.0,22.1441611096448,575.9193609347064,0.0,22.099258010540673,1600.9300294225736,0.0,0.0,8799.980344636539,2534.065217172339,0.0,2080.417254848202,1047.367651296032,1612.8904189674822,1267.7762483041627,2316.546894879099,0.0,0.0,1482.337803767188,1482.3378037671887,890.1797218052806,890.1797218052806,8531.52729663592,10664.4091207949,889.9691900115754,2534.065217172339,8.418354536081061,7.219999999999999,0.5038369424671468,3424.0344071839145,58.874336905089514,0.10022069919068996,8.418354536081061,0.5038369424671468,14.157533605050503,0.009972808573102319,11.063482775427994,13.000267276791671,0.3716780372933336,0.009972808573102319,13.0,81.78804294115128,0.0,0.0,0.043072469591376,7.219999999999999,0.126260485464725,11.500117215817827,0.2605884864827881,0.009567287129867676,11.5,17.0625,0.2605884864827881,0.009567287129867676,4.5,7091192.514619712,38391872.834861636 
 06/04  08:00:00,20.050000000000004,11.568479667829267,11.169331783793648,10.844822149173394,11.203939810830427,10.813856834775303,12.0147637104245,20.91840000598379,563.1374612475104,0.0,22.200929716251387,399.3155099682174,0.0,22.200610999732252,0.0,236.26431585757314,22.20054458962613,4.803615578336803,263.95475891434586,22.20011129970857,103.67654825252936,0.0,22.202067829472487,950.5199553382083,0.0,0.0,4258.530183931165,3323.683241574949,0.0,1137.2097566567163,383.30550952763775,447.86739616597015,801.3004859466635,1683.5550522024303,0.0,0.0,2276.9316484576343,2276.9316484576348,937.8181776040364,937.8181776040367,4258.530183931165,5323.162729913956,1042.7678176067136,3323.683241574949,8.613071914082703,7.22,0.5685168963678024,4366.4510591816625,50.80884544646469,0.03286242600608294,8.613071914082703,0.5685168963678024,14.283823581345725,0.009600431222181832,10.490940081344572,13.000428389174742,0.3716780372933336,0.009600431222181832,13.0,81.99994257573084,0.0,0.0,0.04848217365380464,7.22,0.20413468619735056,11.500262631315294,0.2605884864827881,0.009242588963617505,11.5,20.050000000000004,0.2605884864827881,0.009242588963617505,4.5,7637566.78065394,19163385.827690244 
 06/04  09:00:00,23.1625,11.33328067847676,11.653185990703502,10.951229848592305,11.633288250597795,10.837017565586704,12.584276444060741,22.3112308558961,1625.0775541602559,0.0,22.943598094331072,0.0,798.6507630442673,23.60778952059638,0.0,827.9796018412844,23.68244892804697,0.0,1040.9315353597258,22.23657970080477,0.0,634.8466284511653,23.01479212013372,0.0,801.7486517003233,0.0,52.93331132930082,4541.007672603893,0.0,0.0,0.0,0.0,65.50225928548838,0.0,0.0,0.0,3099.5749358057233,3099.5749358057237,1384.0380576527823,1384.0380576527823,52.93331132930082,66.16663916162602,1290.250180310632,4541.007672603893,8.7252085550241,7.219999999999999,0.726694165021786,5831.257852914525,48.90447222526873,0.00038359559073633553,8.7252085550241,0.726694165021786,15.21384839894526,0.008859479940538866,9.31214160163545,12.999390089782114,0.4015733400940321,0.008859479940538866,13.0,81.99999362152991,0.0,0.0,0.07939774841023037,7.219999999999999,0.2889796567492102,11.50059823947219,0.2605884864827881,0.008157242859589112,11.5,23.1625,0.2605884864827881,0.008157242859589112,4.5,38455546.41006054,238199.90098185372 
 06/04  10:00:00,26.525,11.815511613026063,11.980896321468476,10.50464762815665,11.34961389648019,10.974906711061912,13.302774627845773,23.86754502438687,1344.480222400973,0.0,23.892502640330353,0.0,1461.9639089242864,23.898619972427664,0.0,1458.7832352221824,23.898514420313674,0.0,2007.2967281165309,23.30718458053966,0.0,782.7011210408072,23.884687793947414,0.0,1675.210293306291,0.0,0.0,8494.424064467594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3978.4071752673526,3978.4071752673526,4592.647325491903,4592.647325491903,0.0,0.0,2141.0261687279544,8494.424064467594,10.181289056032687,7.219999999999999,0.6813743317118597,10635.450233195548,48.841828991363165,0.0,10.181289056032687,0.6813743317118597,18.879715711618903,0.008785782295223334,9.189855598251537,12.992220351277147,0.6653561731269534,0.008785782295223334,13.0,81.99999367800346,0.0,0.0,0.23277201336860898,7.219999999999999,0.20089334110006504,11.500103621329023,0.2605884864827881,0.00611278879471856,11.5,26.525,0.2605884864827881,0.00611278879471856,4.5,52113791.51558128,0.0 
 06/04  11:00:00,28.1125,11.232414524380442,10.96765782800275,9.946857821950672,10.59605033313268,10.753087711826867,12.325790773397127,25.105329652727548,508.4764831749467,0.0,23.897959654012077,0.0,1960.4760648459549,23.898442048152617,0.0,1554.670635930051,23.898105380166513,0.0,2248.1845286554585,23.89225539376712,0.0,922.3367418297298,23.897463253973058,0.0,2195.051396968178,0.0,0.0,11242.195466614625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4391.377453394595,4391.377453394595,6716.334935600106,6716.334935600107,0.0,0.0,2774.5617035302193,11242.195466614625,10.702737239418285,7.22,0.7701191664295455,14016.757170144843,48.841828991363165,0.0,10.702737239418285,0.7701191664295458,20.52051674868045,0.008539915697990903,8.77696876697133,12.997792453945184,0.7959913018225915,0.008539915697990903,13.0,81.99999367800346,0.0,0.0,0.34877084125477176,7.219999999999999,0.2159357773366048,11.500088845613254,0.2605884864827881,0.0051468969744016945,11.5,28.1125,0.2605884864827881,0.0051468969744016945,4.5,56055005.83941781,0.0 
 06/04  12:00:00,28.987499999999997,10.541770542282546,10.019876813037476,9.31848867522799,9.843756162583032,9.91455991308153,11.319511368745681,25.99586667156622,0.2957458987257269,221.8031344294377,23.897838740595784,0.0,1989.460952094803,23.897990981956696,0.0,1333.9438162743802,23.89789101930744,0.0,2140.8300485606123,23.89793565106093,0.0,941.4405830339344,23.897454566849877,0.0,2134.7687642378705,0.0,0.0,11677.802193124404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4620.018895683133,4620.018895683133,6812.232139324111,6812.232139324111,0.0,0.0,2895.918423249229,11677.802193124404,10.442174334836354,7.219999999999999,0.8653195344173078,14573.720616373634,48.841828991363165,0.0,10.442174334836354,0.8653195344173081,20.96996502993239,0.008094755132775685,7.997127792764065,13.001498462209616,0.7663395765029541,0.008094755132775685,13.0,81.99999367800346,0.0,0.0,0.39594675565867565,7.219999999999999,0.22396002377386381,11.500356928418658,0.2605884864827881,0.004844688778274265,11.5,28.987499999999997,0.2605884864827881,0.004844688778274265,4.5,55167163.56564285,0.0 
 06/04  13:00:00,29.775,9.237916247568126,8.394635963683685,7.951347362240184,8.286755506987284,8.278530628672994,9.893949500617497,26.590846231068724,0.0,749.507466666586,23.89823180153497,0.0,1965.18877462397,23.898384140134038,0.0,1136.5910034390408,23.8982302202507,0.0,2085.5647157485932,23.89828508950145,0.0,952.235919737125,23.89812215874014,0.0,1739.2015118054692,0.0,0.0,11449.678052603538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4827.086342002998,4827.086342002998,6310.366141159537,6310.366141159537,0.0,0.0,2862.7575896783715,11449.678052603538,9.964213748810609,7.219999999999999,0.9966604485613756,14312.435642281907,48.841828991363165,0.0,9.964213748810609,0.9966604485613756,20.983066827560087,0.0074663559322226455,6.819107761224204,13.005033904313274,0.7082799608628423,0.0074663559322226455,13.0,81.99999367800346,0.0,0.0,0.1746248372330238,7.219999999999999,0.2311596364910744,11.500111615654994,0.2605884864827881,0.004722584504175306,11.5,29.775,0.2605884864827881,0.004722584504175306,4.5,51011111.588886626,0.0 
 06/04  14:00:00,30.6875,7.9952019346070475,7.558443141731077,7.374134880282164,7.519091645093585,7.369151349639727,8.95553923252613,26.994147282822436,0.0,1341.414918334698,23.898342366013463,0.0,2365.772067274206,23.89848646800784,0.0,1186.8279197293518,23.89837309910319,0.0,2396.4430286369256,23.898291597759396,0.0,1264.1193674154729,23.89795420766977,0.0,2259.6512999959314,0.0,0.0,13390.069971376752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5064.585984961956,5064.585984961956,8631.400906827123,8631.400906827123,0.0,0.0,3353.4101539684625,13390.069971376752,11.691110370647035,7.219999999999999,0.7613321385249923,16743.480125345213,48.841828991363165,0.0,11.691110370647035,0.7613321385249925,22.21304195062106,0.007026858355838477,5.9320102302520326,12.992855010773809,0.8516982433086495,0.007026858355838477,13.0,81.99999367800346,0.0,0.0,0.2349022009918749,7.219999999999999,0.2391031363560622,11.50029954778876,0.2605884864827881,0.004352241057213267,11.5,30.6875,0.2605884864827881,0.004352241057213267,4.5,55560736.89848761,0.0 
 06/04  15:00:00,31.475,7.622251180145433,7.300298979550958,7.2322010835191275,7.323305217731007,6.8642242555709565,8.729079868808086,27.380452946250575,0.0,1839.8496706165797,23.898141922755507,0.0,2588.5363859036615,23.89826263295718,0.0,1205.7397498340265,23.898165913422822,0.0,2529.3899499915406,23.898107347029843,0.0,1658.479417193361,23.897775040300573,0.0,2459.1988008958524,0.0,0.0,15503.10203169545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5268.615884913099,5268.615884913099,10209.272179594538,10209.272179594538,0.0,0.0,3906.034117169915,15503.10203169545,12.922465039689026,7.219999999999999,0.6491425466698769,19409.136148865364,48.841828991363165,0.0,12.922465039689026,0.649142546669877,22.9351258270642,0.006835408781173366,5.533455715451064,13.001965974307739,0.9400308511402677,0.006835408781173366,13.0,81.99999367800346,0.0,0.0,0.2759568416897571,7.219999999999999,0.24576433591237326,11.50008714156348,0.2605884864827881,0.003947298190018758,11.5,31.475,0.2605884864827881,0.003947298190018758,4.5,58594840.67413404,0.0 
 06/04  16:00:00,32.0125,7.459305370528121,7.192098828762829,7.203329033959082,7.2604963427945295,6.498828748118585,8.706780518193389,27.65614691779947,0.0,2186.9023325839,23.898141082323196,0.0,2596.8904417605504,23.898238256990414,0.0,1159.7900364135646,23.89815476519208,0.0,2477.7453875076753,23.89841601592627,0.0,2061.440667674712,23.897784949708765,0.0,2390.419958928674,0.0,0.0,16295.134583032344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5410.318567676619,5410.318567676619,10770.690044080195,10770.690044080195,0.0,0.0,4131.623034969527,16295.134583032344,13.10485812564449,7.219999999999999,0.6612633021197348,20426.757618001873,48.841828991363165,0.0,13.10485812564449,0.6612633021197348,23.262564014706587,0.0067859996161808945,5.419510054239801,13.000252969736811,0.9621411869977511,0.0067859996161808945,13.0,81.99999367800346,0.0,0.0,0.2899257493684468,7.219999999999999,0.2504197207927889,11.50006389540809,0.2605884864827881,0.003938992248137756,11.5,32.0125,0.2605884864827881,0.003938992248137756,4.5,57687420.66453606,0.0 
 06/04  17:00:00,31.200000000000003,7.363427153178334,7.146748947165467,7.221999400121753,7.2680882373382065,6.1838524894366245,8.802172773748705,27.872284963454923,0.0,2055.440210762791,23.898149995014315,0.0,2310.6546781564653,23.898236095405604,0.0,1002.405887166339,23.89816847280789,0.0,2153.0109873696397,23.898392438696558,0.0,2173.1386351766705,23.897844637955224,0.0,2113.269864987615,0.0,0.0,15038.27205328443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5196.363030862297,5196.363030862297,9582.237405616957,9582.237405616957,0.0,0.0,3778.4568732977577,15038.27205328443,12.672128024126392,7.22,0.6585587155420578,18816.72892658219,48.841828991363165,0.0,12.672128024126392,0.6585587155420578,22.993613901195655,0.006651482508779978,5.12813766506699,12.998342983903044,0.877825257906795,0.006651482508779978,13.0,81.99999367800346,0.0,0.0,0.2564436362165933,7.219999999999999,0.2433607958502931,11.500077144841255,0.2605884864827881,0.0039759016184073605,11.5,31.200000000000003,0.2605884864827881,0.0039759016184073605,4.5,52565202.26585408,0.0 
 06/04  18:00:00,30.225,7.443303887506353,7.2309657028184695,7.304823188840314,7.342920113825876,6.275434850917208,8.805957295686136,27.983322200439424,0.0,1584.3481257608073,23.898285040227833,0.0,1930.0610811783758,23.89832110775547,0.0,854.0811299079671,23.898251529555058,0.0,1848.45809128989,23.898753966158186,0.0,1531.1439717387466,23.89776971990515,0.0,2058.451409667698,0.0,0.0,12715.590913799959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4942.020485604458,4942.020485604458,7490.502481578108,7490.502481578108,0.0,0.0,3175.461149390572,12715.590913799959,11.855099298995079,7.219999999999999,0.6549426121295476,15891.05206319053,48.841828991363165,0.0,11.855099298995079,0.6549426121295477,22.183213205798303,0.006560735806228204,4.933432261925972,13.009717413426522,0.7406489174223759,0.006560735806228204,13.0,81.99999367800346,0.0,0.0,0.20083040609048855,7.219999999999999,0.23493670432499858,11.500009876508035,0.2605884864827881,0.004288300558953762,11.5,30.225,0.2605884864827881,0.004288300558953762,4.5,50083953.51915099,0.0 
 06/04  19:00:00,28.937499999999996,7.187388912680472,6.624795276050399,6.002655549564789,6.737950123011657,5.339199978315839,8.53915917799866,27.919406509350292,0.0,833.1931780814646,23.898650392489063,0.0,1037.3386921958027,23.23476650168631,0.0,680.2929051131221,23.89866291842049,0.0,991.1755259004582,23.830241147986047,0.0,861.9033528287434,23.89606668886632,0.0,944.3460375052309,0.0,0.0,7477.575003272099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4604.688734994113,4604.688734994113,2374.001006140852,2374.001006140852,0.0,0.0,1953.398993926717,7477.575003272099,9.886156055006337,7.219999999999999,0.6704731329516489,9430.973997198817,48.841828991363165,0.0,9.886156055006337,0.670473132951649,17.565783704804797,0.0057594647271751,3.0933437912957977,13.083547673726741,0.41460218600145615,0.0057594647271751,13.0,81.99999367800346,0.0,0.0,0.07154638501844815,7.219999999999999,0.22331749438364695,11.500091665757449,0.2605884864827881,0.004583584335793015,11.5,28.937499999999996,0.2605884864827881,0.004583584335793015,4.5,30900791.07354392,0.0 
 06/04  20:00:00,25.549999999999997,5.896967382549712,5.261065892207054,4.2571223864961825,5.377488862402222,4.065651636317906,7.370104520574838,26.929207871011453,0.0,1214.6940016318865,22.961536417688606,0.0,795.302433793943,22.259343907487096,0.0,474.1201609179563,22.94764130350942,0.0,760.3316321278393,22.497520525578437,0.0,651.9469815935372,22.978108661388827,0.0,794.6903035505698,0.0,170.74862353317474,5559.761832219656,0.0,0.0,145.51686677605852,0.0,63.880970469013796,0.0,0.0,0.0,3716.7613052856896,3716.7613052856896,1650.6600842399657,1650.6600842399657,170.74862353317474,213.43577941646842,1510.648981874476,5559.761832219656,9.292196681794886,7.219999999999999,0.6393194387395563,7070.410814094133,48.588799393752936,0.0012138678365165596,9.292196681794886,0.6393194387395563,16.179188216905636,0.006060744432800139,3.8184394620354727,12.99996313443306,0.3716780372933336,0.006060744432800139,13.0,81.99999388924357,0.0,0.0,0.05425574757655444,7.219999999999999,0.19064569138743498,11.500600407590346,0.2605884864827881,0.005603803834208777,11.5,25.549999999999997,0.2605884864827881,0.005603803834208777,4.5,18447614.10594575,768368.8058992864 
 06/04  21:00:00,23.2125,5.230885330019087,4.727494048578226,4.130696396647592,4.814976525320175,4.093193686128998,6.581687442927552,26.705646962541543,0.0,0.0,22.918418935271994,47.52,0.0,22.751217590265572,20.520000000000003,0.0,22.853545660736952,47.52,0.0,22.990612810318076,20.520000000000003,0.0,22.753522230445157,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.177373117236883,9.177373117236883,0.0,0.0,47.856477493176754,0.0,9.177373117236883,0.0,26.723148783396944,0.006695275868031469,5.2388451637618285,26.723148783396944,0.0,0.006695275868031469,13.0,81.99999447030972,0.0,0.0,0.0,7.220000000000001,0.0,23.2125,0.0,0.006330954965002996,11.5,23.2125,0.0,0.006330954965002996,4.5,5760000.0,0.0 
 06/04  22:00:00,23.1125,5.258986940082893,4.750319315279743,4.140320858267203,4.838764403402497,4.099042586125828,6.613934361694338,26.047395647100515,0.0,0.0,22.584949039604634,27.720000000000002,0.0,22.50261638198935,11.970000000000002,0.0,22.507051782354715,27.720000000000002,0.0,22.737896107228813,11.970000000000002,0.0,22.457318032896108,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.177373117236883,9.177373117236883,0.0,0.0,47.856477493176754,0.0,9.177373117236883,0.0,26.258428889809196,0.006699242836343018,5.258070005537098,26.258428889809196,0.0,0.006699242836343018,13.0,81.99999447030972,0.0,0.0,0.0,7.220000000000001,0.0,23.1125,0.0,0.006209106383211545,11.5,23.1125,0.0,0.006209106383211545,4.5,1710000.0,0.0 
 06/04  23:00:00,20.862500000000004,5.265048784179384,4.756475689249065,4.146750003788509,4.844903312699631,4.1055569559436265,6.619974100789663,25.240952772472912,0.0,0.0,22.104343683006576,15.840000000000002,0.0,22.081901191375785,6.840000000000001,0.0,22.029779832347174,15.840000000000002,0.0,22.22934031409945,6.840000000000001,0.0,22.082066936724612,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.177373117236883,9.177373117236883,0.0,0.0,47.856477493176754,0.0,9.177373117236883,0.0,25.437446671074497,0.006699504040750413,5.265087226238847,25.437446671074497,0.0,0.006699504040750413,13.0,81.99999447030972,0.0,0.0,0.0,7.220000000000001,0.0,20.862500000000004,0.0,0.006570860116143633,11.5,20.862500000000004,0.0,0.006570860116143633,4.5,1710000.0,0.0 
 06/04  24:00:00,17.3375,5.275819713835023,4.767200250415691,4.157416452253033,4.855635939048522,4.116218415057693,6.630864848667152,24.473533432656204,0.0,0.0,21.547140917932133,15.840000000000002,0.0,21.604053874923117,6.840000000000001,0.0,21.49701425018305,15.840000000000002,0.0,21.69103707690835,6.840000000000001,0.0,21.813671462113348,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.177373117236883,9.177373117236883,0.0,0.0,47.856477493176754,0.0,9.177373117236883,0.0,24.66531914563545,0.006699488472483693,5.275818221076271,24.66531914563545,0.0,0.006699488472483693,13.0,81.99999447030972,0.0,0.0,0.0,7.220000000000001,0.0,17.3375,0.0,0.007621670723329305,11.5,17.3375,0.0,0.007621670723329305,4.5,1710000.0,0.0 
 06/05  01:00:00,16.1,5.293028353566246,4.784338286455434,4.17446999793098,4.872786201123382,4.133266257744511,6.648262716998245,23.68641240852514,0.0,0.0,21.070789761498204,15.840000000000002,0.0,21.164723966309168,6.840000000000001,0.0,21.03221048693402,15.840000000000002,0.0,21.2147629489511,6.840000000000001,0.0,21.56861940758888,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.177373117236883,9.177373117236883,0.0,0.0,47.856477493176754,0.0,9.177373117236883,0.0,23.885939379156593,0.006699489189757447,5.293028425528575,23.885939379156593,0.0,0.006699489189757447,13.0,81.99999447030972,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.0,0.008002357126059706,11.5,16.1,0.0,0.008002357126059706,4.5,1710000.0,0.0 
 06/05  02:00:00,15.787500000000001,5.299477631421053,4.790760942199915,4.180861070430314,4.8792136318450225,4.139655275864514,6.654782928336344,22.903350522754987,0.0,0.0,20.738425108375715,15.840000000000002,0.0,20.819510642238406,6.840000000000001,0.0,20.699739728577562,15.840000000000002,0.0,20.848063454764198,6.840000000000001,0.0,21.344545960240005,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.177373117236883,9.177373117236883,0.0,0.0,47.856477493176754,0.0,9.177373117236883,0.0,23.093705355902085,0.006699489160572493,5.299477631421053,23.093705355902085,0.0,0.006699489160572493,13.0,81.99999447030972,0.0,0.0,0.0,7.220000000000001,0.0,15.787500000000001,0.0,0.008009226210696285,11.5,15.787500000000001,0.0,0.008009226210696285,4.5,1710000.0,0.0 
 06/05  03:00:00,15.225,5.299477631421053,4.790760942199915,4.180861070430314,4.8792136318450225,4.139655275864514,6.654782928336344,22.199369519753127,0.0,0.0,20.506114293408626,15.840000000000002,0.0,20.555876839191306,6.840000000000001,0.0,20.4696356732655,15.840000000000002,0.0,20.571696777502787,6.840000000000001,0.0,21.149658824816985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.177373117236883,9.177373117236883,0.0,0.0,47.856477493176754,0.0,9.177373117236883,0.0,22.366384924724475,0.006699489161668394,5.299477631421053,22.366384924724475,0.0,0.006699489161668394,13.0,81.99999447030972,0.0,0.0,0.0,7.220000000000001,0.0,15.225,0.0,0.007821636380829323,11.5,15.225,0.0,0.007821636380829323,4.5,1710000.0,0.0 
 06/05  04:00:00,13.9375,5.299477631421053,4.790760942199915,4.180861070430314,4.8792136318450225,4.139655275864514,6.654782928336344,21.585556193975318,0.0,0.0,20.295960795403897,15.840000000000002,0.0,20.34496663395663,6.840000000000001,0.0,20.256032073971973,15.840000000000002,0.0,20.35377017976429,6.840000000000001,0.0,20.983588645319635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.177373117236883,9.177373117236883,0.0,0.0,47.856477493176754,0.0,9.177373117236883,0.0,21.731726319684533,0.006699489161629706,5.299477631421053,21.731726319684533,0.0,0.006699489161629706,13.0,81.99999447030972,0.0,0.0,0.0,7.220000000000001,0.0,13.9375,0.0,0.00786614388273349,11.5,13.9375,0.0,0.00786614388273349,4.5,1710000.0,0.0 
 06/05  05:00:00,12.6125,5.310218842439383,4.801458181520551,4.1915054876578814,4.889918340489572,4.1502960120721895,6.665642132656785,21.05569695684859,0.0,0.0,20.09903437054219,15.840000000000002,0.0,20.27836256895163,6.840000000000001,0.0,20.270832579988703,15.840000000000002,0.0,20.162326295604153,6.840000000000001,0.0,20.841144445772116,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.177373117236883,9.177373117236883,0.0,0.0,47.856477493176754,0.0,9.177373117236883,0.0,21.164837281621104,0.006699489161630999,5.310218842439383,21.164837281621104,0.0,0.006699489161630999,13.0,81.99999447030972,0.0,0.0,0.0,7.220000000000001,0.0,12.6125,0.0,0.007928120629239746,11.5,12.6125,0.0,0.007928120629239746,4.5,1710000.0,0.0 
 06/05  06:00:00,14.637500000000001,5.31666119174402,4.807874082035134,4.197889928382001,4.896338896949521,4.156678296715531,6.672155480936269,20.807235280129888,0.0,0.0,20.17011100814699,15.840000000000002,0.0,21.598805717855896,6.840000000000001,0.0,22.03722307240356,15.840000000000002,0.0,20.253811848833774,6.840000000000001,0.0,20.798556146373407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.177373117236883,9.177373117236883,0.0,0.0,47.856477493176754,0.0,9.177373117236883,0.0,20.82529445851497,0.006699489161630958,5.31666119174402,20.82529445851497,0.0,0.006699489161630958,13.0,81.99999447030972,0.0,0.0,0.0,7.220000000000001,0.0,14.637500000000001,0.0,0.007839335495645226,11.5,14.637500000000001,0.0,0.007839335495645226,4.5,1710000.0,0.0 
 06/05  07:00:00,17.85,5.472860119527818,5.418779024502457,5.475934956596035,5.454621677669813,5.534098214431269,6.5875309121527454,21.160319812856148,495.2778420301888,0.0,22.15215725243556,1014.0562100277677,0.0,22.411719924870944,0.0,550.9938705618653,22.93998775443248,0.0,755.5358502046128,22.1623961549326,443.7760437003174,0.0,22.13801560410542,1182.385758149763,0.0,0.0,5008.782724017474,2780.1997122342864,0.0,1742.06442912526,77.65345232191882,0.0,1134.1594571179594,1901.1739190750507,0.0,0.0,1684.8700504070277,1684.8700504070277,964.1002382086297,964.1002382086297,5008.782724017474,6260.978405021842,936.3045773159179,2780.1997122342864,8.869778260357807,7.22,0.40188342129991556,3716.504289550204,58.19050397456948,0.05456399656569573,8.869778260357807,0.40188342129991556,14.359322665762745,0.0070840918647515185,6.120434128502293,13.000571845244597,0.3716780372933336,0.0070840918647515185,13.0,81.999999681552,0.0,0.0,0.035732669613194025,7.22,0.10215743169492525,11.50015361715356,0.2605884864827881,0.00723636088213276,11.5,17.85,0.2605884864827881,0.00723636088213276,4.5,7121447.3453497235,22539522.258078627 
 06/05  08:00:00,20.9625,5.851478616553646,5.695998430693065,5.771685806389795,5.702022014848821,5.782692368434541,6.24606275218578,21.818812753965812,430.7937698050199,0.0,22.200583375361997,209.48133323279546,0.0,23.6509460534758,0.0,801.9201708287276,23.741114404874054,0.0,833.2548888732315,22.19922087704319,68.27922718128033,2.698903035065314,22.200019816209846,624.1438066396272,0.0,0.0,2864.272010484125,3659.5612688561305,0.0,945.2721489569491,0.0,0.0,760.8314839943753,1356.3090466611884,0.0,0.0,2509.2301259670244,2509.2301259670244,1121.817934031381,1121.817934031381,2864.272010484125,3580.3400131051562,1109.5852031898899,3659.5612688561305,9.134631877885978,7.219999999999999,0.4550731886853574,4769.146472046021,50.08179140059812,0.021571629289224417,9.134631877885978,0.45507318868535745,14.704187047280815,0.006903109748654941,5.749568878877562,12.982305155147074,0.3805472968404628,0.006903109748654941,13.0,81.999999995252,0.0,0.0,0.04044451753842531,7.219999999999999,0.1409556451996579,11.50022823413637,0.2605884864827881,0.006882541868552554,11.5,20.9625,0.2605884864827881,0.006882541868552554,4.5,7769447.889900566,12889224.04717856 
 06/05  09:00:00,24.325000000000003,6.64273407917763,7.519941253650028,6.948847273728514,7.2909830009143,7.191550650098764,7.95277786849341,23.431239399281864,1349.7771371411434,0.0,23.170413436424443,0.0,813.352651316441,23.899349654224764,0.0,1812.1258246366856,23.899393318341822,0.0,2038.2598535297216,22.291961893960433,0.0,660.3839752256731,23.263234554993925,0.0,817.4857452172826,0.0,28.21285769794312,6683.762522021037,0.0,0.0,0.0,0.0,41.66733323245127,0.0,0.0,0.0,3402.047873784948,3402.047873784948,3400.5528858941566,3400.5528858941566,28.21285769794312,35.2660721224289,1730.7105319424782,6683.762522021037,10.399694734439738,7.219999999999999,0.49996130273399747,8414.473053963515,47.74615628329111,0.0001977136469447051,10.399694734439738,0.49996130273399747,17.919194590067384,0.007142448032538121,6.2259521020016635,12.999245497130051,0.5774712757081972,0.007142448032538121,13.0,81.99999999877717,0.0,0.0,0.10211757329480678,7.219999999999999,0.17873871852469975,11.50015921311029,0.2605884864827881,0.007054758020444363,11.5,24.325000000000003,0.2605884864827881,0.007054758020444363,4.5,39993738.5422284,126957.85964074405 
 06/05  10:00:00,26.2875,9.011657292200862,9.839562895565603,8.608622079262508,9.177095790060571,9.280028465823142,10.503696397666802,24.88570786171328,531.9848131098124,0.0,23.89691079558197,0.0,1598.2683598029375,23.89900607010229,0.0,2247.2004346970134,23.898971520453564,0.0,2415.5539784030125,23.364820434824146,0.0,784.9969388614857,23.897895143271647,0.0,1976.4663880008716,0.0,0.0,10991.776881082333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3924.251136632996,3924.251136632996,6830.288371350723,6830.288371350723,0.0,0.0,2678.9567339060295,10991.776881082333,10.110145255221548,7.219999999999999,0.9109042847976403,13670.73361498836,47.68155222527716,0.0,10.110145255221548,0.9109042847976403,20.475179467000324,0.008095079946308509,8.026312130397454,12.999192926773283,0.8140383269273814,0.008095079946308509,13.0,81.9999999987817,0.0,0.0,0.37085252161695836,7.219999999999999,0.19931524815350032,11.50050506089565,0.2605884864827881,0.007297271586696479,11.5,26.2875,0.2605884864827881,0.007297271586696479,4.5,54531946.733746834,0.0 
 06/05  11:00:00,27.7,10.3724987527779,10.618057740921145,9.635346724432985,10.28915729546431,10.56383008222822,11.425684030838895,26.022813974695328,0.0,417.38162654858434,23.898411190308423,0.0,2027.0902282313593,23.898810272256195,0.0,2131.8429225555533,23.898518397592845,0.0,2407.2554063976,23.88862265588637,0.0,907.5863235158524,23.898209111417003,0.0,2331.474387001726,0.0,0.0,12797.42716472867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4293.3143214092315,4293.3143214092315,8385.626402082373,8385.626402082373,0.0,0.0,3123.139427291575,12797.42716472867,10.74701302711739,7.219999999999999,0.8657125787304487,15920.566592020245,47.68155222527716,0.0,10.74701302711739,0.8657125787304487,21.603111727656298,0.008562981209163184,8.851745951684405,12.999973599380155,0.8798860900682774,0.008562981209163184,13.0,81.9999999987817,0.0,0.0,0.4241113434081641,7.219999999999999,0.21281608952056147,11.500832399190188,0.2605884864827881,0.0065817591954039825,11.5,27.7,0.2605884864827881,0.0065817591954039825,4.5,57600535.40347062,0.0 
 06/05  12:00:00,28.987499999999997,10.489196638074738,10.259766234805674,9.502083415321454,10.096598223870723,10.243131082663115,11.282221402011661,26.780690649869573,0.0,1048.6619216666186,23.89813236895737,0.0,2127.01974163525,23.89867705232087,0.0,1690.8029172418317,23.89820359034403,0.0,2301.0609862508336,23.898193990812686,0.0,972.4001635809162,23.897886230456788,0.0,2261.6958646557196,0.0,0.0,13128.767040906581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4627.65163846664,4627.65163846664,8276.03229879003,8276.03229879003,0.0,0.0,3235.9842048942555,13128.767040906581,10.715375486903135,7.219999999999999,0.8965030430574599,16364.751245800837,47.68155222527716,0.0,10.715375486903135,0.89650304305746,21.93211651024633,0.008417832281562176,8.591120718107767,13.00058966842871,0.8392911833126392,0.008417832281562176,13.0,81.9999999987817,0.0,0.0,0.43104653157912554,7.219999999999999,0.2245670474010188,11.500362982423596,0.2605884864827881,0.005745591989655453,11.5,28.987499999999997,0.2605884864827881,0.005745591989655453,4.5,56580927.69329922,0.0 
 06/05  13:00:00,29.775,9.804466200273062,9.263311062960057,8.84541360697148,9.199001188002727,9.235745037457374,10.399144204242566,27.446609686352375,0.0,1386.7595739434355,23.89862827069488,0.0,1965.2798569733627,23.898913925405438,0.0,1207.087743567777,23.898659248132567,0.0,2026.380532904171,23.898685283281292,0.0,902.5885001716213,23.898436849294363,0.0,1838.8154024585017,0.0,0.0,11905.780591100185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4838.967981492793,4838.967981492793,6768.398449650896,6768.398449650894,0.0,0.0,2969.4422305082016,11905.780591100185,10.200346950647745,7.219999999999999,0.9535501270964916,14875.222821608386,47.68155222527716,0.0,10.200346950647745,0.9535501270964916,21.546924453559146,0.008117050037052985,8.056172918243888,13.00768790213856,0.7134797289280538,0.008117050037052985,13.0,81.9999999987817,0.0,0.0,0.3811859334226382,7.220000000000001,0.23210159233908723,11.500131129245803,0.2605884864827881,0.0060635737165895065,11.5,29.775,0.2605884864827881,0.0060635737165895065,4.5,51364296.030967236,0.0 
 06/05  14:00:00,30.375,9.277886844670933,9.123776491320378,8.958948967370347,9.120241800159704,9.030398964077744,10.110741874974092,27.774743814603514,0.0,1962.8365062393332,23.898700798085585,0.0,2317.2632383201344,23.898831237262744,0.0,1189.0121273520826,23.898724702567613,0.0,2298.085589854718,23.898649672443675,0.0,1188.1528369611458,23.89835738389592,0.0,2326.8430629197424,0.0,0.0,14080.712961821422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4998.286813179571,4998.286813179571,8899.477743960162,8899.477743960168,0.0,0.0,3509.7726879233314,14080.712961821422,10.400171430309292,7.219999999999999,1.0566174008755223,17590.485649744754,47.68155222527716,0.0,10.400171430309292,1.0566174008755223,22.689093028890582,0.007987450966237123,7.8117693518806,12.992066856642458,0.8366753854695425,0.007987450966237123,13.0,81.9999999987817,0.0,0.0,0.5167564573469914,7.219999999999999,0.23760250847668285,11.50009010208437,0.2605884864827881,0.006114424115262361,11.5,30.375,0.2605884864827881,0.006114424115262361,4.5,56357956.65180187,0.0 
 06/05  15:00:00,30.6,9.507009020651315,9.420950899190403,9.362819145094607,9.464574052832383,9.088677431469373,10.453785101158992,27.932998404905387,0.0,2230.095531193436,23.898466126912602,0.0,2475.5493092968027,23.898578183583847,0.0,1155.3668764667107,23.898484856761755,0.0,2374.498739037009,23.898427912523964,0.0,1570.5606383984605,23.89811728181987,0.0,2497.392286475408,0.0,0.0,15317.981241679083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5056.344413616313,5056.344413616313,10088.72160540546,10088.721605405462,0.0,0.0,3823.523265884107,15317.981241679083,10.630300823518139,7.219999999999999,1.0719988751446672,19141.504507563193,47.68155222527716,0.0,10.630300823518139,1.0719988751446672,23.198659468358116,0.008073571364228007,7.960557064668378,13.000312455405819,0.9049335941585225,0.008073571364228007,13.0,81.9999999987817,0.0,0.0,0.5697151939350548,7.22,0.23951347251345714,11.500087767384635,0.2605884864827881,0.0059484537846942005,11.5,30.6,0.2605884864827881,0.0059484537846942005,4.5,58581365.62388361,0.0 
 06/05  16:00:00,30.6,9.841173703217809,9.79214675086921,9.836428722303896,9.89524207742878,9.190499885035145,10.894141949523997,27.981772156178117,0.0,2350.904355225489,23.898440047510135,0.0,2467.3458957381968,23.898536588729065,0.0,1070.407006603625,23.898461039740436,0.0,2265.208099996968,23.89869549930356,0.0,2074.76920750089,23.898093035159082,0.0,2398.845088637275,0.0,0.0,15671.250871395168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5058.053382270448,5058.053382270448,10427.820181434468,10427.820181434468,0.0,0.0,3911.861910206408,15671.250871395168,10.82596030695457,7.22,1.0374715802119403,19583.11278160158,47.68155222527716,0.0,10.82596030695457,1.0374715802119403,23.34267997587552,0.008299184305161866,8.349278026009337,13.000250760889351,0.9227978943488797,0.008299184305161866,13.0,81.9999999987817,0.0,0.0,0.5550910728263512,7.219999999999999,0.23961723560387813,11.50108653346993,0.2605884864827881,0.006161746111772378,11.5,30.6,0.2605884864827881,0.006161746111772378,4.5,57119542.555930436,0.0 
 06/05  17:00:00,29.85,10.232073473173486,10.305940785587277,10.41914159954138,10.451353379885962,9.541005136720493,11.475721639084862,28.022218038682688,0.0,2152.3729069170404,23.898588182242115,0.0,2246.902178555999,23.898637934957552,0.0,941.8942813479391,23.898582747776878,0.0,2018.859303944254,23.898940079376967,0.0,2332.8714421438485,23.898251786589146,0.0,2112.7956290038123,0.0,0.0,14643.316169013575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4865.502334825651,4865.502334825651,9541.775156671181,9541.775156671181,0.0,0.0,3629.0803153198904,14643.316169013575,10.789622435662807,7.219999999999999,0.9790554196620003,18272.39648433346,47.68155222527716,0.0,10.789622435662807,0.9790554196620005,23.059231837362088,0.008599794379191167,8.860212150523077,12.99923037765399,0.8662211764016945,0.008599794379191167,13.0,81.9999999987817,0.0,0.0,0.4705294161542361,7.219999999999999,0.2333131005919723,11.500040507007974,0.2605884864827881,0.006818122105131251,11.5,29.85,0.2605884864827881,0.006818122105131251,4.5,52289895.654911116,0.0 
 06/05  18:00:00,29.0875,10.892557967574424,11.019544722228778,11.131641362232319,11.14665821775241,10.186436509743306,12.113744675474186,27.957910576076692,0.0,1806.469949106172,23.898646939006625,0.0,1989.1061639659326,23.898653842911475,0.0,850.8818752500873,23.89860353483258,0.0,1844.7264187644441,23.89907136278339,0.0,2110.662345296902,23.898194433778364,0.0,2077.588427922246,0.0,0.0,13295.274483364365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4668.071902491711,4668.071902491711,8402.693102752768,8402.69310275277,0.0,0.0,3278.864520813816,13295.274483364365,10.698285674220028,7.220000000000001,0.9119510131785249,16574.13900417818,47.68155222527716,0.0,10.698285674220028,0.9119510131785249,22.59567235540766,0.00897487903855668,9.484737770569836,13.003816088176269,0.7958040761260339,0.00897487903855668,13.0,81.9999999987817,0.0,0.0,0.37960835930786263,7.219999999999999,0.22663279920155346,11.500007289964543,0.2605884864827881,0.007371009994769278,11.5,29.0875,0.2605884864827881,0.007371009994769278,4.5,50801789.92365875,0.0 
 06/05  19:00:00,27.525,11.080978230682991,10.937130586112271,10.544874835574406,11.070277341424287,9.692012501783683,12.283907267037323,27.836884292595727,0.0,979.4188438647184,23.89900638130558,0.0,1065.9434006437916,23.184274893711404,0.0,683.0131400089448,23.897375969633018,0.0,989.5300220686634,23.899031778128375,0.0,1316.8610370534323,23.899021313007978,0.0,971.033532634644,0.0,0.0,7773.428308349451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4254.001439777635,4254.001439777635,3039.84713926559,3039.8471392655906,0.0,0.0,1998.2175788445452,7773.428308349451,9.353492169166914,7.219999999999999,0.8691032003879074,9771.645887193998,47.68155222527716,0.0,9.353492169166914,0.8691032003879074,18.45511410850655,0.008555989756565695,8.783617424430908,13.03972639680693,0.45672736961856686,0.008555989756565695,13.0,81.9999999987817,0.0,0.0,0.16153892692599908,7.219999999999999,0.2116782934631192,11.500161265874862,0.2605884864827881,0.007457520817984286,11.5,27.525,0.2605884864827881,0.007457520817984286,4.5,31279206.84476433,0.0 
 06/05  20:00:00,25.6375,10.19640804889525,9.644267419547372,8.813294894229422,9.767413215707572,8.536029804788933,11.224018266323876,26.91824757749886,0.0,1178.4244426705666,22.991681044888363,0.0,801.1110320984542,22.251160390982207,0.0,471.16594456452594,22.95759305348823,0.0,764.365949616752,22.92506127131353,0.0,751.1155516228449,22.984161647686363,0.0,798.4507790775807,0.0,123.5486898025488,5667.171968030796,0.0,0.0,150.48877080032116,0.0,0.0,0.0,0.0,0.0,3753.7254298646603,3753.7254298646603,1654.2178049330516,1654.2178049330519,123.5486898025488,154.43586225318597,1532.1233060331022,5667.171968030796,8.72095076698897,7.22,0.9007913300693355,7199.295274063898,47.451921819894935,0.0008523009137586645,8.72095076698897,0.9007913300693355,16.17662851593621,0.008165555863035696,8.107320642567938,13.000254457797526,0.3716780372933336,0.008165555863035696,13.0,81.99999999881734,0.0,0.0,0.10913910993141364,7.22,0.19284938083769593,11.500097818875842,0.2605884864827881,0.0075733002130362066,11.5,25.6375,0.2605884864827881,0.0075733002130362066,4.5,18765121.088205248,555969.1041114695 
 06/05  21:00:00,24.3125,9.421144629255771,8.906443483077737,8.254684558284852,9.00094853991347,8.156956247939338,10.389644793261327,26.6544212671277,0.0,0.0,23.03166206209232,47.52,0.0,22.80796697863286,20.520000000000003,0.0,22.952420197793003,47.52,0.0,23.3935656011544,20.520000000000003,0.0,22.774148591063213,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625279607514239,8.625279607514239,0.0,0.0,46.995502787537625,0.0,8.625279607514239,0.0,26.674429530512857,0.008943148896196408,9.433527613422278,26.674429530512857,0.0,0.008943148896196408,13.0,81.99999999889101,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.008066347216242385,11.5,24.3125,0.0,0.008066347216242385,4.5,5760000.0,0.0 
 06/05  22:00:00,23.525,9.460608983816043,8.937462527084364,8.273706429787588,9.03348601142239,8.170317590714866,10.428908143327192,26.027273142223777,0.0,0.0,22.699592520812597,27.720000000000002,0.0,22.58757041757027,11.970000000000002,0.0,22.62311248106873,27.720000000000002,0.0,23.05806111165434,11.970000000000002,0.0,22.481689053961357,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625279607514239,8.625279607514239,0.0,0.0,46.995502787537625,0.0,8.625279607514239,0.0,26.228108924154714,0.008958514558981816,9.458792209638819,26.228108924154714,0.0,0.008958514558981816,13.0,81.99999999889101,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.008247897444253735,11.5,23.525,0.0,0.008247897444253735,4.5,1710000.0,0.0 
 06/05  23:00:00,21.925000000000004,9.459658930261376,8.936712941790777,8.273245881235816,9.032699642408131,8.169997493156734,10.427963488563769,25.257902151064307,0.0,0.0,22.226334073013152,15.840000000000002,0.0,22.18469264800388,6.840000000000001,0.0,22.157515225306874,15.840000000000002,0.0,22.469754503031336,6.840000000000001,0.0,22.110063749427283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625279607514239,8.625279607514239,0.0,0.0,46.995502787537625,0.0,8.625279607514239,0.0,25.44600295432765,0.008959092244307233,9.459737390823536,25.44600295432765,0.0,0.008959092244307233,13.0,81.99999999889101,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.007927481157145838,11.5,21.925000000000004,0.0,0.007927481157145838,4.5,1710000.0,0.0 
 06/05  24:00:00,21.1,9.459677144158357,8.936727528233833,8.273254801308767,9.032715122708343,8.170003390471923,10.427981502991436,24.53636102480015,0.0,0.0,21.825445462616408,15.840000000000002,0.0,21.817417455589048,6.840000000000001,0.0,21.75699187282073,15.840000000000002,0.0,21.98254875312673,6.840000000000001,0.0,21.84917189118366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625279607514239,8.625279607514239,0.0,0.0,46.995502787537625,0.0,8.625279607514239,0.0,24.712243842110347,0.00895905352954748,9.459673888866936,24.712243842110347,0.0,0.00895905352954748,13.0,81.99999999889101,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.007509680989674433,11.5,21.1,0.0,0.007509680989674433,4.5,1710000.0,0.0 
 06/06  01:00:00,20.0375,9.459677094010363,8.936727689497301,8.273254800939993,9.032715052842939,8.170002813718796,10.427981492111623,23.86935263743011,0.0,0.0,21.50522099547551,15.840000000000002,0.0,21.508571392955318,6.840000000000001,0.0,21.435681977885935,15.840000000000002,0.0,21.60277759705503,6.840000000000001,0.0,21.632499676135115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625279607514239,8.625279607514239,0.0,0.0,46.995502787537625,0.0,8.625279607514239,0.0,24.03009858973438,0.008959055391787311,9.459677300468442,24.03009858973438,0.0,0.008959055391787311,13.0,81.99999999889101,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.007448403301342895,11.5,20.0375,0.0,0.007448403301342895,4.5,1710000.0,0.0 
 06/06  02:00:00,19.775,9.448535331335968,8.925632127000704,8.262218318022553,9.021610984290671,8.158976020512593,10.416753615192768,23.26569020261249,0.0,0.0,21.23224039090242,15.840000000000002,0.0,21.24074144265436,6.840000000000001,0.0,21.1606539238257,15.840000000000002,0.0,21.294222079405685,6.840000000000001,0.0,21.448096413778188,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625279607514239,8.625279607514239,0.0,0.0,46.995502787537625,0.0,8.625279607514239,0.0,23.410817400094995,0.00895905531415218,9.448535331335968,23.410817400094995,0.0,0.00895905531415218,13.0,81.99999999889101,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.0072249202526306205,11.5,19.775,0.0,0.0072249202526306205,4.5,1710000.0,0.0 
 06/06  03:00:00,20.375,9.441847961970417,8.918972545358628,8.255594226941025,9.01494632906959,8.152357214253968,10.410014548017125,22.735058473791952,0.0,0.0,21.091739896408278,15.840000000000002,0.0,21.080397244846896,6.840000000000001,0.0,21.01600578087489,15.840000000000002,0.0,21.110705089121687,6.840000000000001,0.0,21.293662432355507,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625279607514239,8.625279607514239,0.0,0.0,46.995502787537625,0.0,8.625279607514239,0.0,22.858879673191673,0.008959055317117427,9.441847961970417,22.858879673191673,0.0,0.008959055317117427,13.0,81.99999999889101,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.007117864429631212,11.5,20.375,0.0,0.007117864429631212,4.5,1710000.0,0.0 
 06/06  04:00:00,20.9125,9.441847961970417,8.918972545358628,8.255594226941025,9.01494632906959,8.152357214253968,10.410014548017125,22.308650078438887,0.0,0.0,21.02152248927584,15.840000000000002,0.0,20.99175811876795,6.840000000000001,0.0,20.945407202320958,15.840000000000002,0.0,21.00892627863783,6.840000000000001,0.0,21.173993521191317,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625279607514239,8.625279607514239,0.0,0.0,46.995502787537625,0.0,8.625279607514239,0.0,22.404736267268635,0.008959055317011284,9.441847961970417,22.404736267268635,0.0,0.008959055317011284,13.0,81.99999999889101,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.007527415597448109,11.5,20.9125,0.0,0.007527415597448109,4.5,1710000.0,0.0 
 06/06  05:00:00,21.474999999999998,9.441847961970417,8.918972545358628,8.255594226941025,9.01494632906959,8.152357214253968,10.410014548017125,22.01215378089325,0.0,0.0,21.017907175128762,15.840000000000002,0.0,21.104023324163464,6.840000000000001,0.0,21.163541713076093,15.840000000000002,0.0,20.989163931313453,6.840000000000001,0.0,21.090128294293045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625279607514239,8.625279607514239,0.0,0.0,46.995502787537625,0.0,8.625279607514239,0.0,22.06416300864306,0.008959055317014882,9.441847961970417,22.06416300864306,0.0,0.008959055317014882,13.0,81.99999999889101,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.007941365542580646,11.5,21.474999999999998,0.0,0.007941365542580646,4.5,1710000.0,0.0 
 06/06  06:00:00,20.262499999999996,9.452992614345956,8.930070913035372,8.266633461522296,9.026053165234009,8.1633874203788,10.421245351216394,22.041142778975995,0.0,0.0,21.108670774704677,15.840000000000002,0.0,22.575239700013682,6.840000000000001,0.0,23.092653194716096,15.840000000000002,0.0,21.137134545506026,6.840000000000001,0.0,21.12878130275128,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625279607514237,8.625279607514237,0.0,0.0,46.995502787537625,0.0,8.625279607514237,0.0,22.023383073570287,0.008959055317014759,9.452992614345956,22.023383073570287,0.0,0.008959055317014759,13.0,81.99999999889101,0.0,0.0,0.0,7.219999999999999,0.0,20.262499999999996,0.0,0.00803292289707055,11.5,20.262499999999996,0.0,0.00803292289707055,4.5,1710000.0,0.0 
