Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 06/12  22:00:00,21.2375,6.701942362585987,5.89329321211131,4.992026392564121,5.913564986280683,4.913080974818707,7.6342854340490955,25.625936265666713,0.0,0.0,22.444874326553432,27.720000000000002,0.0,22.441839125808098,11.970000000000002,0.0,22.43707406316082,27.720000000000002,0.0,22.44821846004175,11.970000000000002,0.0,22.372214092081283,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,25.80803915604916,0.007416595684220604,6.700905976707682,25.80803915604916,0.0,0.007416595684220604,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,21.2375,0.0,0.006191883058115137,11.5,21.2375,0.0,0.006191883058115137,4.5,1710000.0,0.0 
 06/12  23:00:00,19.3125,6.7010968131989905,5.892401508370842,4.991432563112385,5.912707490036165,4.912548256815801,7.633318569863648,24.87402395306847,0.0,0.0,21.854836547879543,15.840000000000002,0.0,21.906044693077998,6.840000000000001,0.0,21.819735410697703,15.840000000000002,0.0,21.91041222977021,6.840000000000001,0.0,21.997183041916724,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,25.066017648231238,0.007416719367550572,6.701145787334901,25.066017648231238,0.0,0.007416719367550572,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.006507139685025419,11.5,19.3125,0.0,0.006507139685025419,4.5,1710000.0,0.0 
 06/12  24:00:00,18.9,6.701115881235874,5.892421634272625,4.991445927833389,5.912726740978355,4.912560227735169,7.633340613293084,24.105531556654256,0.0,0.0,21.45103616172188,15.840000000000002,0.0,21.501986936117518,6.840000000000001,0.0,21.399726237468553,15.840000000000002,0.0,21.504656011460856,6.840000000000001,0.0,21.72211262503942,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,24.295549344338657,0.007416702869031207,6.701113833133336,24.295549344338657,0.0,0.007416702869031207,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.006384316963152879,11.5,18.9,0.0,0.006384316963152879,4.5,1710000.0,0.0 
 06/13  01:00:00,17.8375,6.70111549739547,5.892421327062938,4.991445889335977,5.9127266999990145,4.912559752289765,7.6333400950740735,23.385463669800817,0.0,0.0,21.120730635603373,15.840000000000002,0.0,21.165186117959298,6.840000000000001,0.0,21.059895049995447,15.840000000000002,0.0,21.1667457135172,6.840000000000001,0.0,21.494278364637154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,23.558378566950598,0.007416703796506825,6.701115589259001,23.558378566950598,0.0,0.007416703796506825,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.0066225370302799985,11.5,17.8375,0.0,0.0066225370302799985,4.5,1710000.0,0.0 
 06/13  02:00:00,16.8875,6.70111549739547,5.892421327062938,4.991445889335977,5.9127266999990145,4.912560408251444,7.6333400950740735,22.73781081779619,0.0,0.0,20.811750760820832,15.840000000000002,0.0,20.863978598345494,6.840000000000001,0.0,20.75226999241923,15.840000000000002,0.0,20.864873793229332,6.840000000000001,0.0,21.300804801383265,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,22.89390352011318,0.0074167037547997585,6.70111549739547,22.89390352011318,0.0,0.0074167037547997585,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.007045885741163207,11.5,16.8875,0.0,0.007045885741163207,4.5,1710000.0,0.0 
 06/13  03:00:00,16.325,6.70111549739547,5.892421327062938,4.991445889335977,5.9127266999990145,4.912560408251444,7.6333400950740735,22.148844806305085,0.0,0.0,20.58446809605707,15.840000000000002,0.0,20.624909194218414,6.840000000000001,0.0,20.53986919689303,15.840000000000002,0.0,20.625409123800907,6.840000000000001,0.0,21.132861354497706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,22.290540378588037,0.0074167037564724725,6.70111549739547,22.290540378588037,0.0,0.0074167037564724725,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.007009668917009921,11.5,16.325,0.0,0.007009668917009921,4.5,1710000.0,0.0 
 06/13  04:00:00,15.4125,6.70111549739547,5.892421327062938,4.991445889335977,5.9127266999990145,4.912560408251444,7.6333400950740735,21.62053563801131,0.0,0.0,20.405906508186746,15.840000000000002,0.0,20.441162209016785,6.840000000000001,0.0,20.361930291683485,15.840000000000002,0.0,20.44143531308466,6.840000000000001,0.0,20.988528736621028,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,21.747022440054916,0.007416703756410318,6.70111549739547,21.747022440054916,0.0,0.007416703756410318,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.006691585853837111,11.5,15.4125,0.0,0.006691585853837111,4.5,1710000.0,0.0 
 06/13  05:00:00,15.0,6.70111549739547,5.892421327062938,4.991445889335977,5.9127266999990145,4.912560408251444,7.6333400950740735,21.17464501981742,0.0,0.0,20.26795315695958,15.840000000000002,0.0,20.432392188508857,6.840000000000001,0.0,20.46027883454596,15.840000000000002,0.0,20.30559079874076,6.840000000000001,0.0,20.86687254607034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,21.26159465733295,0.007416703756412497,6.70111549739547,21.26159465733295,0.0,0.007416703756412497,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.006562941881285069,11.5,15.0,0.0,0.006562941881285069,4.5,1710000.0,0.0 
 06/13  06:00:00,17.0625,6.690204400006436,5.881580973608499,4.980684001860025,5.901884417630426,4.901805207173503,7.622346834443983,21.022063439586894,0.0,0.0,20.390353606262686,15.84,0.0,21.86499370906081,6.840000000000001,0.0,22.475209637382367,15.84,0.0,20.447041697467778,6.840000000000001,0.0,20.856016343514707,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,21.02751910790318,0.007416703756412428,6.690204400006436,21.02751910790318,0.0,0.007416703756412428,13.0,81.85517438374887,0.0,0.0,0.0,7.219999999999999,0.0,17.0625,0.0,0.0062744874121806165,11.5,17.0625,0.0,0.0062744874121806165,4.5,1710000.0,0.0 
 06/13  07:00:00,20.050000000000004,5.938659737384874,5.533019981846481,4.980372054432708,5.555441777070832,4.952070019944677,7.0243582285473,21.45164483827206,433.0188963180092,0.0,22.16834352233979,675.6310216262067,0.0,22.47300444845287,0.0,602.2567840078032,23.418625471851012,0.0,792.3708868957278,22.17143114148176,293.77874267484816,0.0,22.14757107848201,1067.1708137188464,0.0,0.0,4410.12901980047,3395.515642570676,0.0,1402.9653831268663,30.271750344648435,0.0,983.8146088401511,1784.392160020995,0.0,0.0,2265.355854406954,2265.355854406954,998.736802719101,998.736802719101,4410.12901980047,5512.661274750586,1056.145291059052,3395.515642570676,9.068555102129094,7.219999999999999,0.4380628984016466,4451.660933629728,56.610308790892304,0.043373037105212384,9.068555102129094,0.4380628984016466,14.451748818466413,0.006608326164822678,5.035124824643511,13.000214407366878,0.3716780372933336,0.006608326164822678,13.0,81.9879702514438,0.0,0.0,0.036743873216054254,7.22,0.12989372609967176,11.500114551820534,0.2605884864827881,0.006400387678276515,11.5,20.050000000000004,0.2605884864827881,0.006400387678276515,4.5,7575640.786556495,19845580.58910211 
 06/13  08:00:00,24.599999999999998,5.439140583692969,5.103823539849428,4.841274976831798,5.071894750737,4.833277534345793,6.114788846169823,22.158547531960103,342.93862790833964,0.0,22.200270480465502,56.09507374200663,79.1645497723386,23.60978703562286,0.0,754.3514745603958,23.8987967341304,0.0,1059.5408508596395,22.200614743147504,10.687364750108117,55.43249647814258,22.20038340817737,536.6794246156747,0.0,0.0,2438.0242719852895,4778.39341766478,0.0,711.6538383352009,0.0,0.0,649.6232318435103,1267.2716184707701,0.0,0.0,3468.30425636574,3468.30425636574,1309.1438825068335,1309.1438825068335,2438.0242719852895,3047.5303399816116,1347.2060403762475,4778.39341766478,9.48954270777499,7.22,0.5007196059110058,6125.599458041027,48.87894470159026,0.017704805399420095,9.48954270777499,0.5007196059110058,15.095475780767444,0.0063367674257446445,4.43350971817058,12.983276974280715,0.3959385698584933,0.0063367674257446445,13.0,81.99950669745618,0.0,0.0,0.045797833694623674,7.219999999999999,0.18087171723386805,11.500681985963562,0.2605884864827881,0.0060696462668631155,11.5,24.599999999999998,0.2605884864827881,0.0060696462668631155,4.5,8674202.51751547,10971109.223933803 
 06/13  09:00:00,28.7625,5.587777593733504,6.512430970666599,5.401474708985896,5.863640287492015,5.769483632057786,7.457282289595869,23.721637006425254,1224.561972333428,0.0,23.486639120549384,0.0,899.0052696143659,23.899243710901228,0.0,1711.298383449274,23.899219606586605,0.0,2306.9835197562816,22.481238557720083,0.0,712.8824649118208,23.342139293081456,0.0,823.4380483399277,0.0,1.8265786700678668,8195.556612617078,0.0,0.0,0.0,0.0,2.6234734983577805,0.0,0.0,0.0,4567.8325832337505,4567.8325832337505,3738.293945020642,3738.293945020642,1.8265786700678668,2.2832233375848334,2108.346776447472,8195.556612617078,10.771132629892167,7.219999999999999,0.5494925418411347,10303.903389064551,46.844498320818744,0.000012431338588677535,10.771132629892167,0.5494925418411347,18.289667923371702,0.006314197413284453,4.38854430962772,12.999289804244588,0.5986000729577462,0.006314197413284453,13.0,81.9998285105483,0.0,0.0,0.1107930045455855,7.219999999999999,0.22235292031816173,11.500081954653478,0.2605884864827881,0.00569802543794157,11.5,28.7625,0.2605884864827881,0.00569802543794157,4.5,41424560.78346768,8219.604015305402 
 06/13  10:00:00,31.749999999999996,7.328256064436435,7.78730323226285,6.361961061968856,6.969471622595657,7.355250151110594,9.098121862412954,25.02029073686203,386.54698258373674,0.0,23.898356319448066,0.0,1922.458613279172,23.898834082503065,0.0,2143.3548700028814,23.898615999132186,0.0,2709.7925088714974,23.68985051994832,0.0,841.7703999248166,23.897635742536696,0.0,2055.5523974413745,0.0,0.0,12815.422146231558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5348.771862722717,5348.771862722717,7622.331213830999,7622.331213830999,0.0,0.0,3251.7723893954735,12815.422146231558,12.336075365695542,7.219999999999999,0.5974380214835502,16067.194535627032,46.84197213210361,0.0,12.336075365695542,0.5974380214835502,20.846166573018337,0.006795272651180287,5.431724850170459,13.000098559221424,0.8720651075403107,0.006795272651180287,13.0,81.9998285413529,0.0,0.0,0.21556121732161032,7.22,0.2486364742787759,11.501831635720453,0.2605884864827881,0.004789382797991331,11.5,31.749999999999996,0.2605884864827881,0.004789382797991331,4.5,56448294.51305622,0.0 
 06/13  11:00:00,33.1125,7.632613310502375,7.585528134180918,6.588840611819743,7.266302084033325,7.612058837956221,8.986001645984139,25.988687167341098,0.0,520.1272644792352,23.898103284414447,0.0,2327.661523070251,23.898719008481617,0.0,2105.630885935227,23.898287640526032,0.0,2666.871370854084,23.898068690436638,0.0,1041.518572587177,23.89769688971263,0.0,2368.176448091877,0.0,0.0,15005.89370359614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5703.159426498899,5703.159426498899,9242.759372022674,9242.759372022674,0.0,0.0,3849.0500742340882,15005.89370359614,12.923450552335277,7.22,0.6281919847502572,18854.943777830227,46.84197213210361,0.0,12.923450552335277,0.6281919847502573,21.861346314332533,0.00689516754093051,5.629401354911857,13.001439523903255,0.9460853672074355,0.00689516754093051,13.0,81.9998285413529,0.0,0.0,0.2568174551244259,7.219999999999999,0.2599793652848904,11.500061358508018,0.2605884864827881,0.004197496036157077,11.5,33.1125,0.2605884864827881,0.004197496036157077,4.5,60188457.9205544,0.0 
 06/13  12:00:00,33.9875,7.559626732158998,7.285992458018923,6.648367255433655,7.161251590653316,7.286817712859793,8.68102957273758,26.781982200172205,0.0,1299.1058277725579,23.898306932021374,0.0,2465.7023065543094,23.898846064063754,0.0,1783.0619549714197,23.89837098539586,0.0,2621.62455122748,23.898358613096974,0.0,1118.7496028438668,23.897969560525667,0.0,2297.6489980083093,0.0,0.0,15586.296632491509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5936.346639615691,5936.346639615691,9514.822546924825,9514.822546924825,0.0,0.0,4040.317578912328,15586.296632491509,12.912969141001334,7.219999999999999,0.653763876593533,19626.614211403838,46.84197213210361,0.0,12.912969141001334,0.653763876593533,22.360141606825763,0.00693133565774786,5.697564015976727,12.999061160901544,0.9259610211423764,0.00693133565774786,13.0,81.9998285413529,0.0,0.0,0.2603774046212544,7.219999999999999,0.2674132199127694,11.500268662924103,0.2605884864827881,0.004411867989805195,11.5,33.9875,0.2605884864827881,0.004411867989805195,4.5,59488131.92576909,0.0 
 06/13  13:00:00,35.15,7.0389432714932,6.481772993263424,6.169206325896891,6.439665717523388,6.466296534328104,7.895654186700731,27.528192498698047,0.0,1876.1657070236124,23.89869234571346,0.0,2394.623326546312,23.898938769689185,0.0,1389.3062195864593,23.89871235250381,0.0,2451.099337891094,23.898738415852847,0.0,1096.4899413163141,23.89851631862711,0.0,1901.364347435535,0.0,0.0,15034.899597598162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6246.663007395265,6246.663007395265,8576.394171813254,8576.394171813254,0.0,0.0,3950.910227325698,15034.899597598162,12.500582691230306,7.219999999999999,0.6798726372858791,18985.80982492386,46.84197213210361,0.0,12.500582691230306,0.6798726372858791,22.402850867600957,0.0067781898027092944,5.368238298919345,12.999866249613316,0.8314564047242532,0.0067781898027092944,13.0,81.9998285413529,0.0,0.0,0.2314185810593874,7.219999999999999,0.2771149755061041,11.50029597795245,0.2605884864827881,0.004711748111795963,11.5,35.15,0.2605884864827881,0.004711748111795963,4.5,54886622.10038853,0.0 
 06/13  14:00:00,35.6,6.526999016490036,6.312886281515576,6.16805244158189,6.298736592620458,6.21906176733221,7.583617920163309,27.98141310308575,0.0,2639.8779376704915,23.898671958847185,0.0,2720.5159347094386,23.898758061970224,0.0,1387.1751337248006,23.89867271264928,0.0,2746.004723761487,23.898634958902488,0.0,1379.063387704896,23.8983376410763,0.0,2410.782001566796,0.0,0.0,17289.859653416792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6364.141865910661,6364.141865910661,10925.33030188887,10925.33030188887,0.0,0.0,4586.660118988057,17289.859653416792,13.149425736624444,7.22,0.6963501401850687,21876.51977240485,46.84197213210361,0.0,13.149425736624444,0.6963501401850687,23.45988183107758,0.006601919965873346,4.976632730567575,13.001586841690632,0.9592113704328383,0.006601919965873346,13.0,81.9998285413529,0.0,0.0,0.29254454301603455,7.219999999999999,0.28066804044703453,11.498732173739526,0.2605884864827881,0.004559362872970248,11.5,35.6,0.2605884864827881,0.004559362872970248,4.5,60248243.11469779,0.0 
 06/13  15:00:00,35.6,6.766117358666173,6.682255841956279,6.61274917601974,6.699874931288779,6.4087070841855365,7.975196850276245,28.243052189116582,0.0,2936.7044020034173,23.898546929323228,0.0,2811.3454129763377,23.89863980941516,0.0,1334.5656197582798,23.912820810120543,0.0,2764.664219487698,23.898518942987142,0.0,1642.0511263065603,23.89814434970475,0.0,2586.1481601564465,0.0,0.0,18326.235429006003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6364.9675906191305,6364.9675906191305,11859.640219834866,11859.640219834866,0.0,0.0,4875.373615725794,18326.235429006003,13.435563203659228,7.22,0.7042044285922205,23201.6090447318,46.84197213210361,0.0,13.435563203659228,0.7042044285922207,23.874577269729773,0.006722995486924959,5.217000136121243,13.001245529791863,1.0031688174499902,0.006722995486924959,13.0,81.9998285413529,0.0,0.0,0.31692080848241744,7.219999999999999,0.2806555341407936,11.500753561577287,0.2605884864827881,0.004675817214100585,11.5,35.6,0.2605884864827881,0.004675817214100585,4.5,62344807.55296334,0.0 
 06/13  16:00:00,34.85,7.304013683216504,7.162071857971133,7.143818174047513,7.197673904831438,6.75757462109407,8.473615010882362,28.395865215842143,0.0,2746.3016468629457,23.89838015872849,0.0,2561.4328375867753,23.898438970304195,0.0,1179.5741058425197,23.898418505979382,0.0,2509.4733844652615,23.898561204371333,0.0,1585.1397429485487,23.89800500734222,0.0,2457.3694855915173,0.0,0.0,17109.019456329308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6166.758222860635,6166.758222860635,10725.609907765034,10725.609907765034,0.0,0.0,4493.710910743468,17109.019456329308,13.042509027513402,7.219999999999999,0.7017030885840363,21602.730367072778,46.84197213210361,0.0,13.042509027513402,0.7017030885840363,23.640018046991738,0.006852482663672356,5.482408202961491,12.996873097610225,0.9263363975288914,0.006852482663672356,13.0,81.9998285413529,0.0,0.0,0.2848237697694782,7.219999999999999,0.2746585010733629,11.50003970048554,0.2605884864827881,0.0046469992517571305,11.5,34.85,0.2605884864827881,0.0046469992517571305,4.5,58916257.37373194,0.0 
 06/13  17:00:00,34.0875,7.592627914593588,7.375794663504209,7.302302278452084,7.342535295209845,6.92597843124232,8.83228963897856,28.428908941830276,0.0,2266.690430411437,23.898249173929415,0.0,2224.5411539963734,23.898260579672353,0.0,1067.8483057586636,23.898189147187,0.0,2299.5014584062938,23.898300631514605,0.0,1338.391205497796,23.897967582642202,0.0,2128.0374725283336,0.0,0.0,15154.424973432362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5963.249051851873,5963.249051851873,8944.396183624027,8944.396183624027,0.0,0.0,3931.6063839568296,15154.424973432362,12.40786199117715,7.219999999999998,0.6974700354003999,19086.03135738919,46.84197213210361,0.0,12.40786199117715,0.6974700354003999,23.04653733430234,0.006804752346015134,5.382965811628314,13.001574900577943,0.8152275065770641,0.006804752346015134,13.0,81.9998285413529,0.0,0.0,0.2369385261268897,7.219999999999999,0.2682911637194257,11.500007273629535,0.2605884864827881,0.0044524177918240145,11.5,34.0875,0.2605884864827881,0.0044524177918240145,4.5,52996005.42496078,0.0 
 06/13  18:00:00,33.21249999999999,7.751335239558574,7.517054828064156,7.408144139787876,7.437730586962235,7.024456290624577,9.028923918498759,28.21417591125757,0.0,1838.623612033447,23.89825659901696,0.0,2028.2152394347154,23.898308909527167,0.0,976.3848964793679,23.898240804145832,0.0,2114.960681242578,23.898290276370773,0.0,1227.5919562052577,23.897837898379397,0.0,2075.9181109251494,0.0,0.0,13879.388040391234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5732.516583977314,5732.516583977314,7929.511522257311,7929.511522257311,0.0,0.0,3566.01637128695,13879.388040391234,12.026636957959518,7.219999999999999,0.6892910888261615,17445.404411678184,46.84197213210361,0.0,12.026636957959518,0.6892910888261615,22.529194441686776,0.006792161128160679,5.356605908560679,13.004967191252966,0.7581257657477712,0.006792161128160679,13.0,81.9998285413529,0.0,0.0,0.21121572161539307,7.219999999999999,0.26104304949352086,11.500033565050938,0.2605884864827881,0.004479721004814788,11.5,33.21249999999999,0.2605884864827881,0.004479721004814788,4.5,51552407.00573962,0.0 
 06/13  19:00:00,31.049999999999997,7.404218587931949,6.625100652492161,6.060159839790867,6.517234490196838,5.721346949662722,8.700000458588594,28.053219747572165,0.0,988.5318551413898,23.89842451527458,0.0,1133.9528083124828,23.46711073133838,0.0,695.6397540562999,23.898399109563684,0.0,1181.273637291596,23.563405114000766,0.0,791.9031726313431,23.898560100062262,0.0,968.7709352463057,0.0,0.0,8435.231599448334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5161.869927703851,5161.869927703851,2766.2064556443656,2766.2064556443656,0.0,0.0,2202.62665404743,8435.231599448334,10.151885819311843,7.22,0.6870907924539273,10637.858253495764,46.84197213210361,0.0,10.151885819311843,0.6870907924539273,18.208862036824755,0.005908863746958269,3.382259627927478,13.092043055837692,0.43862468618625305,0.005908863746958269,13.0,81.9998285413529,0.0,0.0,0.08115904229352672,7.22,0.2423901729399679,11.500232673785002,0.2605884864827881,0.004515635342369383,11.5,31.049999999999997,0.2605884864827881,0.004515635342369383,4.5,31831789.301960226,0.0 
 06/13  20:00:00,27.25,5.647725105474555,4.727936156534229,3.717515168101606,4.697349384802271,3.548092720041562,7.096154149706263,27.17424158635321,0.0,1281.974335420845,23.107219656217485,0.0,806.7055946915045,22.342712228620275,0.0,544.2288603759132,23.171137264483953,0.0,777.0772986823399,22.33995166082903,0.0,598.7999693840484,22.97598812356795,0.0,794.4813638809526,0.0,152.2636939760865,6067.748937358627,0.0,0.0,80.81735647455307,0.0,104.96125991248445,0.0,0.0,0.0,4163.333606127635,4163.333606127635,1681.0053090270899,1681.0053090270899,152.2636939760865,190.32961747010813,1631.3666984201288,6067.748937358627,9.401596424436667,7.22,0.6628062636056561,7699.115635778756,46.614252625719736,0.0010219605332220689,9.401596424436667,0.6628062636056561,16.261338981044364,0.005760343962271466,3.031222555861068,12.999990946135732,0.3716780372933336,0.005760343962271466,13.0,81.99983304568272,0.0,0.0,0.05500990286945823,7.22,0.2074065521286912,11.500593302181517,0.2605884864827881,0.005177318885551679,11.5,27.25,0.2605884864827881,0.005177318885551679,4.5,18903629.161040746,685186.6228923893 
 06/13  21:00:00,25.225,4.713535379276847,3.9438989563798903,3.2205811576735255,3.957804241962088,3.165903087709698,6.075719921129403,27.068967534223535,0.0,0.0,23.18578762515487,47.52,0.0,22.9967869541382,20.520000000000003,0.0,23.18375118049148,47.52,0.0,23.08902109333597,20.520000000000003,0.0,22.819508968464937,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.275247908416864,9.275247908416864,0.0,0.0,45.96668575428242,0.0,9.275247908416864,0.0,27.067258219042788,0.006496232293642587,4.724382232224505,27.067258219042788,0.0,0.006496232293642587,13.0,81.9998468208143,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.005201380518624146,11.5,25.225,0.0,0.005201380518624146,4.5,5760000.0,0.0 
 06/13  22:00:00,25.0,4.73717481148824,3.960129679317407,3.2258940035645165,3.9732314930545876,3.1682242742244213,6.10084955281477,26.476228740663966,0.0,0.0,22.892841259870703,27.720000000000002,0.0,22.809366752430165,11.970000000000002,0.0,22.8476825581297,27.720000000000002,0.0,22.882105715098163,11.970000000000002,0.0,22.551828349429123,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.275247908416864,9.275247908416864,0.0,0.0,45.96668575428242,0.0,9.275247908416864,0.0,26.675881698343343,0.0065015038412962745,4.7359240551118535,26.675881698343343,0.0,0.0065015038412962745,13.0,81.9998468208143,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.004888734328790082,11.5,25.0,0.0,0.004888734328790082,4.5,1710000.0,0.0 
 06/13  23:00:00,24.625,4.736627764464414,3.959753947305152,3.22577097297757,3.972874331809688,3.168170541967301,6.100268159163648,25.7144632580872,0.0,0.0,22.53212724495792,15.840000000000002,0.0,22.485243417408025,6.840000000000001,0.0,22.477903477648333,15.840000000000002,0.0,22.530282989474667,6.840000000000001,0.0,22.19736350209461,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.275247908416864,9.275247908416864,0.0,0.0,45.96668575428242,0.0,9.275247908416864,0.0,25.898321554734135,0.006501850945526205,4.73668028016206,25.898321554734135,0.0,0.006501850945526205,13.0,81.9998468208143,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.004250508850932447,11.5,24.625,0.0,0.004250508850932447,4.5,1710000.0,0.0 
 06/13  24:00:00,23.4,4.725832916545824,3.949024011177706,3.215100457284298,3.9621428867033477,3.1575037572711646,6.089353998814149,25.03516309282168,0.0,0.0,22.203814483261198,15.840000000000002,0.0,22.174964198600613,6.840000000000001,0.0,22.1417368505084,15.840000000000002,0.0,22.20131226877252,6.840000000000001,0.0,21.9612000471785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.275247908416864,9.275247908416864,0.0,0.0,45.96668575428242,0.0,9.275247908416864,0.0,25.197253788316978,0.0065018302574708755,4.725830885601022,25.197253788316978,0.0,0.0065018302574708755,13.0,81.9998468208143,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.0039733423471624745,11.5,23.4,0.0,0.0039733423471624745,4.5,1710000.0,0.0 
 06/14  01:00:00,23.487499999999997,4.70853209925151,3.931831781590258,3.1980104665767892,3.944948891657625,3.140421835560022,6.071861608098964,24.429241806474966,0.0,0.0,21.943251269506316,15.840000000000002,0.0,21.911504304943012,6.840000000000001,0.0,21.867604273977335,15.840000000000002,0.0,21.926608251647725,6.840000000000001,0.0,21.76716071969715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.275247908416864,9.275247908416864,0.0,0.0,45.96668575428242,0.0,9.275247908416864,0.0,24.574421423803347,0.006501831210627664,4.70853209925151,24.574421423803347,0.0,0.006501831210627664,13.0,81.9998468208143,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.003750383829320756,11.5,23.487499999999997,0.0,0.003750383829320756,4.5,1710000.0,0.0 
 06/14  02:00:00,23.2125,4.6912127507238885,3.914621131281703,3.180902194609769,3.9277364096106515,3.1233216212150947,6.054350421093656,23.900571362141555,0.0,0.0,21.771267585143402,15.840000000000002,0.0,21.724650684846743,6.840000000000001,0.0,21.686189316445017,15.840000000000002,0.0,21.733235398763988,6.840000000000001,0.0,21.608498342536258,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.275247908416864,9.275247908416864,0.0,0.0,45.96668575428242,0.0,9.275247908416864,0.0,24.024202124475785,0.006501831171844937,4.6912127507238885,24.024202124475785,0.0,0.006501831171844937,13.0,81.9998468208143,0.0,0.0,0.0,7.22,0.0,23.2125,0.0,0.0037210676421506046,11.5,23.2125,0.0,0.0037210676421506046,4.5,1710000.0,0.0 
 06/14  03:00:00,21.737500000000004,4.6847138120856595,3.908163111684174,3.1744825649151203,3.9212776934478373,3.11690500222601,6.047779753590351,23.451745443724203,0.0,0.0,21.543489777889338,15.840000000000002,0.0,21.51310320091619,6.840000000000001,0.0,21.461471199800496,15.840000000000002,0.0,21.51796984816336,6.840000000000001,0.0,21.47839305250703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.275247908416864,9.275247908416864,0.0,0.0,45.96668575428242,0.0,9.275247908416864,0.0,23.55890659736301,0.006501831173301237,4.6847138120856595,23.55890659736301,0.0,0.006501831173301237,13.0,81.9998468208143,0.0,0.0,0.0,7.22,0.0,21.737500000000004,0.0,0.00404379108081367,11.5,21.737500000000004,0.0,0.00404379108081367,4.5,1710000.0,0.0 
 06/14  04:00:00,22.475,4.6847138120856595,3.908163111684174,3.1744825649151203,3.9212776934478373,3.11690500222601,6.047779753590351,23.04420068336657,0.0,0.0,21.415161921384716,15.840000000000002,0.0,21.383312385773777,6.840000000000001,0.0,21.342600712038724,15.840000000000002,0.0,21.38607045536701,6.840000000000001,0.0,21.362693648126204,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.275247908416864,9.275247908416864,0.0,0.0,45.96668575428242,0.0,9.275247908416864,0.0,23.14249868281352,0.006501831173249822,4.6847138120856595,23.14249868281352,0.0,0.006501831173249822,13.0,81.9998468208143,0.0,0.0,0.0,7.22,0.0,22.475,0.0,0.004021949141518139,11.5,22.475,0.0,0.004021949141518139,4.5,1710000.0,0.0 
 06/14  05:00:00,22.9875,4.6847138120856595,3.908163111684174,3.1744825649151203,3.9212776934478373,3.11690500222601,6.047779753590351,22.710727902343628,0.0,0.0,21.412784523096164,15.840000000000002,0.0,21.426161975342815,6.840000000000001,0.0,21.4607078681286,15.840000000000002,0.0,21.368839854994093,6.840000000000001,0.0,21.273742933345062,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.275247908416864,9.275247908416864,0.0,0.0,45.96668575428242,0.0,9.275247908416864,0.0,22.77881252743073,0.006501831173251545,4.6847138120856595,22.77881252743073,0.0,0.006501831173251545,13.0,81.9998468208143,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.004101680552979438,11.5,22.9875,0.0,0.004101680552979438,4.5,1710000.0,0.0 
 06/14  06:00:00,22.8,4.6847138120856595,3.908163111684174,3.1744825649151203,3.9212776934478373,3.11690500222601,6.047779753590351,22.63675590195187,0.0,0.0,21.532868906615164,15.840000000000002,0.0,22.271990372997287,6.840000000000001,0.0,22.58748881013495,15.840000000000002,0.0,21.570065862198703,6.840000000000001,0.0,21.272914444726887,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.275247908416864,9.275247908416864,0.0,0.0,45.96668575428242,0.0,9.275247908416864,0.0,22.628140533285638,0.006501831173251488,4.6847138120856595,22.628140533285638,0.0,0.006501831173251488,13.0,81.9998468208143,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.004613147683013628,11.5,22.8,0.0,0.004613147683013628,4.5,1710000.0,0.0 
 06/14  07:00:00,25.2375,3.9098182758790228,3.2489295003605765,2.622988743738542,3.276104126669751,2.56992625241205,5.158624229720464,22.77832957158973,0.0,106.05836398096092,22.199117299225566,126.66156249808884,70.86468649957433,22.243860102364188,0.0,506.49200740352103,22.899935449441355,0.0,751.403456891284,22.197329742538443,40.42749531994253,52.98223780159482,22.188656206569785,656.1941173299206,16.02700191212571,0.0,3035.5216803585736,4857.008119242285,0.0,784.324106167042,109.55903773388317,0.0,677.9235693632106,1359.6079324475504,0.0,0.0,3631.529915256763,3631.529915256763,1152.1141596951752,1152.1141596951752,3035.5216803585736,3794.4021004482165,1365.55257429215,4857.008119242285,9.407568681405246,7.219999999999999,0.529234938143575,6222.560693534434,52.06734362585522,0.024471883650359846,9.407568681405246,0.529234938143575,14.862047917535078,0.005487306022654126,2.3041605849821165,13.000981258182993,0.3716780372933336,0.005487306022654126,13.0,81.99996513897538,0.0,0.0,0.04109469397844939,7.219999999999999,0.18728210621287286,11.500094247230649,0.2605884864827881,0.005158000751536699,11.5,25.2375,0.2605884864827881,0.005158000751536699,4.5,8755668.480505604,13659847.56161358 
 06/14  08:00:00,28.074999999999996,3.0183768422775694,2.5640479776233445,2.2891386402648175,2.587974730416824,2.272982873152441,3.843694562779259,23.173154097307403,0.0,167.57760663042427,22.200029313949933,0.0,376.40748974515486,22.859088288451932,0.0,658.8069023133953,23.62250638161896,0.0,810.1003949199771,22.19866402053053,0.0,243.88058820743015,22.200800947983478,371.29494411497757,0.0,0.0,1780.710352093771,5668.949137768272,0.0,356.37256908174396,0.0,0.0,448.4361835534978,1100.1522475202894,0.0,0.0,4381.648531171017,4381.648531171017,1187.3990883388174,1187.3990883388174,1780.710352093771,2225.8879401172135,1554.898251785039,5668.949137768272,9.622319547853149,7.219999999999999,0.5628466877360897,7223.847389553312,46.896447725407306,0.012170988438921532,9.622319547853149,0.5628466877360897,14.95501831468317,0.0054091171260797835,2.1150110757546003,13.000138590892732,0.3716780372933336,0.0054091171260797835,13.0,81.99999459389119,0.0,0.0,0.04207804601265036,7.22,0.21550369781519127,11.501684720531212,0.2605884864827881,0.005224827505014748,11.5,28.074999999999996,0.2605884864827881,0.005224827505014748,4.5,9456749.029844686,8013196.58442197 
 06/14  09:00:00,30.275,3.307044626190941,4.070338903408018,3.0110885216883556,3.3979553507963476,3.3167590713539,5.287560495100799,24.624923686676418,752.2271118709793,0.0,23.671053618104153,0.0,1043.0476265071425,23.891742292215966,0.0,1226.7682414147241,23.898523930352173,0.0,2148.6727284954977,22.953809954316704,0.0,749.9928091659751,23.44214480050312,0.0,847.0765322612839,0.0,0.0,8381.738747239951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4953.112042622876,4953.112042622876,3523.8394964586178,3523.8394964586178,0.0,0.0,2175.001666844986,8381.738747239951,10.624738855756426,7.219999999999999,0.5864488216745556,10556.740414084938,45.657550303695395,0.0,10.624738855756426,0.5864488216745556,18.336598681397014,0.005028589802567313,1.1103357628271573,12.994870826760492,0.5544403086895867,0.005028589802567313,13.0,81.9999973101433,0.0,0.0,0.10410861447966012,7.219999999999999,0.23514436502130598,11.501248959898145,0.2605884864827881,0.004107880306184213,11.5,30.275,0.2605884864827881,0.004107880306184213,4.5,41648541.216935314,0.0 
 06/14  10:00:00,31.787500000000005,4.591519516790088,4.886402150387354,3.6805916212743246,4.1014877195886905,4.452391491201873,6.522451421349306,25.585145260452478,91.29624071472426,93.21648037802515,23.898456916928076,0.0,1969.7928007874107,23.898885423841623,0.0,1539.450672138711,23.89875928177539,0.0,2576.811271118637,23.862698644970287,0.0,925.1325027355927,23.898097909791225,0.0,2120.5746262622765,0.0,0.0,12562.334113124101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5347.22608502895,5347.22608502895,7342.780243979299,7342.780243979299,0.0,0.0,3188.2152232614217,12562.334113124101,12.136711041232342,7.219999999999999,0.6097507782739704,15750.549336385524,45.657550303695395,0.0,12.136711041232342,0.6097507782739704,21.033124726745708,0.005484200661251229,2.3002685985209697,12.99803494763985,0.8239604999339248,0.005484200661251229,13.0,81.9999973101433,0.0,0.0,0.20540448962979657,7.219999999999999,0.24816681495342624,11.500319066066355,0.2605884864827881,0.0035638294176413006,11.5,31.787500000000005,0.2605884864827881,0.0035638294176413006,4.5,56110123.271289654,0.0 
 06/14  11:00:00,33.574999999999996,5.293294145318887,5.3600612970899375,4.660222917444795,5.052747353531693,5.255076092461161,6.801722948175833,26.19120956156295,0.0,642.0518478053218,23.89844659877452,0.0,2347.076929643041,23.8987127797555,0.0,1622.8701845553362,23.898601786593176,0.0,2685.77457068072,23.898523567240176,0.0,1126.2499503789938,23.897998301906547,0.0,2378.820970798677,0.0,0.0,14848.752799626407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5822.2817024657315,5822.2817024657315,9007.521354557386,9007.521354557386,0.0,0.0,3831.169316926219,14848.752799626407,12.769591968147836,7.219999999999999,0.6386673581697397,18679.922116552625,45.657550303695395,0.0,12.769591968147836,0.6386673581697397,21.933915131558308,0.00592188088122624,3.3659325029097875,13.001040345301307,0.9164348727077736,0.00592188088122624,13.0,81.9999973101433,0.0,0.0,0.24867537933142758,7.219999999999999,0.2635410193423483,11.501120064949166,0.2605884864827881,0.0039466234676755856,11.5,33.574999999999996,0.2605884864827881,0.0039466234676755856,4.5,60045497.539800644,0.0 
 06/14  12:00:00,35.4625,5.796411063822446,5.662549475938626,5.217379691668647,5.542340598163758,5.609995432552897,7.07001826459633,26.66543500049261,0.0,1207.5322497688685,23.898604024777324,0.0,2554.555100059997,23.898802139465694,0.0,1600.3307887943104,23.89867312077358,0.0,2718.2406108333876,23.89867485986589,0.0,1195.3326853927645,23.89826776679869,0.0,2292.988470580774,0.0,0.0,16034.299045660282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6325.343250361822,6325.343250361822,9589.999656232932,9589.999656232932,0.0,0.0,4235.947156711169,16034.299045660282,12.971602613030855,7.219999999999999,0.6656888802435308,20270.24620237145,45.657550303695395,0.0,12.971602613030855,0.6656888802435308,22.362118887956687,0.006262130257750395,4.153096291243569,12.999669280166758,0.9341052030730754,0.006262130257750395,13.0,81.9999973101433,0.0,0.0,0.26260790917065885,7.219999999999999,0.2792926802797872,11.500584786823811,0.2605884864827881,0.004384649201310418,11.5,35.4625,0.2605884864827881,0.004384649201310418,4.5,60228297.22450804,0.0 
 06/14  13:00:00,36.1,5.731639046284891,5.255088698804432,5.024008945191504,5.2101076422215025,5.217606178710865,6.6698196013613,27.202687748442727,0.0,1600.7016974440194,23.898847858023018,0.0,2418.482918366275,23.89896409806738,0.0,1317.4045805608093,23.898861526551386,0.0,2492.8529435470955,23.898888520180577,0.0,1130.9015961896264,23.898672932969426,0.0,1878.9616943459323,0.0,0.0,15144.795414839642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6495.468495574594,6495.468495574594,8419.075512615198,8419.075512615198,0.0,0.0,4028.0146515471642,15144.795414839642,12.526433769913403,7.22,0.6815169092418534,19172.810066386806,45.657550303695395,0.0,12.526433769913403,0.6815169092418534,22.20972646620828,0.006265870145868974,4.162278739511258,12.999606458116823,0.832819930450292,0.006265870145868974,13.0,81.9999973101433,0.0,0.0,0.22829953117456328,7.219999999999999,0.2844877072744177,11.50055722716753,0.2605884864827881,0.004540846268831823,11.5,36.1,0.2605884864827881,0.004540846268831823,4.5,55168972.9180461,0.0 
 06/14  14:00:00,35.7875,5.462306529733534,5.325517347257169,5.235742260760477,5.3213320953282075,5.220248500113883,6.621319040981207,27.597423264494775,0.0,2247.645526885085,23.8988093863281,0.0,2742.506553208436,23.89889192613907,0.0,1333.3090486119854,23.898822654064904,0.0,2732.824381477239,23.898777307123055,0.0,1410.4832860147271,23.898482611919114,0.0,2375.127987906241,0.0,0.0,16999.33093433657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6412.186446596812,6412.186446596812,10586.059226846663,10586.059226846663,0.0,0.0,4517.344431675314,16999.33093433657,13.108796235346833,7.219999999999999,0.6893863332012871,21516.67536601188,45.657550303695395,0.0,13.108796235346833,0.6893863332012871,23.16141551684778,0.006195564232806336,4.003386460679541,13.00134863616151,0.95554183861873,0.006195564232806336,13.0,81.9999973101433,0.0,0.0,0.28518277829802763,7.219999999999999,0.2819890547075041,11.500006738162607,0.2605884864827881,0.004463135041300089,11.5,35.7875,0.2605884864827881,0.004463135041300089,4.5,59980544.11148141,0.0 
 06/14  15:00:00,36.28750000000001,5.975104451936969,5.944960037389878,5.930044010695056,5.986202875219506,5.634440715337905,7.284562709278768,27.928546661689108,0.0,2677.9442639753825,23.90018444178081,0.0,2880.3055988442507,23.89871165300902,0.0,1315.7836047106234,23.912081364058686,0.0,2779.406640650497,23.898650460566483,0.0,1769.4846791422297,23.898247727883753,0.0,2557.644140509833,0.0,0.0,18451.23899007802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6545.693413457274,6545.693413457274,11849.115196940023,11849.115196940023,0.0,0.0,4957.534488181822,18451.23899007802,13.498630017468424,7.22,0.7018325587557571,23408.773478259845,45.657550303695395,0.0,13.498630017468424,0.7018325587557571,23.68878512582191,0.006418844467968239,4.49097366306264,13.00390925148811,1.0188356007997157,0.006418844467968239,13.0,81.9999973101433,0.0,0.0,0.31857418267095094,7.22,0.2860135159215796,11.500227941271376,0.2605884864827881,0.004592219757026877,11.5,36.28750000000001,0.2605884864827881,0.004592219757026877,4.5,62696237.47288561,0.0 
 06/14  16:00:00,36.7,6.653547684267635,6.603421090080586,6.663203460209418,6.692592982593457,6.044859547904618,8.002272516762694,28.12183991783927,0.0,2886.0917165702076,23.898862965926686,0.0,2821.5338750928554,23.898579622381465,0.0,1222.347063808781,23.898774020170542,0.0,2630.5781134239523,23.898785319367377,0.0,2179.7863985064646,23.898139853247397,0.0,2464.8400937070674,0.0,0.0,18840.89426179383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6655.921426008405,6655.921426008405,12043.905553789005,12043.905553789005,0.0,0.0,5096.8983775446095,18840.89426179383,13.546469534227588,7.219999999999999,0.7113159001714366,23937.792639338437,45.657550303695395,0.0,13.546469534227588,0.7113159001714366,23.858879532929446,0.0067063182602140605,5.105628496719877,12.998789261715505,1.0195900371685294,0.0067063182602140605,13.0,81.9999973101433,0.0,0.0,0.3229333442483819,7.219999999999999,0.2893272991306813,11.500222359885928,0.2605884864827881,0.004699346451662636,11.5,36.7,0.2605884864827881,0.004699346451662636,4.5,61408783.06506253,0.0 
 06/14  17:00:00,36.0125,7.128869869238232,7.014036777260001,7.111728944303869,7.132368146657058,6.252701068301388,8.5803849329437,28.32731352299758,0.0,2717.345002904847,23.898337328254062,0.0,2539.795134492097,23.898389794000074,0.0,1088.7708184248195,23.89832903972451,0.0,2362.0565626311386,23.898642443817558,0.0,2215.1046107567545,23.898058561347945,0.0,2175.717443743415,0.0,0.0,17495.57880651173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6472.326389164796,6472.326389164796,10796.814683170855,10796.814683170855,0.0,0.0,4669.672834322902,17495.57880651173,13.114225000491835,7.219999999999999,0.7088553471539841,22165.251640834635,45.657550303695395,0.0,13.114225000491835,0.7088553471539841,23.617675908899614,0.0067950530145174295,5.293035812691034,12.995608000440127,0.934302437884451,0.0067950530145174295,13.0,81.9999973101433,0.0,0.0,0.2872398244011834,7.219999999999999,0.2838095323051648,11.500032514838928,0.2605884864827881,0.004525031529759061,11.5,36.0125,0.2605884864827881,0.004525031529759061,4.5,55980111.46001082,0.0 
 06/14  18:00:00,34.5375,7.405833366111855,7.272244442197785,7.374760303699681,7.385598947760045,6.332167756839323,8.891000613609075,28.324022332216803,0.0,2477.860522377472,23.898300909981167,0.0,2291.6792716535383,23.898349972850376,0.0,986.3394345900022,23.898283336017453,0.0,2156.7820464913607,23.898615576948366,0.0,2214.9101746471065,23.897871039848333,0.0,2143.2832990645234,0.0,0.0,16265.57098539101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6081.732031449054,6081.732031449054,9971.541610691265,9971.541610691265,0.0,0.0,4249.508061251084,16265.57098539101,12.7752186657366,7.22,0.6990935717739506,20515.079046642095,45.657550303695395,0.0,12.7752186657366,0.6990935717739508,23.381576301069703,0.006828535945059824,5.373856454365705,12.999861358640148,0.8813897840571419,0.006828535945059824,13.0,81.9999973101433,0.0,0.0,0.26451119584792265,7.219999999999999,0.27192057725239993,11.50007711654364,0.2605884864827881,0.0044255730111509,11.5,34.5375,0.2605884864827881,0.0044255730111509,4.5,54307664.51766297,0.0 
 06/14  19:00:00,33.21249999999999,7.100207275188087,6.524009083959324,6.387948675241336,6.653811178882476,5.1581803379144535,8.66694999834971,28.299699208851692,0.0,1532.1986390598404,23.89844404843481,0.0,1392.9274499626422,23.584706059196193,0.0,705.7047216174619,23.898456522959783,0.0,1313.0873950835487,23.898476652869178,0.0,1469.6567212835757,23.8986042047407,0.0,1049.8883721132192,0.0,0.0,10660.015160029143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5732.68915054501,5732.68915054501,4406.771936768573,4406.771936768573,0.0,0.0,2772.4469585680763,10660.015160029143,10.86902369492638,7.22,0.6976913685739878,13432.46211859722,45.657550303695395,0.0,10.86902369492638,0.6976913685739878,20.147874394569172,0.006204920190425852,4.019612408636864,13.059709953416418,0.5391571480808866,0.006204920190425852,13.0,81.9999973101433,0.0,0.0,0.12207463022669089,7.22,0.2610565140041297,11.500033534078888,0.2605884864827881,0.004496128660270122,11.5,33.21249999999999,0.2605884864827881,0.004496128660270122,4.5,33986410.99541189,0.0 
 06/14  20:00:00,29.674999999999997,5.9732504740305465,5.439664591072032,5.080802961533994,5.53829945417074,4.711756485160318,7.527666051756579,27.704228306815615,0.0,1364.777764850866,23.422745244289125,0.0,832.1753756120409,22.44098402143312,0.0,595.2725397859207,23.38580095710626,0.0,793.8575337960702,23.303754686853676,0.0,776.9477733400449,23.095888615717612,0.0,804.1203763701961,0.0,32.65539809555763,6864.268508211848,0.0,0.0,36.974454999528945,0.0,0.0,0.0,0.0,0.0,4815.650594909255,4815.650594909255,1731.12962635443,1731.12962635443,32.65539809555763,40.81924761944703,1831.2314540490167,6864.268508211848,9.57184248940121,7.220000000000001,0.6953380097808279,8695.499962260865,45.64404054322132,0.00021470175690103754,9.57184248940121,0.6953380097808279,16.38909964615248,0.006703259120151933,5.109290891881675,13.000749994139575,0.3716780372933336,0.006703259120151933,13.0,81.99999732036888,0.0,0.0,0.0562698844543225,7.22,0.23119889892659784,11.500676171984455,0.2605884864827881,0.00649655942091488,11.5,29.674999999999997,0.2605884864827881,0.00649655942091488,4.5,19652325.78162995,146949.29143000933 
 06/14  21:00:00,26.05,5.659814551977207,5.540145030642569,5.552461606603232,5.592718838489337,5.521998993271459,7.0883736384088625,27.690091233065054,0.0,0.0,23.533388212189468,47.52,0.0,23.190004575658065,20.520000000000003,0.0,23.45786556358866,47.52,0.0,23.868929450597463,20.520000000000003,0.0,22.97494355007709,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,27.697336471864585,0.006936274539309065,5.659950805693377,27.697336471864585,0.0,0.006936274539309065,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,26.05,0.0,0.008092617372526784,11.5,26.05,0.0,0.008092617372526784,4.5,5760000.0,0.0 
 06/14  22:00:00,22.937500000000004,5.709717333172248,5.577975634720128,5.578850086712342,5.6317955874087975,5.542790030302365,7.142404023375715,27.08933866395433,0.0,0.0,23.03361051810652,27.720000000000002,0.0,22.9194847021795,11.970000000000002,0.0,22.96017222828905,27.720000000000002,0.0,23.441486948626636,11.970000000000002,0.0,22.707504550585178,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,27.30897848152998,0.006938211745018004,5.70955286984645,27.30897848152998,0.0,0.006938211745018004,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,22.937500000000004,0.0,0.006650219911646146,11.5,22.937500000000004,0.0,0.006650219911646146,4.5,1710000.0,0.0 
 06/14  23:00:00,20.262499999999996,5.739960325029915,5.608489393860048,5.609652590821867,5.662291572144801,5.57372456153436,7.172908826421134,26.164177002314748,0.0,0.0,22.34067099301198,15.840000000000002,0.0,22.335434193282687,6.840000000000001,0.0,22.267182036072626,15.840000000000002,0.0,22.64713667954633,6.840000000000001,0.0,22.31484875231558,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,26.4012157651227,0.006938242889441457,5.739967771158144,26.4012157651227,0.0,0.006938242889441457,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,20.262499999999996,0.0,0.005529167710633085,11.5,20.262499999999996,0.0,0.005529167710633085,4.5,1710000.0,0.0 
 06/14  24:00:00,18.025,5.746458536770836,5.6149744404508635,5.616131522568686,5.668780183091721,5.580198732549784,7.179484281098659,25.21205471980516,0.0,0.0,21.757030498053528,15.840000000000002,0.0,21.803167089389017,6.840000000000001,0.0,21.688598233505008,15.840000000000002,0.0,21.98281210533807,6.840000000000001,0.0,22.003989456992784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,25.44896403362505,0.006938240246346423,5.746458251361804,25.44896403362505,0.0,0.006938240246346423,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,18.025,0.0,0.005368803441148386,11.5,18.025,0.0,0.005368803441148386,4.5,1710000.0,0.0 
