Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 06/26  07:00:00,20.275,6.545906027009643,6.552503968833074,6.602795154083719,6.615048581476463,6.623862304010383,7.681672687753053,21.639748870329605,305.48286080988396,0.0,22.171051733977723,671.1281580216468,0.0,22.266142769375687,0.0,473.57051614814065,22.791861029224897,0.0,744.9777187535669,22.174110207314733,284.88449121495046,0.0,22.153380083650262,1056.7889800981472,0.0,0.0,4478.893047592331,3525.0625335266695,0.0,1401.45033136329,146.0811494265754,0.0,976.9794849015067,1778.0113614512356,0.0,0.0,2331.3692994142366,2331.3692994142366,1021.0416502703916,1021.0416502703916,4478.893047592331,5598.616309490413,1081.1253879859341,3525.0625335266695,8.756260330079403,7.219999999999999,0.5534596250175949,4606.187921512603,55.97776826148733,0.04288455655929864,8.756260330079403,0.5534596250175949,14.50810920967596,0.0077523135688595,7.3986556849939955,13.000701341963751,0.3716780372933336,0.0077523135688595,13.0,81.99999999998472,0.0,0.0,0.057053600551482064,7.219999999999999,0.24019426515619677,11.500345924127847,0.2605884864827881,0.007966719624830011,11.5,20.275,0.2605884864827881,0.007966719624830011,4.5,7771256.615107264,20155018.71416549 
 06/26  08:00:00,23.1625,7.045757772312584,6.966775012829741,7.1164279374288775,6.987459218353786,7.131510560081697,7.440510943218415,22.232370553287787,261.7773441526231,0.0,22.199751450127927,82.24076205556284,27.60492051019304,23.473273533494048,0.0,750.0213818498464,23.759932815743667,0.0,911.9148194835586,22.198989268822952,24.212290763023674,24.680951730596945,22.199893857308034,555.5790739925641,0.0,0.0,2596.1972270904275,4621.34350314284,0.0,791.1439183904121,0.0,0.0,695.5139538246924,1288.7468158386077,0.0,0.0,3097.873957400937,3097.873957400938,1205.6282251553826,1205.6282251553828,2596.1972270904275,3245.2465338630345,1306.4593879884658,4621.34350314284,8.738880380933876,7.22,0.773425176365528,5927.802891131305,49.08696475417243,0.018950690364957203,8.738880380933876,0.773425176365528,14.898626707662398,0.007706672186819261,7.321114180620235,12.986124742041769,0.3837621822549288,0.007706672186819261,13.0,81.9999999999994,0.0,0.0,0.08419811460604266,7.22,0.334113508346412,11.500218764865366,0.2605884864827881,0.007791939979939709,11.5,23.1625,0.2605884864827881,0.007791939979939709,4.5,8770923.79281673,11682887.521906924 
 06/26  09:00:00,25.4625,8.051084132233475,8.874977865225326,8.387479590059066,8.617041169919606,8.63944946395819,9.176891054370554,23.831298764199058,1131.852813820796,0.0,23.31860803648244,0.0,826.3873287736945,23.899270890346987,0.0,1776.0164507088246,23.89939271801805,0.0,2232.173070191562,22.35500099138158,0.0,688.8277108150661,23.32073024990781,0.0,823.1581782682304,0.0,12.9549230303457,7453.940415373201,0.0,0.0,0.0,0.0,19.0697542870746,0.0,0.0,0.0,3708.841105573651,3708.841105573652,3687.1705169272527,3687.1705169272536,12.9549230303457,16.193653787932124,1900.9058270702976,7453.940415373201,8.848116426191872,7.219999999999999,1.1107600656154955,9354.846242443498,47.039380235699085,0.000088795275633411,8.848116426191872,1.1107600656154955,18.264767118778135,0.007897722071544856,7.664384180388504,12.999195289096733,0.5911941818104116,0.007897722071544856,13.0,81.99999999999982,0.0,0.0,0.23929182180104466,7.219999999999999,0.3793073407772687,11.50017441296673,0.2605884864827881,0.007812024742657332,11.5,25.4625,0.2605884864827881,0.007812024742657332,4.5,41184635.29491953,58297.15363655565 
 06/26  10:00:00,28.1625,10.174884956110079,10.942484572193887,9.893430701938465,10.31093375257477,10.506887484688308,11.5614183578359,25.261901882361627,237.35729937374663,63.5380621862505,23.89824600542558,0.0,1754.2593128816593,23.899196484050947,0.0,2265.528046126374,23.89907933106618,0.0,2648.1179290476125,23.533340734253276,0.0,800.7945143349654,23.89814682542304,0.0,2050.8036576166373,0.0,0.0,12076.283044859516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4429.92400007709,4429.924000077089,7591.884427960684,7591.884427960684,0.0,0.0,2970.5726618938343,12076.283044859516,9.990332680084473,7.219999999999999,1.0455862058403707,15046.85570675335,47.01933851847839,0.0,9.990332680084473,1.0455862058403707,20.934704720623476,0.008919086785362051,9.408877160259173,12.999879869163639,0.856503629853372,0.008919086785362051,13.0,81.99999999999982,0.0,0.0,0.3594031171558282,7.219999999999999,0.44715232589164733,11.500534571012778,0.2605884864827881,0.008283949719855372,11.5,28.1625,0.2605884864827881,0.008283949719855372,4.5,55807609.07569415,0.0 
 06/26  11:00:00,32.525,11.540816625511741,11.804262638178123,11.068781097963331,11.545916762539257,11.80762200039213,12.595064038202567,26.23770883144771,0.0,773.8380922727256,23.898489591243155,0.0,2268.692934977101,23.899081809383887,0.0,2209.181154506861,23.89868424874382,0.0,2687.955802428445,23.897774148848665,0.0,1016.5523423057907,23.898267804873036,0.0,2386.0633832010562,0.0,0.0,15037.62573407938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5586.41230115906,5586.412301159059,9481.78750369733,9481.787503697331,0.0,0.0,3836.5634730611227,15037.62573407938,10.755734677049382,7.219999999999999,1.0315734695986871,18874.189207140502,47.01933851847839,0.0,10.755734677049382,1.0315734695986871,22.05192295610169,0.009543982625081453,10.406918149937676,13.002067976300092,0.9472661027985042,0.009543982625081453,13.0,81.99999999999982,0.0,0.0,0.3905390634929253,7.22,0.4728649532198235,11.500054089790922,0.2605884864827881,0.007983679230932033,11.5,32.525,0.2605884864827881,0.007983679230932033,4.5,60518969.09528128,0.0 
 06/26  12:00:00,35.4625,11.742317026668463,11.373015365363026,10.777179637929022,11.24788859711126,11.375079235527998,12.48845588152682,26.975001274634177,0.0,1489.789123292955,23.897811288387814,0.0,2452.5517129361097,23.898319865540252,0.0,1817.0758458226976,23.897863722904294,0.0,2633.9465969140438,23.897890494199196,0.0,1103.5239717840739,23.8977081812191,0.0,2313.700367810672,0.0,0.0,16247.935819072285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6342.79237247204,6342.79237247204,9678.917936025025,9678.917936025024,0.0,0.0,4293.741859688369,16247.935819072285,11.690970799684276,7.22,0.8677938170647886,20541.677678760654,47.01933851847839,0.0,11.690970799684276,0.8677938170647888,22.510360207566357,0.00921152869927138,9.870311067768242,12.998734706243685,0.9246349916413631,0.00921152869927138,13.0,81.99999999999982,0.0,0.0,0.42281986273038197,7.22,0.28065132838840223,11.500384236877883,0.2605884864827881,0.005899492471631169,11.5,35.4625,0.2605884864827881,0.005899492471631169,4.5,60593217.89061064,0.0 
 06/26  13:00:00,36.78750000000001,10.515409578513813,9.629732551158426,9.25944766088999,9.582970493448455,9.617488748828437,11.106234004016073,27.684279105587613,0.0,1954.8783324784627,23.897950714852076,0.0,2352.2082870475983,23.898234212357412,0.0,1364.9016430147767,23.897976187931835,0.0,2397.018281606639,23.89805105514984,0.0,1056.844960434279,23.89793899552477,0.0,1904.4483129895993,0.0,0.0,15453.770103618055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6680.749811140613,6680.749811140613,8437.742962652974,8437.742962652976,0.0,0.0,4149.414617041208,15453.770103618055,11.022507185178496,7.219999999999999,0.9713186468259594,19603.18472065926,47.01933851847839,0.0,11.022507185178496,0.9713186468259594,22.42119391295088,0.008287679349798512,8.318342865787715,13.00081510396559,0.814390556648509,0.008287679349798512,13.0,81.99999999999982,0.0,0.0,0.4550287999984787,7.22,0.29012800916797377,11.500200394059041,0.2605884864827881,0.00483967041165631,11.5,36.78750000000001,0.2605884864827881,0.00483967041165631,4.5,55829612.95424303,0.0 
 06/26  14:00:00,37.8875,9.14428517975489,8.712997169815603,8.577744495438122,8.722485439532923,8.644884008337382,10.063071857817281,28.122740676469096,0.0,2764.7407423988598,23.898363626638655,0.0,2754.5139086679646,23.898511316934382,0.0,1368.7959175694118,23.898386246842108,0.0,2707.4245244427416,23.898335577863783,0.0,1364.439585431774,23.89794179911453,0.0,2410.2099051527616,0.0,0.0,18168.847341321823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6972.90913773849,6972.90913773849,10960.751321351794,10960.751321351792,0.0,0.0,4989.168875042727,18168.847341321823,10.971265980726265,7.219999999999999,1.1568955849312417,23158.016216364555,47.01933851847839,0.0,10.971265980726265,1.1568955849312417,23.541723427842143,0.007817137990654768,7.464422744274367,13.0013277153817,0.9532652745798288,0.007817137990654768,13.0,81.99999999999982,0.0,0.0,0.672869796801731,7.219999999999999,0.29863920988410325,11.500205559723018,0.2605884864827881,0.004959135806763394,11.5,37.8875,0.2605884864827881,0.004959135806763394,4.5,62102486.26504032,0.0 
 06/26  15:00:00,38.675,8.93091656911438,8.717970766605415,8.671632932507576,8.768241159942967,8.421732393618111,9.995395442859678,28.44546223638517,0.0,3272.288620439197,23.968731213354573,0.0,2926.3283026819354,23.89842469148517,0.0,1360.1330654031954,23.954184870745443,0.0,2797.667692632429,23.898360503281992,0.0,1816.5920525643724,23.89791396920305,0.0,2604.564552991434,0.0,0.0,19912.540690572107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7183.921517948135,7183.921517948135,12496.080300733403,12496.0803007334,0.0,0.0,5569.74693280756,19912.540690572107,11.01667000824487,7.219999999999999,1.2516733579191694,25482.287623379663,47.01933851847839,0.0,11.01667000824487,1.2516733579191694,24.132339912414025,0.0077740249236977685,7.378643749391934,13.00483733068713,1.0316995958398965,0.0077740249236977685,13.0,81.99999999999982,0.0,0.0,0.7773831027546568,7.22,0.3047570591769487,11.500057919381076,0.2605884864827881,0.005178193103036323,11.5,38.675,0.2605884864827881,0.005178193103036323,4.5,65454697.95846381,0.0 
 06/26  16:00:00,39.5875,9.065658243826281,8.95510723784926,8.95369139742833,9.005384428875956,8.40414484045477,10.229671479078503,28.626009986548368,0.0,3611.2644596204955,24.036871863368457,0.0,2945.80076454503,23.898445781941366,0.0,1295.0624652393712,23.909492328675437,0.0,2777.2058518507874,23.898637634867768,0.0,2366.178419151786,23.897973573687533,0.0,2531.213808448397,0.0,0.0,20934.377724789276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7428.753798955844,7428.753798955844,13284.081447544886,13284.081447544884,0.0,0.0,5968.595178433197,20934.377724789276,11.204864846850043,7.219999999999999,1.2540341236055232,26902.97290322247,47.01933851847839,0.0,11.204864846850043,1.2540341236055232,24.441840224074426,0.007915300104356673,7.627659547493593,13.002570135074475,1.0675918022521462,0.007915300104356673,13.0,81.99999999999982,0.0,0.0,0.7915053381229717,7.22,0.31171457372348105,11.500184449915224,0.2605884864827881,0.005444913067109521,11.5,39.5875,0.2605884864827881,0.005444913067109521,4.5,65234903.74002612,0.0 
 06/26  17:00:00,39.625,9.25152469354269,9.131713337209948,9.232411722336863,9.251583263086246,8.43502799815749,10.581469105742286,28.7347157503768,0.0,3592.784370446251,23.91446478887566,0.0,2848.934000320327,23.898363127117253,0.0,1170.9160919112196,23.898305783448606,0.0,2541.900508575225,23.913204275495453,0.0,2701.468865852702,23.898010283640136,0.0,2258.1491725815245,0.0,0.0,20538.623697221607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7438.886165190363,7438.886165190363,12815.124360279691,12815.124360279691,0.0,0.0,5847.322523261238,20538.623697221607,11.184291187740959,7.219999999999999,1.2366113237388847,26385.94622048284,47.01933851847839,0.0,11.184291187740959,1.236611323738885,24.394861744904183,0.007978213371114424,7.735850068978481,12.995362913674686,1.0341409726649229,0.007978213371114424,13.0,81.99999999999982,0.0,0.0,0.7471912255305724,7.219999999999999,0.31201628936380243,11.500008590559137,0.2605884864827881,0.005457925934903057,11.5,39.625,0.2605884864827881,0.005457925934903057,4.5,61048488.56086914,0.0 
 06/26  18:00:00,38.71249999999999,9.362653253967581,9.188757197903938,9.33294706509007,9.338477416054172,8.367449806115493,10.744564892937689,28.700492666782225,0.0,3336.667964665524,23.898211353062422,0.0,2608.024114750761,23.898255410110725,0.0,1076.8209306006952,23.89817959951067,0.0,2366.5332643282695,23.97630047936571,0.0,2759.4362573798635,23.897795394640635,0.0,2233.2104860643517,0.0,0.0,19565.2891162507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7194.079301586427,7194.079301586427,12073.579947995207,12073.579947995202,0.0,0.0,5468.1444846313325,19565.2891162507,11.037950756151083,7.22,1.223065283883576,25033.433600882032,47.01933851847839,0.0,11.037950756151083,1.223065283883576,24.21071431226433,0.007933785079355396,7.654962145710439,12.996692200139092,0.9901971405979134,0.007933785079355396,13.0,81.99999999999982,0.0,0.0,0.7110454324553384,7.219999999999999,0.30504904085418383,11.500029738759054,0.2605884864827881,0.005195475513361744,11.5,38.71249999999999,0.2605884864827881,0.005195475513361744,4.5,59511352.53339825,0.0 
 06/26  19:00:00,36.925000000000004,8.829133615855431,8.216048195003992,8.318903543290157,8.408654489232532,6.9350109346513005,10.361828701517464,28.70100394392909,0.0,2270.5031620291566,23.898179138455184,0.0,1677.107185704036,23.773332611956548,0.0,729.818030051171,23.898228113784036,0.0,1509.3734367652912,23.899622205306965,0.0,2100.994097775097,23.898449659011586,0.0,1141.4510881807332,0.0,0.0,13535.61974052375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6715.562055196263,6715.562055196263,6287.01966911636,6287.01966911636,0.0,0.0,3642.856487858086,13535.61974052375,9.815255464036163,7.22,1.2471669051285628,17178.476228381835,47.01933851847839,0.0,9.815255464036163,1.2471669051285628,21.745644214465194,0.007116625874292245,6.0919856977511255,13.028049699982079,0.6459085881155093,0.007116625874292245,13.0,81.99999999999982,0.0,0.0,0.16860243872074243,7.22,0.29105011730338454,11.50012458474091,0.2605884864827881,0.004710595144247015,11.5,36.925000000000004,0.2605884864827881,0.004710595144247015,4.5,37757702.983106256,0.0 
 06/26  20:00:00,33.66250000000001,6.793927228175381,5.304475379249088,4.22216883766519,5.591222030087662,3.125056548854457,8.280444920458397,28.344263519462075,0.0,1597.9554982357033,23.751875942846794,0.0,887.7621994416495,22.656159762925157,0.0,645.7600547986618,23.669328295432933,0.0,821.336106160695,23.75557350227221,0.0,959.2589752075303,23.18772008601554,0.0,811.37007345792,0.0,0.0,8039.963764418426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5845.475566160302,5845.475566160302,2071.036412021816,2071.036412021816,0.0,0.0,2162.4393533824586,8039.963764418426,9.82343985432783,7.219999999999999,0.7364484882212055,10202.403117800885,47.01933851847839,0.0,9.82343985432783,0.7364484882212055,17.070822539872168,0.005176934922357517,1.5907350780321576,13.009128069218074,0.3885136153984956,0.005176934922357517,13.0,81.99999999999982,0.0,0.0,0.0646768619564421,7.219999999999999,0.2642195168453266,11.500423825836567,0.2605884864827881,0.003932151288889532,11.5,33.66250000000001,0.2605884864827881,0.003932151288889532,4.5,20894434.614275724,0.0 
 06/26  21:00:00,30.137499999999996,5.431193314026214,3.748143791107826,2.093974715913108,4.031713928253905,1.4319258688604677,6.947118513247626,28.59273935410133,0.0,0.0,24.08580771714397,47.52,0.0,23.54781900688722,20.520000000000003,0.0,23.90976873565695,47.52,0.0,24.67837097055922,20.520000000000003,0.0,23.15028122124165,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.653459850686366,9.653459850686366,0.0,0.0,47.01933851847839,0.0,9.653459850686366,0.0,28.57245293859505,0.006786992540897309,5.4323373994757596,28.57245293859505,0.0,0.006786992540897309,13.0,81.99999999999982,0.0,0.0,0.0,7.219999999999999,0.0,30.137499999999996,0.0,0.00380829117946905,11.5,30.137499999999996,0.0,0.00380829117946905,4.5,5760000.0,0.0 
 06/26  22:00:00,27.15,5.478953568196285,3.792944785051894,2.1480285194113216,4.0770388139095886,1.4753103604459978,6.987972769366722,28.110595853159104,0.0,0.0,23.669392346940086,27.720000000000002,0.0,23.418614220954023,11.970000000000002,0.0,23.510708807176258,27.720000000000002,0.0,24.243184998780748,11.970000000000002,0.0,22.930883211013317,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.653459850686366,9.653459850686366,0.0,0.0,47.01933851847839,0.0,9.653459850686366,0.0,28.307589978032567,0.0068033893793611536,5.477536235487342,28.307589978032567,0.0,0.0068033893793611536,13.0,81.99999999999982,0.0,0.0,0.0,7.22,0.0,27.15,0.0,0.004680630590183732,11.5,27.15,0.0,0.004680630590183732,4.5,1710000.0,0.0 
 06/26  23:00:00,25.7875,5.4844987735247,3.7984727884069196,2.153235798322826,4.08256896811519,1.4807494416671116,6.993773890118255,27.278960155346823,0.0,0.0,23.122859478890803,15.840000000000002,0.0,22.98988854284323,6.840000000000001,0.0,22.985549434071856,15.840000000000002,0.0,23.48609303650524,6.840000000000001,0.0,22.574855827198405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.653459850686366,9.653459850686366,0.0,0.0,47.01933851847839,0.0,9.653459850686366,0.0,27.492068589601487,0.00680365299105609,5.484562510771925,27.492068589601487,0.0,0.00680365299105609,13.0,81.99999999999982,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.0046802801560017196,11.5,25.7875,0.0,0.0046802801560017196,4.5,1710000.0,0.0 
 06/26  24:00:00,25.225,5.495301400914217,3.809127712098176,2.163754114870588,4.093248771912791,1.491204607757269,7.004704753587275,26.4393496741598,0.0,0.0,22.726128517307846,15.840000000000002,0.0,22.63054353513622,6.840000000000001,0.0,22.596953061424184,15.840000000000002,0.0,22.91802451635803,6.840000000000001,0.0,22.305901690359928,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.653459850686366,9.653459850686366,0.0,0.0,47.01933851847839,0.0,9.653459850686366,0.0,26.64449045054901,0.006803630619450381,5.495298840032851,26.64449045054901,0.0,0.006803630619450381,13.0,81.99999999999982,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.004489835923169445,11.5,25.225,0.0,0.004489835923169445,4.5,1710000.0,0.0 
 06/27  01:00:00,23.624999999999996,5.512540406230154,3.8261328520972886,2.1805329084672476,4.110293203615562,1.5078915696232333,7.022154776260705,25.667983114422157,0.0,0.0,22.353698819278534,15.840000000000002,0.0,22.2883333212434,6.840000000000001,0.0,22.234041400328486,15.840000000000002,0.0,22.452451281910456,6.840000000000001,0.0,22.07603434653843,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.653459850686366,9.653459850686366,0.0,0.0,47.01933851847839,0.0,9.653459850686366,0.0,25.85345613273896,0.006803631772284005,5.512540444841639,25.85345613273896,0.0,0.006803631772284005,13.0,81.99999999999982,0.0,0.0,0.0,7.22,0.0,23.624999999999996,0.0,0.004699588805955019,11.5,23.624999999999996,0.0,0.004699588805955019,4.5,1710000.0,0.0 
 06/27  02:00:00,21.05,5.519000993560735,3.832505852140889,2.1868211189335085,4.116680802486065,1.5141452226951286,7.028694584120558,24.95770547379261,0.0,0.0,21.92945963482962,15.840000000000002,0.0,21.910796409795825,6.840000000000001,0.0,21.82547229928298,15.840000000000002,0.0,22.003974045172193,6.840000000000001,0.0,21.871271775109516,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.653459850686366,9.653459850686366,0.0,0.0,47.01933851847839,0.0,9.653459850686366,0.0,25.132426121637934,0.006803631722480281,5.519000993560735,25.132426121637934,0.0,0.006803631722480281,13.0,81.99999999999982,0.0,0.0,0.0,7.22,0.0,21.05,0.0,0.005111546044483389,11.5,21.05,0.0,0.005111546044483389,4.5,1710000.0,0.0 
 06/27  03:00:00,19.625,5.529761385386474,3.8431202079275186,2.1972941787178093,4.127319684052058,1.5245609030895462,7.039586630073249,24.26184600837712,0.0,0.0,21.537550584218224,15.840000000000002,0.0,21.551456742726838,6.840000000000001,0.0,21.44811983471344,15.840000000000002,0.0,21.604294099919226,6.840000000000001,0.0,21.67619971362597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.653459850686366,9.653459850686366,0.0,0.0,47.01933851847839,0.0,9.653459850686366,0.0,24.435554430516056,0.00680363172442821,5.529761385386474,24.435554430516056,0.0,0.00680363172442821,13.0,81.99999999999982,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.004923965593325359,11.5,19.625,0.0,0.004923965593325359,4.5,1710000.0,0.0 
 06/27  04:00:00,18.400000000000002,5.546964191389668,3.8600896490889594,2.2140377483810942,4.144328304623368,1.5412126845187128,7.056999936304184,23.581424291492553,0.0,0.0,21.221597680563704,15.840000000000002,0.0,21.250372888644925,6.840000000000001,0.0,21.147667737272215,15.840000000000002,0.0,21.28034881596663,6.840000000000001,0.0,21.4927732216119,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.653459850686366,9.653459850686366,0.0,0.0,47.01933851847839,0.0,9.653459850686366,0.0,23.748108833467075,0.006803631724357178,5.546964191389668,23.748108833467075,0.0,0.006803631724357178,13.0,81.99999999999982,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.005419960258784195,11.5,18.400000000000002,0.0,0.005419960258784195,4.5,1710000.0,0.0 
 06/27  05:00:00,16.425,5.564148914324713,3.8770411631350177,2.2307636076169746,4.161318934006923,1.5578468658058684,7.074395085066199,22.954061394580883,0.0,0.0,20.890359064301126,15.840000000000002,0.0,21.01910886357642,6.840000000000001,0.0,20.961838631577173,15.840000000000002,0.0,20.96803166239636,6.840000000000001,0.0,21.32572635640932,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.653459850686366,9.653459850686366,0.0,0.0,47.01933851847839,0.0,9.653459850686366,0.0,23.10054405545216,0.006803631724359625,5.564148914324713,23.10054405545216,0.0,0.006803631724359625,13.0,81.99999999999982,0.0,0.0,0.0,7.22,0.0,16.425,0.0,0.006094838096326678,11.5,16.425,0.0,0.006094838096326678,4.5,1710000.0,0.0 
 06/27  06:00:00,18.35,5.581315529727992,3.8939748003064665,2.2474718314358575,4.178291755013767,1.5744634642923974,7.091771830288523,22.540737091190287,0.0,0.0,20.887349171651174,15.840000000000002,0.0,21.781251240817962,6.840000000000001,0.0,22.061762421811473,15.840000000000002,0.0,21.002317505136944,6.840000000000001,0.0,21.23253400259309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.653459850686366,9.653459850686366,0.0,0.0,47.01933851847839,0.0,9.653459850686366,0.0,22.581645428555326,0.006803631724359545,5.581315529727992,22.581645428555326,0.0,0.006803631724359545,13.0,81.99999999999982,0.0,0.0,0.0,7.22,0.0,18.35,0.0,0.006211659381761267,11.5,18.35,0.0,0.006211659381761267,4.5,1710000.0,0.0 
 06/27  07:00:00,21.749999999999996,4.445257194019435,3.804720525578068,3.089791452643234,3.9839222800404355,2.9046770642919837,6.321443151114819,22.474255563523226,2.5899910471669045,17.451675664246068,22.198217261425903,461.815802618425,40.97819263960775,22.265650771942425,0.0,476.7573247095971,22.70477686992535,0.0,736.7467047312725,22.195917382325096,178.3916112430976,11.108026421270177,22.176016050188803,733.1428538945036,0.0,0.0,3765.970342980175,4011.7631945584785,0.0,1149.7907883998405,140.94940239362995,0.0,858.285538696521,1451.7568631417307,0.0,0.0,2711.5098639403536,2711.5098639403536,1120.9094865354803,1120.9094865354803,3765.970342980175,4707.462928725218,1179.6114738337635,4011.7631945584785,9.191866792602566,7.22,0.4853182240566142,5191.374668392242,54.14878733805712,0.0333018052267873,9.191866792602566,0.4853182240566142,14.77794231229068,0.00580829626716148,3.340985762498046,13.000627858669748,0.3716780372933336,0.00580829626716148,13.0,81.99999999999997,0.0,0.0,0.040227029615614154,7.22,0.1496580977914593,11.500082609782673,0.2605884864827881,0.005574253638217978,11.5,21.749999999999996,0.2605884864827881,0.005574253638217978,4.5,8054141.392001944,16946866.54341079 
 06/27  08:00:00,24.175,3.4435508359534035,2.625296896029641,1.9974689489608355,2.700905873803295,1.9228965935355844,4.549870064770689,22.85514254616062,11.361455657666738,2.0633456923912945,22.20078515597873,17.186049934664595,92.85109231385923,23.415552015594947,0.0,720.0848785086856,23.737679507155793,0.0,881.2823802618404,22.20130535054265,1.1918882767678554,64.58771982494909,22.201310962192352,435.1587799297647,0.0,0.0,2292.3557373212393,4652.729254153117,0.0,657.2592603304123,0.0,0.0,629.2537496023588,1163.6213399154176,0.0,0.0,3346.3647870758577,3346.3647870758577,1240.0656479849508,1240.0656479849508,2292.3557373212393,2865.4446716515486,1317.446830017706,4652.729254153117,9.364416721747526,7.219999999999999,0.5172750315092417,5970.176084170824,47.74973941926358,0.016066209775437556,9.364416721747526,0.5172750315092417,15.031432286586869,0.004943205740042818,1.0941459974235317,12.989200227958328,0.37942674720554526,0.004943205740042818,13.0,82.0,0.0,0.0,0.04366476023487935,7.219999999999999,0.17593452728280884,11.50003968641782,0.2605884864827881,0.004483873457421745,11.5,24.175,0.2605884864827881,0.004483873457421745,4.5,8569042.71616205,10315600.817945577 
 06/27  09:00:00,25.375,2.852537324797028,3.913666672415067,2.3988834034077406,3.1443165082094415,2.8059424947368274,5.523461664243232,24.215403101469956,919.945999692518,0.0,23.416161205333317,0.0,848.143797592958,23.89879679947681,0.0,1679.6365521249938,23.899036632006847,0.0,2160.984739966242,22.42913582560301,0.0,704.3459563975819,23.391686135152277,0.0,827.3046245018324,0.0,4.00483288495406,7234.274987212543,0.0,0.0,0.0,0.0,5.580774860343318,0.0,0.0,0.0,3661.7568191706255,3661.7568191706255,3670.2480199383344,3670.2480199383344,4.00483288495406,5.0060411061925745,1853.8424628763826,7234.274987212543,10.492421912786611,7.219999999999999,0.5268417716559203,9088.117450088926,46.02013043441883,0.0000266385826900233,10.492421912786611,0.5268417716559203,18.375832301247407,0.0049682011463697325,1.175205494302215,12.997718215038004,0.5794315061380986,0.0049682011463697325,13.0,82.0,0.0,0.0,0.10838593747106326,7.219999999999999,0.18837005243098986,11.500169285419599,0.2605884864827881,0.004259184238330932,11.5,25.375,0.2605884864827881,0.004259184238330932,4.5,40464031.13231964,18021.74798229327 
 06/27  10:00:00,26.2875,5.210229581493206,6.090305301759268,4.507233405348959,5.126760222963011,5.363764028813581,7.402035416046176,25.343279526913793,185.78910482972424,36.09268910120318,23.898672754524902,0.0,1719.8398606950059,23.899320029374742,0.0,2119.9675049611706,23.899102539557873,0.0,2516.6226478596404,23.570925256223664,0.0,797.3508424531169,23.898183791183307,0.0,2092.187082676889,0.0,0.0,11109.749710997758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3907.224309606906,3907.224309606906,7351.294103682484,7351.294103682484,0.0,0.0,2706.130988936772,11109.749710997758,12.001873244842976,7.219999999999999,0.5542835783353153,13815.880699934529,46.01504757947079,0.0,12.001873244842976,0.5542835783353154,20.914260956203243,0.005970992370092191,3.726039399701806,12.99940096209783,0.8359086956816741,0.005970992370092191,13.0,82.0,0.0,0.0,0.20659166302889406,7.22,0.19794437469078593,11.500535291813293,0.2605884864827881,0.004917790345283394,11.5,26.2875,0.2605884864827881,0.004917790345283394,4.5,54351487.11252285,0.0 
 06/27  11:00:00,28.074999999999996,6.774722265030581,7.220424328411554,6.245284973192657,6.8852180259268465,7.198741814998049,8.237381969284895,26.08663559032398,0.0,495.27859061546496,23.898720304118477,0.0,2105.4832267443603,23.89937414922761,0.0,2037.9868616053457,23.898937421673377,0.0,2454.959348659722,23.897891247232934,0.0,957.4697429385054,23.898321375863187,0.0,2370.822746843364,0.0,0.0,13051.877307775852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4383.878806209411,4383.878806209411,8614.808416478734,8614.808416478734,0.0,0.0,3192.9500555947143,13051.877307775852,12.521608758400964,7.22,0.5876716720975845,16244.827363370565,46.01504757947079,0.0,12.521608758400964,0.5876716720975845,21.735628519324287,0.006718056484489234,5.402747431518575,12.999850300735094,0.8941484694285644,0.006718056484489234,13.0,82.0,0.0,0.0,0.23849346557110057,7.219999999999999,0.215679629534112,11.501749567437024,0.2605884864827881,0.005498241030734114,11.5,28.074999999999996,0.2605884864827881,0.005498241030734114,4.5,57634948.71588352,0.0 
 06/27  12:00:00,29.9625,7.734456380922145,7.742139553268031,7.092733276232597,7.607821367661725,7.736713975912876,8.783111601437616,26.656442122416987,0.0,969.4064662679539,23.89862087702354,0.0,2198.011140548283,23.899116407985847,0.0,1642.0328602286004,23.898694095743892,0.0,2349.058923401296,23.898659630864074,0.0,1004.4146397906766,23.898348128034186,0.0,2269.7581988477787,0.0,0.0,13425.447616801512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4882.608264436294,4882.608264436294,8380.877142487434,8380.877142487434,0.0,0.0,3336.9943886667033,13425.447616801512,12.398518354209205,7.22,0.6190392623010641,16762.442005468216,46.01504757947079,0.0,12.398518354209205,0.6190392623010641,21.934407188574127,0.007085810374696744,6.157055508827225,13.000023990214865,0.8516293030011881,0.007085810374696744,13.0,82.0,0.0,0.0,0.22956517837764265,7.219999999999999,0.23329761387919506,11.50083355255752,0.2605884864827881,0.005417816329806358,11.5,29.9625,0.2605884864827881,0.005417816329806358,4.5,56719746.337086245,0.0 
 06/27  13:00:00,31.974999999999998,7.662143845641748,7.183672225997523,6.826556964067598,7.135904858181126,7.167994895049542,8.370424504384163,27.228770662269408,0.0,1313.298384791322,23.898761820291256,0.0,2084.2921474893083,23.898999134069463,0.0,1220.4439708015475,23.8987870943799,0.0,2128.2722254135006,23.898808526991886,0.0,951.0463122892766,23.898638201308856,0.0,1835.9986069927681,0.0,0.0,12685.257888325657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5412.974502992502,5412.974502992502,7057.019826972571,7057.019826972571,0.0,0.0,3223.2362112862875,12685.257888325657,11.874959661415593,7.22,0.6506234240203308,15908.494099611944,46.01504757947079,0.0,11.874959661415593,0.6506234240203308,21.618429494238768,0.006989347036079599,5.954575041994088,13.004860248343407,0.7401145396206192,0.006989347036079599,13.0,82.0,0.0,0.0,0.19231691658268804,7.22,0.2510052178544118,11.501220414259734,0.2605884864827881,0.005235538656041849,11.5,31.974999999999998,0.2605884864827881,0.005235538656041849,4.5,52047141.61179657,0.0 
 06/27  14:00:00,33.4875,7.259749415318837,7.125317030534679,6.99075093203971,7.128803564311466,7.038926258375847,8.259339166662658,27.61752058105947,0.0,2016.7724170669971,23.8987885539375,0.0,2513.466605527081,23.898906427094186,0.0,1255.3608146651786,23.89880477974474,0.0,2483.8379812263347,23.898746401026045,0.0,1279.2269095258696,23.898479310293467,0.0,2333.1452014833826,0.0,0.0,15338.053775122162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5812.4710712925935,5812.4710712925935,9564.470170403167,9564.470170403167,0.0,0.0,3952.68237627668,15338.053775122162,12.663415696480048,7.219999999999999,0.6727216390991839,19290.736151398844,46.01504757947079,0.0,12.663415696480048,0.672721639099184,22.844260176944125,0.006923666072202671,5.809147507403121,12.995293338974003,0.8878413448761481,0.006923666072202671,13.0,82.0,0.0,0.0,0.25736997946914214,7.219999999999999,0.2639065126861135,11.500266819341306,0.2605884864827881,0.005175299856761262,11.5,33.4875,0.2605884864827881,0.005175299856761262,4.5,57731880.1265924,0.0 
 06/27  15:00:00,33.9,7.6498041535914245,7.544520940893619,7.506346999052807,7.588980574212311,7.217703446970471,8.77806918004503,27.931530895958087,0.0,2508.2713398882715,23.898467767836507,0.0,2724.5018487926363,23.898562182038567,0.0,1259.5419444669183,23.898480705268465,0.0,2620.8688459887644,23.89844301864666,0.0,1690.443852165181,23.898144490313122,0.0,2528.58215199149,0.0,0.0,17121.52635366925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5918.929884251935,5918.929884251935,11156.406706971326,11156.406706971326,0.0,0.0,4443.5396073986685,17121.52635366925,13.204829886563903,7.219999999999999,0.6831992101125681,21565.065961067918,46.01504757947079,0.0,13.204829886563903,0.6831992101125681,23.505370130659728,0.0070367260040972626,6.034058781314897,13.00295605210011,0.9745855797104643,0.0070367260040972626,13.0,82.0,0.0,0.0,0.29919034547277984,7.219999999999999,0.26719557746142975,11.498814482936815,0.2605884864827881,0.0049011555414985196,11.5,33.9,0.2605884864827881,0.0049011555414985196,4.5,60672418.65286545,0.0 
 06/27  16:00:00,33.9,8.015925612509248,7.915956005349427,7.945169616484042,7.994989619859549,7.355986324984995,9.240777399360981,28.116833228831652,0.0,2742.5631270421545,23.89843250940735,0.0,2694.898765128565,23.898504754062145,0.0,1193.9470274239015,23.898432588925207,0.0,2541.957049720095,23.898718157628174,0.0,2078.3488909971943,23.898066316760502,0.0,2447.650834558339,0.0,0.0,17551.954211031854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5919.455436709375,5919.455436709375,11507.882547807107,11507.882547807107,0.0,0.0,4559.313599623253,17551.954211031854,13.303076266249551,7.22,0.6891123112326873,22111.267810655107,46.01504757947079,0.0,13.303076266249551,0.6891123112326875,23.717878919726076,0.007230126519785025,6.421780322593451,12.9999639836158,0.9860240296620453,0.007230126519785025,13.0,82.0,0.0,0.0,0.3078760239899897,7.219999999999999,0.26716116395485356,11.500924155847294,0.2605884864827881,0.005000964492220926,11.5,33.9,0.2605884864827881,0.005000964492220926,4.5,59332955.102015786,0.0 
 06/27  17:00:00,34.2125,8.35235394808207,8.257776352561486,8.322562223477531,8.355201086107986,7.479431423785415,9.722518431423072,28.236839384919772,0.0,2620.6640227223324,23.898324397771948,0.0,2485.404988942122,23.898384626520514,0.0,1082.5932951507868,23.89832062189195,0.0,2332.5630643462064,23.898599284443883,0.0,2283.684309879327,23.898059114675213,0.0,2168.0320834509253,0.0,0.0,16906.15803506366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6002.114837706491,6002.114837706491,10705.150085270045,10705.150085270045,0.0,0.0,4402.349486449722,16906.15803506366,13.034396114013171,7.219999999999999,0.6943974349228021,21308.507521513384,46.01504757947079,0.0,13.034396114013171,0.6943974349228021,23.55419794937847,0.007315719271567501,6.5911852345369315,12.997130922338005,0.9309044006327665,0.007315719271567501,13.0,82.0,0.0,0.0,0.28509768540822855,7.219999999999999,0.2697705893550079,11.500048128364082,0.2605884864827881,0.004987133892946303,11.5,34.2125,0.2605884864827881,0.004987133892946303,4.5,54993813.8075305,0.0 
 06/27  18:00:00,34.0875,8.56378715572488,8.409486821294598,8.479110920762391,8.498877053336109,7.500679619112131,9.954406001137228,28.20926336168724,0.0,2327.737430119437,23.898245903873438,0.0,2261.4466236648123,23.898293455212297,0.0,991.0761608090684,23.898221670971164,0.0,2160.071186887304,23.898599600788344,0.0,2123.900676004134,23.897839500893028,0.0,2137.381499415713,0.0,0.0,15906.194051310245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5967.0732033266195,5967.0732033266195,9717.602148111597,9717.602148111597,0.0,0.0,4129.777660356833,15906.194051310245,12.69283199713534,7.219999999999999,0.6939813637580758,20035.971711667076,46.01504757947079,0.0,12.69283199713534,0.6939813637580758,23.231351312494652,0.007293281154139227,6.547027579212515,13.000249067682269,0.8698884632130204,0.007293281154139227,13.0,82.0,0.0,0.0,0.258341365887101,7.219999999999999,0.2685884158499534,11.500007306056158,0.2605884864827881,0.004801899041790635,11.5,34.0875,0.2605884864827881,0.004801899041790635,4.5,53842103.74634523,0.0 
 06/27  19:00:00,32.525,8.193222280834837,7.566911954909134,7.368393339973306,7.663927611258515,6.279841684351406,9.64682937043887,28.21232304779962,0.0,1379.0840909076155,23.898409412884135,0.0,1339.9361009239324,23.557547209338303,0.0,703.8385123947953,23.898421564115665,0.0,1279.553746638074,23.89846967822717,0.0,1300.9389633333328,23.898574030259816,0.0,1034.8464108525282,0.0,0.0,10162.345739659522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5554.7765819951965,5554.7765819951965,3992.11357694306,3992.11357694306,0.0,0.0,2640.040041465119,10162.345739659522,9.89294005579186,7.220000000000001,0.9868952176799236,12802.385781124642,46.01504757947079,0.0,9.89294005579186,0.9868952176799236,19.699583206574403,0.006547619013112424,5.00184179708034,13.070564598232652,0.514678033863551,0.006547619013112424,13.0,82.0,0.0,0.0,0.11170767620471873,7.22,0.25549318838771523,11.500136300854328,0.2605884864827881,0.004853530827734594,11.5,32.525,0.2605884864827881,0.004853530827734594,4.5,33751172.10754935,0.0 
 06/27  20:00:00,29.949999999999996,6.518276434918875,5.417028660531779,4.4046003585214075,5.536760717961821,3.953140065561589,7.9409556833914605,27.574344377288924,0.0,1335.6679833012768,23.3925467607101,0.0,829.7328892496014,22.417806635380988,0.0,592.7995809699723,23.365494691730532,0.0,792.2859669300732,23.123776158729342,0.0,762.95406874533,23.07700179995295,0.0,802.8782904955784,0.0,32.54221437169605,6857.134971452301,0.0,0.0,37.50832794182619,0.0,0.0,0.0,0.0,0.0,4874.177274573437,4874.177274573437,1719.6350001285898,1719.6350001285898,32.54221437169605,40.67776796462006,1831.374734719525,6857.134971452301,9.573301828905876,7.219999999999999,0.6947234632890971,8688.509706171826,45.99671530834212,0.0002160029796701348,9.573301828905876,0.6947234632890971,16.364824089242944,0.005612859112843701,2.846636224773148,13.00026266324449,0.3716780372933336,0.005612859112843701,13.0,82.0,0.0,0.0,0.055965788558064736,7.219999999999999,0.23275161703603825,11.500242082517847,0.2605884864827881,0.004822095358506476,11.5,29.949999999999996,0.2605884864827881,0.004822095358506476,4.5,19652277.430799425,146439.96467263222 
 06/27  21:00:00,27.525,5.379297886007404,4.33180363451039,3.2315529256829905,4.448867823428229,3.009752565793903,6.830068650930877,27.5371485594915,0.0,0.0,23.582432693685362,47.52,0.0,23.2223742952311,20.520000000000003,0.0,23.50525885907839,47.52,0.0,23.763374358093333,20.520000000000003,0.0,22.947246200628786,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.482192459343294,9.482192459343294,0.0,0.0,45.89027037932047,0.0,9.482192459343294,0.0,27.541707931155642,0.006708264915235974,5.380267389025965,27.541707931155642,0.0,0.006708264915235974,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.525,0.0,0.005074489497185518,11.5,27.525,0.0,0.005074489497185518,4.5,5760000.0,0.0 
 06/27  22:00:00,25.262499999999996,5.416910015090343,4.3639623229123705,3.262254561766401,4.481223208322694,3.0359174206511748,6.864386391283636,27.005647496074857,0.0,0.0,23.199978336951563,27.720000000000002,0.0,23.050695686045056,11.970000000000002,0.0,23.122319103297087,27.720000000000002,0.0,23.483346376094392,11.970000000000002,0.0,22.69474264591383,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.482192459343294,9.482192459343294,0.0,0.0,45.89027037932047,0.0,9.482192459343294,0.0,27.199157537028622,0.006721941147471108,5.415713935223667,27.199157537028622,0.0,0.006721941147471108,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.262499999999996,0.0,0.006298975338691235,11.5,25.262499999999996,0.0,0.006298975338691235,4.5,1710000.0,0.0 
 06/27  23:00:00,23.4,5.416125807514366,4.363313864732318,3.261641177608077,4.48056977957358,3.035417739957186,6.863686820334852,26.219430461550523,0.0,0.0,22.664209125082536,15.840000000000002,0.0,22.613982653966545,6.840000000000001,0.0,22.598351340054627,15.840000000000002,0.0,22.875128861272263,6.840000000000001,0.0,22.33407586032262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.482192459343294,9.482192459343294,0.0,0.0,45.89027037932047,0.0,9.482192459343294,0.0,26.417556629113424,0.006722161020025677,5.41617962468858,26.417556629113424,0.0,0.006722161020025677,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.0070024754058376475,11.5,23.4,0.0,0.0070024754058376475,4.5,1710000.0,0.0 
 06/27  24:00:00,20.675,5.416142323612739,4.363327534501396,3.261654066492445,4.480583643525633,3.035428252226039,6.863701639459519,25.43260330242189,0.0,0.0,22.15705884145114,15.840000000000002,0.0,22.168005822244453,6.840000000000001,0.0,22.10372724895511,15.840000000000002,0.0,22.31972577972638,6.840000000000001,0.0,22.06786774091116,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.482192459343294,9.482192459343294,0.0,0.0,45.89027037932047,0.0,9.482192459343294,0.0,25.628439156242393,0.006722142360375171,5.416140169162792,25.628439156242393,0.0,0.006722142360375171,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.675,0.0,0.007334036756699177,11.5,20.675,0.0,0.007334036756699177,4.5,1710000.0,0.0 
 06/28  01:00:00,19.775,5.416142043244105,4.363327630831045,3.2616541288428897,4.480583346897568,3.035428331021954,6.863701520673382,24.65321030759337,0.0,0.0,21.703024926578816,15.840000000000002,0.0,21.74164795991039,6.840000000000001,0.0,21.647843308284656,15.840000000000002,0.0,21.828599476509588,6.840000000000001,0.0,21.826677024342576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.482192459343294,9.482192459343294,0.0,0.0,45.89027037932047,0.0,9.482192459343294,0.0,24.8470722331339,0.00672214332192763,5.416142130128254,24.8470722331339,0.0,0.00672214332192763,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.00574504888663992,11.5,19.775,0.0,0.00574504888663992,4.5,1710000.0,0.0 
 06/28  02:00:00,19.625,5.426842213369343,4.373936675840156,3.2721687859934407,4.491202845269404,3.0459236653373774,6.8745271376801265,23.907063774917575,0.0,0.0,21.405321152812164,15.840000000000002,0.0,21.431375809618732,6.840000000000001,0.0,21.341739598613735,15.840000000000002,0.0,21.480853626332177,6.840000000000001,0.0,21.610054489630315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.482192459343294,9.482192459343294,0.0,0.0,45.89027037932047,0.0,9.482192459343294,0.0,24.086980222754683,0.006722143280387464,5.426842213369343,24.086980222754683,0.0,0.006722143280387464,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.004598864643498594,11.5,19.625,0.0,0.004598864643498594,4.5,1710000.0,0.0 
 06/28  03:00:00,18.400000000000002,5.443948996515286,4.3908983072232814,3.288979348546057,4.508180588379274,3.062703299962351,6.891834726696294,23.242430747608424,0.0,0.0,21.101948292913974,15.840000000000002,0.0,21.13028600342148,6.840000000000001,0.0,21.03119360342774,15.840000000000002,0.0,21.1583511766266,6.840000000000001,0.0,21.423807738208218,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.482192459343294,9.482192459343294,0.0,0.0,45.89027037932047,0.0,9.482192459343294,0.0,23.400866772787683,0.006722143282012186,5.443948996515286,23.400866772787683,0.0,0.006722143282012186,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.004450055630167886,11.5,18.400000000000002,0.0,0.004450055630167886,4.5,1710000.0,0.0 
 06/28  04:00:00,16.737500000000004,5.4503600411522095,4.3972550250312885,3.295279438308038,4.51454325631553,3.0689918415371866,6.89832106314221,22.642895629797156,0.0,0.0,20.776891647749366,15.840000000000002,0.0,20.820089526612584,6.840000000000001,0.0,20.706931030889788,15.840000000000002,0.0,20.836006047955614,6.840000000000001,0.0,21.2565963512228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.482192459343294,9.482192459343294,0.0,0.0,45.89027037932047,0.0,9.482192459343294,0.0,22.78903254049156,0.006722143281952939,5.4503600411522095,22.78903254049156,0.0,0.006722143281952939,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.004375624905903692,11.5,16.737500000000004,0.0,0.004375624905903692,4.5,1710000.0,0.0 
 06/28  05:00:00,14.725,5.461037820441982,4.407842122046851,3.30577219176501,4.525140510656044,3.0794652985401108,6.9091242880572565,22.092876211100073,0.0,0.0,20.498260533652306,15.840000000000002,0.0,20.664793977717945,6.840000000000001,0.0,20.673885135467206,15.840000000000002,0.0,20.55073107767012,6.840000000000001,0.0,21.102820483000166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.482192459343294,9.482192459343294,0.0,0.0,45.89027037932047,0.0,9.482192459343294,0.0,22.20863678953263,0.00672214328195498,5.461037820441982,22.20863678953263,0.0,0.00672214328195498,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.725,0.0,0.004447763356416177,11.5,14.725,0.0,0.004447763356416177,4.5,1710000.0,0.0 
 06/28  06:00:00,15.962500000000002,5.467442200475174,4.414192199304065,3.3120656631686245,4.531496491433017,3.085747180823759,6.9156038806833005,21.82255823111111,0.0,0.0,20.494357772698557,15.84,0.0,21.98867615930934,6.840000000000001,0.0,22.594496005872,15.84,0.0,20.568781486421848,6.840000000000001,0.0,21.056053727076904,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.482192459343294,9.482192459343294,0.0,0.0,45.89027037932047,0.0,9.482192459343294,0.0,21.839441112118962,0.006722143281954909,5.467442200475174,21.839441112118962,0.0,0.006722143281954909,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,15.9625,0.0,0.004786552215752959,11.5,15.9625,0.0,0.004786552215752959,4.5,1710000.0,0.0 
 06/28  07:00:00,18.95,4.425140592994781,3.6581880326052514,2.754925592649947,3.7571021546801244,2.6281825117109485,5.959379664847063,21.994792994976756,239.9923319659123,0.0,22.170297018555388,673.3000579378852,0.0,22.532938547652808,0.0,612.2815518725331,23.50502453651651,0.0,797.688584412387,22.17372606392309,290.93302633854313,0.0,22.168632799947343,797.3145974053572,12.075491848568442,0.0,4116.524871457906,3210.8660495102204,0.0,1398.665451685882,23.074085997537743,0.0,979.4106866507141,1502.1282696519977,0.0,0.0,1968.4774056381068,1968.4774056381068,1063.610999881777,1063.610999881777,4116.524871457906,5145.656089322382,1018.4893882521561,3210.8660495102204,8.967365705534132,7.219999999999999,0.4384233874302885,4229.355437762377,55.29634647497264,0.03800924454355029,8.967365705534132,0.4384233874302885,14.627302474484328,0.005339083031152889,2.2356424830418042,13.000378080204568,0.3716780372933336,0.005339083031152889,13.0,82.0,0.0,0.0,0.03860262452596132,7.219999999999999,0.11577651384739254,11.500130075307439,0.2605884864827881,0.004916786217007902,11.5,18.95,0.2605884864827881,0.004916786217007902,4.5,7435368.527708897,18524361.921560578 
 06/28  08:00:00,21.0625,3.0346107509842004,2.4270693389421822,1.8560266704383699,2.4050043446966107,1.815797108132389,4.219472114313507,22.515291949713347,207.89319874506396,0.0,22.200692001023008,145.03089243072765,0.0,23.695847328322476,0.0,786.7166628822279,23.899309487766047,0.0,1030.339051308075,22.200030810702486,40.117005205952154,6.514016680970599,22.201483102886968,471.87338032062286,0.0,0.0,2633.805276274447,3927.8098501773484,0.0,877.7507540147612,0.0,0.0,726.1135723070768,1200.501953534945,0.0,0.0,2525.5518218519364,2525.5518218519364,1359.0288044299707,1359.0288044299707,2633.805276274447,3292.2565953430585,1160.7780875141034,3927.8098501773484,9.215083721049833,7.219999999999999,0.4692918724074558,5088.587937691452,48.488297809789735,0.01886285883385023,9.215083721049833,0.46929187240745585,15.233496312574127,0.005072846346753135,1.532705788739914,12.989294247779938,0.3962053145719851,0.005072846346753135,13.0,82.0,0.0,0.0,0.047109031091483275,7.22,0.14141286984192228,11.500961386445724,0.2605884864827881,0.004724187022165781,11.5,21.0625,0.2605884864827881,0.004724187022165781,4.5,7975349.5354841575,11852123.74323501 
