Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 06/28  09:00:00,22.7,3.221731888285545,4.323204220307082,3.2727203000082463,3.813708108952869,3.573564912835903,5.644497966372084,23.899287367117466,1077.1084301557164,0.0,23.128774290997633,0.0,807.7269091614833,23.8992140725801,0.0,1700.5815472922968,23.899210542828328,0.0,2112.2526651062863,22.2703922410213,0.0,660.1790110157035,23.345998764183413,0.0,822.3079958830735,0.0,26.685655932572587,6382.899756677438,0.0,0.0,0.0,0.0,38.05151525004267,0.0,0.0,0.0,2959.757443704902,2959.757443704902,3516.092747780386,3516.092747780386,26.685655932572587,33.357069915715726,1653.6012965514024,6382.899756677438,10.311673753576516,7.219999999999999,0.4916479115647394,8036.50105322884,46.45591937898671,0.00018010450067692358,10.311673753576516,0.4916479115647394,18.157567940213383,0.00536031299953628,2.287866887206736,12.998761888369824,0.575105852629507,0.00536031299953628,13.0,82.0,0.0,0.0,0.10464001385225567,7.219999999999999,0.1601788838768306,11.50156213279589,0.2605884864827881,0.005052207922956285,11.5,22.7,0.2605884864827881,0.005052207922956285,4.5,39705558.56935946,120085.45169657664 
 06/28  10:00:00,24.3625,5.982213253450632,6.947426916872485,5.33088947154626,5.979154587461674,6.131211597686391,7.951583525933501,25.097821427000163,364.74482725345615,0.0,23.896255247273427,0.0,1519.8352666670633,23.899186147631298,0.0,2119.39692387033,23.8989795716074,0.0,2462.283927039152,23.31474155971395,0.0,778.606241749408,23.897922479009598,0.0,2034.1283066992357,0.0,0.0,10078.112372861357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3400.324161784066,3400.324161784066,6836.094463105886,6836.094463105886,0.0,0.0,2445.1620467519115,10078.112372861357,11.7615196795512,7.22,0.5291461730748236,12523.274419613268,46.40062850625323,0.0,11.7615196795512,0.5291461730748236,20.58001359244321,0.0062851854312221365,4.51207661666132,12.998445442706785,0.8071938421660729,0.0062851854312221365,13.0,82.0,0.0,0.0,0.19320092826761323,7.219999999999999,0.17826848187516062,11.501431355716297,0.2605884864827881,0.005243172344252683,11.5,24.3625,0.2605884864827881,0.005243172344252683,4.5,53323171.4749026,0.0 
 06/28  11:00:00,26.375000000000004,7.291996596106932,7.670825600884289,6.4822201615137365,7.199438873942449,7.561143710817413,8.624227307170226,26.02300453454742,0.0,390.99382083828914,23.89839789236195,0.0,1987.2318514909455,23.899047640814924,0.0,2006.4291962405614,23.898633307064692,0.0,2418.605895887061,23.873334199169243,0.0,893.0491580586706,23.89809807028857,0.0,2342.0214432285266,0.0,0.0,12170.61570881047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3930.48435136636,3930.48435136636,8196.19750517677,8196.19750517677,0.0,0.0,2946.7800945586905,12170.61570881047,12.338256209062864,7.219999999999999,0.5675096108729728,15117.39580336916,46.40062850625323,0.0,12.338256209062864,0.5675096108729728,21.536638705725416,0.006751883861182068,5.5292373991519606,12.99938951634377,0.8687108434078983,0.006751883861182068,13.0,82.0,0.0,0.0,0.2273879038454057,7.219999999999999,0.1987683224330669,11.501429370527056,0.2605884864827881,0.004979188134916289,11.5,26.375000000000004,0.2605884864827881,0.004979188134916289,4.5,56661822.474418774,0.0 
 06/28  12:00:00,28.95,7.764097381868446,7.707061292604408,6.932701994617309,7.504236055314178,7.693314353016421,8.782461265906708,26.765621712597607,0.0,1038.031230737096,23.898477270255405,0.0,2132.4538875981343,23.89903421504951,0.0,1652.0313930292239,23.898579573237214,0.0,2334.9673888440284,23.89852332131014,0.0,974.8206773494728,23.89820282236532,0.0,2263.233265186973,0.0,0.0,13036.187364631829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4611.380426953245,4611.380426953245,8287.908145415895,8287.908145415895,0.0,0.0,3214.1464326142086,13036.187364631829,12.321557562999006,7.22,0.6100639139779046,16250.333797246038,46.40062850625323,0.0,12.321557562999006,0.6100639139779046,21.93428367612833,0.006973317626726544,5.979715751995336,13.000198174390862,0.8422200729500537,0.006973317626726544,13.0,82.0,0.0,0.0,0.22672238812727025,7.219999999999999,0.22365858757158796,11.500049159249944,0.2605884864827881,0.004979483866417691,11.5,28.95,0.2605884864827881,0.004979483866417691,4.5,56245998.39094155,0.0 
 06/28  13:00:00,31.062500000000004,7.537143915289116,7.074333302642469,6.680263293486598,7.005054767794327,7.058837998174057,8.263976264766185,27.455125969006566,0.0,1490.6182951097308,23.898777901291947,0.0,2066.850198921401,23.899031090267222,0.0,1248.2870898331298,23.898816257996888,0.0,2133.6505931598995,23.89882681868635,0.0,942.2476955162866,23.898632133946457,0.0,1849.950385855291,0.0,0.0,12578.056744220929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5171.23037912996,5171.23037912996,7185.8107255711975,7185.8107255711975,0.0,0.0,3167.4334918573413,12578.056744220929,11.867230595215169,7.22,0.646220062474641,15745.49023607827,46.40062850625323,0.0,11.867230595215169,0.646220062474641,21.766164792710207,0.006911854254753894,5.836301779163225,13.005082368145853,0.7421220987189142,0.006911854254753894,13.0,82.0,0.0,0.0,0.19504362618348908,7.219999999999999,0.2430021457385775,11.500792334386151,0.2605884864827881,0.005169991663554209,11.5,31.062500000000004,0.2605884864827881,0.005169991663554209,4.5,51845915.46278214,0.0 
 06/28  14:00:00,32.7,7.162595160748088,7.031199085796109,6.870950949402728,7.027348751777745,6.948717735112339,8.138902920633678,27.860446180572712,0.0,2189.399277297962,23.898769813763487,0.0,2457.869377974889,23.898890729041582,0.0,1249.0261208062213,23.89879197504034,0.0,2438.198806291176,23.898728337074427,0.0,1242.1187574236542,23.898463626529,0.0,2349.1021863748156,0.0,0.0,15105.356404351367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5603.160190310004,5603.160190310004,9539.66493442043,9539.66493442043,0.0,0.0,3857.945276497558,15105.356404351367,12.593771311637143,7.219999999999999,0.6710487487638293,18963.301680848926,46.40062850625323,0.0,12.593771311637143,0.6710487487638293,22.95692588576141,0.006832964613910732,5.655392581190077,12.994925081546416,0.8763205635884976,0.006832964613910732,13.0,82.0,0.0,0.0,0.2555851421542851,7.219999999999999,0.25715520684523463,11.500588059395593,0.2605884864827881,0.0050749248915969705,11.5,32.7,0.2605884864827881,0.0050749248915969705,4.5,57358110.58714608,0.0 
 06/28  15:00:00,33.9875,7.566143777322129,7.533186370340539,7.486460927202579,7.570215846790064,7.2263327285191465,8.721064058420511,28.086268561839155,0.0,2680.515749864767,23.898605897920373,0.0,2731.611526184109,23.898703219588526,0.0,1271.9578022198903,23.89861210314861,0.0,2642.7445810622053,23.898604426035593,0.0,1685.0421328418088,23.89825723410079,0.0,2542.1788598313296,0.0,0.0,17344.120360171008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5944.544610721504,5944.544610721504,11365.054569632299,11365.054569632299,0.0,0.0,4509.158849525554,17344.120360171008,13.235631023466519,7.22,0.688494411069825,21853.27920969656,46.40062850625323,0.0,13.235631023466519,0.688494411069825,23.66070631641461,0.007055048772120475,6.104934316942032,13.003117283583524,0.9791987713021182,0.007055048772120475,13.0,82.0,0.0,0.0,0.30395756232719595,7.219999999999999,0.2680507846680896,11.50027276951266,0.2605884864827881,0.0051643596352428335,11.5,33.9875,0.2605884864827881,0.0051643596352428335,4.5,60929318.312953256,0.0 
 06/28  16:00:00,33.71249999999999,8.176509018336814,8.130789492838012,8.152151798598473,8.19712473066599,7.621320251121593,9.366770505731223,28.167871863994833,0.0,2634.5497182907548,23.89851447509355,0.0,2595.024158845914,23.89857932725991,0.0,1158.5063081601684,23.89851464454521,0.0,2468.0342913135896,23.8987966957773,0.0,1891.1906355604947,23.89814269255641,0.0,2443.053513839154,0.0,0.0,17019.751128206088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5873.675177157086,5873.675177157086,10965.160836662275,10965.160836662275,0.0,0.0,4406.3842287862335,17019.751128206088,13.114427121714789,7.219999999999999,0.6895573084839955,21426.13535699232,46.40062850625323,0.0,13.114427121714789,0.6895573084839955,23.601061367439137,0.007315290179912697,6.624450803696433,12.997652442572797,0.9494425352232718,0.007315290179912697,13.0,82.0,0.0,0.0,0.2925268665607009,7.219999999999999,0.2659240399401785,11.50003315141133,0.2605884864827881,0.005329769790235062,11.5,33.71249999999999,0.2605884864827881,0.005329769790235062,4.5,58661425.54254599,0.0 
 06/28  17:00:00,32.3,8.635081144410956,8.569894679769112,8.613887190946665,8.646182031388491,7.830156377025393,9.924886242210556,28.18377487431046,0.0,2266.2222592412045,23.898393207543588,0.0,2288.6424206762495,23.898437200300826,0.0,1016.6924904737325,23.89837916468687,0.0,2187.876665198489,23.898661515806772,0.0,1951.3148533104359,23.898108412665344,0.0,2132.705215376359,0.0,0.0,15798.582622597685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5499.7089077645815,5499.7089077645815,9550.130160770272,9550.130160770272,0.0,0.0,4019.4451435919736,15798.582622597685,10.869240509946971,7.219999999999999,1.1056434840864728,19818.027766189654,46.40062850625323,0.0,10.869240509946971,1.1056434840864728,23.153011789131586,0.007420458537301675,6.830056517879688,12.999516755844418,0.8610877813835124,0.007420458537301675,13.0,82.0,0.0,0.0,0.25407672665250886,7.219999999999999,0.25393048653766465,11.500075365804632,0.2605884864827881,0.005284589106047081,11.5,32.3,0.2605884864827881,0.005284589106047081,4.5,53799153.63578722,0.0 
 06/28  18:00:00,31.012500000000003,8.987113954256182,8.864165153614945,8.879764525832256,8.906334400981738,8.048891295277771,10.23263136659573,28.09494639459081,0.0,1778.1541398029758,23.89833359011793,0.0,1986.1916888505903,23.89836039214613,0.0,903.8054706245302,23.898297219356238,0.0,1959.1058939006407,23.898730176533213,0.0,1578.7914723878064,23.89790025088955,0.0,2078.69594764722,0.0,0.0,13430.856219336587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5158.941134288664,5158.941134288664,7965.823596638625,7965.823596638625,0.0,0.0,3373.6596051127235,13430.856219336587,9.913661267074568,7.22,1.189221429954223,16804.51582444931,46.40062850625323,0.0,9.913661267074568,1.189221429954223,22.474110324111862,0.007432759236559831,6.8539140714296245,13.005922137610497,0.7648824262000148,0.007432759236559831,13.0,82.0,0.0,0.0,0.21272111543830974,7.219999999999999,0.24267082606491358,11.50003695929129,0.2605884864827881,0.005248293075721937,11.5,31.012500000000003,0.2605884864827881,0.005248293075721937,4.5,51334013.13973289,0.0 
 06/28  19:00:00,30.225,8.737768582274285,8.116738725178674,7.6305212944787915,8.13463517161784,6.858163991017599,9.989674600708561,27.975711612613413,0.0,1002.0195192491269,23.898425401990938,0.0,1142.5934721715007,23.39050954711074,0.0,691.7115974976247,23.898417602192755,0.0,1134.4078328459248,23.898311656808254,0.0,1002.4185354451921,23.898588225215157,0.0,972.0771393696214,0.0,0.0,8370.325583026965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4949.743001374345,4949.743001374345,2954.373620970373,2954.373620970373,0.0,0.0,2169.8010919158264,8370.325583026965,8.899152971465924,7.22,1.1916327992700124,10540.12667494279,46.40062850625323,0.0,8.899152971465924,1.1916327992700124,18.447537530091733,0.00658648156667113,5.118683470499105,13.087170631252961,0.45140947409850224,0.00658648156667113,13.0,82.0,0.0,0.0,0.08592652323287166,7.219999999999999,0.2355471929862626,11.500011942546198,0.2605884864827881,0.0051380164431237465,11.5,30.225,0.2605884864827881,0.0051380164431237465,4.5,32188336.167685382,0.0 
 06/28  20:00:00,27.937500000000004,7.005021138680165,6.038690428386018,4.909011367111655,6.098312393100695,4.599058629764555,8.377456982205757,27.13264325360272,0.0,1228.0579859551603,23.16254895318768,0.0,811.8005026806649,22.326809165390692,0.0,540.4986125974578,23.17354095750057,0.0,777.9838946826023,22.805781966591056,0.0,736.8731513827502,23.010911265021733,0.0,797.9457480101162,0.0,74.84829458853682,6048.74413233749,0.0,0.0,83.91970867438502,0.0,2.479597813326817,0.0,0.0,0.0,4345.382888392602,4345.382888392602,1673.1528747346001,1673.1528747346001,74.84829458853682,93.560368235671,1633.3181354617313,6048.74413233749,9.382660780821984,7.22,0.6674067534416457,7682.0622677992205,46.333780630137305,0.0005008882224778457,9.382660780821984,0.6674067534416457,16.23955532686218,0.005941629580141602,3.6799194185134527,13.000117156478758,0.3716780372933336,0.005941629580141602,13.0,82.0,0.0,0.0,0.05481565985632043,7.219999999999999,0.21417331335411696,11.500345514291821,0.2605884864827881,0.005191006386950836,11.5,27.937500000000004,0.2605884864827881,0.005191006386950836,4.5,18914401.96874434,336817.32564841566 
 06/28  21:00:00,25.6375,5.7583388925977195,4.907836756253418,3.894240531829776,4.982293810056282,3.7499346060103265,7.1728811106435755,27.00201135404228,0.0,0.0,23.248514487629652,47.52,0.0,23.00046687548713,20.520000000000003,0.0,23.204395466248926,47.52,0.0,23.35987138394979,20.520000000000003,0.0,22.833054598682757,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.996531557187666,0.006887097721163823,5.7784737508306945,26.996531557187666,0.0,0.006887097721163823,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.6375,0.0,0.005520278750417815,11.5,25.6375,0.0,0.005520278750417815,4.5,5760000.0,0.0 
 06/28  22:00:00,23.624999999999996,5.821836573016069,4.9588362716751675,3.9332569969827116,5.033072247403144,3.7827897298883943,7.231903342682137,26.44126515845878,0.0,0.0,22.85735049343282,27.720000000000002,0.0,22.758720235758496,11.970000000000002,0.0,22.794995534269134,27.720000000000002,0.0,23.08062299379942,11.970000000000002,0.0,22.56315574984944,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.63645667590979,0.006906478421934571,5.81889568526994,26.63645667590979,0.0,0.006906478421934571,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.624999999999996,0.0,0.005902684262372091,11.5,23.624999999999996,0.0,0.005902684262372091,4.5,1710000.0,0.0 
 06/28  23:00:00,21.425000000000004,5.8203122460434455,4.957607118712673,3.932314091939111,5.031848876910125,3.7819986364853384,7.230485819780011,25.650902384405946,0.0,0.0,22.286722963462232,15.840000000000002,0.0,22.265601874568056,6.840000000000001,0.0,22.214097090040646,15.840000000000002,0.0,22.463333101699995,6.840000000000001,0.0,22.1912084387343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.85006571358039,0.006907224628328488,5.820438940498674,25.85006571358039,0.0,0.006907224628328488,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.425000000000004,0.0,0.0063569476802100965,11.5,21.425000000000004,0.0,0.0063569476802100965,4.5,1710000.0,0.0 
 06/28  24:00:00,20.6,5.820341271431149,4.957630744154376,3.9323322117934825,5.031872268499868,3.7820138032131965,7.23051283908116,24.864233990248835,0.0,0.0,21.851465054580895,15.840000000000002,0.0,21.85796542993952,6.840000000000001,0.0,21.777445153517156,15.840000000000002,0.0,21.97370508227547,6.840000000000001,0.0,21.916272234614837,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.058086407147595,0.006907174959274717,5.8203363236616745,25.058086407147595,0.0,0.006907174959274717,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.00698868589987937,11.5,20.6,0.0,0.00698868589987937,4.5,1710000.0,0.0 
 06/29  01:00:00,20.6,5.809610184117433,4.946974176158978,3.9217640699252336,5.021209508813057,3.771458416816425,7.2196592542445845,24.142515679497492,0.0,0.0,21.795078717901916,15.840000000000002,0.0,21.77485789439955,6.840000000000001,0.0,21.72253860524305,15.840000000000002,0.0,21.841376670541877,6.840000000000001,0.0,22.001887543311593,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,24.312324330525477,0.006907177342897107,5.809610379613194,24.312324330525477,0.0,0.006907177342897107,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.007154642578066816,11.5,20.6,0.0,0.007154642578066816,4.5,4950000.0,0.0 
 06/29  02:00:00,20.6,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,23.534953370561126,0.0,0.0,21.69843547522878,15.840000000000002,0.0,21.66062094444098,6.840000000000001,0.0,21.623435115738772,15.840000000000002,0.0,21.698424969929572,6.840000000000001,0.0,21.969776354188156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.676615090296114,0.006907177243651768,5.803169417751416,23.676615090296114,0.0,0.006907177243651768,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.006859240073446254,11.5,20.6,0.0,0.006859240073446254,4.5,4950000.0,0.0 
 06/29  03:00:00,19.1625,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,23.027345569994367,0.0,0.0,21.518298669591175,15.840000000000002,0.0,21.489487088321493,6.840000000000001,0.0,21.443442965624342,15.840000000000002,0.0,21.510956252955772,6.840000000000001,0.0,21.858906210794192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.146795000332595,0.006907177247439108,5.803169412869701,23.146795000332595,0.0,0.006907177247439108,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.0071785995206841875,11.5,19.1625,0.0,0.0071785995206841875,4.5,4950000.0,0.0 
 06/29  04:00:00,17.6125,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,22.573621706078967,0.0,0.0,21.26732072897466,15.840000000000002,0.0,21.265221983385864,6.840000000000001,0.0,21.197472329210584,15.840000000000002,0.0,21.27740811729305,6.840000000000001,0.0,21.740091427539447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.68528250443092,0.006907177247303631,5.803169412869701,22.68528250443092,0.0,0.006907177247303631,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.007186411532915392,11.5,17.6125,0.0,0.007186411532915392,4.5,4950000.0,0.0 
 06/29  05:00:00,17.2,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,22.1476912542424,0.0,0.0,21.08175437458417,15.840000000000002,0.0,21.171877207833905,6.840000000000001,0.0,21.164107671159385,15.840000000000002,0.0,21.101689907299438,6.840000000000001,0.0,21.61905707352156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.244915806522066,0.006907177247308219,5.803169412869701,22.244915806522066,0.0,0.006907177247308219,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.0068690162377233,11.5,17.2,0.0,0.0068690162377233,4.5,4950000.0,0.0 
 06/29  06:00:00,19.325,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,21.95232481417434,0.0,0.0,21.244148074298458,15.840000000000002,0.0,22.186256059771083,6.840000000000001,0.0,22.567659355545484,15.840000000000002,0.0,21.304127136848255,6.840000000000001,0.0,21.57061374513424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,21.963879582874334,0.006907177247308065,5.803169412869701,21.963879582874334,0.0,0.006907177247308065,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.325,0.0,0.006981424320361903,11.5,19.325,0.0,0.006981424320361903,4.5,4950000.0,0.0 
 06/29  07:00:00,22.2875,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,22.06996604433409,0.0,0.0,21.801885671587527,15.840000000000002,0.0,24.226897059101443,6.840000000000001,0.0,24.55073751509205,15.840000000000002,0.0,21.90853335303735,6.840000000000001,0.0,21.70188482598414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.03194000519014,0.006907177247308067,5.803169412869701,22.03194000519014,0.0,0.006907177247308067,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.2875,0.0,0.006966097215806408,11.5,22.2875,0.0,0.006966097215806408,4.5,4950000.0,0.0 
 06/29  08:00:00,25.425,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,22.57510843263325,0.0,0.0,22.554520376167645,15.840000000000002,0.0,26.27854775698517,6.840000000000001,0.0,25.822760841295654,15.840000000000002,0.0,22.691569668266943,6.840000000000001,0.0,21.967066077865262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.481855348670543,0.00690717724730807,5.803169412869701,22.481855348670543,0.0,0.00690717724730807,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.425,0.0,0.007018528863574991,11.5,25.425,0.0,0.007018528863574991,4.5,4950000.0,0.0 
 06/29  09:00:00,28.074999999999996,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,23.430252027034683,0.0,0.0,23.362301556501773,15.840000000000002,0.0,28.25928646692243,6.840000000000001,0.0,26.405398490687876,15.840000000000002,0.0,23.44050085616442,6.840000000000001,0.0,22.290906134819718,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.27433103489906,0.006907177247308074,5.803169412869701,23.27433103489906,0.0,0.006907177247308074,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.074999999999996,0.0,0.006961011530770707,11.5,28.074999999999996,0.0,0.006961011530770707,4.5,4950000.0,0.0 
 06/29  10:00:00,29.9625,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,24.449558627085175,0.0,0.0,23.8095103385742,15.840000000000002,0.0,27.865970528233163,6.840000000000001,0.0,25.84345040607473,15.840000000000002,0.0,23.90727382478598,6.840000000000001,0.0,22.57376804618111,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,24.22697359035389,0.006907177247308072,5.803169412869701,24.22697359035389,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.9625,0.0,0.006085933671745375,11.5,29.9625,0.0,0.006085933671745375,4.5,4950000.0,0.0 
 06/29  11:00:00,31.974999999999998,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,25.500577963290407,0.0,0.0,24.703222406591692,15.840000000000002,0.0,28.33713800642979,6.840000000000001,0.0,26.057129821604345,15.840000000000002,0.0,24.83320848177655,6.840000000000001,0.0,22.811299328454545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.239365177112592,0.006907177247308073,5.803169412869701,25.239365177112592,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.974999999999998,0.0,0.004679155019534089,11.5,31.974999999999998,0.0,0.004679155019534089,4.5,4950000.0,0.0 
 06/29  12:00:00,32.8,5.792427279286713,4.929910634375252,3.9048416376464115,5.004135591619885,3.7545566487570947,7.202280111916385,26.60699573254809,0.0,0.0,25.522137648618386,15.840000000000002,0.0,28.557208692621003,6.840000000000001,0.0,26.321750765014226,15.840000000000002,0.0,25.583461998812837,6.840000000000001,0.0,23.125127095658204,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.371294710533725,0.006907177247308072,5.792427279286713,26.371294710533725,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.8,0.0,0.004084312862211573,11.5,32.8,0.0,0.004084312862211573,4.5,4950000.0,0.0 
 06/29  13:00:00,33.4875,5.77522631393366,4.912829123946814,3.8879014319787344,4.987043864730365,3.737637142545894,7.184882715605813,28.043244467980237,0.0,0.0,26.07469709247055,15.840000000000002,0.0,27.9619615763095,6.840000000000001,0.0,26.471327545157088,15.840000000000002,0.0,26.07015757503833,6.840000000000001,0.0,23.436916920495783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,27.812536090927207,0.006907177247308072,5.77522631393366,27.812536090927207,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.4875,0.0,0.004496888695954374,11.5,33.4875,0.0,0.004496888695954374,4.5,4950000.0,0.0 
 06/29  14:00:00,33.9,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,29.529512586378544,0.0,0.0,26.462703792037985,15.840000000000002,0.0,27.470378279188044,6.840000000000001,0.0,26.59982155886936,15.840000000000002,0.0,26.80900502048894,6.840000000000001,0.0,23.704433422532897,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,29.319214487428628,0.006907177247308072,5.76877188928579,29.319214487428628,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.9,0.0,0.005000964492220926,11.5,33.9,0.0,0.005000964492220926,4.5,4950000.0,0.0 
 06/29  15:00:00,33.9,5.758007194449584,4.8957295572150255,3.870943352766323,4.96993410029265,3.7206997089391454,7.167467013016399,30.765624726480656,0.0,0.0,26.913176133285482,15.840000000000002,0.0,27.47523269191287,6.840000000000001,0.0,26.999784028787452,15.840000000000002,0.0,28.355478682356264,6.840000000000001,0.0,23.966963130280416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,30.58845746416035,0.006907177247308075,5.758007194449584,30.58845746416035,0.0,0.006907177247308075,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.9,0.0,0.005154594479667345,11.5,33.9,0.0,0.005154594479667345,4.5,4950000.0,0.0 
 06/29  16:00:00,32.525,5.751546124221701,4.889313190629755,3.864580200357231,4.9635138928073195,3.7143442867105647,7.160932124078149,31.531715537355858,0.0,0.0,26.851707358820033,15.840000000000002,0.0,27.2732842112681,6.840000000000001,0.0,27.001650249364808,15.840000000000002,0.0,28.802148780651883,6.840000000000001,0.0,24.199459539606394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,31.39913595746495,0.006907177247308072,5.751546124221701,31.39913595746495,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.525,0.0,0.005914737512899725,11.5,32.525,0.0,0.005914737512899725,4.5,4950000.0,0.0 
 06/29  17:00:00,28.8875,5.773072784259816,4.910690554843368,3.885780561719299,4.984904074505382,3.7355188231220304,7.18270458622426,31.582908980513615,0.0,0.0,26.236039712863864,15.840000000000002,0.0,26.64274933323927,6.840000000000001,0.0,26.447798932274235,15.840000000000002,0.0,28.055772265233784,6.840000000000001,0.0,24.24730424427961,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,31.643075072704548,0.006907177247308073,5.773072784259816,31.643075072704548,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.8875,0.0,0.007387617191411327,11.5,28.8875,0.0,0.007387617191411327,4.5,4950000.0,0.0 
 06/29  18:00:00,26.8875,5.77522631393366,4.912829123946814,3.8879014319787344,4.987043864730365,3.737637142545894,7.184882715605813,31.004124552245354,0.0,0.0,25.629073110839187,15.840000000000002,0.0,26.069920354410467,6.840000000000001,0.0,25.92460642065634,15.840000000000002,0.0,27.648838114722864,6.840000000000001,0.0,24.136968957320697,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,31.190274981831337,0.006907177247308072,5.77522631393366,31.190274981831337,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.007551497143971253,11.5,26.8875,0.0,0.007551497143971253,4.5,4950000.0,0.0 
 06/29  19:00:00,25.6375,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,30.06733534693223,0.0,0.0,24.882338995329135,15.840000000000002,0.0,25.218080269248563,6.840000000000001,0.0,25.097847536217753,15.840000000000002,0.0,26.47140910634007,6.840000000000001,0.0,23.934513946408387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,30.22155882296555,0.006907177247308073,5.76877188928579,30.22155882296555,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.6375,0.0,0.007691272571936891,11.5,25.6375,0.0,0.007691272571936891,4.5,4950000.0,0.0 
 06/29  20:00:00,24.3125,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,28.970595448489547,0.0,0.0,24.091994557046878,15.840000000000002,0.0,24.294326678578393,6.840000000000001,0.0,24.182726947138526,15.840000000000002,0.0,25.02066069217548,6.840000000000001,0.0,23.61135269030408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,29.15502483421714,0.006907177247308076,5.76877188928579,29.15502483421714,0.0,0.006907177247308076,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.007684785277621986,11.5,24.3125,0.0,0.007684785277621986,4.5,4950000.0,0.0 
 06/29  21:00:00,23.2125,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,27.844370286693817,0.0,0.0,23.473119473199375,15.840000000000002,0.0,23.5884751847046,6.840000000000001,0.0,23.491012350796126,15.840000000000002,0.0,23.996283461096212,6.840000000000001,0.0,23.27336525868121,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,28.12140222670741,0.006907177247308075,5.76877188928579,28.12140222670741,0.0,0.006907177247308075,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.2125,0.0,0.007671520825646451,11.5,23.2125,0.0,0.007671520825646451,4.5,4950000.0,0.0 
 06/29  22:00:00,22.8,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,26.781723521999083,0.0,0.0,23.015391677881347,15.840000000000002,0.0,23.078401556642962,6.840000000000001,0.0,23.00089912764184,15.840000000000002,0.0,23.308179020977985,6.840000000000001,0.0,22.96841482421451,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,27.03801305406179,0.006907177247308077,5.76877188928579,27.03801305406179,0.0,0.006907177247308077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.007719765493576149,11.5,22.8,0.0,0.007719765493576149,4.5,4950000.0,0.0 
 06/29  23:00:00,23.1125,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,25.8429836269117,0.0,0.0,22.701771132756175,15.840000000000002,0.0,22.71582612149716,6.840000000000001,0.0,22.663032613817172,15.840000000000002,0.0,22.844672881650833,6.840000000000001,0.0,22.705694430358246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.06355213833065,0.006907177247308074,5.76877188928579,26.06355213833065,0.0,0.006907177247308074,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.007329385719781667,11.5,23.1125,0.0,0.007329385719781667,4.5,4950000.0,0.0 
 06/29  24:00:00,21.612500000000004,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,25.05462458727411,0.0,0.0,22.389362446407734,15.840000000000002,0.0,22.385419123536423,6.840000000000001,0.0,22.333322548973978,15.840000000000002,0.0,22.45781901249746,6.840000000000001,0.0,22.487304593715614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.238743969159785,0.006907177247308072,5.76877188928579,25.238743969159785,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.612500000000004,0.0,0.007237642945955598,11.5,21.612500000000004,0.0,0.007237642945955598,4.5,4950000.0,0.0 
 06/30  01:00:00,19.5375,5.758007194449584,4.8957295572150255,3.870943352766323,4.96993410029265,3.7206997089391454,7.167467013016399,24.371078629940094,0.0,0.0,22.013970462165794,15.840000000000002,0.0,22.031131332077504,6.840000000000001,0.0,21.958061234462484,15.840000000000002,0.0,22.071961576268645,6.840000000000001,0.0,22.29762594175827,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,24.536729960944786,0.006907177247308073,5.758007194449584,24.536729960944786,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.007575036446663605,11.5,19.5375,0.0,0.007575036446663605,4.5,4950000.0,0.0 
 06/30  02:00:00,18.9,5.751546124221701,4.889313190629755,3.864580200357231,4.9635138928073195,3.7143442867105647,7.160932124078149,23.726533766723556,0.0,0.0,21.706110251149767,15.840000000000002,0.0,21.724153447181898,6.840000000000001,0.0,21.64540921254027,15.840000000000002,0.0,21.747259466261543,6.840000000000001,0.0,22.11437216531183,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.884903279802806,0.006907177247308073,5.751546124221701,23.884903279802806,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.007203597848436013,11.5,18.9,0.0,0.007203597848436013,4.5,4950000.0,0.0 
 06/30  03:00:00,18.212500000000002,5.762313635715606,4.900006181963336,3.8751845384969115,4.974213278493735,3.7249357447743763,7.171822666796421,23.125198169199205,0.0,0.0,21.46128024074065,15.840000000000002,0.0,21.470990765065515,6.840000000000001,0.0,21.395493252335473,15.840000000000002,0.0,21.484096152557278,6.840000000000001,0.0,21.93522794292294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.269741915562353,0.006907177247308073,5.762313635715606,23.269741915562353,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.00688987348125053,11.5,18.212500000000002,0.0,0.00688987348125053,4.5,4950000.0,0.0 
 06/30  04:00:00,17.8,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,22.588188953002515,0.0,0.0,21.2444227633587,15.840000000000002,0.0,21.252342317471072,6.840000000000001,0.0,21.178172793648002,15.840000000000002,0.0,21.25979256360811,6.840000000000001,0.0,21.773198449150147,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.71644957488339,0.006907177247308073,5.76877188928579,22.71644957488339,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.006883787025005713,11.5,17.8,0.0,0.006883787025005713,4.5,4950000.0,0.0 
 06/30  05:00:00,18.4875,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,22.1390927432245,0.0,0.0,21.13949996546961,15.840000000000002,0.0,21.253596994634535,6.840000000000001,0.0,21.29392890256562,15.840000000000002,0.0,21.137919527860532,6.840000000000001,0.0,21.633990022504918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.22769857093622,0.006907177247308072,5.76877188928579,22.22769857093622,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.006378187486225904,11.5,18.4875,0.0,0.006378187486225904,4.5,4950000.0,0.0 
 06/30  06:00:00,20.275,5.779528262689312,4.917101148727436,3.8921381659718834,4.991318483988061,3.741868683781372,7.189233757283606,22.02343842105509,0.0,0.0,21.328342458105357,15.84,0.0,22.742544450808996,6.840000000000001,0.0,23.38096357058618,15.84,0.0,21.336933004729865,6.840000000000001,0.0,21.609743536642775,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355968215691028,9.355968215691028,0.0,0.0,46.110252887206705,0.0,9.355968215691028,0.0,22.02111825571988,0.006907177247308073,5.779528262689312,22.02111825571988,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.275,0.0,0.006143545736118621,11.5,20.275,0.0,0.006143545736118621,4.5,4950000.0,0.0 
 06/30  07:00:00,23.1625,5.785979684308397,4.9235077887454874,3.898491879252181,4.9977290826424445,3.7482145949934007,7.195758905909416,22.249465978345476,0.0,0.0,21.88227086852694,15.84,0.0,25.290704817143812,6.840000000000001,0.0,25.749326645875747,15.84,0.0,21.921169896774735,6.840000000000001,0.0,21.801521763630944,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355968215691028,9.355968215691028,0.0,0.0,46.110252887206705,0.0,9.355968215691028,0.0,22.212726961617875,0.006907177247308072,5.785979684308397,22.212726961617875,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.1625,0.0,0.006617666839239998,11.5,23.1625,0.0,0.006617666839239998,4.5,4950000.0,0.0 
 06/30  08:00:00,26.525,5.785979684308397,4.9235077887454874,3.898491879252181,4.9977290826424445,3.7482145949934007,7.195758905909416,22.902919201428933,0.0,0.0,22.70560031771195,15.840000000000002,0.0,27.912475168998554,6.840000000000001,0.0,27.19945472679811,15.840000000000002,0.0,22.757080944490795,6.840000000000001,0.0,22.128537051571517,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355968215691028,9.355968215691028,0.0,0.0,46.110252887206705,0.0,9.355968215691028,0.0,22.802256651416858,0.006907177247308072,5.785979684308397,22.802256651416858,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.525,0.0,0.006640994189214102,11.5,26.525,0.0,0.006640994189214102,4.5,4950000.0,0.0 
 06/30  09:00:00,29.550000000000004,5.785979684308397,4.9235077887454874,3.898491879252181,4.9977290826424445,3.7482145949934007,7.195758905909416,23.9524624984305,0.0,0.0,23.634409818202673,15.840000000000002,0.0,29.924667394790873,6.840000000000001,0.0,27.520967766998822,15.840000000000002,0.0,23.663922550085676,6.840000000000001,0.0,22.504921387980584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.784038541770002,0.006907177247308073,5.785979684308397,23.784038541770002,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.550000000000004,0.0,0.0055444339371955,11.5,29.550000000000004,0.0,0.0055444339371955,4.5,4950000.0,0.0 
 06/30  10:00:00,31.974999999999998,5.77522631393366,4.912829123946814,3.8879014319787344,4.987043864730365,3.737637142545894,7.184882715605813,25.28656851392232,0.0,0.0,24.484362584273217,15.840000000000002,0.0,30.83398912614024,6.840000000000001,0.0,27.15105751123617,15.840000000000002,0.0,24.462573547657854,6.840000000000001,0.0,22.8741991497462,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.083190490093486,0.006907177247308072,5.77522631393366,25.083190490093486,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.974999999999998,0.0,0.004653659140342689,11.5,31.974999999999998,0.0,0.004653659140342689,4.5,4950000.0,0.0 
 06/30  11:00:00,33.1125,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,26.734342674378226,0.0,0.0,25.09094740212254,15.840000000000002,0.0,30.424701679383098,6.840000000000001,0.0,26.665566705935852,15.840000000000002,0.0,25.011688311652172,6.840000000000001,0.0,23.204646539627106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.52452287600871,0.006907177247308072,5.76877188928579,26.52452287600871,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.1125,0.0,0.004067201960241697,11.5,33.1125,0.0,0.004067201960241697,4.5,4950000.0,0.0 
 06/30  12:00:00,34.3625,5.758007194449584,4.8957295572150255,3.870943352766323,4.96993410029265,3.7206997089391454,7.167467013016399,28.104510717621523,0.0,0.0,25.742104240764146,15.840000000000002,0.0,29.75633078250958,6.840000000000001,0.0,26.63633060818585,15.840000000000002,0.0,25.625958272153333,6.840000000000001,0.0,23.4718090807034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,27.90710041568233,0.006907177247308074,5.758007194449584,27.90710041568233,0.0,0.006907177247308074,13.0,82.0,0.0,0.0,0.0,7.22,0.0,34.3625,0.0,0.0040626769670135884,11.5,34.3625,0.0,0.0040626769670135884,4.5,4950000.0,0.0 
 06/30  13:00:00,34.625,5.751546124221701,4.889313190629755,3.864580200357231,4.9635138928073195,3.7143442867105647,7.160932124078149,29.29896642750805,0.0,0.0,26.238101269694713,15.840000000000002,0.0,28.66670630922607,6.840000000000001,0.0,26.69407051582428,15.840000000000002,0.0,26.105590385492818,6.840000000000001,0.0,23.709115417236816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,29.0946615215962,0.006907177247308075,5.751546124221701,29.0946615215962,0.0,0.006907177247308075,13.0,82.0,0.0,0.0,0.0,7.22,0.0,34.625,0.0,0.004123417113431867,11.5,34.625,0.0,0.004123417113431867,4.5,4950000.0,0.0 
 06/30  14:00:00,35.15,5.740769874033929,4.878611977531921,3.853967322645458,4.952806196572588,3.7037444420049335,7.15003297863874,30.322237271082074,0.0,0.0,26.600286179081035,15.840000000000002,0.0,27.90621394806852,6.840000000000001,0.0,26.758690278007737,15.840000000000002,0.0,26.780133766184917,6.840000000000001,0.0,23.89982159020132,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,30.09504377760586,0.0069071772473080755,5.740769874033929,30.09504377760586,0.0,0.0069071772473080755,13.0,82.0,0.0,0.0,0.0,7.22,0.0,35.15,0.0,0.004249541177738496,11.5,35.15,0.0,0.004249541177738496,4.5,4950000.0,0.0 
 06/30  15:00:00,35.9125,5.734301901532093,4.872189001087034,3.8475973643799426,4.9463791719818335,3.697382235689166,7.143491147095053,31.283395841639567,0.0,0.0,26.986279012911154,15.840000000000002,0.0,27.54661156645526,6.840000000000001,0.0,26.919626423337,15.840000000000002,0.0,28.161966433912035,6.840000000000001,0.0,24.091400750613538,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,31.149821972777097,0.0069071772473080755,5.734301901532093,31.149821972777097,0.0,0.0069071772473080755,13.0,82.0,0.0,0.0,0.0,7.22,0.0,35.9125,0.0,0.004434570949598101,11.5,35.9125,0.0,0.004434570949598101,4.5,4950000.0,0.0 
 06/30  16:00:00,36.47500000000001,5.734301901532093,4.872189001087034,3.8475973643799426,4.9463791719818335,3.697382235689166,7.143491147095053,31.977564124924648,0.0,0.0,27.361123176176136,15.840000000000002,0.0,27.41449458007326,6.840000000000001,0.0,27.111055224900976,15.840000000000002,0.0,30.06942512859722,6.840000000000001,0.0,24.284932675286953,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,31.89066918232687,0.0069071772473080755,5.734301901532093,31.89066918232687,0.0,0.0069071772473080755,13.0,82.0,0.0,0.0,0.0,7.22,0.0,36.47500000000001,0.0,0.004574528603559601,11.5,36.47500000000001,0.0,0.004574528603559601,4.5,4950000.0,0.0 
 06/30  17:00:00,35.6375,5.734301901532093,4.872189001087034,3.8475973643799426,4.9463791719818335,3.697382235689166,7.143491147095053,32.40289950467511,0.0,0.0,27.45779668820836,15.840000000000002,0.0,27.25302923116087,6.840000000000001,0.0,27.13283735698965,15.840000000000002,0.0,31.430992673931904,6.840000000000001,0.0,24.452848547262203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,32.33925534577412,0.006907177247308077,5.734301901532093,32.33925534577412,0.0,0.006907177247308077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,35.6375,0.0,0.004368754340015666,11.5,35.6375,0.0,0.004368754340015666,4.5,4950000.0,0.0 
 06/30  18:00:00,33.625,5.734301901532093,4.872189001087034,3.8475973643799426,4.9463791719818335,3.697382235689166,7.143491147095053,32.470318456869464,0.0,0.0,27.04853374416335,15.840000000000002,0.0,26.791843668282585,6.840000000000001,0.0,26.748807962557137,15.840000000000002,0.0,31.549422394016283,6.840000000000001,0.0,24.5200544825824,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,32.497115140567544,0.00690717724730808,5.734301901532093,32.497115140567544,0.0,0.00690717724730808,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.625,0.0,0.004389367304698175,11.5,33.625,0.0,0.004389367304698175,4.5,4950000.0,0.0 
 06/30  19:00:00,31.737500000000004,5.734301901532093,4.872189001087034,3.8475973643799426,4.9463791719818335,3.697382235689166,7.143491147095053,32.007978653252394,0.0,0.0,26.277083941733704,15.840000000000002,0.0,26.062725553134232,6.840000000000001,0.0,26.05107873160655,15.840000000000002,0.0,29.992356293593893,6.840000000000001,0.0,24.424106203367064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,32.109070492817736,0.006907177247308081,5.734301901532093,32.109070492817736,0.0,0.006907177247308081,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.737500000000004,0.0,0.0044338808052485044,11.5,31.737500000000004,0.0,0.0044338808052485044,4.5,4950000.0,0.0 
