Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/02  24:00:00,16.5125,10.838693570783317,10.107753256929724,9.123371258277912,10.240963507035142,8.941748580603466,11.895637750208289,23.147278176861157,0.0,0.0,20.755852830215563,15.840000000000002,0.0,20.865542037939967,6.840000000000001,0.0,20.772755676881367,15.840000000000002,0.0,21.06822838059462,6.840000000000001,0.0,21.558605143633574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,23.387688912316058,0.00973219503678542,10.838693570783317,23.387688912316058,0.0,0.00973219503678542,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.011643449121750315,11.5,16.5125,0.0,0.011643449121750315,4.5,1710000.0,0.0 
 07/03  01:00:00,16.1,10.838693570783317,10.107753256929724,9.123371258277912,10.240963507035142,8.941748989622774,11.895637750208289,22.338745835943257,0.0,0.0,20.644073408856915,15.840000000000002,0.0,20.699544807407616,6.840000000000001,0.0,20.6436996052119,15.840000000000002,0.0,20.808835574037595,6.840000000000001,0.0,21.310022357810148,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,22.51914680847836,0.009732194977157224,10.838693570783317,22.51914680847836,0.0,0.009732194977157224,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.01223667368840237,11.5,16.1,0.0,0.01223667368840237,4.5,1710000.0,0.0 
 07/03  02:00:00,16.1,10.838693570783317,10.107753256929724,9.123371258277912,10.240963507035142,8.941748989622774,11.895637750208289,21.730860335112993,0.0,0.0,20.533842417554684,15.840000000000002,0.0,20.575933988099283,6.840000000000001,0.0,20.528707038413348,15.840000000000002,0.0,20.63866312676632,6.840000000000001,0.0,21.1303647177052,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,21.868243199458618,0.00973219497966683,10.838693570783317,21.868243199458618,0.0,0.00973219497966683,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.012394632852025977,11.5,16.1,0.0,0.012394632852025977,4.5,1710000.0,0.0 
 07/03  03:00:00,15.787500000000001,10.838693570783317,10.107753256929724,9.123371258277912,10.240963507035142,8.941748989622774,11.895637750208289,21.254359353478065,0.0,0.0,20.431653827394868,15.840000000000002,0.0,20.4691799211313,6.840000000000001,0.0,20.423541583452845,15.840000000000002,0.0,20.505085233439022,6.840000000000001,0.0,20.995443632512103,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,21.364029846632913,0.009732194979570353,10.838693570783317,21.364029846632913,0.0,0.009732194979570353,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.012145142052695753,11.5,15.787500000000001,0.0,0.012145142052695753,4.5,1710000.0,0.0 
 07/03  04:00:00,15.6,10.838693570783317,10.107753256929724,9.123371258277912,10.240963507035142,8.941748989622774,11.895637750208289,20.88355714976056,0.0,0.0,20.331818333628867,15.840000000000002,0.0,20.365597284021113,6.840000000000001,0.0,20.31697112540459,15.840000000000002,0.0,20.386257306283547,6.840000000000001,0.0,20.888751488882228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,20.96518315768428,0.009732194979573824,10.838693570783317,20.96518315768428,0.0,0.009732194979573824,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.011657448601259907,11.5,15.6,0.0,0.011657448601259907,4.5,1710000.0,0.0 
 07/03  05:00:00,14.85,10.849828803831414,10.118823863530537,9.134355394767969,10.252045773679143,8.952716929490634,11.906867002599189,20.612872383200664,0.0,0.0,20.238646699083343,15.840000000000002,0.0,20.39908103083155,6.840000000000001,0.0,20.450939529283787,15.840000000000002,0.0,20.285883486925933,6.840000000000001,0.0,20.798011929974212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,20.665597681111826,0.009732194979573713,10.849828803831414,20.665597681111826,0.0,0.009732194979573713,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.011458551827138525,11.5,14.85,0.0,0.011458551827138525,4.5,1710000.0,0.0 
 07/03  06:00:00,15.4625,10.856507590381314,10.125464370632644,9.140943535040945,10.258693096716117,8.95929564297026,11.91360232410154,20.553632993960875,0.0,0.0,20.303432699173094,15.84,0.0,21.816084249476347,6.840000000000001,0.0,22.45872709822529,15.84,0.0,20.373909073609592,6.840000000000001,0.0,20.8019082217579,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,20.550002673342803,0.009732194979573727,10.856507590381314,20.550002673342803,0.0,0.009732194979573727,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,15.4625,0.0,0.011431801156179335,11.5,15.4625,0.0,0.011431801156179335,4.5,1710000.0,0.0 
 07/03  07:00:00,17.1625,10.632770507678522,10.552717161024205,10.376460927018663,10.622771809480408,10.385991765812651,11.752607832288874,21.09107837463301,565.3521037723922,0.0,22.158479323139495,971.0573417162972,0.0,22.4821666138921,0.0,595.7148836450235,23.381877694744446,0.0,793.3837578321229,22.162591723975194,418.7848763725709,0.0,22.141947921555477,1107.3707090789424,0.0,0.0,4891.346250635652,3366.3907592365176,0.0,1703.399140916207,40.65649242109659,0.0,1112.989182672382,1829.9187814879674,0.0,0.0,2255.475703843045,1513.6146497528755,957.8190632044764,957.8190632044762,4891.346250635652,6114.182813294565,1043.124083503557,3366.3907592365176,8.631563560124665,7.219999999999999,0.568957794967499,4409.5148427400745,57.85051588149027,0.05191216443893062,8.631563560124665,0.568957794967499,14.335935024243984,0.009967434668648925,11.210300855465121,13.000826580106041,0.3716780372933336,0.009967434668648925,13.0,82.0,0.0,0.0,0.04503667651177679,7.219999999999999,0.17077337740488413,11.49999739615793,0.2605884864827881,0.010138630961861309,11.5,17.1625,0.2605884864827881,0.011267302389539548,4.5,7657203.0360476,22011058.127860434 
 07/03  08:00:00,18.8,11.093964883793191,11.041893699812919,11.182308456824638,11.066601873673005,11.204571399095302,11.530704724728846,21.831803963740587,473.22560510851497,0.0,22.199948377000776,287.4931435101317,0.0,23.70227219259183,0.0,819.3133931723944,23.89485054989577,0.0,963.5380940479413,22.19910220500571,92.52263641133246,0.0,22.20040524841733,565.9405570004939,0.0,0.0,2926.375297583802,3751.173754965428,0.0,1027.5322375610328,0.0,0.0,791.7552380007703,1302.4536508576289,0.0,0.0,2428.454140772219,1949.901647830108,1227.154334822668,1227.1543348226683,2926.375297583802,3657.969121979753,1119.3585828424784,3751.173754965428,8.750449645322352,7.22,0.5845545690099065,4870.5323378079065,49.781254019619894,0.021822766454130085,8.750449645322352,0.5845545690099065,14.901631181529332,0.010033838842107939,11.30882875949354,12.984035103699666,0.3916793123808051,0.010033838842107939,13.0,81.99999999999999,0.0,0.0,0.05532046392160378,7.220000000000001,0.18017413143611466,11.499819399461446,0.2605884864827881,0.010126216152571369,11.5,18.8,0.2605884864827881,0.010854288557524667,4.5,7931865.48154323,13168688.839127108 
 07/03  09:00:00,21.15,11.85931629188503,12.47280434433508,12.08093626769957,12.316674401749616,12.28165859216455,12.828127005724337,23.423438340680917,1342.5082127670103,0.0,22.965828360033797,0.0,801.3966222146579,23.899323459217605,0.0,1804.324710215772,23.89940828391268,0.0,2095.0576790634095,22.22152219678572,0.0,630.2234108661409,23.2924079677245,0.0,824.3771908267789,0.0,49.6241543346851,6081.6619633869705,0.0,0.0,0.0,0.0,70.3988454344764,0.0,0.0,0.0,2668.306782125249,2574.2823399845174,3441.568570837626,3441.568570837625,49.6241543346851,62.03019291835637,1581.9224802193971,6081.6619633869705,9.611816481215067,7.219999999999999,0.6055609066605406,7663.584443606367,47.319553468186854,0.00034386392248535153,9.611816481215067,0.6055609066605406,17.9421857338875,0.010172945486556482,11.501293662806443,12.999722798478409,0.5799604545774673,0.010172945486556482,13.0,81.99999999999999,0.0,0.0,0.13520001983495583,7.219999999999999,0.19492031947269045,11.500308829701591,0.2605884864827881,0.010041347923507629,11.5,21.15,0.2605884864827881,0.010184397176148408,4.5,39558121.27006292,223308.69450608295 
 07/03  10:00:00,22.575,13.377432062050634,14.034089618120106,12.719467551217354,13.301321085062956,13.386619280566247,14.495200940426734,24.81954254254107,591.8417226564093,0.0,23.889916431009517,0.0,1357.1962077423368,23.89886952555342,0.0,2213.3118391718926,23.89870763479883,0.0,2359.5556127069435,23.09117599711963,0.0,768.1412535444451,23.89767276865523,0.0,2002.4760096555647,0.0,0.0,9980.244963925461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2953.2661846386095,2953.2661846386086,7055.107140193065,6429.853323074003,0.0,0.0,2397.3808375738436,9980.244963925461,10.623386142529618,7.219999999999999,0.6976751228719487,12377.625801499304,47.18769171833159,0.0,10.623386142529618,0.6976751228719487,20.256834451423742,0.010916305671960565,12.544592406393228,12.998301200185955,0.7830813110484343,0.010606062433989705,13.0,81.99999999999999,0.0,0.0,0.24612016540129744,7.220000000000001,0.2155370143609632,11.500026124322549,0.2605884864827881,0.009931799023197794,11.5,22.575,0.2605884864827881,0.009931799023197794,4.5,53254124.59418687,0.0 
 07/03  11:00:00,23.799999999999997,13.713593327819954,13.951992669485644,12.79053069508593,13.47415257321136,13.68846103989377,14.537287511821685,25.895052938881005,17.214026979391747,231.50976884714692,23.89798590391526,0.0,1777.0184659240826,23.89867181690661,0.0,2051.663628380897,23.89824528310195,0.0,2226.6626110579878,23.700039341086775,0.0,814.6745193154496,23.897694040846,0.0,2326.7993731593187,0.0,0.0,12192.271145327251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3279.5330253007937,3279.5330253007933,8768.746357599699,7536.223774006099,0.0,0.0,2895.8876517516983,12192.271145327251,10.95277902503205,7.22,0.7794454568081711,15088.158797078951,47.18769171833159,0.0,10.95277902503205,0.7794454568081711,21.19330308069047,0.011200554776964335,12.921201388615996,12.999208075751376,0.8231779685612213,0.0106073051898574,13.0,81.99999999999999,0.0,0.0,0.30024873893928633,7.22,0.23602081079412152,11.50126731608323,0.2605884864827881,0.009923472690484374,11.5,23.799999999999997,0.2605884864827881,0.009923472690484374,4.5,56560635.45504266,0.0 
 07/03  12:00:00,25.15,13.63965766005094,13.570664774552025,12.805769447624101,13.361352000364331,13.54538582893761,14.268544318084112,26.65095991892923,0.0,772.8166515972871,23.898253118120646,0.0,1881.8256899185649,23.898864730185785,0.0,1623.9817615607574,23.89838429853652,0.0,2090.4735263327375,23.892265384808876,0.0,852.2772846344614,23.897958073913344,0.0,2248.39167314977,0.0,0.0,12244.5201204213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3639.3121810160983,3639.3121810160987,8379.87611820483,7334.358991362977,0.0,0.0,2934.868634315115,12244.5201204213,10.726670417061875,7.219999999999999,0.8334352003976444,15179.388754736416,47.18769171833159,0.0,10.726670417061875,0.8334352003976446,21.463748178380573,0.01114242948895948,12.83632045705579,13.002343951571534,0.7773841845448287,0.01060958890246401,13.0,81.99999999999999,0.0,0.0,0.2849012464360222,7.219999999999999,0.26008304675241856,11.500648031765454,0.2605884864827881,0.009865903922470947,11.5,25.15,0.2605884864827881,0.009865903922470947,4.5,55300185.0282591,0.0 
 07/03  13:00:00,25.9125,13.323744226115087,13.046662917276656,12.654809290543959,12.970075151874957,13.002245879701047,13.770927995963165,27.339786770897195,0.0,1137.2747281191814,23.89885581496074,0.0,1748.5307567655,23.89915516901571,0.0,1146.9311267664339,23.898909595946648,0.0,1825.5880214630497,23.811133048630772,0.0,821.8084537669672,23.898649336327075,0.0,1829.3378747568445,0.0,0.0,10512.055899773179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3841.7034863842723,3841.703486384272,6368.66987069443,5938.456317117907,0.0,0.0,2564.638347164684,10512.055899773179,10.11309045775096,7.219999999999999,0.8672663416954491,13076.694246937861,47.18769171833159,0.0,10.11309045775096,0.8672663416954491,21.000495310004403,0.010863252948146069,12.44469305948897,13.011733678594906,0.6603557436720796,0.010605396183582277,13.0,81.99999999999999,0.0,0.0,0.2180475503609423,7.219999999999999,0.27892923354480326,11.50058773105221,0.2605884864827881,0.009733242658511661,11.5,25.9125,0.2605884864827881,0.009733242658511661,4.5,49742410.77931121,0.0 
 07/03  14:00:00,26.7875,13.14422531872222,13.153236345529084,12.992390951192828,13.140839630221338,13.086547193404368,13.790922272431342,27.763920869976186,0.0,1797.6543238074692,23.898910245385146,0.0,2156.1309309375774,23.89906187877986,0.0,1144.1578977226807,23.898940211306403,0.0,2150.622390490614,23.896624045690935,0.0,1096.0872991682832,23.898595588165968,0.0,2331.6198039550864,0.0,0.0,12467.460971607003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4072.501916463061,4072.501916463061,8318.261096934692,8233.419507044724,0.0,0.0,3023.389363872002,12467.460971607003,10.593295375113199,7.219999999999999,0.8819337774341071,15490.850335479003,47.18769171833159,0.0,10.593295375113199,0.8819337774341071,22.380635013348943,0.010702728911403793,12.21568853035112,12.986794673939581,0.7929234279150016,0.010658908310534187,13.0,81.99999999999999,0.0,0.0,0.2793738210601989,7.22,0.3131535515970734,11.500038475458252,0.2605884864827881,0.009385266387111069,11.5,26.7875,0.2605884864827881,0.009385266387111069,4.5,54347050.34744332,0.0 
 07/03  15:00:00,27.575,13.514953081885654,13.397873046879013,13.323000421446936,13.43315454572798,13.10557991467692,14.159097281685018,27.991719451906377,0.0,2165.46043638237,23.89823382339219,0.0,2362.714968425386,23.898351860355,0.0,1122.7900960851064,23.89826335997179,0.0,2271.094964821714,23.898059508672596,0.0,1483.1130888717046,23.897995280234106,0.0,2518.544436091465,0.0,0.0,13940.129506325115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4272.823230618945,4272.823230618946,9638.599961069229,9638.599961069227,0.0,0.0,3386.321094133728,13940.129506325115,10.843367526446215,7.22,0.9273136891853435,17326.45060045884,47.18769171833159,0.0,10.843367526446215,0.9273136891853435,23.055869698814163,0.010604981387246741,12.067224383646519,12.999125543864956,0.872145450374906,0.010604981387246741,13.0,81.99999999999999,0.0,0.0,0.3247040953655355,7.219999999999999,0.36433997862026535,11.500605940479863,0.2605884864827881,0.008191484412201126,11.5,27.575,0.2605884864827881,0.008191484412201126,4.5,56784430.54959947,0.0 
 07/03  16:00:00,28.487499999999997,13.440808575143862,13.228315511144473,13.205280574039806,13.28162624019701,12.72000360075952,14.171049975919361,28.06994274000955,0.0,2338.6272563163093,23.89805243462375,0.0,2387.5689256712617,23.898143240840188,0.0,1094.940916924907,23.898038760386612,0.0,2300.093114936959,23.898319026870585,0.0,1808.4206127874088,23.897754969508725,0.0,2433.339195542704,0.0,0.0,14746.55954969666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4509.833757953054,4509.833757953054,10099.656253521456,10099.656253521456,0.0,0.0,3607.332156716887,14746.55954969666,11.705438389764506,7.219999999999999,0.7848284065858014,18353.89170641355,47.18769171833159,0.0,11.705438389764506,0.7848284065858014,23.272789728002465,0.01045747778893177,11.85190182077363,13.000305779188372,0.8962798224938618,0.01045747778893177,13.0,81.99999999999999,0.0,0.0,0.3467723489778449,7.22,0.22102102464806817,11.500398871264238,0.2605884864827881,0.00750648864159728,11.5,28.487499999999997,0.2605884864827881,0.00750648864159728,4.5,55714163.82661454,0.0 
 07/03  17:00:00,27.525,13.273935167031528,13.11358769772681,13.122560645093106,13.178487217786287,12.407895942164467,14.173689601977113,28.115483865079277,0.0,2017.252320986151,23.898129151535308,0.0,2103.4679222462946,23.898209549981065,0.0,944.4657514992442,23.898138658750895,0.0,2002.3252730046286,23.898356769569972,0.0,1891.4865214291467,23.897807731870707,0.0,2143.738957237194,0.0,0.0,13292.768047470576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4254.894885169789,4254.894885169789,8763.704810213498,8763.704810213494,0.0,0.0,3234.4017501287044,13292.768047470576,11.353400550991049,7.22,0.7674185835077221,16527.16979759928,47.18769171833159,0.0,11.353400550991049,0.7674185835077221,22.799914078986983,0.010257432168617858,11.564384833531784,13.002600321471984,0.8125384020334032,0.010257432168617858,13.0,81.99999999999999,0.0,0.0,0.30993798140715156,7.219999999999999,0.2117502458106701,11.500158478030801,0.2605884864827881,0.00757528360251811,11.5,27.525,0.2605884864827881,0.00757528360251811,4.5,50545140.11024328,0.0 
 07/03  18:00:00,26.012500000000003,13.213707947371105,13.014207845413093,13.01707783170557,13.074491827239722,12.163414518706599,14.036227661266237,28.054699677574785,0.0,1506.1647748470104,23.898062839531963,0.0,1761.8868882259458,23.89810496259163,0.0,804.0604369746225,23.898030941887672,0.0,1718.2649452588344,23.8984074908242,0.0,1501.8907207625532,23.89756673550864,0.0,2083.984892380124,0.0,0.0,11120.272723096363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3851.5148247256716,3851.5148247256716,7014.461484840681,7014.461484840682,0.0,0.0,2702.446583963897,11120.272723096363,10.792419826184634,7.220000000000001,0.742568922763327,13822.719307060259,47.18769171833159,0.0,10.792419826184634,0.742568922763327,21.964992832624546,0.00992565696770953,11.075485597533136,13.011353157988443,0.7044335150634424,0.00992565696770953,13.0,81.99999999999999,0.0,0.0,0.2625463392044505,7.219999999999999,0.19656135989487755,11.500044095527256,0.2605884864827881,0.007313093101596337,11.5,26.012500000000003,0.2605884864827881,0.007313093101596337,4.5,48395905.77861424,0.0 
 07/03  19:00:00,25.225,12.534956859898413,12.056220148138811,11.234948836086103,12.094357544304367,10.646930442159857,13.430301600678686,27.86391565418665,0.0,764.3911405097522,23.866747099724503,0.0,933.8785941028841,23.088930144308364,0.0,678.6329336685155,23.882255392661357,0.0,918.6689711255472,23.84254091090992,0.0,878.9925086694251,23.898246748162784,0.0,966.7407511018953,0.0,0.0,6262.45120816803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3642.2654365889775,3642.2654365889775,2157.8707774370505,2157.8707774370505,0.0,0.0,1651.6530803656365,6262.45120816803,9.121971449673975,7.22,0.7850490808731134,7914.1042885336665,47.18769171833159,0.0,9.121971449673975,0.7850490808731134,17.16011390821493,0.008609321711258472,8.980102310565313,13.022461590411098,0.39831366235973464,0.008609321711258472,13.0,81.99999999999999,0.0,0.0,0.11720846690295265,7.22,0.188457575962701,11.500012239665235,0.2605884864827881,0.007277561351979808,11.5,25.225,0.2605884864827881,0.007277561351979808,4.5,29907446.532001372,0.0 
 07/03  20:00:00,23.250000000000004,11.202212422277317,10.918330515571288,10.173850647635852,10.965350501591383,10.092078596600922,12.358958193005034,26.7593729825424,0.0,1175.1761099917949,22.785808069304572,0.0,785.6183265627383,22.232413908904935,0.0,433.8685059134898,22.819092782385614,0.0,754.644820069506,22.529140265831735,0.0,663.6168300918894,22.98360305381584,0.0,799.4564697607975,0.0,209.7443150318179,5031.6604703176035,0.0,0.0,187.50458838672893,0.0,58.6175064825444,0.0,0.0,0.0,3149.2588430687174,3129.159501654714,1641.0781570608176,1641.078157060818,209.7443150318179,262.1803937897723,1387.228912030883,5031.6604703176035,8.613829013572323,7.22,0.861827154975622,6418.889382348486,46.900478915854585,0.0014217007808983286,8.613829013572323,0.861827154975622,16.13420590674365,0.009505030253799734,10.433160248906525,13.000040009489986,0.3716780372933336,0.009505030253799734,13.0,81.99999999999999,0.0,0.0,0.07833128628362379,7.22,0.27268676450123175,11.500255495023541,0.2605884864827881,0.00924286221788168,11.5,23.250000000000004,0.2605884864827881,0.009273441472274902,4.5,18208180.54740934,943849.4176431805 
 07/03  21:00:00,21.512499999999996,10.866443989831671,10.865301878088317,10.700406542899202,10.892197185779288,10.734339760209743,11.958940668230738,26.433679969904762,0.0,0.0,22.7342421589974,47.52,0.0,22.634179327635383,20.520000000000003,0.0,22.704191281884633,47.52,0.0,22.94821951147447,20.520000000000003,0.0,22.77193027150072,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,26.467563404622844,0.00977556368939821,10.868780994017875,26.467563404622844,0.0,0.00977556368939821,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.009594750343191955,11.5,21.512499999999996,0.0,0.009594750343191955,4.5,5760000.0,0.0 
 07/03  22:00:00,19.725,10.871518475857226,10.8617853724475,10.681940880500589,10.889365827574627,10.713556167795979,11.966622802414918,25.716997485828756,0.0,0.0,22.292391142418424,27.720000000000002,0.0,22.270720933287702,11.970000000000002,0.0,22.238254247537412,27.720000000000002,0.0,22.557403715923495,11.970000000000002,0.0,22.45526405673455,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,25.941109245923663,0.009777193364401667,10.871249786289292,25.941109245923663,0.0,0.009777193364401667,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.009526664615844354,11.5,19.725,0.0,0.009526664615844354,4.5,1710000.0,0.0 
 07/03  23:00:00,18.9,10.871401118924206,10.861866877188655,10.682368817502116,10.889431476652458,10.714038043385376,11.966444887840641,24.837989112152638,0.0,0.0,21.775582533122073,15.840000000000002,0.0,21.79948349393352,6.840000000000001,0.0,21.71585355602106,15.840000000000002,0.0,21.97820106141247,6.840000000000001,0.0,22.053517625567128,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,25.054659306482293,0.009777300670097123,10.871412470243097,25.054659306482293,0.0,0.009777300670097123,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.009678626709919482,11.5,18.9,0.0,0.009678626709919482,4.5,1710000.0,0.0 
 07/03  24:00:00,17.8375,10.87140261854989,10.861865429718165,10.6823616534234,10.889430613959178,10.71402976832037,11.966447904609812,24.014676815723153,0.0,0.0,21.388759839184996,15.840000000000002,0.0,21.422915147780422,6.840000000000001,0.0,21.32537936236387,15.840000000000002,0.0,21.52833287763785,6.840000000000001,0.0,21.76957995840445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,24.212963534570246,0.009777294274478831,10.871402271475368,24.212963534570246,0.0,0.009777294274478831,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.009625315906230832,11.5,17.8375,0.0,0.009625315906230832,4.5,1710000.0,0.0 
 07/04  01:00:00,16.8875,10.87140261854989,10.861865416772355,10.682361295614518,10.889430613959178,10.714029547318262,11.966448027690454,23.272786559350976,0.0,0.0,21.037446441383235,15.840000000000002,0.0,21.084157580553743,6.840000000000001,0.0,20.975026526783488,15.840000000000002,0.0,21.145108442051733,6.840000000000001,0.0,21.53600535921313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,23.451037254185312,0.009777294569142924,10.87140261854989,23.451037254185312,0.0,0.009777294569142924,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.009116190292448763,11.5,16.8875,0.0,0.009116190292448763,4.5,1710000.0,0.0 
 07/04  02:00:00,15.6375,10.87140261854989,10.861865416772355,10.682361295614518,10.889430613959178,10.714029547318262,11.966448027690454,22.60171906401001,0.0,0.0,20.74075452777619,15.840000000000002,0.0,20.790430782848603,6.840000000000001,0.0,20.694106177451317,15.840000000000002,0.0,20.825089024616418,6.840000000000001,0.0,21.337237244535643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,22.763589035996844,0.009777294557153423,10.87140261854989,22.763589035996844,0.0,0.009777294557153423,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.009509233102126835,11.5,15.6375,0.0,0.009509233102126835,4.5,1710000.0,0.0 
 07/04  03:00:00,14.624999999999998,10.860229322241988,10.850692468107024,10.671204473080572,10.878254946244438,10.70287004612009,11.955176828836784,21.987165578425227,0.0,0.0,20.510335801546734,15.840000000000002,0.0,20.55808485799357,6.840000000000001,0.0,20.470870480767193,15.840000000000002,0.0,20.576846488929892,6.840000000000001,0.0,21.16395467801361,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,22.136361740537406,0.00977729455760363,10.860229322241988,22.136361740537406,0.0,0.00977729455760363,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.009713460176782675,11.5,14.624999999999998,0.0,0.009713460176782675,4.5,1710000.0,0.0 
 07/04  04:00:00,14.775,10.853522878508155,10.843986434785773,10.66450795877223,10.871547418450854,10.696172103049603,11.948411758947092,21.42264184052284,0.0,0.0,20.35344064331761,15.840000000000002,0.0,20.392619681597154,6.840000000000001,0.0,20.31267895048468,15.840000000000002,0.0,20.40332885689669,6.840000000000001,0.0,21.01277129731391,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,21.55802615654131,0.009777294557587735,10.853522878508155,21.55802615654131,0.0,0.009777294557587735,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.008976516858639094,11.5,14.775,0.0,0.008976516858639094,4.5,1710000.0,0.0 
 07/04  05:00:00,14.312499999999998,10.853522878508155,10.843986434785773,10.66450795877223,10.871547418450854,10.696172103049603,11.948411758947092,20.960379312477777,0.0,0.0,20.237501321369933,15.840000000000002,0.0,20.368049672995,6.840000000000001,0.0,20.3718351088445,15.840000000000002,0.0,20.27977676083694,6.840000000000001,0.0,20.891132338156844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,21.048491715470625,0.00977729455758827,10.853522878508155,21.048491715470625,0.0,0.00977729455758827,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.008585875563455815,11.5,14.312499999999998,0.0,0.008585875563455815,4.5,1710000.0,0.0 
 07/04  06:00:00,15.649999999999999,10.853522878508155,10.843986434785773,10.66450795877223,10.871547418450854,10.696172103049603,11.948411758947092,20.774531465271416,0.0,0.0,20.31798126770145,15.840000000000002,0.0,21.524162659378423,6.840000000000001,0.0,21.995962032900263,15.840000000000002,0.0,20.38660423357886,6.840000000000001,0.0,20.857629421782768,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,20.786519137121267,0.00977729455758826,10.853522878508155,20.786519137121267,0.0,0.00977729455758826,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,15.649999999999999,0.0,0.00859680086622083,11.5,15.649999999999999,0.0,0.00859680086622083,4.5,1710000.0,0.0 
 07/04  07:00:00,18.387499999999996,10.716250093367343,10.371809412256363,10.038357090205892,10.403824375819255,10.009850123569418,11.424676475875444,21.173454825352614,490.3799404756911,0.0,22.16173608326907,913.1698090035643,0.0,22.350735716535283,0.0,514.833326594843,22.913845428562265,0.0,757.475309849971,22.16618843193079,397.97285668456936,0.0,22.14617395161369,1106.14695630899,0.0,0.0,4861.102714550225,2983.2624597198474,0.0,1642.4854763355174,112.54155057899058,0.0,1090.259937666438,1825.899321619529,0.0,0.0,1832.1967703594455,1832.196770359445,970.7344153061144,970.734415306114,4861.102714550225,6076.3783931877815,974.910013396504,2983.2624597198474,8.380339794467355,7.219999999999999,0.6130363293970352,3958.1724731163513,57.441970397561555,0.050727267322072236,8.380339794467355,0.6130363293970352,14.371515438832088,0.008948854291992806,9.5605659966913,12.99991251210539,0.3716780372933336,0.008948854291992806,13.0,82.0,0.0,0.0,0.056393630620652696,7.219999999999999,0.193531138524007,11.500174071973511,0.2605884864827881,0.00861719685241119,11.5,18.387499999999996,0.2605884864827881,0.00861719685241119,4.5,7451060.163220574,21874962.215476014 
 07/04  08:00:00,21.15,9.94059815052095,9.539115318852655,9.158889590543922,9.561501812304275,9.12296018456502,10.435514792653102,21.844422302006112,419.80916008208374,0.0,22.200671517707292,168.51786983175788,0.0,23.553272766451663,0.0,758.5716467390399,23.778872739168552,0.0,875.9822407488542,22.201158398070202,51.079947976546094,6.740806493760715,22.201021635537945,575.8035357006206,0.0,0.0,2765.5265587544177,3880.920309468688,0.0,906.1166461047553,0.0,0.0,741.5779453263447,1309.1526696430665,0.0,0.0,2564.1114488526864,2564.1114488526873,1128.0672331429994,1128.0672331429996,2765.5265587544177,3456.9081984430227,1152.496460324622,3880.920309468688,8.378954046112364,7.22,0.7992934702778162,5033.41676979331,49.551726250545414,0.020482355203467244,8.378954046112364,0.7992934702778162,14.719017198210041,0.008429927915795788,8.689227995174832,12.985840885349502,0.38033396365566424,0.008429927915795788,13.0,82.0,0.0,0.0,0.07369981251417541,7.22,0.31229840870534253,11.500777463732305,0.2605884864827881,0.008039542318385773,11.5,21.15,0.2605884864827881,0.008039542318385773,4.5,8239433.468945673,12444869.514394881 
 07/04  09:00:00,23.95,9.566398676224642,10.212233357529234,9.156843084077689,9.719117649980577,9.485179627614528,11.121956590988002,23.441944322106863,1347.8379127875346,0.0,23.18327712048533,0.0,816.6963871511072,23.899157524040152,0.0,1759.6448828529724,23.899069141081757,0.0,2125.1217179997975,22.293372170116548,0.0,669.4029934169579,23.300287587668514,0.0,823.299353252647,0.0,23.6616366035365,6706.6510922113,0.0,0.0,0.0,0.0,34.393384949830434,0.0,0.0,0.0,3304.1684753542686,3304.1684753542686,3439.9619706932467,3439.961970693248,23.6616366035365,29.577045754420624,1731.483324093045,6706.6510922113,9.359771646884194,7.219999999999999,0.7451266405498562,8438.134416304347,47.297996070615056,0.00016356427179271704,9.359771646884194,0.7451266405498562,17.955371112612166,0.00820676361447471,8.292448275467345,12.999395636693434,0.5796978907471815,0.00820676361447471,13.0,82.0,0.0,0.0,0.20291860864466454,7.22,0.17489486919719502,11.500230601625201,0.2605884864827881,0.007338416349124913,11.5,23.95,0.2605884864827881,0.007338416349124913,4.5,40224685.57194736,106477.36471591424 
 07/04  10:00:00,26.749999999999996,10.617345278935328,11.209836080071373,9.666474134288691,10.306146140294398,10.499312538975513,12.206368504995865,24.821240615669495,573.9437811963671,0.0,23.896516418634743,0.0,1628.505902264461,23.89891155139001,0.0,2224.573073483338,23.89872615136258,0.0,2509.7536202848532,23.394754862511544,0.0,788.2876268305336,23.897546114447422,0.0,2030.8800713716282,0.0,0.0,10956.63826604413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4041.507088135926,4041.507088135926,6963.347934458968,6963.3479344589705,0.0,0.0,2683.4718506735553,10956.63826604413,10.55740104683907,7.22,0.7828632502932877,13640.110116717686,47.2518051351617,0.0,10.55740104683907,0.7828632502932877,20.500450283937113,0.00859517164855152,8.958897878068043,12.999253892511458,0.826985620135555,0.00859517164855152,13.0,82.0,0.0,0.0,0.351967825314995,7.219999999999999,0.20345517907340147,11.500059675254207,0.2605884864827881,0.006554939205488549,11.5,26.749999999999996,0.2605884864827881,0.006554939205488549,4.5,54460478.34622039,0.0 
 07/04  11:00:00,29.175,10.786394573204133,10.67344739599519,9.44907842508872,10.25154182410258,10.610199448134715,11.7766233443256,25.88517920793638,2.455343179326519,336.17860495913374,23.89757240323714,0.0,2085.821088426442,23.89809909324465,0.0,2154.410228674691,23.897770873106754,0.0,2479.610795489356,23.891758230767635,0.0,930.0847773372375,23.897260968651537,0.0,2362.6060399241787,0.0,0.0,13379.88334243459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4668.1817934404235,4668.1817934404235,8533.154049201745,8533.154049201745,0.0,0.0,3302.9369531030725,13379.88334243459,10.910156643946163,7.22,0.865468282497168,16682.820295537662,47.2518051351617,0.0,10.910156643946163,0.8654682824971682,21.575991278990475,0.008319829174669642,8.470568748959732,13.000397626634406,0.8983047230994629,0.008319829174669642,13.0,82.0,0.0,0.0,0.4605959794258888,7.219999999999999,0.22553303145818143,11.501318056119779,0.2605884864827881,0.004734623804144121,11.5,29.175,0.2605884864827881,0.004734623804144121,4.5,58298302.597392745,0.0 
 07/04  12:00:00,30.6875,9.880125201165887,9.382652385306399,8.498011273924963,9.194732598119984,9.371944206551655,10.6867866794356,26.691566729154086,0.0,1030.755422749322,23.89776952193621,0.0,2196.6974679503405,23.898384893591228,0.0,1735.345428707934,23.89786115697865,0.0,2361.50010591638,23.89786739380377,0.0,991.292738763339,23.897444107619947,0.0,2291.85600648189,0.0,0.0,13846.600681216367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5062.868275611569,5062.868275611569,8514.085013743137,8514.085013743137,0.0,0.0,3463.270970410805,13846.600681216367,10.610854017941602,7.220000000000001,0.9751551459581765,17309.871651627174,47.2518051351617,0.0,10.610854017941602,0.9751551459581765,21.98113574144472,0.007775969879885452,7.486218274538168,12.999954446982008,0.8600307533218552,0.007775969879885452,13.0,82.0,0.0,0.0,0.5313824561469519,7.220000000000001,0.23896523179270648,11.50036707426516,0.2605884864827881,0.004163452852333173,11.5,30.6875,0.2605884864827881,0.004163452852333173,4.5,57523126.488342114,0.0 
 07/04  13:00:00,31.787500000000005,8.651948940177588,7.872800256527492,7.389913320301355,7.80564830271437,7.851808133874453,9.2818632891506,27.42082736445636,0.0,1484.5321462434667,23.8983274505881,0.0,2076.38659776044,23.898688172397964,0.0,1269.0223349116782,23.89835468069248,0.0,2134.5614859987954,23.898399821360883,0.0,942.204837454266,23.898164954553838,0.0,1877.2825627880316,0.0,0.0,12960.325778957169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5357.101674050307,5357.101674050307,7242.733709086802,7242.733709086802,0.0,0.0,3283.836500052545,12960.325778957169,9.970123133793145,7.219999999999999,1.126080447825643,16244.162279009715,47.2518051351617,0.0,9.970123133793145,1.126080447825643,21.780444521682902,0.007218211675515693,6.403660912058617,13.004882427970104,0.7465900576515754,0.007218211675515693,13.0,82.0,0.0,0.0,0.19664244294359198,7.219999999999999,0.2489413702125307,11.50031980919044,0.2605884864827881,0.00456846558023,11.5,31.787500000000005,0.2605884864827881,0.00456846558023,4.5,52714754.81303566,0.0 
 07/04  14:00:00,32.2,7.583515307946345,7.228732036354698,7.028474268673129,7.227628114000178,7.144374422633924,8.492681969627329,27.86056815047025,0.0,2187.044862841448,23.898482642357415,0.0,2447.4034684416874,23.898624611114624,0.0,1257.4960109894266,23.898506881452647,0.0,2423.3755937280534,23.8984464895648,0.0,1219.500588117502,23.89810001297479,0.0,2380.6450248149285,0.0,0.0,14622.575932694424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5465.309699775986,5465.309699775986,9521.788906300162,9521.788906300162,0.0,0.0,3714.1290984609755,14622.575932694424,12.459299692193653,7.22,0.6663347482555,18336.705031155398,47.2518051351617,0.0,12.459299692193653,0.6663347482555,22.951126718635816,0.006881887507404285,5.704678589196032,12.99535350804419,0.8752997275449897,0.006881887507404285,13.0,82.0,0.0,0.0,0.25509379051219927,7.22,0.25251225843543024,11.498696438425252,0.2605884864827881,0.004455346071739047,11.5,32.2,0.2605884864827881,0.004455346071739047,4.5,56832479.44252305,0.0 
 07/04  15:00:00,32.575,7.4900663268707754,7.2893715155368835,7.222640919597007,7.345302177484976,6.959840721353475,8.549353605113453,28.17952472956457,0.0,2647.3585855683414,23.898354535269046,0.0,2635.4243675909142,23.89848089106051,0.0,1227.0805707255656,23.898378712309466,0.0,2513.816330448474,23.898320213084375,0.0,1605.6190883569934,23.897976941518987,0.0,2568.221674481103,0.0,0.0,16538.69567671163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5563.532906525446,5563.532906525446,10937.540688021176,10937.540688021176,0.0,0.0,4221.776331766881,16538.69567671163,13.058111902498917,7.219999999999999,0.6764625269872444,20760.472008478515,47.2518051351617,0.0,13.058111902498917,0.6764625269872444,23.57564977727614,0.006862903700294808,5.659703085600114,13.002285795055593,0.9500133658003129,0.006862903700294808,13.0,82.0,0.0,0.0,0.29172687862166946,7.22,0.25560865723122383,11.500085394992716,0.2605884864827881,0.004414547972091428,11.5,32.575,0.2605884864827881,0.004414547972091428,4.5,59787836.54728712,0.0 
 07/04  16:00:00,32.8,7.668423442867252,7.499949972601815,7.547214920462244,7.619900698989249,6.872565817932014,8.835160395502829,28.351093684431383,0.0,2940.769445656718,23.898296406641983,0.0,2661.0543329484776,23.898399982040864,0.0,1156.718187366021,23.89831882137377,0.0,2440.7801385107477,23.898537836831633,0.0,2116.441916157818,23.897952887457098,0.0,2489.2869412057967,0.0,0.0,17283.486219653736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5623.530735909769,5623.530735909769,11549.665285922512,11549.665285922512,0.0,0.0,4428.279793768889,17283.486219653736,13.253213279025339,7.219999999999999,0.6841675860973313,21711.766013422624,47.2518051351617,0.0,13.253213279025339,0.6841675860973313,23.860070417986307,0.006970094929933867,5.870074505784697,13.000746397625987,0.9780720263339536,0.006970094929933867,13.0,82.0,0.0,0.0,0.30755209918513193,7.219999999999999,0.2575667509413836,11.500136478424682,0.2605884864827881,0.004474381937796422,11.5,32.8,0.2605884864827881,0.004474381937796422,4.5,58829711.794562414,0.0 
 07/04  17:00:00,32.8,7.757719304057566,7.57463959759801,7.713588471297972,7.767475557434252,6.654812404005518,9.09815749601032,28.468387142760694,0.0,2826.814779393336,23.898167109815383,0.0,2462.9485131460788,23.898267080994742,0.0,1023.0290022370771,23.898195212888496,0.0,2189.3733483915184,23.898393719045536,0.0,2429.050275993125,23.897913158729885,0.0,2213.239143106016,0.0,0.0,16630.43988806304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5621.454482408521,5621.454482408521,10815.273792626449,10815.273792626449,0.0,0.0,4256.104800709588,16630.43988806304,13.005833100831854,7.219999999999999,0.6864288341158015,20886.54468877263,47.2518051351617,0.0,13.005833100831854,0.6864288341158015,23.709714094854917,0.006906560733474241,5.732936506456042,12.99746814301974,0.9284132057749315,0.006906560733474241,13.0,82.0,0.0,0.0,0.2868163462371357,7.219999999999999,0.25744664720158333,11.498905957460774,0.2605884864827881,0.0042416845568684376,11.5,32.8,0.2605884864827881,0.0042416845568684376,4.5,54452323.53199296,0.0 
 07/04  18:00:00,31.737500000000004,7.789982262659253,7.680879290971825,7.84483979842125,7.8778853165665845,6.647155199482935,9.220615576484601,28.449124740257314,0.0,2565.724597203245,23.898330239472912,0.0,2230.006890048769,23.898371553778162,0.0,932.0181857417397,23.898300493090463,0.0,2018.0056799329539,23.89870128662073,0.0,2365.7101508412525,23.897855070106047,0.0,2188.352684912906,0.0,0.0,15529.025880830457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5343.405917875345,5343.405917875345,9958.28518413127,9958.28518413127,0.0,0.0,3924.8689000795302,15529.025880830457,12.686001274050229,7.22,0.6782772103418029,19453.89478090999,47.2518051351617,0.0,12.686001274050229,0.678277210341803,23.431259793961964,0.0069321536122669844,5.785738286112926,13.000065598366499,0.8759563230475527,0.0069321536122669844,13.0,82.0,0.0,0.0,0.26367240818797727,7.219999999999999,0.24846281965138323,11.500080151377801,0.2605884864827881,0.004517091967880367,11.5,31.737500000000004,0.2605884864827881,0.004517091967880367,4.5,53106336.66142933,0.0 
 07/04  19:00:00,30.4125,7.680761028268513,7.354149779851091,7.187548572369318,7.566515110437369,6.102034295342081,9.114983106053534,28.470728491795715,0.0,1523.035886581838,23.898773227449492,0.0,1291.0513354901382,23.418320079011274,0.0,694.2025654394675,23.898790400642703,0.0,1159.0444269433206,23.898910580613055,0.0,1422.0182346559445,23.89876030853231,0.0,1087.089485903526,0.0,0.0,9612.069471594168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5001.452047683854,5001.452047683854,4063.6935941555294,4063.6935941555294,0.0,0.0,2456.623701054187,9612.069471594168,10.600336128081432,7.22,0.6793891712341289,12068.693172648356,47.2518051351617,0.0,10.600336128081432,0.6793891712341289,19.822445878047652,0.006662120302320696,5.219929038583336,13.070195103388123,0.5151813077480518,0.006662120302320696,13.0,82.0,0.0,0.0,0.11330487455852298,7.219999999999999,0.23740029989414782,11.500032400261667,0.2605884864827881,0.005377666008010397,11.5,30.4125,0.2605884864827881,0.005377666008010397,4.5,32808776.719638802,0.0 
 07/04  20:00:00,27.5625,6.7693745620286485,6.030497374884334,5.289108887925151,6.2016482016944,4.944153321277791,7.931984306700965,27.78373409535169,0.0,1427.0187272560768,23.293208056420443,0.0,822.2343795726583,22.342507454098232,0.0,552.5557137132525,23.210576826803894,0.0,780.9012260289055,23.226092705038823,0.0,771.25856241235,23.12736647722155,0.0,806.8765535128211,0.0,59.8289379498725,6273.553990252896,0.0,0.0,73.1354176638046,0.0,0.0,0.0,0.0,0.0,4249.936947315927,4249.936947315927,1744.3002447311321,1744.3002447311321,59.8289379498725,74.78617243734061,1677.8191385801874,6273.553990252896,9.425226368857722,7.22,0.6778815910998288,7951.373128833084,47.177465566154915,0.0004098851722656172,9.425226368857722,0.6778815910998288,16.426336106145744,0.006225796186864802,4.259077879720189,13.000251278038068,0.3716780372933336,0.006225796186864802,13.0,82.0,0.0,0.0,0.056589643069730695,7.22,0.21080845749600605,11.500486078209082,0.2605884864827881,0.005664653060538774,11.5,27.5625,0.2605884864827881,0.005664653060538774,4.5,19084159.21128614,269230.22077442624 
 07/04  21:00:00,25.0375,5.985959473055704,5.243047531859067,4.484115854162365,5.3762081598018,4.333264995780278,7.069305607872185,27.67368009674442,0.0,0.0,23.35556902949474,47.52,0.0,23.01639420729317,20.520000000000003,0.0,23.224328414193415,47.52,0.0,23.744381001197496,20.520000000000003,0.0,22.98722361938286,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,27.682592487171974,0.00702893565650466,5.994573812193611,27.682592487171974,0.0,0.00702893565650466,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,25.0375,0.0,0.005834156990573309,11.5,25.0375,0.0,0.005834156990573309,4.5,5760000.0,0.0 
 07/04  22:00:00,23.7125,5.98458833985666,5.241212888528381,4.48207556834519,5.374492250263539,4.330754058995793,7.067782246664333,27.01434566378506,0.0,0.0,22.99284394564497,27.720000000000002,0.0,22.83360486574635,11.970000000000002,0.0,22.86901902809491,27.720000000000002,0.0,23.397501446915506,11.970000000000002,0.0,22.730388078405497,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,27.24000035568089,0.007025648845472854,5.983600491959225,27.24000035568089,0.0,0.007025648845472854,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.006277550846836853,11.5,23.7125,0.0,0.006277550846836853,4.5,1710000.0,0.0 
 07/04  23:00:00,22.6125,5.978154310390515,5.234809785357792,4.4757083978141265,5.36808420350643,4.324387171940266,7.061289536239535,26.125786833913825,0.0,0.0,22.500547096267784,15.840000000000002,0.0,22.423972049953484,6.840000000000001,0.0,22.389655036617857,15.840000000000002,0.0,22.76635676785419,6.840000000000001,0.0,22.35517623106952,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,26.344822738517564,0.007026174461284947,5.978189102809214,26.344822738517564,0.0,0.007026174461284947,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.006318309867665963,11.5,22.6125,0.0,0.006318309867665963,4.5,1710000.0,0.0 
 07/04  24:00:00,21.199999999999996,5.978148048821627,5.234804526914463,4.475703595500711,5.368078827686963,4.324383550327804,7.06128361242012,25.29011355567802,0.0,0.0,22.081573426528262,15.840000000000002,0.0,22.05015855837741,6.840000000000001,0.0,21.98333398165805,15.840000000000002,0.0,22.249108853339557,6.840000000000001,0.0,22.08320703561484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,25.49266074391871,0.007026153739709501,5.978146870798164,25.49266074391871,0.0,0.007026153739709501,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.0061010303376363255,11.5,21.199999999999996,0.0,0.0061010303376363255,4.5,1710000.0,0.0 
 07/05  01:00:00,19.1625,5.97814815328377,5.234804727197343,4.475703801227175,5.3680789479713305,4.324383590423258,7.061283892517506,24.515915622016422,0.0,0.0,21.661244905515964,15.840000000000002,0.0,21.66989476922148,6.840000000000001,0.0,21.57503684848224,15.840000000000002,0.0,21.78350029533217,6.840000000000001,0.0,21.849548485773244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,24.704963584263623,0.0070261544999439636,5.978148268499625,24.704963584263623,0.0,0.0070261544999439636,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.006330290419313345,11.5,19.1625,0.0,0.006330290419313345,4.5,1710000.0,0.0 
 07/05  02:00:00,18.9875,5.967339614858814,5.224060770529778,4.465025665198739,5.357323425896982,4.313718478455048,7.050380477556313,23.78560973827768,0.0,0.0,21.329190197275764,15.840000000000002,0.0,21.3490456496867,6.840000000000001,0.0,21.246848405568784,15.840000000000002,0.0,21.413512940030323,6.840000000000001,0.0,21.638625568172564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,23.963690626609853,0.007026154473623643,5.967339614858814,23.963690626609853,0.0,0.007026154473623643,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.006041484682453833,11.5,18.9875,0.0,0.006041484682453833,4.5,1710000.0,0.0 
 07/05  03:00:00,19.4,5.960852119391748,5.217611978838627,4.458616338960662,5.350867760448748,4.3073170130460525,7.043836036535746,23.126149622838152,0.0,0.0,21.14364425824333,15.840000000000002,0.0,21.142994148429096,6.840000000000001,0.0,21.058125532932344,15.840000000000002,0.0,21.179488607088338,6.840000000000001,0.0,21.456296670406292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,23.28115338697298,0.0070261544744880874,5.960852119391748,23.28115338697298,0.0,0.0070261544744880874,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.005759529022887655,11.5,19.4,0.0,0.005759529022887655,4.5,1710000.0,0.0 
