Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/05  04:00:00,19.0875,5.960852119391748,5.217611978838627,4.458616338960662,5.350867760448748,4.3073170130460525,7.043836036535746,22.57960906607664,0.0,0.0,20.975508074207752,15.840000000000002,0.0,20.968111167016424,6.840000000000001,0.0,20.889120535807834,15.840000000000002,0.0,20.988832715816812,6.840000000000001,0.0,21.308538256427532,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,22.705792132194215,0.007026154474461176,5.960852119391748,22.705792132194215,0.0,0.007026154474461176,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.005647654443151464,11.5,19.0875,0.0,0.005647654443151464,4.5,1710000.0,0.0 
 07/05  05:00:00,18.525000000000002,5.960852119391748,5.217611978838627,4.458616338960662,5.350867760448748,4.3073170130460525,7.043836036535746,22.147911959533047,0.0,0.0,20.822719712868704,15.840000000000002,0.0,20.934097769505577,6.840000000000001,0.0,20.946996303912755,15.840000000000002,0.0,20.83107878276539,6.840000000000001,0.0,21.18977708472542,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,22.233163435058103,0.007026154474461962,5.960852119391748,22.233163435058103,0.0,0.007026154474461962,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.005450868872605846,11.5,18.525000000000002,0.0,0.005450868872605846,4.5,1710000.0,0.0 
 07/05  06:00:00,20.050000000000004,5.9716636233318185,5.228358957619458,4.469297530765365,5.361626196331153,4.317985107289942,7.0547424415517535,22.02783829086886,0.0,0.0,20.940268770726906,15.84,0.0,22.356162801695163,6.840000000000001,0.0,22.94765716029754,15.84,0.0,20.968098496695333,6.840000000000001,0.0,21.184514675329773,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,22.02680255476541,0.007026154474461947,5.9716636233318185,22.02680255476541,0.0,0.007026154474461947,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.050000000000004,0.0,0.0056594744077661276,11.5,20.050000000000004,0.0,0.0056594744077661276,4.5,1710000.0,0.0 
 07/05  07:00:00,23.1625,5.319899854006204,4.844639199417557,4.315803841441275,4.928682277983408,4.247698789536115,6.42917783038438,22.31660484657807,177.0667757813152,0.0,22.19836493807893,372.5995121514426,39.95961695008089,22.797952251010205,0.0,653.9405019531599,23.783746614910882,0.0,931.5124903699132,22.1966436464298,159.95513469098196,11.812665547473651,22.176410484110612,639.1683903846457,0.0,0.0,3409.4481414184966,4353.793652178427,0.0,1062.017064286374,0.0,0.0,839.5663781990079,1358.994160981375,0.0,0.0,3087.3326393328352,3087.3326393328352,1197.8812629678278,1197.8812629678278,3409.4481414184966,4261.8101767731205,1253.167754040263,4353.793652178427,9.320491541416091,7.219999999999999,0.4939834134685691,5606.961406218689,53.885449730867194,0.029694355547802642,9.320491541416091,0.4939834134685691,14.909892579464437,0.00619536240710131,4.191550689987686,12.997558004520577,0.38175141528163686,0.00619536240710131,13.0,82.0,0.0,0.0,0.04246602536606098,7.219999999999999,0.165630733269431,11.500104510463686,0.2605884864827881,0.005933720874818938,11.5,23.1625,0.2605884864827881,0.005933720874818938,4.5,8330633.748362712,15342516.636383232 
 07/05  08:00:00,26.15,4.674181339053121,4.457315479520976,4.299542280229436,4.428029241799376,4.285811950404918,5.475286846162663,22.92447244540426,106.55677277364885,0.0,22.200126669183362,0.0,167.24429536819557,23.859225731881498,0.0,973.5829172765655,23.899967492869038,0.0,1414.8180345669557,22.199850113770005,0.0,93.91358331497969,22.20081186351358,326.0719834116629,0.0,0.0,2050.1323045943136,5828.591038550543,0.0,567.9755623083813,0.0,0.0,600.8810537566679,1057.7251084674904,0.0,0.0,3879.7257928492454,3879.7257928492454,1927.21547158309,1927.21547158309,2050.1323045943136,2562.6653807428916,1570.5868579656792,5828.591038550543,9.860888134256854,7.219999999999999,0.5261183906972297,7399.177896516222,46.81217211180847,0.014002675053895564,9.860888134256854,0.5261183906972298,16.18300469195728,0.006268672011705796,4.357464804659128,12.975840263826154,0.44618534727935377,0.006268672011705796,13.0,82.0,0.0,0.0,0.06289454431551093,7.219999999999999,0.19721753037500483,11.50006936936764,0.2605884864827881,0.006146259431698747,11.5,26.15,0.2605884864827881,0.006146259431698747,4.5,9536727.543645604,9225595.370674409 
 07/05  09:00:00,29.325000000000003,5.585966121990291,6.546215301763871,5.819707364412891,6.135362634905892,6.152370549572719,7.241140786486767,24.38554641361822,812.2030256544319,0.0,23.56043030667829,0.0,949.2548415417978,23.899413966513332,0.0,1998.8101890016715,23.899500230368954,0.0,2534.687451190263,22.55782641398106,0.0,721.6263533347513,23.467145533167894,0.0,880.8442068752868,0.0,0.0,9209.330594693558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4723.451837245597,4723.451837245597,4612.619773733404,4612.619773733404,0.0,0.0,2344.005049423624,9209.330594693558,11.084221627385775,7.219999999999999,0.5675631730605734,11553.335644117182,44.91928336024725,0.0,11.084221627385775,0.5675631730605734,19.123521029048682,0.0066126018574000234,5.107034529896943,12.997942936365222,0.653065120470322,0.0066126018574000234,13.0,82.0,0.0,0.0,0.1334784532422763,7.219999999999999,0.22813785212464177,11.500084544234596,0.2605884864827881,0.0064804275589848545,11.5,29.324999999999996,0.2605884864827881,0.0064804275589848545,4.5,42363624.65583139,0.0 
 07/05  10:00:00,32.287499999999994,7.860393979215054,8.37756440373014,7.15330729854941,7.755022113454855,8.126151451919425,9.373829761613724,25.592444958320623,48.74415414769874,223.9806450514634,23.898544618634403,0.0,2000.45098205524,23.910655540319237,0.0,2430.48598894517,23.997787545875482,0.0,2806.8642417956958,23.741607301756545,0.0,863.0213602491425,23.898452140061494,0.0,2185.8178419123683,0.0,0.0,14059.757374499222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5499.515690658997,5499.515690658997,8695.946407308886,8695.946407308886,0.0,0.0,3579.0294700123445,14059.757374499222,12.6620346513136,7.219999999999999,0.6163788685350887,17638.786844511567,44.919283360247256,0.0,12.6620346513136,0.6163788685350887,21.498794048371728,0.00724568945210815,6.406374253998399,13.001331775036231,0.9240964609989306,0.00724568945210815,13.0,82.0,0.0,0.0,0.24327084701335983,7.22,0.2539785021391442,11.501619817179307,0.2605884864827881,0.005652053419674129,11.5,32.287499999999994,0.2605884864827881,0.005652053419674129,4.5,57789964.29161884,0.0 
 07/05  11:00:00,33.675,8.425028169913514,8.46696777337665,7.513126371715371,8.17217706647186,8.502628723893828,9.644325737254356,26.40071533957857,0.0,1025.0571955871492,23.89817615352473,0.0,2384.878395885465,23.899563995748956,0.0,2307.6455758965167,23.908556867531125,0.0,2781.6239509354564,23.898172631496912,0.0,1067.6977808477957,23.89783931926055,0.0,2465.901309106817,0.0,0.0,16113.303182227439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5858.658317919908,5858.658317919908,10186.60332482679,10186.60332482679,0.0,0.0,4163.792483355634,16113.303182227439,13.187596581720806,7.219999999999999,0.6447781026576551,20277.095665583074,44.919283360247256,0.0,13.187596581720806,0.6447781026576551,22.358392932231304,0.007394464632036469,6.692764879738348,13.002176406697673,0.9899811943755474,0.007394464632036469,13.0,82.0,0.0,0.0,0.28137742590378756,7.219999999999999,0.2652194834430105,11.500074143997665,0.2605884864827881,0.004856183821246342,11.5,33.675,0.2605884864827881,0.004856183821246342,4.5,61482145.43280275,0.0 
 07/05  12:00:00,34.5875,8.440136763338845,8.229808017890683,7.6101957441197285,8.105289709882008,8.23374967967621,9.477611389434392,27.12326432605096,0.0,1776.7541489600571,23.89833021537913,0.0,2564.478763054278,23.898879272348523,0.0,1957.5469692031065,23.899405550317226,0.0,2750.034863469682,23.89838171053087,0.0,1160.4679893260186,23.898022750755118,0.0,2387.8648702787145,0.0,0.0,17251.31791797285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6100.835924086714,6100.835924086714,10482.76488327312,10482.76488327312,0.0,0.0,4519.159003206179,17251.31791797285,11.941033993500941,7.22,0.9465721242879803,21770.47692117903,44.919283360247256,0.0,11.941033993500941,0.9465721242879803,22.832910108953417,0.007451893908322009,6.803983516086991,12.998477483492128,0.9730815797832213,0.007451893908322009,13.0,82.0,0.0,0.0,0.28567915242414094,7.219999999999999,0.27279030010489996,11.500258769561361,0.2605884864827881,0.004956680862165292,11.5,34.5875,0.2605884864827881,0.004956680862165292,4.5,61630902.91656189,0.0 
 07/05  13:00:00,34.3125,7.975214482765489,7.39066723197283,7.053078387639999,7.3454387512656,7.376518788502279,8.702573814884056,27.766523876071375,0.0,2105.234202195101,23.898561097902412,0.0,2384.625834452641,23.898906459671956,0.0,1426.0127889979171,23.898580285381726,0.0,2447.182243732491,23.898613871413932,0.0,1085.7920829953418,23.898419831686315,0.0,1973.5917887748722,0.0,0.0,14677.540632334623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6027.389320513195,6027.389320513195,8840.109875712384,8840.109875712384,0.0,0.0,3817.173014422884,14677.540632334623,12.374951302492867,7.219999999999999,0.6798266375210226,18494.713646757507,44.919283360247256,0.0,12.374951302492867,0.6798266375210226,22.624487145591225,0.007163848096650048,6.236844896818275,12.998633697789785,0.8381634209916282,0.007163848096650048,13.0,82.0,0.0,0.0,0.23750853606258748,7.22,0.27049392750385914,11.50003474025851,0.2605884864827881,0.004880971815252297,11.5,34.3125,0.2605884864827881,0.004880971815252297,4.5,54421600.04172386,0.0 
 07/05  14:00:00,34.5875,7.2832704513228395,7.02730039115606,6.87531122563284,7.023595398487837,6.947514765946706,8.243320260317228,28.072732370690005,0.0,2711.7249360589803,23.898610821162812,0.0,2708.267825049302,23.898722751401234,0.0,1378.7014842731394,23.898622651825413,0.0,2699.1447102414354,23.8985796918673,0.0,1355.1788323927453,23.89827470912092,0.0,2458.0815791173145,0.0,0.0,17039.74310781181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6097.891964204357,6097.891964204357,10949.884661904902,10949.884661904902,0.0,0.0,4460.158219802793,17039.74310781181,13.098610835900459,7.219999999999999,0.6921638112603643,21499.9013276146,44.919283360247256,0.0,13.098610835900459,0.6921638112603643,23.534384044941557,0.006906864633324567,5.716072503410614,13.001162195701273,0.9545518796514336,0.006906864633324567,13.0,82.0,0.0,0.0,0.29257568141951235,7.219999999999999,0.2725627995980216,11.500238459972888,0.2605884864827881,0.004694578922706172,11.5,34.5875,0.2605884864827881,0.004694578922706172,4.5,59774018.85798091,0.0 
 07/05  15:00:00,35.6875,7.431581152659486,7.316979395293138,7.266550813403494,7.352469139578201,7.054184730520928,8.556637814235055,28.22086565144776,0.0,2938.47145764412,23.898495812102354,0.0,2836.1561316874213,23.898598346819877,0.0,1323.0588045880827,23.8985073737461,0.0,2744.9303653482075,23.898507526124533,0.0,1662.7745272407174,23.898117810460782,0.0,2617.8526849378836,0.0,0.0,18392.057096477896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6390.044287230972,6390.044287230972,11937.118944657874,11937.118944657874,0.0,0.0,4900.473097611812,18392.057096477896,13.442452467141727,7.220000000000001,0.7059081257974923,23292.530194089708,44.919283360247256,0.0,13.442452467141727,0.7059081257974923,23.89685065970687,0.006993041140820997,5.882065897607968,13.003442710387873,1.0073260612093395,0.006993041140820997,13.0,82.0,0.0,0.0,0.3190350082193245,7.219999999999999,0.2815115124157627,11.50023934897402,0.2605884864827881,0.004831004428545632,11.5,35.6875,0.2605884864827881,0.004831004428545632,4.5,62452403.78719266,0.0 
 07/05  16:00:00,34.725,7.84553631093552,7.714007494233242,7.70426603941746,7.752702380339155,7.2461272379982535,9.023303006570675,28.227251494304397,0.0,2894.851016369982,23.898378980741526,0.0,2736.6669161883356,23.898427393594893,0.0,1257.5407890082402,23.898355539680878,0.0,2676.235007902292,23.89866908176466,0.0,1884.3610743642994,23.898017682667803,0.0,2510.1726049954405,0.0,0.0,18100.969180764543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6135.908336935802,6135.908336935802,11775.078560576165,11775.078560576165,0.0,0.0,4759.408534588263,18100.969180764543,13.39374860647862,7.219999999999999,0.7001895600180624,22860.377715352806,44.919283360247256,0.0,13.39374860647862,0.7001895600180624,23.86786493949862,0.007148852915505391,6.191037226633536,12.996685039168977,0.9955147836112308,0.007148852915505391,13.0,82.0,0.0,0.0,0.31461067980850965,7.219999999999999,0.27378695861968927,11.500129322449038,0.2605884864827881,0.004841294712683377,11.5,34.725,0.2605884864827881,0.004841294712683377,4.5,60097304.27888465,0.0 
 07/05  17:00:00,34.2125,8.16410087845307,8.058654539439772,8.046721074137054,8.084317544198868,7.508068943561074,9.430913723142467,28.286043059816993,0.0,2305.305284745621,23.89841987483943,0.0,2315.8835189732454,23.898476223538836,0.0,1058.4126598169078,23.898415183264298,0.0,2271.391210520714,23.898759828431487,0.0,1624.4059935284647,23.898081155999684,0.0,2182.8065753508536,0.0,0.0,15678.637171664415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6003.534438905838,6003.534438905838,9425.663316133106,9425.663316133106,0.0,0.0,4075.1405644515735,15678.637171664415,12.601393531057909,7.22,0.6957259104773456,19753.77773611599,44.919283360247256,0.0,12.601393531057909,0.6957259104773456,23.152024911710154,0.007221104926725942,6.334488127124994,12.998217657401948,0.8501694079356042,0.007221104926725942,13.0,82.0,0.0,0.0,0.25040315993091655,7.219999999999999,0.2698802946538926,11.500064110231856,0.2605884864827881,0.005115137104237258,11.5,34.2125,0.2605884864827881,0.005115137104237258,4.5,53594769.939089835,0.0 
 07/05  18:00:00,34.0875,8.54405454903159,8.49680990001848,8.556857625352034,8.5731347487637,7.647320729516494,9.897030674312074,28.08623965750096,0.0,2176.836408131854,23.89839540729028,0.0,2222.035812738004,23.898478605786433,0.0,965.5598185603036,23.89841595434695,0.0,2102.0524033468955,23.89858597596643,0.0,2145.663063414848,23.898018140863872,0.0,2131.9661080581222,0.0,0.0,16104.961394279255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5971.764014181703,5971.764014181703,9514.718571286056,9514.718571286056,0.0,0.0,4182.896863398529,16104.961394279255,11.456188925823348,7.219999999999999,0.9866354321754006,20287.858257677784,44.919283360247256,0.0,11.456188925823348,0.9866354321754006,23.12611663768183,0.007413450236553154,6.712163385936931,12.99993538385943,0.8602127304528152,0.007413450236553154,13.0,82.0,0.0,0.0,0.2532390281427267,7.219999999999999,0.2689533697081698,11.500007343360643,0.2605884864827881,0.005230582405926064,11.5,34.0875,0.2605884864827881,0.005230582405926064,4.5,54275031.60146904,0.0 
 07/05  19:00:00,32.8375,8.293710298276041,7.822065470423073,7.664449902718372,7.981318290804326,6.336739635932759,9.786219036225,27.98335105212243,0.0,1440.0315850972297,23.898391438066312,0.0,1375.0626022039874,23.522645064458864,0.0,702.8557110718483,23.898442768716556,0.0,1259.7398484960772,23.89819800282657,0.0,1747.6710324005614,23.898586303969832,0.0,1056.2078709160369,0.0,0.0,10450.959081546169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5637.588378886376,5637.588378886376,4612.7904719112175,4612.7904719112175,0.0,0.0,2713.8953650203775,10450.959081546169,9.522191491737823,7.219999999999999,1.1218616051040695,13164.854446566547,44.919283360247256,0.0,9.522191491737823,1.1218616051040695,20.26273380429143,0.006733651142016309,5.339167034200449,13.052827706799931,0.5575846696126345,0.006733651142016309,13.0,82.0,0.0,0.0,0.12767781155651667,7.219999999999999,0.2581878288176367,11.50008676526301,0.2605884864827881,0.004872330783189847,11.5,32.8375,0.2605884864827881,0.004872330783189847,4.5,34185283.762867734,0.0 
 07/05  20:00:00,28.762500000000003,6.715282639157882,5.813138504020869,4.946756977708404,5.984620239849846,4.298486593112072,8.183276176084503,27.471690655749125,0.0,1298.1597136363155,23.37084582135455,0.0,828.1375208693644,22.391704694180145,0.0,570.640256928932,23.286720193389627,0.0,786.4368034318513,23.504741240977413,0.0,848.5144292265945,23.11303471690708,0.0,805.8075171649072,0.0,51.52170137341322,6683.535308253912,0.0,0.0,58.069488643957925,0.0,0.0,0.0,0.0,0.0,4564.168716666933,4564.168716666933,1783.834032460425,1783.834032460425,51.52170137341322,64.40212671676653,1781.3029620644986,6683.535308253912,9.563006627563722,7.219999999999999,0.6792292782473239,8464.83827031841,44.89374885059944,0.0003318118061197854,9.563006627563722,0.679229278247324,16.4749511034594,0.006011473089218117,3.7500935277911918,13.00086592314901,0.37680489202054357,0.006011473089218117,13.0,82.0,0.0,0.0,0.0576337478151673,7.219999999999999,0.22185710151489224,11.500886289617945,0.2605884864827881,0.005305407144404215,11.5,28.762500000000003,0.2605884864827881,0.005305407144404215,4.5,19461453.34060984,231847.6561803595 
 07/05  21:00:00,25.262499999999996,5.723505479015831,4.939227682393476,4.110875497835426,5.07533440031046,3.88770060789046,7.170884447295679,27.495231452645246,0.0,0.0,23.423514013104683,47.52,0.0,23.068153514440237,20.520000000000003,0.0,23.29585802975823,47.52,0.0,24.066459296099303,20.520000000000003,0.0,22.978464565607034,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137531,9.346095387137531,0.0,0.0,44.75625202431214,0.0,9.346095387137531,0.0,27.48797537761995,0.006915155570299259,5.733465569619447,27.48797537761995,0.0,0.006915155570299259,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,25.262499999999996,0.0,0.006280944496176046,11.5,25.262499999999996,0.0,0.006280944496176046,4.5,5760000.0,0.0 
 07/05  22:00:00,24.775,5.726916317863768,4.941669756233721,4.112641839150809,5.077907522111811,3.8883593614830194,7.174061998312798,26.928484337217274,0.0,0.0,23.09914507354394,27.720000000000002,0.0,22.931892427999486,11.970000000000002,0.0,22.987910773663963,27.720000000000002,0.0,23.672388041467634,11.970000000000002,0.0,22.731285731940883,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,27.13404400740242,0.006911408061449519,5.725773595510103,27.13404400740242,0.0,0.006911408061449519,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.775,0.0,0.006082902969162076,11.5,24.775,0.0,0.006082902969162076,4.5,1710000.0,0.0 
 07/05  23:00:00,23.937499999999996,5.72697029639079,4.941708428656017,4.112669799510367,5.07794828894199,3.888369784395652,7.174112325193267,26.112744611621824,0.0,0.0,22.68208855240519,15.840000000000002,0.0,22.591070764891874,6.840000000000001,0.0,22.590907270869973,15.840000000000002,0.0,23.037190641654234,6.840000000000001,0.0,22.371382958028512,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.31304725172112,0.006912007350513696,5.727010499207868,26.31304725172112,0.0,0.006912007350513696,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,23.937499999999996,0.0,0.006479310034044828,11.5,23.937499999999996,0.0,0.006479310034044828,4.5,1710000.0,0.0 
 07/05  24:00:00,21.2375,5.7269631142128645,4.941703154013583,4.112666152734136,5.077942935881075,3.8883681977109408,7.174105662274117,25.351223283588567,0.0,0.0,22.221532591391224,15.840000000000002,0.0,22.197500807596217,6.840000000000001,0.0,22.149269487053978,15.840000000000002,0.0,22.456038788117503,6.840000000000001,0.0,22.117094804367795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,25.537025323120936,0.0069119837244863355,5.726961759029667,25.537025323120936,0.0,0.0069119837244863355,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,21.2375,0.0,0.007255982523929675,11.5,21.2375,0.0,0.007255982523929675,4.5,1710000.0,0.0 
 07/06  01:00:00,19.625,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,24.63535644018078,0.0,0.0,22.00596445986855,15.840000000000002,0.0,22.00241189595926,6.840000000000001,0.0,21.94246802315299,15.840000000000002,0.0,22.150227364998152,6.840000000000001,0.0,22.20610690375383,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.809768809571075,0.0069119845912795075,5.726963695204789,24.809768809571075,0.0,0.0069119845912795075,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,19.625,0.0,0.007232226447671804,11.5,19.625,0.0,0.007232226447671804,4.5,4950000.0,0.0 
 07/06  02:00:00,18.712500000000002,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,23.95914131960172,0.0,0.0,21.7742711825252,15.840000000000002,0.0,21.774724025977235,6.840000000000001,0.0,21.71162105552092,15.840000000000002,0.0,21.858901199838943,6.840000000000001,0.0,22.15854055955305,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.12498445631448,0.006911984561269981,5.726963695204789,24.12498445631448,0.0,0.006911984561269981,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,18.712500000000002,0.0,0.006625114307327392,11.5,18.712500000000002,0.0,0.006625114307327392,4.5,4950000.0,0.0 
 07/06  03:00:00,17.6125,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,23.325453084101127,0.0,0.0,21.499584443258474,15.840000000000002,0.0,21.509043016454886,6.840000000000001,0.0,21.431803389894696,15.840000000000002,0.0,21.55691527855371,6.840000000000001,0.0,22.018323595307123,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.4793491113286,0.006911984562255588,5.726963695204789,23.4793491113286,0.0,0.006911984562255588,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,17.6125,0.0,0.006346353576466174,11.5,17.6125,0.0,0.006346353576466174,4.5,4950000.0,0.0 
 07/06  04:00:00,16.8875,5.737754810069383,4.952426484124105,4.123317494945063,5.088677988197544,3.8990003398376207,7.1850236741189,22.740098513372242,0.0,0.0,21.253163654588246,15.840000000000002,0.0,21.26904803198491,6.840000000000001,0.0,21.185731586666307,15.840000000000002,0.0,21.296170025650454,6.840000000000001,0.0,21.863284866296688,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.88183115994316,0.006911984562224903,5.737754810069383,22.88183115994316,0.0,0.006911984562224903,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,16.8875,0.0,0.006129436047024364,11.5,16.8875,0.0,0.006129436047024364,4.5,4950000.0,0.0 
 07/06  05:00:00,16.7,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,22.225156609205456,0.0,0.0,21.073439808825675,15.840000000000002,0.0,21.178950969760685,6.840000000000001,0.0,21.17115025623979,15.840000000000002,0.0,21.10609121695801,6.840000000000001,0.0,21.71675593237578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.331166229885362,0.006911984562225805,5.744227170031548,22.331166229885362,0.0,0.006911984562225805,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,16.7,0.0,0.0057284935712051295,11.5,16.7,0.0,0.0057284935712051295,4.5,4950000.0,0.0 
 07/06  06:00:00,18.387499999999996,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,21.989099786992263,0.0,0.0,21.181226548836747,15.840000000000002,0.0,22.303113944989757,6.840000000000001,0.0,22.756494255134278,15.840000000000002,0.0,21.22946512809014,6.840000000000001,0.0,21.654715662895892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.005111776541494,0.006911984562225785,5.744227170031548,22.005111776541494,0.0,0.006911984562225785,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,18.387499999999996,0.0,0.005692281932713286,11.5,18.387499999999996,0.0,0.005692281932713286,4.5,4950000.0,0.0 
 07/06  07:00:00,21.15,5.755007173484225,4.969569691905076,4.140345997771439,5.105840094564482,3.9159977560511754,7.202478356081508,22.07942586206741,0.0,0.0,21.6881090538027,15.84,0.0,24.510220511746653,6.840000000000001,0.0,24.84096781760242,15.84,0.0,21.76779754276817,6.840000000000001,0.0,21.784097995176957,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137531,9.346095387137531,0.0,0.0,44.75625202431214,0.0,9.346095387137531,0.0,22.0547435247307,0.006911984562225787,5.755007173484225,22.0547435247307,0.0,0.006911984562225787,13.0,82.0,0.0,0.0,0.0,7.219999999999997,0.0,21.15,0.0,0.0058100216107807336,11.5,21.15,0.0,0.0058100216107807336,4.5,4950000.0,0.0 
 07/06  08:00:00,24.325000000000003,5.750695761534788,4.9652856025177785,4.136090568138886,5.101551277057551,3.9117500922872663,7.198116378075639,22.573597328650525,0.0,0.0,22.460198483496516,15.840000000000002,0.0,26.691914620638293,6.840000000000001,0.0,26.15679406325352,15.840000000000002,0.0,22.58576879758285,6.840000000000001,0.0,22.061633194551277,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137531,9.346095387137531,0.0,0.0,44.75625202431214,0.0,9.346095387137531,0.0,22.487332001294288,0.006911984562225785,5.750695761534788,22.487332001294288,0.0,0.006911984562225785,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.325000000000003,0.0,0.006051047317130353,11.5,24.325000000000003,0.0,0.006051047317130353,4.5,4950000.0,0.0 
 07/06  09:00:00,27.2875,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,23.24573285387706,0.0,0.0,23.002655585071633,15.840000000000002,0.0,26.48099114587583,6.840000000000001,0.0,25.63804162576016,15.840000000000002,0.0,23.22262349297798,6.840000000000001,0.0,22.317121138438836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.1138291817553,0.006911984562225788,5.744227170031548,23.1138291817553,0.0,0.006911984562225788,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,27.2875,0.0,0.006652023592074143,11.5,27.2875,0.0,0.006652023592074143,4.5,4950000.0,0.0 
 07/06  10:00:00,29.3625,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,24.06125437277325,0.0,0.0,24.012191846345633,15.840000000000002,0.0,27.263928541213957,6.840000000000001,0.0,26.088814015428987,15.840000000000002,0.0,24.469877487578074,6.840000000000001,0.0,22.53049191031587,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.934772650102904,0.006911984562225788,5.744227170031548,23.934772650102904,0.0,0.006911984562225788,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,29.3625,0.0,0.0062163351391491635,11.5,29.3625,0.0,0.0062163351391491635,4.5,4950000.0,0.0 
 07/06  11:00:00,32.75,5.733438941362694,4.948137835980028,4.119057614640083,5.084384697615107,3.8947480817017457,7.180657135594292,25.111318693653537,0.0,0.0,25.068294735013197,15.840000000000002,0.0,28.66359807196028,6.840000000000001,0.0,26.409158205437016,15.840000000000002,0.0,25.43012490218561,6.840000000000001,0.0,22.85733349357025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.940731716997064,0.006911984562225788,5.733438941362694,24.940731716997064,0.0,0.006911984562225788,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,32.75,0.0,0.0055221073058436205,11.5,32.75,0.0,0.0055221073058436205,4.5,4950000.0,0.0 
 07/06  12:00:00,34.775,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,26.553186594055266,0.0,0.0,25.88541677223266,15.840000000000002,0.0,28.91202080854583,6.840000000000001,0.0,26.823652174785867,15.840000000000002,0.0,26.22294391888577,6.840000000000001,0.0,23.230341528471037,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.326244219882682,0.006911984562225788,5.726963695204789,26.326244219882682,0.0,0.006911984562225788,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,34.775,0.0,0.00516515873920613,11.5,34.775,0.0,0.00516515873920613,4.5,4950000.0,0.0 
 07/06  13:00:00,33.25,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,28.084025253181895,0.0,0.0,26.24866990235239,15.840000000000002,0.0,28.407651560298472,6.840000000000001,0.0,27.078817274625692,15.840000000000002,0.0,26.73934400035595,6.840000000000001,0.0,23.59521086235523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,27.869698550935038,0.006911984562225787,5.726963695204789,27.869698550935038,0.0,0.006911984562225787,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,33.25,0.0,0.00483793573411831,11.5,33.25,0.0,0.00483793573411831,4.5,4950000.0,0.0 
 07/06  14:00:00,32.575,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,29.16534512841612,0.0,0.0,26.308005917289634,15.840000000000002,0.0,27.789350048429732,6.840000000000001,0.0,27.01036207492009,15.840000000000002,0.0,27.01586823575797,6.840000000000001,0.0,23.82982823778153,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,28.97127736016951,0.006911984562225787,5.726963695204789,28.97127736016951,0.0,0.006911984562225787,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,32.575,0.0,0.005030303628746333,11.5,32.575,0.0,0.005030303628746333,4.5,4950000.0,0.0 
 07/06  15:00:00,33.4875,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,29.73538415844484,0.0,0.0,26.560622994227877,15.840000000000002,0.0,27.662964618776293,6.840000000000001,0.0,27.244169849377226,15.840000000000002,0.0,27.801541194258892,6.840000000000001,0.0,23.977600431821248,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,29.62930159054399,0.006911984562225788,5.726963695204789,29.62930159054399,0.0,0.006911984562225788,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,33.4875,0.0,0.0051963987439486315,11.5,33.4875,0.0,0.0051963987439486315,4.5,4950000.0,0.0 
 07/06  16:00:00,32.15,5.737754810069383,4.952426484124105,4.123317494945063,5.088677988197544,3.8990003398376207,7.1850236741189,30.154969637689007,0.0,0.0,26.774057953141764,15.840000000000002,0.0,27.454833048725774,6.840000000000001,0.0,27.225561208960894,15.840000000000002,0.0,29.142719450129636,6.840000000000001,0.0,24.12777676450324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,30.081588680453937,0.006911984562225787,5.737754810069383,30.081588680453937,0.0,0.006911984562225787,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,32.15,0.0,0.005573229792300795,11.5,32.15,0.0,0.005573229792300795,4.5,4950000.0,0.0 
 07/06  17:00:00,31.475,5.733438941362694,4.948137835980028,4.119057614640083,5.084384697615107,3.8947480817017457,7.180657135594292,30.42885293220448,0.0,0.0,26.5902339626394,15.840000000000002,0.0,27.033840582797225,6.840000000000001,0.0,26.898694494899917,15.840000000000002,0.0,29.526013517150055,6.840000000000001,0.0,24.218255127643268,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,30.386501171334135,0.006911984562225786,5.733438941362694,30.386501171334135,0.0,0.006911984562225786,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,31.475,0.0,0.005902257096566164,11.5,31.475,0.0,0.005902257096566164,4.5,4950000.0,0.0 
 07/06  18:00:00,29.949999999999996,5.748537529821249,4.963140991043707,4.133960354295779,5.099404285256375,3.9096237466775694,7.195932838309673,30.396848401803815,0.0,0.0,26.212529466183224,15.840000000000002,0.0,26.5038439042643,6.840000000000001,0.0,26.43098688005987,15.840000000000002,0.0,29.56961003949182,6.840000000000001,0.0,24.206340844481637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,30.43740112906104,0.006911984562225786,5.748537529821249,30.43740112906104,0.0,0.006911984562225786,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,29.949999999999996,0.0,0.00638807755906687,11.5,29.949999999999996,0.0,0.00638807755906687,4.5,4950000.0,0.0 
 07/06  19:00:00,28.2125,5.750695761534788,4.9652856025177785,4.136090568138886,5.101551277057551,3.9117500922872663,7.198116378075639,29.975644295179478,0.0,0.0,25.48586986531991,15.840000000000002,0.0,25.69422946388127,6.840000000000001,0.0,25.63564045825325,15.840000000000002,0.0,28.279547248877414,6.840000000000001,0.0,24.083833887172602,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,30.06227559466234,0.006911984562225793,5.750695761534788,30.06227559466234,0.0,0.006911984562225793,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,28.2125,0.0,0.006690192290499976,11.5,28.2125,0.0,0.006690192290499976,4.5,4950000.0,0.0 
 07/06  20:00:00,27.425,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,29.205623575552863,0.0,0.0,24.725169263337,15.840000000000002,0.0,24.82451703327589,6.840000000000001,0.0,24.774263584934904,15.840000000000002,0.0,26.413157142018317,6.840000000000001,0.0,23.823953676220142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,29.335091369749364,0.006911984562225798,5.744227170031548,29.335091369749364,0.0,0.006911984562225798,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,27.425,0.0,0.0069460931595126466,11.5,27.425,0.0,0.0069460931595126466,4.5,4950000.0,0.0 
 07/06  21:00:00,25.449999999999996,5.755007173484225,4.969569691905076,4.140345997771439,5.105840094564482,3.9159977560511754,7.202478356081508,28.276065906635093,0.0,0.0,24.057866405059773,15.840000000000002,0.0,24.100477561816007,6.840000000000001,0.0,24.050025254526858,15.840000000000002,0.0,24.979635163942007,6.840000000000001,0.0,23.511562652940277,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,28.454530187981966,0.006911984562225802,5.755007173484225,28.454530187981966,0.0,0.006911984562225802,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,25.449999999999996,0.0,0.007271637859142323,11.5,25.449999999999996,0.0,0.007271637859142323,4.5,4950000.0,0.0 
 07/06  22:00:00,24.0875,5.7614728178293,4.975994391981242,4.146727656960019,5.1122718391731015,3.922367885310078,7.209019889770696,27.334792434384166,0.0,0.0,23.491173379909995,15.840000000000002,0.0,23.517871955536044,6.840000000000001,0.0,23.458089391662647,15.840000000000002,0.0,24.014208368771275,6.840000000000001,0.0,23.21781668779366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,27.567562532974613,0.006911984562225802,5.7614728178293,27.567562532974613,0.0,0.006911984562225802,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.0875,0.0,0.0075032182091815895,11.5,24.0875,0.0,0.0075032182091815895,4.5,4950000.0,0.0 
 07/06  23:00:00,23.525,5.7614728178293,4.975994391981242,4.146727656960019,5.1122718391731015,3.922367885310078,7.209019889770696,26.438078566537875,0.0,0.0,23.081062062038388,15.840000000000002,0.0,23.084905772960525,6.840000000000001,0.0,23.03292526648401,15.840000000000002,0.0,23.365324457640753,6.840000000000001,0.0,22.952631820086307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.655080397850277,0.006911984562225801,5.7614728178293,26.655080397850277,0.0,0.006911984562225801,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,23.525,0.0,0.007554684140473224,11.5,23.525,0.0,0.007554684140473224,4.5,4950000.0,0.0 
 07/06  24:00:00,21.925000000000004,5.7614728178293,4.975994391981242,4.146727656960019,5.1122718391731015,3.922367885310078,7.209019889770696,25.62751801169267,0.0,0.0,22.698258293428612,15.840000000000002,0.0,22.700035618643174,6.840000000000001,0.0,22.645286630221243,15.840000000000002,0.0,22.858443333505782,6.840000000000001,0.0,22.720945670163495,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,25.821795804910835,0.006911984562225802,5.7614728178293,25.821795804910835,0.0,0.006911984562225802,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,21.925000000000004,0.0,0.007666597017773206,11.5,21.925000000000004,0.0,0.007666597017773206,4.5,4950000.0,0.0 
 07/07  01:00:00,20.4125,5.7614728178293,4.975994391981242,4.146727656960019,5.1122718391731015,3.922367885310078,7.209019889770696,24.89231187548669,0.0,0.0,22.316706173712042,15.840000000000002,0.0,22.33150272995869,6.840000000000001,0.0,22.263951664203255,15.840000000000002,0.0,22.42117448852319,6.840000000000001,0.0,22.51329665331225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,25.070991800927843,0.006911984562225803,5.7614728178293,25.070991800927843,0.0,0.006911984562225803,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.4125,0.0,0.007624330641556179,11.5,20.4125,0.0,0.007624330641556179,4.5,4950000.0,0.0 
 07/07  02:00:00,19.625,5.750695761534788,4.9652856025177785,4.136090568138886,5.101551277057551,3.9117500922872663,7.198116378075639,24.207707512879978,0.0,0.0,22.008449457382735,15.840000000000002,0.0,22.027615542957022,6.840000000000001,0.0,21.960008093602543,15.840000000000002,0.0,22.078417499355226,6.840000000000001,0.0,22.32444093606267,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.37393867564696,0.006911984562225807,5.750695761534788,24.37393867564696,0.0,0.006911984562225807,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,19.625,0.0,0.007502396859945981,11.5,19.625,0.0,0.007502396859945981,4.5,4950000.0,0.0 
 07/07  03:00:00,18.712500000000002,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,23.57905208024172,0.0,0.0,21.73676536198281,15.840000000000002,0.0,21.757907898547348,6.840000000000001,0.0,21.690566827040612,15.840000000000002,0.0,21.786703174838348,6.840000000000001,0.0,22.143810318412246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.730712790743322,0.006911984562225808,5.744227170031548,23.730712790743322,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,18.712500000000002,0.0,0.007454566793241228,11.5,18.712500000000002,0.0,0.007454566793241228,4.5,4950000.0,0.0 
 07/07  04:00:00,19.3625,5.755007173484225,4.969569691905076,4.140345997771439,5.105840094564482,3.9159977560511754,7.202478356081508,23.014894508386735,0.0,0.0,21.561578345863328,15.840000000000002,0.0,21.568788312620953,6.840000000000001,0.0,21.515159515050275,15.840000000000002,0.0,21.585127398753563,6.840000000000001,0.0,21.975274666070305,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.148678756258118,0.006911984562225809,5.755007173484225,23.148678756258118,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,19.3625,0.0,0.007091006904799654,11.5,19.3625,0.0,0.007091006904799654,4.5,4950000.0,0.0 
 07/07  05:00:00,20.0,5.7614728178293,4.975994391981242,4.146727656960019,5.1122718391731015,3.922367885310078,7.209019889770696,22.547311950039017,0.0,0.0,21.514690530767496,15.840000000000002,0.0,21.50272452191838,6.840000000000001,0.0,21.48089938286691,15.840000000000002,0.0,21.510829403952506,6.840000000000001,0.0,21.83484165124979,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.652177849799095,0.006911984562225809,5.7614728178293,22.652177849799095,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.0,0.0,0.006852800808735323,11.5,20.0,0.0,0.006852800808735323,4.5,4950000.0,0.0 
 07/07  06:00:00,20.375,5.772241329435177,4.986694808995227,4.157356275638707,5.122984091969716,3.932977248653405,7.219914609269354,22.226060145873003,0.0,0.0,21.545253997283446,15.840000000000002,0.0,21.598185498364362,6.840000000000001,0.0,21.609219133689585,15.840000000000002,0.0,21.57294712845507,6.840000000000001,0.0,21.737996888026444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.290258214714004,0.006911984562225809,5.772241329435177,22.290258214714004,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.375,0.0,0.00701044979466579,11.5,20.375,0.0,0.00701044979466579,4.5,4950000.0,0.0 
 07/07  07:00:00,20.6,5.77870024290254,4.993112796100328,4.16373135314984,5.129409179753223,3.9393405733952753,7.226449194432159,22.11635823817675,0.0,0.0,21.744075457606492,15.840000000000002,0.0,22.10058910653542,6.840000000000001,0.0,22.135866898256182,15.840000000000002,0.0,21.878296336099268,6.840000000000001,0.0,21.709430326774445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.118711831350343,0.006911984562225809,5.77870024290254,22.118711831350343,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.6,0.0,0.007682584327579119,11.5,20.6,0.0,0.007682584327579119,4.5,4950000.0,0.0 
 07/07  08:00:00,21.287499999999998,5.789457318647525,5.0038019152473066,4.17434878943917,5.140109989292298,3.9499388115980776,7.237332413917878,22.270819488877397,0.0,0.0,22.179045592270743,15.840000000000002,0.0,23.22215276251867,6.840000000000001,0.0,23.09140381014504,15.840000000000002,0.0,22.501758923311236,6.840000000000001,0.0,21.787058585877663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.22432829673845,0.006911984562225808,5.789457318647525,22.22432829673845,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,21.287499999999998,0.0,0.008496833308061936,11.5,21.287499999999998,0.0,0.008496833308061936,4.5,4950000.0,0.0 
 07/07  09:00:00,23.074999999999996,5.806655160977192,5.020890859085602,4.191323404750161,5.157217870642244,3.9668824973785495,7.254731980258798,22.73243760448245,0.0,0.0,22.807516790990157,15.84,0.0,25.544354986076634,6.840000000000001,0.0,24.30755968986017,15.84,0.0,23.093314058244573,6.840000000000001,0.0,21.9949390283559,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137531,9.346095387137531,0.0,0.0,44.75625202431214,0.0,9.346095387137531,0.0,22.67730663093891,0.006911984562225807,5.806655160977192,22.67730663093891,0.0,0.006911984562225807,13.0,82.0,0.0,0.0,0.0,7.219999999999997,0.0,23.074999999999996,0.0,0.00887705201296803,11.5,23.074999999999996,0.0,0.00887705201296803,4.5,4950000.0,0.0 
 07/07  10:00:00,24.2125,5.823834946816177,5.0379618566779705,4.208280040939089,5.174307661287494,3.9838083322261815,7.272113251254012,23.48507426118763,0.0,0.0,23.546780041529292,15.840000000000002,0.0,27.723730137318576,6.840000000000001,0.0,24.909592516201876,15.840000000000002,0.0,23.759670383418396,6.840000000000001,0.0,22.295074364722176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.347198368480072,0.006911984562225809,5.823834946816177,23.347198368480072,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.2125,0.0,0.00907909084802798,11.5,24.2125,0.0,0.00907909084802798,4.5,4950000.0,0.0 
 07/07  11:00:00,24.4,5.840996596950779,5.055015020563788,4.22521888860053,5.191379637354839,4.000716360504654,7.289476302084966,24.392236904814887,0.0,0.0,24.00885723714238,15.840000000000002,0.0,28.360335019131565,6.840000000000001,0.0,24.825837133693998,15.840000000000002,0.0,24.156984885148887,6.840000000000001,0.0,22.58563165139813,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.15658725903762,0.006911984562225808,5.840996596950779,24.15658725903762,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.4,0.0,0.009462825433384179,11.5,24.4,0.0,0.009462825433384179,4.5,4950000.0,0.0 
 07/07  12:00:00,24.4,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,25.4174401101917,0.0,0.0,24.41640907233387,15.840000000000002,0.0,27.980927612729452,6.840000000000001,0.0,24.88756324460462,15.840000000000002,0.0,24.501908110389074,6.840000000000001,0.0,22.838394176412375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,25.15064275023255,0.006911984562225808,5.847428385140912,25.15064275023255,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.4,0.0,0.009633200935990259,11.5,24.4,0.0,0.009633200935990259,4.5,4950000.0,0.0 
