Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/07  13:00:00,25.4625,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,26.474345943917147,0.0,0.0,24.85502247749745,15.840000000000002,0.0,27.184041844665472,6.840000000000001,0.0,25.160881841231706,15.840000000000002,0.0,24.951507938969538,6.840000000000001,0.0,23.08330387118675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.21396851622183,0.006911984562225808,5.847428385140912,26.21396851622183,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,25.4625,0.0,0.00964840571153388,11.5,25.4625,0.0,0.00964840571153388,4.5,4950000.0,0.0 
 07/07  14:00:00,26.7875,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,27.450228789560363,0.0,0.0,25.167387973141654,15.840000000000002,0.0,26.680500218895446,6.840000000000001,0.0,25.52895114573397,15.840000000000002,0.0,25.657951361455286,6.840000000000001,0.0,23.29551061526191,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,27.228668675516936,0.006911984562225808,5.847428385140912,27.228668675516936,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,26.7875,0.0,0.009373951969776568,11.5,26.7875,0.0,0.009373951969776568,4.5,4950000.0,0.0 
 07/07  15:00:00,25.825,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,28.170884545646413,0.0,0.0,25.493521672486075,15.840000000000002,0.0,26.391032995080884,6.840000000000001,0.0,25.72786368292496,15.840000000000002,0.0,27.033640220970074,6.840000000000001,0.0,23.481782927436523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,28.071670919150264,0.006911984562225808,5.847428385140912,28.071670919150264,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,25.825,0.0,0.008945086020500335,11.5,25.825,0.0,0.008945086020500335,4.5,4950000.0,0.0 
 07/07  16:00:00,24.3125,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,28.832545593510115,0.0,0.0,25.572404112834633,15.840000000000002,0.0,26.154766957135262,6.840000000000001,0.0,25.755965728438998,15.840000000000002,0.0,28.137783364863953,6.840000000000001,0.0,23.658205805119806,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,28.67903226264889,0.006911984562225809,5.847428385140912,28.67903226264889,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.3125,0.0,0.009574139226549268,11.5,24.3125,0.0,0.009574139226549268,4.5,4950000.0,0.0 
 07/07  17:00:00,24.2125,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,29.210415020573773,0.0,0.0,25.268462961436256,15.840000000000002,0.0,25.71804665544475,6.840000000000001,0.0,25.458945438951204,15.840000000000002,0.0,27.932999043357157,6.840000000000001,0.0,23.750192503980934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,29.1694629067095,0.006911984562225808,5.847428385140912,29.1694629067095,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.2125,0.0,0.010215693461586387,11.5,24.2125,0.0,0.010215693461586387,4.5,4950000.0,0.0 
 07/07  18:00:00,24.0875,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,29.059093325554826,0.0,0.0,24.964142802691953,15.840000000000002,0.0,25.244855891006694,6.840000000000001,0.0,25.090398915211242,15.840000000000002,0.0,28.268659032348246,6.840000000000001,0.0,23.718910929277886,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,29.137576780358113,0.006911984562225809,5.847428385140912,29.137576780358113,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.0875,0.0,0.010280702886905416,11.5,24.0875,0.0,0.010280702886905416,4.5,4950000.0,0.0 
 07/07  19:00:00,23.2125,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,28.536021745072976,0.0,0.0,24.410798897784844,15.840000000000002,0.0,24.609621970510577,6.840000000000001,0.0,24.51219515904502,15.840000000000002,0.0,27.391589632112872,6.840000000000001,0.0,23.610613553355492,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,28.64507566713117,0.006911984562225809,5.847428385140912,28.64507566713117,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,23.2125,0.0,0.010366222141781846,11.5,23.2125,0.0,0.010366222141781846,4.5,4950000.0,0.0 
 07/07  20:00:00,22.425,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,27.73487760174651,0.0,0.0,23.72975493489171,15.840000000000002,0.0,23.846452861399385,6.840000000000001,0.0,23.770280664970862,15.840000000000002,0.0,25.632406387485904,6.840000000000001,0.0,23.380851128100126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,27.868359317429125,0.006911984562225809,5.847428385140912,27.868359317429125,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,22.425,0.0,0.01031800142647962,11.5,22.425,0.0,0.01031800142647962,4.5,4950000.0,0.0 
 07/07  21:00:00,21.8875,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,26.78140260527023,0.0,0.0,23.170851294748033,15.840000000000002,0.0,23.235000089686903,6.840000000000001,0.0,23.17681042807886,15.840000000000002,0.0,24.227956591220302,6.840000000000001,0.0,23.088250997434645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.96205641587792,0.006911984562225808,5.847428385140912,26.96205641587792,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,21.8875,0.0,0.010305408457828095,11.5,21.8875,0.0,0.010305408457828095,4.5,4950000.0,0.0 
 07/07  22:00:00,21.0125,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,25.85755762061217,0.0,0.0,22.736071897138714,15.840000000000002,0.0,22.78276147257673,6.840000000000001,0.0,22.73332266301555,15.840000000000002,0.0,23.34430618463577,6.840000000000001,0.0,22.817463379865668,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.08071731053103,0.006911984562225808,5.847428385140912,26.08071731053103,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,21.0125,0.0,0.010374566810151465,11.5,21.0125,0.0,0.010374566810151465,4.5,4950000.0,0.0 
 07/07  23:00:00,20.6,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,25.021175673077522,0.0,0.0,22.378110106475127,15.840000000000002,0.0,22.413445435762775,6.840000000000001,0.0,22.365408284501648,15.840000000000002,0.0,22.730178056913743,6.840000000000001,0.0,22.57964000075408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,25.22131258309057,0.006911984562225807,5.847428385140912,25.22131258309057,0.0,0.006911984562225807,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.6,0.0,0.010390392205671933,11.5,20.6,0.0,0.010390392205671933,4.5,4950000.0,0.0 
 07/07  24:00:00,20.225,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,24.287982624645416,0.0,0.0,22.105485869942797,15.840000000000002,0.0,22.129314765343274,6.840000000000001,0.0,22.086814618532596,15.840000000000002,0.0,22.307429974950054,6.840000000000001,0.0,22.37535587855691,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.460598312782054,0.006911984562225808,5.847428385140912,24.460598312782054,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.225,0.0,0.010149187393343917,11.5,20.225,0.0,0.010149187393343917,4.5,4950000.0,0.0 
 07/08  01:00:00,20.0,5.836707847150755,5.050753431620363,4.220985853592149,5.187113307635993,3.9964910144843437,7.28513721333087,23.647294530410157,0.0,0.0,21.66320783766809,15.840000000000002,0.0,21.706315496855453,6.840000000000001,0.0,21.649024228772568,15.840000000000002,0.0,21.806457354119576,6.840000000000001,0.0,21.90401106839306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.80199716795073,0.006911984562225808,5.836707847150755,23.80199716795073,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.0,0.0,0.010013635474406193,11.5,20.0,0.0,0.010013635474406193,4.5,1710000.0,0.0 
 07/08  02:00:00,19.625,5.819541695028041,5.033695759705658,4.204042525983515,5.170036935171624,3.9795785434498705,7.267769684924794,23.077017001342902,0.0,0.0,21.35216227124356,15.840000000000002,0.0,21.39171342956391,6.840000000000001,0.0,21.324989808219303,15.840000000000002,0.0,21.448123175285737,6.840000000000001,0.0,21.578770305716244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.21132112387662,0.006911984562225809,5.819541695028041,23.21132112387662,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,19.625,0.0,0.010009225806250382,11.5,19.625,0.0,0.010009225806250382,4.5,1710000.0,0.0 
 07/08  03:00:00,19.0875,5.813100378788279,5.0272952269442985,4.197684910163463,5.163629466892008,3.9732324677654476,7.261252812469538,22.588741450025175,0.0,0.0,21.122090265794593,15.840000000000002,0.0,21.15953198037945,6.840000000000001,0.0,21.092222338838386,15.840000000000002,0.0,21.191395948029395,6.840000000000001,0.0,21.390067078649686,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.70405727239134,0.006911984562225808,5.813100378788279,22.70405727239134,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,19.0875,0.0,0.009806565569151557,11.5,19.0875,0.0,0.009806565569151557,4.5,1710000.0,0.0 
 07/08  04:00:00,18.212500000000002,5.802357382791227,5.016620317088732,4.187081450217346,5.152942561021643,3.9626482545519086,7.250383802216549,22.161550653366607,0.0,0.0,20.927833387352983,15.840000000000002,0.0,20.97365205052226,6.840000000000001,0.0,20.90914132712351,15.840000000000002,0.0,20.99168977908584,6.840000000000001,0.0,21.247503325268173,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.264063455189117,0.006911984562225808,5.802357382791227,22.264063455189117,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,18.212500000000002,0.0,0.009878663281105622,11.5,18.212500000000002,0.0,0.009878663281105622,4.5,1710000.0,0.0 
 07/08  05:00:00,17.1125,5.795909266044417,5.01021305895682,4.180717092032203,5.146528228409604,3.9562954964588837,7.243860100300545,21.77572744979184,0.0,0.0,20.726485951072448,15.840000000000002,0.0,20.805776342346846,6.840000000000001,0.0,20.752905719613185,15.840000000000002,0.0,20.796050590139547,6.840000000000001,0.0,21.130141313613066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,21.867325039394665,0.006911984562225809,5.795909266044417,21.867325039394665,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,17.1125,0.0,0.010013702965575319,11.5,17.1125,0.0,0.010013702965575319,4.5,1710000.0,0.0 
 07/08  06:00:00,17.7,5.806655160977192,5.020890859085602,4.191323404750161,5.157217870642244,3.9668824973785495,7.254731980258798,21.46591524821451,0.0,0.0,20.683456790640168,15.840000000000002,0.0,20.956720927198347,6.840000000000001,0.0,20.991502526331168,15.840000000000002,0.0,20.76898736008084,6.840000000000001,0.0,21.04817710929577,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,21.53355681729224,0.0069119845622258105,5.806655160977192,21.53355681729224,0.0,0.0069119845622258105,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,17.7,0.0,0.010197101747950427,11.5,17.7,0.0,0.010197101747950427,4.5,1710000.0,0.0 
 07/08  07:00:00,18.675,6.56548188227755,7.200516054928835,7.899819260420385,7.213898496816126,8.032240450143162,7.986508286770103,21.52804232157331,300.77714378594834,3.776643862948322,22.171174796590066,809.4672059731229,0.0,22.190687426131788,213.17844427073467,11.686650648497785,22.192430438291836,427.81728744147216,41.68844502525764,22.17728202122794,349.8758602776683,0.0,22.160639487577335,1013.5298266315742,11.1059015148765,0.0,6629.859828546351,3370.0099470544355,0.0,1543.9975534721011,818.9573511385456,1089.402568520421,1044.8960681248348,1728.8381110662751,0.0,0.0,2021.7954071200722,1914.6267198394303,1011.8945830977068,1011.894583097706,6406.558349695503,8008.197937119379,1047.5230512077028,3370.0099470544355,8.735568299238773,7.22,0.5630420719006312,4417.532998262138,55.31601844791119,0.06352655263745771,8.735568299238773,0.5630420719006313,14.479145163192326,0.00924439560287968,10.02643023911029,12.999927594891801,0.3716780372933336,0.00924439560287968,13.0,81.54739296109337,0.0,0.0,0.054784977470561734,7.219999999999999,0.1499907875811747,11.500246059578942,0.2605884864827881,0.010171231609936663,11.5,18.675,0.2605884864827881,0.010334278596857673,4.5,7678385.920825117,28829512.573629763 
 07/08  08:00:00,19.9625,9.05066497787793,9.508566518827866,10.222669927662384,9.460640125358141,10.296558134884533,9.149326769968832,21.7569124057661,242.48781522859417,0.0,22.199143001023184,255.57503674698143,0.0,22.199398219567016,0.0,279.5712101014616,22.19917246060552,0.0,394.0131491398803,22.200054101926295,56.98934111586675,4.082888087705783,22.19818236169333,725.2006212950057,0.0,0.0,3703.0016421526275,3695.358291731549,0.0,994.3083046755581,339.6371772431381,312.04496824229204,750.7287110487449,1461.538800620948,0.0,0.0,2563.517493971675,2259.5054894922637,1034.8739882797513,1034.8739882797515,3703.0016421526275,4628.752052690785,1112.5343686689455,3695.358291731549,8.388462974975685,7.22,0.7586506310150339,4807.892660400495,48.79561756486417,0.02676622711660983,8.388462974975685,0.758650631015034,14.538041024612733,0.00962649259638323,10.622866614663328,12.999402469227025,0.3716780372933336,0.00962649259638323,13.0,81.99505685866833,0.0,0.0,0.05171942055369314,7.22,0.18747135012874977,11.500004471309952,0.2605884864827881,0.010167300012588915,11.5,19.9625,0.2605884864827881,0.010629825507665319,4.5,8057937.241258506,16663507.389686823 
 07/08  09:00:00,21.599999999999998,10.886893599934357,11.816015131759867,11.973423253275213,11.830809975740893,11.905132494239357,11.518396472295263,22.86946242658094,1341.7702244225197,0.0,22.878309894818486,0.0,793.6683291662371,23.058066680774946,0.0,678.1708721127919,23.57703374945677,0.0,913.5264219134713,22.24968018444477,0.0,654.5654979162233,23.12540076156956,0.0,809.5910756159317,0.0,42.12479758175914,4413.366435947773,0.0,0.0,0.0,0.0,47.88400787417095,0.0,0.0,0.0,3074.722372800103,2697.1040341298685,1247.010167984417,1247.010167984417,42.12479758175914,52.655996977198924,1256.6238786736546,4413.366435947773,8.759677724433471,7.219999999999999,0.6841519544002114,5669.990314621427,47.26317733201369,0.0002903605513212539,8.759677724433471,0.6841519544002115,15.028343034381914,0.009997138391528061,11.170534469638861,12.998026311503759,0.3806297648969615,0.009997138391528061,13.0,81.99913871240946,0.0,0.0,0.05669745443489825,7.219999999999999,0.2199438409816766,11.50050893018284,0.2605884864827881,0.01016893838954797,11.5,21.599999999999998,0.2605884864827881,0.010743448747442257,4.5,38279780.7809476,189561.58911791616 
 07/08  10:00:00,22.8875,13.213679364177132,13.76210719024049,13.058894025045579,13.463654475628973,13.218229275950131,14.038635668078088,24.10567508388768,1182.9232183364618,0.0,23.87434217226081,0.0,1342.0219422615755,23.894046220807258,0.0,1305.0677767914908,23.898598144561362,0.0,1884.0763221388538,23.23522088447427,0.0,780.387451296627,23.897789214020523,0.0,1740.0875735336808,0.0,0.0,8234.432124713378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3607.406123829103,3042.2274176690585,4732.675160292959,4329.623602935912,0.0,0.0,2037.3851119745013,8234.432124713378,9.965236942114645,7.219999999999999,0.7106184760334766,10271.817236687879,47.24489499500971,0.0,9.965236942114645,0.7106184760334766,18.744880130100334,0.010817744549232327,12.334930121330514,12.97849211451166,0.6336620829699269,0.010585337288452653,13.0,81.9991442046808,0.0,0.0,0.17091967552227919,7.219999999999999,0.25387710054177737,11.501718647471376,0.2605884864827881,0.010171091940855113,11.5,22.8875,0.2605884864827881,0.011030956786630203,4.5,51721830.63049743,0.0 
 07/08  11:00:00,23.987499999999997,13.78888242908437,13.83263087496304,12.988834167848472,13.54296758485535,13.625104780520413,14.538444592110515,25.120309502387194,477.15218071618165,0.0,23.897958181561687,0.0,1921.5597908813052,23.898371973828088,0.0,1660.3538581810267,23.898076296374633,0.0,2227.401596948258,23.871321495420542,0.0,924.9716968057719,23.89783609686937,0.0,2237.341866070652,0.0,0.0,12043.207808652458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3786.4704352364824,3335.4580676794703,8189.861030953909,6813.238600545046,0.0,0.0,2867.162419511032,12043.207808652458,10.85364745762839,7.219999999999999,0.7905220449887096,14910.37022816349,47.24489499500971,0.0,10.85364745762839,0.7905220449887096,20.53237322082068,0.011333521791580106,13.036878275766687,12.992681451599681,0.8011815926118357,0.010654567193930974,13.0,81.9991442046808,0.0,0.0,0.2830166411292468,7.220000000000001,0.26311765651713115,11.500000841759448,0.2605884864827881,0.010164263724102432,11.5,23.987499999999997,0.2605884864827881,0.010850436370442139,4.5,56420677.15945076,0.0 
 07/08  12:00:00,25.4625,13.610952787793357,13.442396666263381,12.875310842667968,13.281459613926412,13.319202963494766,14.313711396952638,25.945667821556487,0.0,291.1896183827621,23.898249166503117,0.0,2059.5119237482268,23.898739918098112,0.0,1519.5522816830885,23.89828840169933,0.0,2307.086168337444,23.898297666435823,0.0,1029.0974123188557,23.897946773296514,0.0,2207.1257547925507,0.0,0.0,12953.930842987738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3968.1504136350927,3727.148771662577,8802.160738037823,7483.202226151363,0.0,0.0,3102.6089010939195,12953.930842987738,10.951656850433961,7.219999999999999,0.8284343541551892,16056.53974408166,47.24489499500971,0.0,10.951656850433961,0.8284343541551892,21.213728661496738,0.011293514603780629,12.98384896178852,13.000246507162961,0.8152772987807342,0.010652131405224596,13.0,81.9991442046808,0.0,0.0,0.3009832739241256,7.219999999999999,0.2708337213697971,11.50035831445071,0.2605884864827881,0.01015687102243051,11.5,25.4625,0.2605884864827881,0.01052353211979706,4.5,55981934.71190959,0.0 
 07/08  13:00:00,27.475,13.223155801252869,12.951045780043923,12.640825378990261,12.831602083941597,12.826673498981894,13.800399768262736,26.553035787607506,0.0,791.8790668723123,23.89887181711253,0.0,1930.1349613411357,23.89904232838792,0.0,1227.8813115514488,23.898875753833774,0.0,2198.423823672411,23.8989091326114,0.0,1006.7418657242802,23.898641547266067,0.0,1812.0494103218364,0.0,0.0,12137.328219695526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4470.363265787304,4263.836939200315,7402.377290688707,6640.34209084989,0.0,0.0,2964.12570724626,12137.328219695526,10.580127463524196,7.219999999999999,0.8621356052811668,15101.453926941786,47.24489499500971,0.0,10.580127463524196,0.8621356052811668,21.10958386985255,0.011068892402658398,12.671086342842207,13.005699134089644,0.7312577315842032,0.01065614249108344,13.0,81.9991442046808,0.0,0.0,0.25308701244593573,7.22,0.29815259299287455,11.500943386754424,0.2605884864827881,0.010158088601520482,11.5,27.475,0.2605884864827881,0.010472298648252488,4.5,51292557.37353291,0.0 
 07/08  14:00:00,28.674999999999997,13.054494933173958,13.056787617936514,12.907569907657507,12.990017424862497,12.938228638918323,13.77620506943106,26.93800897010104,0.0,1237.7660975838417,23.89888062313289,0.0,2227.969383742565,23.8989875490212,0.0,1194.1426923148174,23.89891067942641,0.0,2377.40874061222,23.898889232210333,0.0,1188.97494658172,23.89853288228229,0.0,2297.61944475275,0.0,0.0,13522.954142268773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4595.429230951129,4579.922108284114,8808.000813263821,8321.328850049427,0.0,0.0,3320.0644791353434,13522.954142268773,10.971946374811607,7.22,0.8603140222299431,16843.018621404117,47.24489499500971,0.0,10.971946374811607,0.8603140222299432,22.045942737797233,0.01088338139775003,12.400059304381095,12.994385980864394,0.8299334903984741,0.010651071888573931,13.0,81.9991442046808,0.0,0.0,0.2998954343679804,7.22,0.3155184207792209,11.500150842500492,0.2605884864827881,0.009917870940368272,11.5,28.674999999999997,0.2605884864827881,0.009941463558632575,4.5,55477911.914517485,0.0 
 07/08  15:00:00,27.15,13.443248258636679,13.418439379614037,13.260368978359192,13.330801729260905,13.213830014497379,14.144599182968548,27.2575848746379,0.0,1342.2553179837196,23.898442301015656,0.0,2138.377551048328,23.89846914176183,0.0,1125.3804521728014,23.898400320893654,0.0,2329.654906106449,23.898434373404545,0.0,1187.1275690508085,23.898073655382362,0.0,2441.9052766402365,0.0,0.0,13487.897901315117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4171.381184776446,4171.3811847764455,9138.38400884434,8425.806852513335,0.0,0.0,3268.6333678480414,13487.897901315117,10.927231410416645,7.219999999999999,0.8683419395874854,16756.53126916316,47.24489499500971,0.0,10.927231410416645,0.8683419395874855,22.239317890101656,0.010994483717669914,12.556516903538846,12.999922999293126,0.8242799395098874,0.01065188539762136,13.0,81.9991442046808,0.0,0.0,0.30922666793598097,7.219999999999999,0.3030976868744685,11.500110672289136,0.2605884864827881,0.009690441866937535,11.5,27.15,0.2605884864827881,0.009690441866937535,4.5,56186948.92388513,0.0 
 07/08  16:00:00,22.2875,13.64657806712422,13.597615342548673,13.386651890888654,13.452570878181142,13.201507370397147,14.34779631239684,27.38461143339723,0.0,1325.3861789814182,23.898303484613436,0.0,1955.4203343557997,23.89832737712342,0.0,1052.738703391893,23.89826705278467,0.0,2192.649675401344,23.898168240872923,0.0,1298.0693116526431,23.89790892845187,0.0,2331.229369024732,0.0,0.0,12715.281272865204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3288.1398728607755,2880.9135165325197,9203.88094762826,7994.124516284648,0.0,0.0,2984.5232096354134,12715.281272865204,10.842728459431626,7.219999999999999,0.8374495246418678,15699.804482500615,47.24489499500971,0.0,10.842728459431626,0.8374495246418678,22.1405419373378,0.011270938620416022,12.924245543964801,13.00271700864252,0.7891405949795568,0.010663472882519108,13.0,81.9991442046808,0.0,0.0,0.3097203117111741,7.22,0.23295770207536048,11.500113989006223,0.2605884864827881,0.010191164927226201,11.5,22.2875,0.2605884864827881,0.010810721305908018,4.5,53257766.57986072,0.0 
 07/08  17:00:00,22.062499999999996,13.786876291878215,13.835184633468048,13.616215060187784,13.68938494005044,13.186227442825832,14.568493813083235,27.37464572477883,0.0,941.7601980596683,23.89834390790344,0.0,1656.9521741591764,23.898425029172127,0.0,860.3224859156626,23.898368367058076,0.0,1795.4055244615668,23.898208371803925,0.0,1313.0988575453257,23.898012563118296,0.0,2024.2897892199403,0.0,0.0,11437.666403193114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3775.0655342776017,2825.419850382912,7404.051824156565,6390.414359379728,0.0,0.0,2700.043922093968,11437.666403193114,10.290996342674786,7.219999999999999,0.8890099978240449,14137.710325287082,47.24489499500971,0.0,10.290996342674786,0.8890099978240449,21.346074793134118,0.011254569493427692,12.895580072802321,13.007738454666825,0.6837932444471847,0.0106670921571191,13.0,81.9991442046808,0.0,0.0,0.25069742611798995,7.219999999999999,0.26828854097097987,11.500220235769914,0.2605884864827881,0.01020283825678533,11.5,22.062499999999996,0.2605884864827881,0.011647634091479044,4.5,48485920.076613665,0.0 
 07/08  18:00:00,23.3,13.903286179687921,13.970610130381647,13.852411307573618,13.93203289843894,12.944186129139887,14.74552438937887,27.17021828148531,0.0,770.5077284554636,23.898283861051414,0.0,1550.977159399191,23.849802039841286,0.0,744.934755284788,23.89835868811125,0.0,1539.3838935451108,23.898382908064853,0.0,1739.2478672067932,23.897873597654833,0.0,1976.425232810378,0.0,0.0,11826.252614520577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4289.422851616829,3157.927168340325,7305.8363880904835,6189.58373831678,0.0,0.0,2805.07759234281,11826.252614520577,10.248581155133294,7.219999999999999,0.9317996061623051,14631.330206863386,47.24489499500971,0.0,10.248581155133294,0.9317996061623051,21.16361356405855,0.011320117116995472,12.982742645508091,13.004079862755953,0.6749245025318725,0.010664999231899907,13.0,81.9991442046808,0.0,0.0,0.24788533421994502,7.22,0.3009211098658347,11.500156283055802,0.2605884864827881,0.010199482630113273,11.5,23.3,0.2605884864827881,0.011920946062171893,4.5,48889784.24050476,0.0 
 07/08  19:00:00,22.6125,13.76404956750526,13.862620057857669,13.203206813492805,13.904365291097275,12.565560371297426,14.78761813441455,26.937160116666107,0.0,427.95655596662345,23.694905860617105,0.0,859.8680882689087,22.792093619282895,0.0,659.8567024697354,23.71706931331857,0.0,825.3194666251513,23.899293884407818,0.0,1111.2245231441602,23.875129431582696,0.0,904.659829875166,0.0,0.0,6634.292708484449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3779.2805133549855,2971.339961147149,2378.738037133961,2055.2151741270573,0.0,0.0,1704.3144067476724,6634.292708484449,8.857831294771389,7.219999999999999,0.9648660269880179,8338.607115232122,47.24489499500971,0.0,8.857831294771389,0.9648660269880179,16.891042428397505,0.010813238453110425,12.296380869912383,13.019891814195532,0.4001705393122831,0.010495888575644409,13.0,81.9991442046808,0.0,0.0,0.09139981704485758,7.219999999999999,0.2670355409649656,11.500055410782208,0.2605884864827881,0.010198583775602076,11.5,22.6125,0.2605884864827881,0.0114277888326349,4.5,30263563.44049783,0.0 
 07/08  20:00:00,21.512499999999996,13.246041625256705,12.921690225844426,12.170493908593706,12.984128712550199,12.044414436944482,14.054473311517377,25.89513040586825,0.0,896.0144897048478,22.51175265574871,0.0,724.8881967044955,22.203205178605504,0.0,334.6417891041515,22.526861478302834,0.0,698.3450056325737,22.74438612531308,0.0,719.6346538930457,22.855455150147115,0.0,791.1591231391761,0.0,326.4258321075097,5395.156314902375,0.0,40.79946048573514,286.14738517435194,35.84680139165239,20.797496194301203,0.0,0.0,0.0,3468.9700430380863,2676.9336877424857,1721.0993672029163,1544.6198554868022,326.4258321075097,408.03229013438704,1447.5778889292362,5395.156314902375,8.629516371319669,7.22,0.9130541341124968,6842.734203831611,46.732860527908834,0.002200088122846864,8.629516371319669,0.9130541341124968,15.873929732080061,0.01062988749584514,12.041285475304434,12.999958201998727,0.3716780372933336,0.010441684809033694,13.0,81.99921050347471,0.0,0.0,0.06983114298114354,7.22,0.248300294901246,11.500579182868206,0.2605884864827881,0.010203634373564658,11.5,21.512499999999996,0.2605884864827881,0.011408642206984353,4.5,18473288.540444076,1468916.2444837934 
 07/08  21:00:00,21.1,12.760915704762848,12.406687440450806,11.881701408040112,12.461072465028224,11.831904940732244,13.482630541527016,25.53725119557594,0.0,0.0,22.524420159899016,47.52,0.0,22.47047324525949,20.520000000000003,0.0,22.50268775113096,47.52,0.0,23.072466316898712,20.520000000000003,0.0,22.61546472465937,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,25.58394271813313,0.011158634833635724,12.76723280495457,25.58394271813313,0.0,0.011158634833635724,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.011315673773632202,11.5,21.1,0.0,0.011315673773632202,4.5,5760000.0,0.0 
 07/08  22:00:00,19.725,12.78604360033059,12.429525867542544,11.897867835650763,12.484218715540923,11.846466270528516,13.508257841948137,24.880923428850327,0.0,0.0,22.136590645774103,27.720000000000002,0.0,22.132448937343447,11.970000000000002,0.0,22.114225801125137,27.720000000000002,0.0,22.619509318673483,11.970000000000002,0.0,22.30144157553167,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,25.07729895938985,0.011163606733655542,12.785316225624141,25.07729895938985,0.0,0.011163606733655542,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.010462854007781217,11.5,19.725,0.0,0.010462854007781217,4.5,1710000.0,0.0 
 07/08  23:00:00,18.525000000000002,12.781170477408224,12.424718075910345,11.893232219470711,12.479401758300158,11.841869769361523,13.503348831862574,24.12206441470407,0.0,0.0,21.627661638368757,15.840000000000002,0.0,21.668296997739123,6.840000000000001,0.0,21.599246817316676,15.840000000000002,0.0,21.963573366932657,6.840000000000001,0.0,21.91542321180174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,24.30853231851185,0.011163934107633935,12.781201097185658,24.30853231851185,0.0,0.011163934107633935,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.009819637200170176,11.5,18.525000000000002,0.0,0.009819637200170176,4.5,1710000.0,0.0 
 07/08  24:00:00,17.6125,12.77434235495322,12.417907884161055,11.886448219401956,12.472589194917804,11.835087673366555,13.496481709465527,23.409219183170993,0.0,0.0,21.246329596537336,15.840000000000002,0.0,21.296079688058235,6.840000000000001,0.0,21.208153786250005,15.840000000000002,0.0,21.467179361924394,6.840000000000001,0.0,21.64634505175444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,23.581820197582676,0.011163914595538154,12.774341102921124,23.581820197582676,0.0,0.011163914595538154,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.009651686713504108,11.5,17.6125,0.0,0.009651686713504108,4.5,1710000.0,0.0 
 07/09  01:00:00,16.8875,12.762944775714285,12.406542569783735,11.875130503553194,12.46121859191019,11.82377462068062,13.485018978975832,22.75971605246472,0.0,0.0,20.92458531735082,15.840000000000002,0.0,20.98025274314193,6.840000000000001,0.0,20.880991193125002,15.840000000000002,0.0,21.078055536502333,6.840000000000001,0.0,21.426650910478838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,22.915955674537074,0.011163915494515194,12.762944775714285,22.915955674537074,0.0,0.011163915494515194,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.01008601202490365,11.5,16.8875,0.0,0.01008601202490365,4.5,1710000.0,0.0 
 07/09  02:00:00,16.7,12.756103874659969,12.399720789826393,11.868337438910338,12.454393874320111,11.816984377876388,13.478139080730545,22.177252010053632,0.0,0.0,20.71047854190689,15.840000000000002,0.0,20.753491547459596,6.840000000000001,0.0,20.680531011877918,15.840000000000002,0.0,20.808789224050223,6.840000000000001,0.0,21.244420761689042,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,22.316151007408713,0.011163915457936973,12.756103874659969,22.316151007408713,0.0,0.011163915457936973,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.01035488477972131,11.5,16.7,0.0,0.01035488477972131,4.5,1710000.0,0.0 
 07/09  03:00:00,16.0125,12.744694032100128,12.388343069978898,11.857007496642238,12.443011493114685,11.805659010878898,13.46666401846317,21.669159583514645,0.0,0.0,20.549430389774173,15.840000000000002,0.0,20.58385599759374,6.840000000000001,0.0,20.518057772032122,15.840000000000002,0.0,20.61384626426331,6.840000000000001,0.0,21.09640435072115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,21.78926150486996,0.0111639154593105,12.744694032100128,21.78926150486996,0.0,0.0111639154593105,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.010433576189040259,11.5,16.0125,0.0,0.010433576189040259,4.5,1710000.0,0.0 
 07/09  04:00:00,15.6,12.737845909875706,12.381514052316101,11.850207260811027,12.436179698569443,11.798861426240839,13.459776610000524,21.226166405635446,0.0,0.0,20.4036048462548,15.840000000000002,0.0,20.434890426180818,6.840000000000001,0.0,20.36782745031491,15.840000000000002,0.0,20.451999931296783,6.840000000000001,0.0,20.97298394493749,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,21.331851217916444,0.011163915459262012,12.737845909875706,21.331851217916444,0.0,0.011163915459262012,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.009960254058923135,11.5,15.6,0.0,0.009960254058923135,4.5,1710000.0,0.0 
 07/09  05:00:00,15.6,12.749258523296193,12.392894754356472,11.861540041167066,12.447565037052351,11.810189748787785,13.471254636145675,20.87165963861017,0.0,0.0,20.31558389710446,15.840000000000002,0.0,20.452730975037642,6.840000000000001,0.0,20.482161959804035,15.840000000000002,0.0,20.352915090264293,6.840000000000001,0.0,20.871647934168838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,20.937930301668914,0.011163915459263637,12.749258523296193,20.937930301668914,0.0,0.011163915459263637,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.009646332194020755,11.5,15.6,0.0,0.009646332194020755,4.5,1710000.0,0.0 
 07/09  06:00:00,17.287499999999998,12.756103874659969,12.399720789826393,11.868337438910338,12.454393874320111,11.816984377876388,13.478139080730545,20.77746577073583,0.0,0.0,20.433223178377414,15.84,0.0,21.818119318883635,6.840000000000001,0.0,22.3953741376381,15.84,0.0,20.48331587249178,6.840000000000001,0.0,20.8626693058917,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,20.77662193935047,0.01116391545926358,12.756103874659969,20.77662193935047,0.0,0.01116391545926358,13.0,81.99932861899194,0.0,0.0,0.0,7.219999999999999,0.0,17.287499999999998,0.0,0.009699347946994046,11.5,17.287499999999998,0.0,0.009699347946994046,4.5,1710000.0,0.0 
 07/09  07:00:00,20.050000000000004,12.294629031768002,11.9581293648687,11.497693598310528,12.005636439125846,11.453897734444336,12.971358900883157,21.27481474030397,497.04046832284297,0.0,22.167293050064206,814.5666606839949,0.0,22.46339804839763,0.0,598.7958399407835,23.351540521666724,0.0,792.7199536557625,22.172483894360163,314.0129425690152,0.0,22.14838416844757,1061.7586872634095,0.0,0.0,4567.206368945803,3387.7475757278744,0.0,1545.876914234296,37.37718251194949,0.0,1008.3221675511663,1783.1219565476483,0.0,0.0,2278.9883596104773,2278.9883596104773,981.8654403482956,981.8654403482949,4567.206368945803,5709.007961182251,1054.740587791544,3387.7475757278744,8.587416098340219,7.219999999999999,0.5905233832051884,4442.488163519418,56.82738301620398,0.04569753158838719,8.587416098340219,0.5905233832051884,14.398389305912255,0.010050884682257634,11.190206777050337,13.000267419621338,0.3716780372933336,0.010050884682257634,13.0,81.99994894480798,0.0,0.0,0.04618721022941051,7.220000000000001,0.18393437813590519,11.499835122088697,0.2605884864827881,0.009691224674314054,11.5,20.050000000000004,0.2605884864827881,0.009691224674314054,4.5,7713017.719071763,20552428.660256106 
 07/09  08:00:00,22.85,11.598648944792359,11.24404348013599,10.937954334371668,11.2700527589726,10.911259471534603,12.054799053483848,21.969374153307765,365.5819624400938,0.0,22.200759704607773,124.02818049456135,9.835289990385832,23.49265842666122,0.0,717.2652940322989,23.861792187617688,0.0,879.1605021213828,22.200433156767126,40.95387981903144,11.278648135748654,22.201415152138836,547.5306463611632,0.0,0.0,2682.0049183819337,4240.010665181428,0.0,853.1450917103924,0.0,0.0,728.093311512814,1282.2716959340155,0.0,0.0,3023.502663072376,3023.5026630723773,1099.2213683756722,1099.2213683756722,2682.0049183819337,3352.5061479774163,1229.208528702035,4240.010665181428,8.79378691082894,7.22,0.6418617551212125,5469.219193883462,49.216986400578094,0.01965218167048929,8.79378691082894,0.6418617551212125,14.671719196513461,0.00970825978061545,10.687133079056453,12.990961769231664,0.3764828802346911,0.00970825978061545,13.0,81.9999983429603,0.0,0.0,0.054208017474279016,7.22,0.24867135962829512,11.50017266278718,0.2605884864827881,0.009386759675002238,11.5,22.85,0.2605884864827881,0.009386759675002238,4.5,8367245.553838562,12069022.1327187 
 07/09  09:00:00,24.9625,11.509507923994475,12.090938698975524,11.333258622320834,11.72456497771355,11.55535071295109,12.824033637862335,23.557110368995588,1280.936199143042,0.0,23.229245581148064,0.0,822.2981371016746,23.89894606906666,0.0,1678.6075477352401,23.89917128769926,0.0,2132.8945748863935,22.301357813906577,0.0,677.41983586211,23.30670952817851,0.0,825.6506156858394,0.0,20.0174353997791,7026.604973126118,0.0,0.0,0.0,0.0,28.727767698005543,0.0,0.0,0.0,3583.963314933601,3583.963314933601,3402.6155130308516,3402.6155130308516,20.0174353997791,25.021794249723868,1806.4526706109011,7026.604973126118,9.456163683119426,7.219999999999999,0.748195527433485,8833.05764373702,47.12933924313012,0.000137632677231787,9.456163683119426,0.748195527433485,17.947339333463823,0.00965781685833419,10.61776833134476,12.999902597216249,0.5722727308580993,0.00965781685833419,13.0,81.99999950956055,0.0,0.0,0.14732698764668128,7.219999999999999,0.30883460756237885,11.500046915435473,0.2605884864827881,0.009022722883484553,11.5,24.9625,0.2605884864827881,0.009022722883484553,4.5,40488751.058341816,90078.45929900593 
 07/09  10:00:00,26.6,12.74781055963956,13.308757791327753,12.139863384279103,12.605298908829047,12.742321993536763,14.080085034243083,24.920014277361897,513.7107336145909,0.0,23.89691602666345,0.0,1601.0225831108196,23.89909548887232,0.0,2069.389220722812,23.89885561230375,0.0,2469.546384009067,23.365395211727723,0.0,788.2583617876895,23.897591180404525,0.0,2030.0624593290768,0.0,0.0,10756.051719199475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4018.2154644468483,4018.2154644468483,6738.612678198825,6738.612678198824,0.0,0.0,2633.7107493816115,10756.051719199475,10.440689954268915,7.219999999999999,0.7964228328529667,13389.762468581086,47.096533696143936,0.0,10.440689954268915,0.7964228328529668,20.43462395527664,0.010287103560308366,11.551707634221534,12.999099216012024,0.8048407121373993,0.010287103560308366,13.0,81.99999951063819,0.0,0.0,0.24995778987595016,7.22,0.3573859771814585,11.500038082177078,0.2605884864827881,0.008791574331214903,11.5,26.6,0.2605884864827881,0.008791574331214903,4.5,54241663.54449633,0.0 
 07/09  11:00:00,27.575,13.41201718254476,13.623052658932892,12.801860375218109,13.300229424405126,13.55344281820744,14.320142887057422,25.895079885940945,9.666891993066201,214.31427817741223,23.898346196862622,0.0,1913.6661456470604,23.898962018397107,0.0,1845.4576037260504,23.89856207550546,0.0,2304.6743484404983,23.858096782355428,0.0,856.6138260621639,23.89795845261773,0.0,2332.2043518987603,0.0,0.0,12150.91078022612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4278.53771012242,4278.53771012242,7711.78432470702,7605.423336470072,0.0,0.0,2969.8872024776997,12150.91078022612,10.635560444029807,7.219999999999999,0.848995580471961,15120.79798270382,47.096533696143936,0.0,10.635560444029807,0.848995580471961,21.239990718294756,0.010712777746364989,12.156600660955634,12.999539619370722,0.8272072430597426,0.010662455122864737,13.0,81.99999951063819,0.0,0.0,0.26701306994526686,7.219999999999999,0.36569967714270524,11.50001625537917,0.2605884864827881,0.00889941749731079,11.5,27.575,0.2605884864827881,0.00889941749731079,4.5,56900488.61272319,0.0 
 07/09  12:00:00,27.8,13.591167590000424,13.449628932032184,12.841230816488244,13.29375637052743,13.43705549230648,14.23271030166505,26.47932518579101,0.0,701.2598474187562,23.898256083092598,0.0,2030.938913423509,23.898793908755568,0.0,1551.2720683076777,23.89834128633772,0.0,2219.522008126829,23.898292453523364,0.0,930.0272473117057,23.89799317693096,0.0,2240.222188609766,0.0,0.0,12752.965083410125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4340.7657083427885,4340.7657083427885,8212.552303968265,7621.05316959444,0.0,0.0,3114.4282762538355,12752.965083410125,10.623461264640293,7.219999999999999,0.8941903190133387,15867.393359663962,47.096533696143936,0.0,10.623461264640293,0.8941903190133388,21.536671807145925,0.010960350218490986,12.498715304890561,13.000786133187297,0.8018421736941427,0.010668266806840306,13.0,81.99999951063819,0.0,0.0,0.28083316589928625,7.219999999999999,0.3458984856251498,11.5000255039168,0.2605884864827881,0.009197220807097142,11.5,27.8,0.2605884864827881,0.009197220807097142,4.5,56054688.56643434,0.0 
 07/09  13:00:00,28.1125,13.23526307624495,12.930163217123615,12.638523831609714,12.87179208944515,12.907533130808234,13.755532621551028,27.00470277134035,0.0,1070.718746923848,23.898850375788285,0.0,1968.9090542776478,23.899131185762286,0.0,1197.7817740255039,23.898889281295364,0.0,2053.131032674232,23.898892024065937,0.0,912.3905175125635,23.898655759836608,0.0,1829.8513458208597,0.0,0.0,11546.718084150994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4426.318129838138,4426.318129838137,6861.56738957118,6579.76387064339,0.0,0.0,2843.749726125979,11546.718084150994,10.291333007102939,7.22,0.897128727229674,14390.467810276972,47.096533696143936,0.0,10.291333007102939,0.897128727229674,21.260612610896025,0.010830683717390153,12.309429969544423,13.006574053503968,0.7122031026239375,0.010673874223184433,13.0,81.99999951063819,0.0,0.0,0.2350662944873222,7.219999999999999,0.33161740072459384,11.500005719570023,0.2605884864827881,0.009485672542233821,11.5,28.1125,0.2605884864827881,0.009485672542233821,4.5,50857658.63209294,0.0 
 07/09  14:00:00,27.9875,13.077607089142116,13.07458630490936,12.95817993481553,13.06215913784045,13.00859616372271,13.776667487304614,27.420860505788724,0.0,1646.0846534729753,23.898942253622643,0.0,2287.9764339006865,23.899055025091034,0.0,1181.5030580626867,23.89896292740133,0.0,2296.849913459893,23.898904123269467,0.0,1176.486644983933,23.89858625063747,0.0,2332.8690440946802,0.0,0.0,13143.457487719372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4392.448193647681,4392.448193647681,8648.892597319938,8582.42039002738,0.0,0.0,3210.599990755802,13143.457487719372,10.76733614416023,7.219999999999999,0.8843135635000119,16354.057478475173,47.096533696143936,0.0,10.76733614416023,0.884313563500012,22.366391829292457,0.0107500487636868,12.190995453919957,12.99281177803397,0.8288068826876035,0.010717854037523119,13.0,81.99999951063819,0.0,0.0,0.2917687899605921,7.220000000000001,0.33423734591285936,11.500156362900897,0.2605884864827881,0.009420070797704926,11.5,27.9875,0.2605884864827881,0.009420070797704926,4.5,55103359.33518318,0.0 
 07/09  15:00:00,28.487499999999997,13.4359529673092,13.322043745917368,13.240793253900161,13.32497140579343,13.069770568110396,14.11863823019428,27.73819594793188,0.0,2000.142766718901,23.89828018774079,0.0,2408.840529491608,23.89835887150499,0.0,1166.5893628682832,23.898275533376598,0.0,2400.456145455756,23.898181251185573,0.0,1445.0754007661264,23.89800436891068,0.0,2510.846103471894,0.0,0.0,15139.796871645302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4526.681936222514,4526.681936222514,10508.682486460868,9712.66050429577,0.0,0.0,3703.1939867796295,15139.796871645302,11.173264687933074,7.219999999999999,0.9138093403519225,18842.99085842493,47.096533696143936,0.0,11.173264687933074,0.9138093403519225,22.94120576925542,0.011021017198828543,12.551412838089902,12.999766359983775,0.8877239869558087,0.010666880033224654,13.0,81.99999951063819,0.0,0.0,0.35408841114949324,7.22,0.3359640716425972,11.499502037728714,0.2605884864827881,0.009522682048541392,11.5,28.487499999999997,0.2605884864827881,0.009522682048541392,4.5,57954371.685143866,0.0 
 07/09  16:00:00,28.2125,13.493374515796614,13.354152798136784,13.306483490499378,13.363796333763105,12.921542356437664,14.260195771693606,27.853524986127674,0.0,2103.0403766128393,23.89821387923834,0.0,2359.281722063382,23.89828758175883,0.0,1111.3545648902507,23.898205191894654,0.0,2342.341596510137,23.89837559236791,0.0,1695.2679807865588,23.89787248943322,0.0,2417.817594775235,0.0,0.0,15372.288000890945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4452.654966836397,4452.654966836398,10686.429416034704,9807.64431349495,0.0,0.0,3749.1703236372723,15372.288000890945,11.157158361570966,7.22,0.9319321096797548,19121.45832452822,47.096533696143936,0.0,11.157158361570966,0.9319321096797549,23.05347957463472,0.011063926768820231,12.603065171143353,12.999826343647342,0.8871720320686277,0.010671412871063286,13.0,81.99999951063819,0.0,0.0,0.3593255297406594,7.219999999999999,0.33688223375159854,11.500019073490698,0.2605884864827881,0.009447149878644654,11.5,28.2125,0.2605884864827881,0.009447149878644654,4.5,56334496.30197185,0.0 
