Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/09  17:00:00,27.8,13.56307780481485,13.495742946728193,13.437386415352384,13.481874326080858,12.945653027108644,14.459329931911302,27.921652600656767,0.0,1776.752698913736,23.89833019514449,0.0,2064.1184761265567,23.89836148850307,0.0,989.6377980050008,23.89829481464408,0.0,2103.9755281501557,23.898667247743376,0.0,1593.3946842279827,23.897995294116008,0.0,2122.1260603607116,0.0,0.0,13648.59289548153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4343.209640796583,4343.209640796582,9023.50089533682,8345.883254199278,0.0,0.0,3324.121282221934,13648.59289548153,10.729819192010176,7.219999999999999,0.9280403873432724,16972.714177703463,47.096533696143936,0.0,10.729819192010176,0.9280403873432725,22.52832327389608,0.01102473933486632,12.549956334118082,13.003589902554374,0.7930959473039584,0.010685668824761388,13.0,81.99999951063819,0.0,0.0,0.30319090264140836,7.22,0.3265218885248783,11.500018208117547,0.2605884864827881,0.009506487930070879,11.5,27.8,0.2605884864827881,0.009506487930070879,4.5,50972681.61792123,0.0 
 07/09  18:00:00,22.925,13.823901178915097,13.805811308104941,13.694510173243646,13.74989279050393,13.224994353031375,14.641229237094773,27.890247567710624,0.0,1168.4814857394204,23.89847194264351,0.0,1592.8064712308062,23.881823429259555,0.0,801.6311723504607,23.898434771442876,0.0,1669.4325307576771,23.89867930614179,0.0,1145.356523343622,23.89787584109451,0.0,2058.0466803876784,0.0,0.0,11949.553750563182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4601.13098970268,3060.2732920106746,6999.965523585678,6082.568661357217,0.0,0.0,2832.4318627759208,11949.553750563182,10.187188788269964,7.219999999999999,0.9623535490924415,14781.9856133391,47.096533696143936,0.0,10.187188788269964,0.9623535490924418,21.307400290050317,0.011242743314501901,12.854730575814989,13.023945224114925,0.6506182680774768,0.01068404596301857,13.0,81.99999951063819,0.0,0.0,0.23656330814986964,7.220000000000001,0.32437336032307995,11.500110281427299,0.2605884864827881,0.010223934750212379,11.5,22.925,0.2605884864827881,0.012568203755715154,4.5,48984733.88069756,0.0 
 07/09  19:00:00,18.9375,13.860031427871757,13.82169371554199,13.158665062051728,13.818192831285305,12.904384538410145,14.68404183684231,27.501835166017642,0.0,650.6805461057988,23.459925451121897,0.0,842.6834732326412,22.762845971772517,0.0,659.309094825712,23.59444989192321,0.0,817.0292455931159,22.98670666971722,0.0,759.4134360464541,23.881288989069795,0.0,930.3507820163991,0.0,0.0,6266.479945172158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3704.210053763446,1993.799283618573,2117.12902310739,1795.655477898681,0.0,0.0,1603.8712860152807,6266.479945172158,8.683381275300164,7.22,1.019233690335086,7870.351231187439,47.096533696143936,0.0,8.683381275300164,1.019233690335086,16.47939048190733,0.010791205616973734,12.259364032381718,13.000952790406705,0.3767251705525092,0.010453345928230945,13.0,81.99999951063819,0.0,0.0,0.08317801633781005,7.22,0.2727004883345976,11.500071143286684,0.2605884864827881,0.010232582925973528,11.5,18.9375,0.2605884864827881,0.012834810950124231,4.5,29935082.638795078,0.0 
 07/09  20:00:00,17.3,13.233040420202357,12.891936449209643,12.168302967853675,12.943438111729906,12.08338065543807,13.987553184943057,26.10429204887547,0.0,1068.640325936767,22.319131553855563,0.0,557.5522652480244,22.202355638556472,0.0,266.1859261271328,22.372950212556876,0.0,574.5975372146886,22.20284118010127,0.0,353.85186381732666,22.842084208760937,0.0,790.0051445167817,0.0,920.1146497311943,5211.219727741114,0.0,192.40300721360336,354.5033947280663,147.54982084253712,345.34843998682777,0.0,0.0,0.0,3237.773754256314,1554.708504104284,1770.4853594025926,1572.5511367685676,920.1146497311943,1150.1433121639927,1390.3225422878754,5211.219727741114,8.574014353349622,7.22,0.9180988122998923,6601.54227002899,45.8667162865719,0.006017835792411635,8.574014353349622,0.9180988122998923,15.94708800086216,0.010652482385102312,12.072936943272968,12.999944653797039,0.3716780372933336,0.010441399791883873,13.0,81.9999996075309,0.0,0.0,0.0715276648833856,7.219999999999999,0.24296842161588894,11.49979654432122,0.2605884864827881,0.010236926336473766,11.5,17.3,0.2605884864827881,0.01279755127085994,4.5,18275354.27727996,4140515.923790374 
 07/09  21:00:00,16.7,12.663054938544528,12.34829109573748,11.87891822165041,12.393491305896706,11.8457313126163,13.363239393728065,25.496661064276555,0.0,0.0,22.106024279766995,47.52,0.0,22.17387747774785,20.520000000000003,0.0,22.130594120076367,47.52,0.0,22.292103010142768,20.520000000000003,0.0,22.550630720147478,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,25.592729220075583,0.011108196550214833,12.699240132570775,25.592729220075583,0.0,0.011108196550214833,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.012981850227279382,11.5,16.7,0.0,0.012981850227279382,4.5,5760000.0,0.0 
 07/09  22:00:00,16.7,12.68175945382702,12.36874411624723,11.896688181528358,12.413916722336923,11.862693314799355,13.383384414985741,24.574884836871192,0.0,0.0,21.63568118380515,27.720000000000002,0.0,21.7295029176668,11.970000000000002,0.0,21.64604469925998,27.720000000000002,0.0,21.824891872377503,11.970000000000002,0.0,22.19958407956795,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,24.829929151768,0.011085683168140488,12.680354544943558,24.829929151768,0.0,0.011085683168140488,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.01297196320954189,11.5,16.7,0.0,0.01297196320954189,4.5,1710000.0,0.0 
 07/09  23:00:00,16.0125,12.68855560876949,12.375409404663491,11.903312923963735,12.420589442848867,11.869326414748757,13.390167093220043,23.644928612504387,0.0,0.0,21.172874084192618,15.840000000000002,0.0,21.272299125775355,6.840000000000001,0.0,21.169163216396147,15.840000000000002,0.0,21.332256421325145,6.840000000000001,0.0,21.776311706840882,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,23.864874650971792,0.01108673903639811,12.688606357907153,23.864874650971792,0.0,0.01108673903639811,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.012924153387135167,11.5,16.0125,0.0,0.012924153387135167,4.5,1710000.0,0.0 
 07/09  24:00:00,15.6,12.688549380943597,12.375408616671312,11.903315718782443,12.420588531697726,11.869329572514005,13.390162679874086,22.843683813873813,0.0,0.0,20.821488017439705,15.840000000000002,0.0,20.90375474592557,6.840000000000001,0.0,20.80249970621082,15.840000000000002,0.0,20.93932248899619,6.840000000000001,0.0,21.48853192704633,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,23.03307215363897,0.011086695632965713,12.688547762974494,23.03307215363897,0.0,0.011086695632965713,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.012891210903775936,11.5,15.6,0.0,0.012891210903775936,4.5,1710000.0,0.0 
 07/10  01:00:00,15.6,12.677173681543355,12.364060639418586,11.892010216707568,12.409236428589182,11.858026757672622,13.378723671248204,22.156024412364513,0.0,0.0,20.61477235686595,15.840000000000002,0.0,20.66345181647693,6.840000000000001,0.0,20.588508111561637,15.840000000000002,0.0,20.683114757396645,6.840000000000001,0.0,21.26270406042114,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,22.317368648321676,0.011086697274625756,12.677173665986071,22.317368648321676,0.0,0.011086697274625756,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.012643919046447568,11.5,15.6,0.0,0.012643919046447568,4.5,1710000.0,0.0 
 07/10  02:00:00,15.225,12.658957373289677,12.345889309328125,11.873906456017092,12.391058531942582,11.83992796511479,13.36040594283907,21.578544549258808,0.0,0.0,20.454377507924487,15.840000000000002,0.0,20.493511352534597,6.840000000000001,0.0,20.42343962387313,15.840000000000002,0.0,20.504727446180734,6.840000000000001,0.0,21.08693797162075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,21.71319813569547,0.011086697216321655,12.658957373289677,21.71319813569547,0.0,0.011086697216321655,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.012202356369499293,11.5,15.225,0.0,0.012202356369499293,4.5,1710000.0,0.0 
 07/10  03:00:00,15.0,12.65212205726684,12.33907070954307,11.867113681498218,12.384237483813612,11.833136720686486,13.35353265421972,21.099551151544546,0.0,0.0,20.323598478039052,15.840000000000002,0.0,20.358109243182415,6.840000000000001,0.0,20.291327461958424,15.840000000000002,0.0,20.364564912698896,6.840000000000001,0.0,20.949317010956342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,21.208680430319824,0.011086697218282881,12.65212205726684,21.208680430319824,0.0,0.011086697218282881,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.01202846354428521,11.5,15.0,0.0,0.01202846354428521,4.5,1710000.0,0.0 
 07/10  04:00:00,15.0,12.65212205726684,12.33907070954307,11.867113681498218,12.384237483813612,11.833136720686486,13.35353265421972,20.736996009244695,0.0,0.0,20.22967336075436,15.840000000000002,0.0,20.257539601428967,6.840000000000001,0.0,20.195587913716125,15.840000000000002,0.0,20.261256875761013,6.840000000000001,0.0,20.838803798718104,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,20.819497447050097,0.011086697218220285,12.65212205726684,20.819497447050097,0.0,0.011086697218220285,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.010713348414922549,11.5,15.0,0.0,0.010713348414922549,4.5,1710000.0,0.0 
 07/10  05:00:00,14.624999999999998,12.65212205726684,12.33907070954307,11.867113681498218,12.384237483813612,11.833136720686486,13.35353265421972,20.451144154755436,0.0,0.0,20.15242387774244,15.840000000000002,0.0,20.30075171250951,6.840000000000001,0.0,20.3416598945106,15.840000000000002,0.0,20.18253718739195,6.840000000000001,0.0,20.74461134663047,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,20.50695390991093,0.011086697218222181,12.65212205726684,20.50695390991093,0.0,0.011086697218222181,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.011279299552724118,11.5,14.624999999999998,0.0,0.011279299552724118,4.5,1710000.0,0.0 
 07/10  06:00:00,15.15,12.65212205726684,12.33907070954307,11.867113681498218,12.384237483813612,11.833136720686486,13.35353265421972,20.382732405008728,0.0,0.0,20.229802300347366,15.84,0.0,21.700464019315152,6.840000000000001,0.0,22.322551804278067,15.84,0.0,20.289639811928865,6.840000000000001,0.0,20.746617587644845,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,20.378071820009353,0.011086697218222134,12.65212205726684,20.378071820009353,0.0,0.011086697218222134,13.0,81.99999974804078,0.0,0.0,0.0,7.219999999999999,0.0,15.15,0.0,0.012094401753290929,11.5,15.15,0.0,0.012094401753290929,4.5,1710000.0,0.0 
 07/10  07:00:00,17.287499999999998,12.350509444912616,12.117208168266153,11.814556438398569,12.151317241186597,11.798815222090099,12.977528461099391,20.941177431178765,606.4882072392156,0.0,22.15733757400771,1050.4892257379595,0.0,22.437346953468335,0.0,576.67827613537,23.269749421837552,0.0,786.5536608195969,22.15980349491729,459.03337392079663,0.0,22.135952378822807,1177.1458646442813,0.0,0.0,5192.371165034767,3845.3701572496443,0.0,1781.8660446990107,57.97628879766582,0.0,1152.9877537462025,1898.5789407931118,0.0,0.0,2800.2358216301436,1549.310334343645,941.0421595162956,941.0421595162964,5192.371165034767,6490.463956293459,1132.7862842718514,3845.3701572496443,8.70554978040791,7.219999999999999,0.6169038483506936,4978.156441521494,58.23613665315004,0.05551274653838563,8.70554978040791,0.6169038483506937,14.290235175257175,0.010443438154834336,11.75962328017099,13.00034685119492,0.3716780372933336,0.010443438154834336,13.0,81.99999998558779,0.0,0.0,0.041689808856969615,7.219999999999999,0.21067289970410452,11.500742204964965,0.2605884864827881,0.01024409185636424,11.5,17.287499999999998,0.2605884864827881,0.01214725559269849,4.5,8027470.3861287525,23365670.242656454 
 07/10  08:00:00,20.050000000000004,11.993641135969249,11.818393568249569,11.684558583440971,11.833541335471368,11.678378357204013,12.397047561364356,21.68470079887298,501.45449290571287,0.0,22.199963853935824,291.8093601491825,0.0,23.63387652500022,0.0,772.313249653543,23.86501117759073,0.0,885.6663100273572,22.199463531029387,100.4821628640124,0.0,22.200416614239174,604.3754346786482,0.0,0.0,2969.3038084713967,4416.068510061351,0.0,1031.6700834390786,0.0,0.0,799.7296725331703,1340.4381910748164,0.0,0.0,3187.653809659019,2286.7203896785513,1113.0628721925414,1113.0628721925418,2969.3038084713967,3711.629760589246,1250.2214319959494,4416.068510061351,8.873357110615041,7.22,0.637103574212305,5666.289942057299,50.21248522988122,0.022454171078479454,8.873357110615041,0.637103574212305,14.677928448334669,0.010356152315988788,11.634766464419666,12.990006267625175,0.38101875189184076,0.010356152315988788,13.0,81.99999999981117,0.0,0.0,0.04899892233877548,7.219999999999999,0.2322333953872309,11.500032820520023,0.2605884864827881,0.010224066997590753,11.5,20.050000000000004,0.2605884864827881,0.01159475190512399,4.5,8444329.360853462,13361867.138121285 
 07/10  09:00:00,22.475,12.333099856492588,12.919413324472824,12.418714870500283,12.715589915605614,12.590592531204829,13.417351891720028,23.289283444225347,1411.8033778707668,0.0,22.98440049926532,0.0,803.5287587216192,23.899333939170436,0.0,1688.724610878217,23.899332564190026,0.0,2018.4188682538675,22.22354197835194,0.0,629.666320737924,23.26510256101384,0.0,823.0209227347282,0.0,50.304447867672415,6666.914416830596,0.0,0.0,0.0,0.0,71.5214539497987,0.0,0.0,0.0,3445.194414747208,2932.0896633940506,3212.554362425302,3212.5543624253014,50.304447867672415,62.88055983459051,1709.0639983716055,6666.914416830596,9.682655785849914,7.219999999999999,0.6449184497788079,8375.978415202202,47.6706633597114,0.0003521863707785001,9.682655785849914,0.6449184497788079,17.707607883037028,0.01049101391536945,11.826345248468703,12.999911032074959,0.5624229224866968,0.01049101391536945,13.0,81.99999999995504,0.0,0.0,0.12305797055796315,7.219999999999999,0.24384395435713535,11.500381610370567,0.2605884864827881,0.010208401324874066,11.5,22.474999999999998,0.2605884864827881,0.010989041426284249,4.5,40031906.84032016,226370.01540452588 
 07/10  10:00:00,25.050000000000004,13.61160789117547,14.148135435242162,12.815771229397331,13.39549801727489,13.491776503562528,14.760283368399618,24.677516589671924,711.6107325152911,0.0,23.894590343509,0.0,1442.2120962114313,23.898845126186647,0.0,2064.7411454051544,23.898604113421545,0.0,2386.236658749237,23.17348498778532,0.0,774.759375686255,23.897397234655784,0.0,1965.2826584415786,0.0,0.0,10981.025390262117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3740.4335190040783,3615.818116204447,7273.746854322842,6278.9892215336795,0.0,0.0,2656.752099081185,10981.025390262117,10.656180058839661,7.219999999999999,0.7605062468678443,13637.777489343302,47.53716882755259,0.0,10.656180058839661,0.7605062468678443,20.121732011968977,0.011197031823427276,12.799084356477087,12.99721929031258,0.7760531015692846,0.010696759067774866,13.0,81.99999999995542,0.0,0.0,0.2536137877528199,7.22,0.2584582380707304,11.500159120288112,0.2605884864827881,0.010154187968653382,11.5,25.050000000000004,0.2605884864827881,0.010343778490798698,4.5,54233383.48369196,0.0 
 07/10  11:00:00,27.85,13.714500566705215,13.776873722637466,12.790187391822096,13.378572876589406,13.650356473437714,14.588677491576998,25.72111724107528,45.306517638215155,192.46277287780777,23.89783266849248,0.0,2020.778115755833,23.898585028406558,0.0,2053.911709419168,23.898124387581642,0.0,2446.7413590805572,23.851232696697856,0.0,897.8694806175789,23.897565695387797,0.0,2326.8547305469638,0.0,0.0,13693.148248915317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4355.66600922004,4355.666009220039,9165.896804328966,8090.913095060518,0.0,0.0,3338.0644882968554,13693.148248915317,10.996865024703233,7.219999999999999,0.8653166316513055,17031.212737212172,47.53716882755259,0.0,10.996865024703233,0.8653166316513057,21.32126496126003,0.01117306295310922,12.768026730357851,12.999052061742471,0.871120676550149,0.010682539919696206,13.0,81.99999999995542,0.0,0.0,0.31535168976726796,7.22,0.33337291465872626,11.50050110081898,0.2605884864827881,0.009427028777264094,11.5,27.85,0.2605884864827881,0.009427028777264094,4.5,58351337.27727592,0.0 
 07/10  12:00:00,29.2125,13.516734231690293,13.377468526646457,12.790262781993402,13.223904997201151,13.366529336676754,14.254691997270093,26.488930077239868,0.0,830.444961710492,23.89829947229257,0.0,2154.919776036676,23.89889619537137,0.0,1700.8924393455563,23.898403610211588,0.0,2370.2016037760186,23.89834315978738,0.0,988.0198820038468,23.89795520770778,0.0,2265.8006991284783,0.0,0.0,13468.36773237296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4711.862361873005,4711.862361873005,8472.024456100278,8249.861689465091,0.0,0.0,3323.3811838414194,13468.36773237296,10.569263465954092,7.219999999999999,0.9602155073795848,16791.748916214383,47.53716882755259,0.0,10.569263465954092,0.9602155073795849,21.770608566734396,0.01081669680660633,12.271575577456492,13.000039630976019,0.84720574983794,0.010711943890326526,13.0,81.99999999995542,0.0,0.0,0.2895011170142706,7.22,0.4263493829647599,11.500155977727747,0.2605884864827881,0.008613105582752023,11.5,29.2125,0.2605884864827881,0.008613105582752023,4.5,56973796.099567495,0.0 
 07/10  13:00:00,28.4,13.10462732380754,12.676588683306884,12.324339721487672,12.570006515631464,12.599685027364183,13.62252532266099,27.172172713713497,0.0,1409.378650529049,23.898511856624005,0.0,2077.8033453551734,23.89877526608352,0.0,1358.386020246049,23.898474017385112,0.0,2332.25137738468,23.898496187189615,0.0,1036.8419773943372,23.898385505128182,0.0,1877.0043762296132,0.0,0.0,12393.015437107797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4491.053774290829,4491.053774290829,7607.837618860516,7607.83761886052,0.0,0.0,3046.7471981327967,12393.015437107797,10.139642397616942,7.22,1.0130247326682353,15439.762635240593,47.53716882755259,0.0,10.139642397616942,1.0130247326682353,21.82907276885462,0.010395133867184405,11.671576384476054,13.003195432577357,0.7765879689802878,0.010395133867184405,13.0,81.99999999995542,0.0,0.0,0.27074945729980593,7.219999999999999,0.482065749717552,11.501126580964714,0.2605884864827881,0.008069727476863752,11.5,28.4,0.2605884864827881,0.008069727476863752,4.5,51816537.55075112,0.0 
 07/10  14:00:00,28.487499999999997,12.475610149575015,12.275077700637059,12.076154693012517,12.205876047733561,12.135973176098643,13.16039145149219,27.55430989790103,0.0,1961.7368578809774,23.89849475583189,0.0,2390.2849673634455,23.898621995552336,0.0,1298.909194525821,23.8985270895158,0.0,2516.498076651712,23.898465600990157,0.0,1280.192660981758,23.898146354446904,0.0,2385.4256389269613,0.0,0.0,13942.152911801815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4511.15876415045,4511.158764150449,9517.147860271674,9517.14786027167,0.0,0.0,3414.602574844656,13942.152911801815,10.96619955343933,7.219999999999999,0.9103348232670192,17356.75548664647,47.53716882755259,0.0,10.96619955343933,0.9103348232670192,22.79515515370717,0.010034409019589787,11.147608758528435,12.997211693682706,0.8833473151307422,0.010034409019589787,13.0,81.99999999995542,0.0,0.0,0.3542843389306929,7.219999999999999,0.3787101154053851,11.50017950937428,0.2605884864827881,0.00766189793176421,11.5,28.487499999999997,0.2605884864827881,0.00766189793176421,4.5,55999850.736157805,0.0 
 07/10  15:00:00,29.5875,12.501532742919952,12.507572612770426,12.343957409474736,12.476327803486043,12.124572057014706,13.250072296400887,27.890229535972523,0.0,1853.8682496835954,23.89860300089315,0.0,2043.298344399252,23.898632670798953,0.0,1080.7055360050342,23.898605614609018,0.0,2091.945482427259,23.898490734643545,0.0,1417.6212540888448,23.89800726013994,0.0,2540.523534965078,0.0,0.0,13996.075216773184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4806.323443990876,4806.323443990874,8716.840138275285,8716.840138275287,0.0,0.0,3463.8060619475436,13996.075216773184,10.352692808089381,7.219999999999999,1.0646422063593506,17459.881278720728,47.53716882755259,0.0,10.352692808089381,1.0646422063593506,22.61659693175549,0.010020562086862804,11.127396513117239,13.003376807317057,0.8212009389207943,0.010020562086862804,13.0,81.99999999995542,0.0,0.0,0.324373979284278,7.219999999999999,0.5184936981180799,11.500696135296755,0.2605884864827881,0.008019522103994163,11.5,29.5875,0.2605884864827881,0.008019522103994163,4.5,57075156.054618075,0.0 
 07/10  16:00:00,25.812499999999996,13.159353188425099,13.512714025582197,13.308787274365224,13.439567505386073,12.972531947873911,13.881169176116703,27.71724650150451,0.0,1188.583602040113,23.898857039177482,0.0,1580.2275176754333,23.8989208113364,0.0,850.9832695949352,23.898837274414845,0.0,1689.440974434065,23.898986437513265,0.0,1204.6172137336707,23.89843893228488,0.0,2354.234016977936,0.0,0.0,11341.401434649604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4218.623674807739,3820.7141411455973,6972.986447581621,6635.658002983877,0.0,0.0,2748.7303555754083,11341.401434649604,10.328002267899063,7.22,0.8706751165994162,14090.131790225012,47.53716882755259,0.0,10.328002267899063,0.8706751165994164,21.650907091599205,0.010824165596829124,12.284575478933293,13.003495301674278,0.6865939484478771,0.01063133126911506,13.0,81.99999999995542,0.0,0.0,0.23826720281736347,7.22,0.29590281885324066,11.500542877068984,0.2605884864827881,0.010037852003422923,11.5,25.812499999999996,0.2605884864827881,0.01064323358105954,4.5,52250596.36952814,0.0 
 07/10  17:00:00,23.674999999999997,13.790395546405556,13.90199078260974,13.819396637074474,13.902873339150245,12.982114579326888,14.4961256641707,27.004051921806337,0.0,670.6026905873196,23.898270774726928,0.0,1620.845984297665,23.872300309495483,0.0,744.8035999632739,23.898365039055456,0.0,1557.7523763240356,23.89832778308872,0.0,1714.8028988586723,23.898166946056904,0.0,1976.3764731304796,0.0,0.0,11844.414469034587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4371.661829965161,3257.95199035396,7237.298195478144,6240.360669337462,0.0,0.0,2816.1680833879614,11844.414469034587,10.294804818401666,7.219999999999999,0.9192245946033996,14660.58255242255,47.53716882755259,0.0,10.294804818401666,0.9192245946033996,21.169718496128397,0.011266118935597737,12.881159867393636,13.003708182127871,0.6805253798423535,0.010686137802821002,13.0,81.99999999995542,0.0,0.0,0.2460203024215078,7.219999999999999,0.3054523831388835,11.501288677822263,0.2605884864827881,0.010218618072190188,11.5,23.674999999999997,0.2605884864827881,0.011913020616310534,4.5,48926617.51244448,0.0 
 07/10  18:00:00,23.525,13.881198910656996,14.017616770018337,13.932586978398174,14.128108435439593,12.816021748806719,14.772776502512013,26.714790363132725,0.0,462.7229885719098,23.898288354431692,0.0,1509.232443910481,23.669746694171756,0.0,721.3519209869171,23.898316619831014,0.0,1404.6994691221164,23.898556284250933,0.0,1969.7699181033122,23.897916814859347,0.0,1925.0691466950884,0.0,0.0,11413.753532262754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4131.840600201292,3216.398758902243,7050.4949209673205,5973.329106576485,0.0,0.0,2719.291503043204,11413.753532262754,10.237274904500026,7.22,0.9023504519954053,14133.045035305959,47.53716882755259,0.0,10.237274904500026,0.9023504519954053,20.860629472552837,0.011327164017202695,12.955530431649398,13.005125805466445,0.6741898891143945,0.010694201105591418,13.0,81.99999999995542,0.0,0.0,0.24062593375381078,7.219999999999999,0.28910870717808734,11.500055828563546,0.2605884864827881,0.010220778251372641,11.5,23.525,0.2605884864827881,0.011613536342899078,4.5,48552858.80431968,0.0 
 07/10  19:00:00,22.9875,13.791620821892991,13.884038260849923,13.188609905069578,13.993154164714028,12.553848395290093,14.838640073381931,26.58993264453507,0.0,291.0383901481373,23.676178058866007,0.0,858.6851318344643,22.68341931710002,0.0,652.7421231312268,23.664316170667064,0.0,821.2053172960641,23.893831870774736,0.0,1091.3451962645108,23.853157788912277,0.0,886.2102191448294,0.0,0.0,6634.418111461938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3896.6317726402235,3071.850600743819,2276.955604672901,1955.6583634971855,0.0,0.0,1706.733132835081,6634.418111461938,8.863984887036112,7.22,0.9632914288288339,8341.15124429702,47.53716882755259,0.0,8.863984887036112,0.963291428828834,16.678002996293273,0.010834690232503354,12.289625287679529,13.018901269889156,0.3968304140931953,0.010516948789605652,13.0,81.99999999995542,0.0,0.0,0.08816837594330806,7.22,0.2742677467650505,11.500031799384919,0.2605884864827881,0.010221967079445712,11.5,22.9875,0.2605884864827881,0.011476793570075033,4.5,30268429.442479443,0.0 
 07/10  20:00:00,22.8,13.274975640621594,12.930942614652317,12.169243431165826,13.014151531834546,12.055561079545727,14.094617226041036,25.647457316966367,0.0,807.2640071554299,22.535744299152952,0.0,748.3227817653708,22.203018223934464,0.0,330.75305023450255,22.532314463121313,0.0,711.8436222037092,22.69543971496406,0.0,716.4938254470189,22.809409890091548,0.0,787.5410450036168,0.0,302.10067538489295,5644.889574612802,0.0,19.357038208074577,290.03471809042173,22.842495416639604,20.254191628755216,0.0,0.0,0.0,3741.739391236879,3020.814218511736,1693.4784561645045,1514.4712840106429,302.10067538489295,377.62584423111616,1505.4072623332088,5644.889574612802,8.68031610343794,7.22,0.9219694775729861,7150.29683694601,47.00336906918871,0.0020551393177470753,8.68031610343794,0.9219694775729861,15.794661421195082,0.010650686349620492,12.045448295691711,12.999968980111666,0.3716780372933336,0.010459788102745182,13.0,81.9999999999589,0.0,0.0,0.06891435483340566,7.22,0.2638869131308148,11.500005572336157,0.2605884864827881,0.010213774787784163,11.5,22.8,0.2605884864827881,0.011310594225935592,4.5,18689543.500032343,1359453.039232018 
 07/10  21:00:00,21.737500000000004,12.785618519273616,12.417444402010657,11.886271316237359,12.484311581514596,11.838828982603196,13.519257129055507,25.36139091059753,0.0,0.0,22.57606591278769,47.52,0.0,22.489194796730523,20.520000000000003,0.0,22.534659192245545,47.52,0.0,23.082028656067752,20.520000000000003,0.0,22.582099257893535,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,25.3930034624376,0.011190730870483862,12.792043081242035,25.3930034624376,0.0,0.011190730870483862,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,21.737500000000004,0.0,0.010933570429456191,11.5,21.737500000000004,0.0,0.010933570429456191,4.5,5760000.0,0.0 
 07/10  22:00:00,21.1,12.810996644992716,12.440449270786388,11.902542358056628,12.507814951891028,11.853663963975867,13.545179182958895,24.808258228261312,0.0,0.0,22.23692652795454,27.720000000000002,0.0,22.198713500864322,11.970000000000002,0.0,22.197932868971563,27.720000000000002,0.0,22.690258039781895,11.970000000000002,0.0,22.28475899637875,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,24.979478138198086,0.01119580137825876,12.810256996513592,24.979478138198086,0.0,0.01119580137825876,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.010069604947404586,11.5,21.1,0.0,0.010069604947404586,4.5,1710000.0,0.0 
 07/10  23:00:00,20.7875,12.817513435396197,12.447000327974887,11.909219122463291,12.514358084918637,11.860371285961175,13.551724670422187,24.146688330411383,0.0,0.0,21.85286782323018,15.840000000000002,0.0,21.84725916973195,6.840000000000001,0.0,21.815683134877204,15.840000000000002,0.0,22.150030763938354,6.840000000000001,0.0,21.922614285306214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,24.307669170821065,0.011196135245049348,12.81754439709488,24.307669170821065,0.0,0.011196135245049348,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.009798504023837876,11.5,20.7875,0.0,0.009798504023837876,4.5,1710000.0,0.0 
 07/10  24:00:00,20.225,12.81751881532613,12.447004665809391,11.909220750635765,12.514363009578153,11.860372403575715,13.55173051936296,23.548263944930657,0.0,0.0,21.56254710593699,15.840000000000002,0.0,21.57354689302149,6.840000000000001,0.0,21.53050784926105,15.840000000000002,0.0,21.749684789375536,6.840000000000001,0.0,21.68603141164995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,23.6908402492208,0.011196115345969933,12.817517677205064,23.6908402492208,0.0,0.011196115345969933,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.009778131587300825,11.5,20.225,0.0,0.009778131587300825,4.5,1710000.0,0.0 
 07/11  01:00:00,18.9375,12.817519077639,12.447004879875896,11.909220750635765,12.514363206626419,11.860372403575715,13.551730306672912,23.019194871042764,0.0,0.0,21.293210959052573,15.840000000000002,0.0,21.32545276772079,6.840000000000001,0.0,21.27171562600718,15.840000000000002,0.0,21.42623001066633,6.840000000000001,0.0,21.501447533556828,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,23.14610113564747,0.011196116262776386,12.817519077639,23.14610113564747,0.0,0.011196116262776386,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.010427894878598102,11.5,18.9375,0.0,0.010427894878598102,4.5,1710000.0,0.0 
 07/11  02:00:00,18.3,12.817519077639,12.447004879875896,11.909220750635765,12.514363206626419,11.860372403575715,13.551730139126636,22.536315237368562,0.0,0.0,21.049533063897965,15.840000000000002,0.0,21.098486703917164,6.840000000000001,0.0,21.03672669126774,15.840000000000002,0.0,21.15580040152359,6.840000000000001,0.0,21.347632807203286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,22.653950672578922,0.01119611622547271,12.817519077639,22.653950672578922,0.0,0.01119611622547271,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.01081444555664775,11.5,18.3,0.0,0.01081444555664775,4.5,1710000.0,0.0 
 07/11  03:00:00,17.3,12.828911543192493,12.458363907035658,11.920531989858603,12.525728248725716,11.871679183872287,13.563189197793966,22.08531997095559,0.0,0.0,20.82596130889165,15.840000000000002,0.0,20.880634332368466,6.840000000000001,0.0,20.810468714120688,15.840000000000002,0.0,20.913155487987872,6.840000000000001,0.0,21.214675691596497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,22.194990925048494,0.011196116226873474,12.828911543192493,22.194990925048494,0.0,0.011196116226873474,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.01107569908767575,11.5,17.3,0.0,0.01107569908767575,4.5,1710000.0,0.0 
 07/11  04:00:00,16.7,12.847125253975065,12.476524491105298,11.938615365905072,12.543898314745082,11.889755588988418,13.581508358039533,21.664912144317455,0.0,0.0,20.637444324698908,15.840000000000002,0.0,20.683490989977944,6.840000000000001,0.0,20.626298317226187,15.840000000000002,0.0,20.70166034627864,6.840000000000001,0.0,21.09434606505499,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,21.767417005225667,0.011196116226824027,12.847125253975065,21.767417005225667,0.0,0.011196116226824027,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011929199384034922,11.5,16.7,0.0,0.011929199384034922,4.5,1710000.0,0.0 
 07/11  05:00:00,16.325,12.865319770009103,12.494665881167103,11.9566797293997,12.562049416540988,11.907812944821517,13.599808727234286,21.280657937014652,0.0,0.0,20.53016084775504,15.840000000000002,0.0,20.593911531813934,6.840000000000001,0.0,20.559054837767828,15.840000000000002,0.0,20.58748175106723,6.840000000000001,0.0,20.98894099545445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,21.370731731206998,0.011196116226825687,12.865319770009103,21.370731731206998,0.0,0.011196116226825687,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.011613576520660435,11.5,16.325,0.0,0.011613576520660435,4.5,1710000.0,0.0 
 07/11  06:00:00,17.1625,12.872138763717693,12.501464984093964,11.963449597938776,12.568851767043348,11.91458021837177,13.606667042790178,21.002997779975995,0.0,0.0,20.527074825119755,15.840000000000002,0.0,20.799168863485686,6.840000000000001,0.0,20.85158024538126,15.840000000000002,0.0,20.59709547613361,6.840000000000001,0.0,20.918431853857776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,21.05694093212219,0.011196116226825637,12.872138763717693,21.05694093212219,0.0,0.011196116226825637,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,17.1625,0.0,0.01064105708641829,11.5,17.1625,0.0,0.01064105708641829,4.5,1710000.0,0.0 
 07/11  07:00:00,18.4875,12.50671419049105,12.219095320677448,11.862073418554939,12.268968730643373,11.837686672202281,13.167394278712411,21.170833698374462,433.77121427753855,0.0,22.165985369411374,978.6980555195449,0.0,22.187796114781477,172.61809959476864,5.290839864613991,22.189434767028814,332.5469005970962,10.815221494251212,22.16816093536487,419.11258379129805,0.0,22.141841636608874,1239.6310936176633,0.0,0.0,6941.389365294305,2997.016163771231,0.0,1710.549913988207,784.9952609427112,1024.358603819317,1113.5777565926933,1960.9592833321321,0.0,0.0,1863.6897694126271,1863.689769412627,973.8202967397544,973.8202967397546,6715.115661911029,8393.894577388786,977.479465471915,2997.016163771231,8.478325261465265,7.219999999999999,0.5679554688821007,3974.495629243145,56.19798142298413,0.069989205587254,8.478325261465265,0.5679554688821007,14.376804891597363,0.01038472011038129,11.747591591181694,13.00066782408346,0.3716780372933336,0.01038472011038129,13.0,81.67739251493957,0.0,0.0,0.04299685287901228,7.219999999999999,0.1388742049476583,11.500949837566925,0.2605884864827881,0.010127131433298969,11.5,18.487499999999997,0.2605884864827881,0.010127131433298969,4.5,7436825.075730841,30218020.47859963 
 07/11  08:00:00,19.9625,12.025680392766077,11.742916659458018,11.546919638580476,11.770448527379134,11.530963370393925,12.41591399042857,21.50691583282901,339.2232496360216,0.0,22.200358523305585,253.23749386563725,0.0,22.201105371838366,0.0,251.01942768285141,22.200189188680444,0.0,379.9920509030338,22.200352479079527,40.19555229126337,15.922998646952863,22.20153773045365,770.884264802158,0.0,0.0,3758.140316739568,3366.976479373174,0.0,992.1060200420452,369.1181424941266,327.6395296852038,722.6818190962639,1505.5455516338077,0.0,0.0,2256.586406901274,2256.586406901274,1007.6445797524075,1007.6445797524074,3758.140316739568,4697.67539592446,1050.4039918626577,3366.976479373174,8.602338652244157,7.22,0.580777565183455,4417.380471235832,49.033278212097706,0.027389407818865754,8.602338652244157,0.580777565183455,14.465735596436142,0.010151916654562679,11.410591918247734,13.000120729965948,0.3716780372933336,0.010151916654562679,13.0,81.99809380931188,0.0,0.0,0.04600705013000704,7.22,0.17254601599920477,11.500096779303892,0.2605884864827881,0.009933315033948415,11.5,19.9625,0.2605884864827881,0.009933315033948415,4.5,7671217.669418536,16911631.425328054 
 07/11  09:00:00,21.287499999999998,12.191124368711266,12.655577644082104,12.219845792672885,12.613415667233907,12.122926687658973,13.3100770662335,22.787141800727703,1445.3615735959145,0.0,22.99710291780194,0.0,803.9602373605861,23.52567149759241,0.0,809.5749631279909,23.704061454414905,0.0,1110.3420014586904,22.284514991901304,0.0,677.9100769110199,23.127078525806716,0.0,811.5082451462274,0.0,26.46251489389284,4190.811656156578,0.0,0.0,0.0,0.0,27.239512494551434,0.0,0.0,0.0,2607.56605754692,2607.566057546919,1502.3708948885896,1502.3708948885892,26.46251489389284,33.078143617366045,1212.4241150782573,4190.811656156578,8.823065643408963,7.219999999999999,0.6220846755818839,5403.235771234835,47.65918261710277,0.0001842501969393278,8.823065643408963,0.6220846755818839,15.461285398665563,0.009869768753857519,10.992718554993493,13.000214580249065,0.4062767870953437,0.009869768753857519,13.0,81.99967461578075,0.0,0.0,0.06811423711270281,7.219999999999999,0.21554063893157444,11.50005128339562,0.2605884864827881,0.009439417153112086,11.5,21.287499999999998,0.2605884864827881,0.009439417153112086,4.5,38082486.938501224,119081.3170225178 
 07/11  10:00:00,23.387499999999996,13.428323337467122,13.863017681393618,12.832490118717471,13.399217297432514,13.157060407809515,14.648304416845386,24.170088001718725,1141.6265674635763,0.0,23.89336857102285,0.0,1407.6034839647652,23.89875564734232,0.0,1601.2816956958948,23.898662474401515,0.0,1986.4609799773643,23.270699768717776,0.0,782.4426202607117,23.89726597845926,0.0,1786.908640675577,0.0,0.0,8283.20229198784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3168.162543736479,3168.1625437364796,5219.875408445083,4873.231933304501,0.0,0.0,2054.197085719944,8283.20229198784,10.003642213343303,7.219999999999999,0.7064976922596486,10337.399377707785,47.67473656143032,0.0,10.003642213343303,0.7064976922596486,19.14269585450608,0.01076065490914567,12.273394164234375,12.986211410147408,0.679389569526596,0.010573026747494128,13.0,81.99967576692552,0.0,0.0,0.18746351623412066,7.219999999999999,0.24364704701379428,11.500267907985894,0.2605884864827881,0.009624345464401166,11.5,23.387499999999996,0.2605884864827881,0.009624345464401166,4.5,51844335.84191303,0.0 
 07/11  11:00:00,25.15,13.823669923764168,13.858794899832283,12.903816018238803,13.58897158789388,13.69105841547466,14.653573518777797,25.31317088734065,333.71385520435615,2.993817558523915,23.897995702389927,0.0,1864.6410975009494,23.898549025666046,0.0,1801.2200202019696,23.898155696375525,0.0,2105.857027282278,23.83582936845008,0.0,853.9885396272932,23.89763301056024,0.0,2249.318647777831,0.0,0.0,11507.16875402987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3636.5264218370885,3636.5264218370885,7714.004514572032,6791.1131981432345,0.0,0.0,2770.8385605891754,11507.16875402987,10.634986833687808,7.219999999999999,0.8040522740045034,14278.007314619044,47.67473656143032,0.0,10.634986833687808,0.8040522740045034,20.604771318826586,0.011101592805552354,12.744915715236061,12.996106893720185,0.7930474600071711,0.01063967455883411,13.0,81.99967576692552,0.0,0.0,0.2670740913818724,7.219999999999999,0.2846745866464325,11.500101788075792,0.2605884864827881,0.009427830927980274,11.5,25.15,0.2605884864827881,0.009427830927980274,4.5,56066388.58469105,0.0 
 07/11  12:00:00,25.6,13.674623532665668,13.514007562148368,12.857427676630268,13.40068715792024,13.477481782278002,14.33567097099438,26.242991529359326,0.0,420.6251080614611,23.898276391568146,0.0,1929.8947873439631,23.898834516492506,0.0,1517.068384278053,23.89834850999221,0.0,2039.14486684418,23.898326022997576,0.0,891.3793254585585,23.89791845839691,0.0,2199.1147100664684,0.0,0.0,11412.927746579579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3753.256195856331,3753.2561958563306,7417.2730678458865,6950.373582087716,0.0,0.0,2758.2216091407836,11412.927746579579,10.368921664126823,7.22,0.8650339416371412,14171.149355720363,47.67473656143032,0.0,10.368921664126823,0.8650339416371412,21.107328642548048,0.010874677258032827,12.435667902573066,13.002391689101213,0.7665022648221187,0.010633360704361406,13.0,81.99967576692552,0.0,0.0,0.2550506421092869,7.22,0.321213840676264,11.500445321543504,0.2605884864827881,0.00897371394206127,11.5,25.6,0.2605884864827881,0.00897371394206127,4.5,54671174.3030278,0.0 
 07/11  13:00:00,26.2875,13.28231309204092,12.854326214480707,12.466321492606443,12.813980873697357,12.811899159271537,13.70723673129303,27.048833831733027,0.0,942.8374291770797,23.898597947434062,0.0,1792.878771828501,23.898760208898793,0.0,1137.059396071331,23.89861823824983,0.0,1833.334209944247,23.882378064148206,0.0,835.8200311734199,23.898435527224322,0.0,1800.9045915841634,0.0,0.0,10078.67602160753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3932.4186847884284,3932.418684788429,5840.8796210989385,5840.8796210989385,0.0,0.0,2476.1816094774254,10078.67602160753,9.79413883829838,7.22,0.9348852733545466,12554.857631084957,47.67473656143032,0.0,9.79413883829838,0.9348852733545467,20.83694556277444,0.01036665200856674,11.72075975236471,13.010324762966444,0.6623542935335383,0.01036665200856674,13.0,81.99967576692552,0.0,0.0,0.20939994492449482,7.219999999999999,0.384101628510254,11.500277140336937,0.2605884864827881,0.008434637365438896,11.5,26.2875,0.2605884864827881,0.008434637365438896,4.5,49489111.03156011,0.0 
 07/11  14:00:00,26.7,12.704999355892234,12.53714942587823,12.30631278899341,12.484156799689833,12.43889158743908,13.32353794459834,27.53681240174119,0.0,1602.0157900900222,23.898615070344377,0.0,2085.612362561707,23.89871541441274,0.0,1165.5330615647035,23.898571632540303,0.0,2218.584959547401,23.898514444678085,0.0,1069.8458091923076,23.898232596653955,0.0,2309.6822242892385,0.0,0.0,12240.230426322934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4038.5676032123215,4038.5676032123215,8072.173301797449,8072.173301797449,0.0,0.0,2968.9365436397634,12240.230426322934,10.216985975425931,7.219999999999999,0.9746497322517251,15209.166969962696,47.67473656143032,0.0,10.216985975425931,0.9746497322517251,22.220581508963434,0.010088783624651092,11.317904733781905,12.988134764310617,0.7909625685494789,0.010088783624651092,13.0,81.99967576692552,0.0,0.0,0.29579866151661965,7.22,0.44877488072521843,11.501272773481086,0.2605884864827881,0.007984278571276138,11.5,26.7,0.2605884864827881,0.007984278571276138,4.5,54231469.46069616,0.0 
 07/11  15:00:00,27.0125,12.782797414367986,12.755530309772578,12.56458938377907,12.668962237604779,12.543511903233343,13.498886553314906,27.697433739357248,0.0,1732.1689014645426,23.89846277088229,0.0,2151.1972454214456,23.898553884455115,0.0,1136.6268360232893,23.898450306739136,0.0,2310.941802946897,23.89844716105266,0.0,1200.9523121127988,23.898076387753513,0.0,2474.018627434837,0.0,0.0,13074.871107591458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4122.3017592476845,4122.3017592476845,8792.324394501538,8792.324394501538,0.0,0.0,3168.467814296039,13074.871107591458,10.407334180270464,7.219999999999999,0.9790690719704346,16243.338921887496,47.67473656143032,0.0,10.407334180270464,0.9790690719704346,22.620717588067635,0.010132280361301572,11.381945887446223,12.998646159984062,0.8295798879142036,0.010132280361301572,13.0,81.99967576692552,0.0,0.0,0.3183715981869685,7.219999999999999,0.4483757427582493,11.500035796411925,0.2605884864827881,0.008032749624986266,11.5,27.0125,0.2605884864827881,0.008032749624986266,4.5,55940751.84827978,0.0 
 07/11  16:00:00,27.2,13.074694250700485,13.047650874684047,12.871698884231918,12.935158546919194,12.716115559714286,13.836922927612097,27.63708521976992,0.0,1664.36917942735,23.89836504951855,0.0,2119.223868043158,23.898424817788207,0.0,1108.4379233416344,23.89834469020131,0.0,2321.8695798791414,23.898339828688236,0.0,1311.4109047109753,23.898037212353028,0.0,2362.6297064563882,0.0,0.0,13093.124469856934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4172.8073654064965,4172.807365406497,8704.299075682922,8704.299075682922,0.0,0.0,3177.4927215113576,13093.124469856934,10.477528267488783,7.219999999999999,0.9591822280846461,16270.61719136829,47.67473656143032,0.0,10.477528267488783,0.9591822280846461,22.574307651022053,0.010294843759870918,11.61855330253807,13.000661064452029,0.8249135405580003,0.010294843759870918,13.0,81.99967576692552,0.0,0.0,0.3078116057627399,7.22,0.43928325062494766,11.500032025508007,0.2605884864827881,0.008122513874950985,11.5,27.2,0.2605884864827881,0.008122513874950985,4.5,54143795.93025964,0.0 
 07/11  17:00:00,27.575,13.337313290838145,13.369568260590109,13.227880160612713,13.277709281571186,12.915311111642055,14.21902724744747,27.63252673598959,0.0,1260.6878300070084,23.89849804079025,0.0,1850.5790808345287,23.89858065745368,0.0,927.0085979003893,23.89852441952455,0.0,1956.1904421860104,23.898494762231124,0.0,1265.6085074234238,23.898171737522574,0.0,2052.6980258073963,0.0,0.0,11595.249949242414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4276.57824599801,4276.57824599801,7052.542442342299,7052.542442342297,0.0,0.0,2842.2160636074404,11595.249949242414,10.148556846132072,7.22,0.9446728717626196,14437.466012849854,47.67473656143032,0.0,10.148556846132072,0.9446728717626196,21.808829676711287,0.010465324545249545,11.862461676371865,13.008009701656201,0.7202721370646336,0.010465324545249545,13.0,81.99967576692552,0.0,0.0,0.24517961608799624,7.22,0.38590987007963296,11.500364921972814,0.2605884864827881,0.008658084708297847,11.5,27.575,0.2605884864827881,0.008658084708297847,4.5,49110416.72273071,0.0 
 07/11  18:00:00,26.425000000000004,13.782934963398706,13.799040258385464,13.69106334664222,13.732042913571462,13.213793698015385,14.625492168161585,27.55901809102283,0.0,1002.791290918658,23.898413660565723,0.0,1663.14075243171,23.898467194601935,0.0,813.0301985628178,23.898414331926375,0.0,1732.7440292772494,23.89836073096363,0.0,1231.998909594389,23.898005053498338,0.0,2003.6157692307681,0.0,0.0,10503.08960467725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3972.6743787232617,3972.674378723262,6259.448714487016,6192.668905946575,0.0,0.0,2573.385062875449,10503.08960467725,9.910255212833885,7.22,0.9315698695998446,13076.474667552699,47.67473656143032,0.0,9.910255212833885,0.9315698695998448,21.301297442259155,0.010679478686862018,12.165180323808595,13.008966724304225,0.6655328242158128,0.010638647912865954,13.0,81.99967576692552,0.0,0.0,0.21364384452849539,7.22,0.33920248458334845,11.500049351064987,0.2605884864827881,0.008930846796143276,11.5,26.425000000000004,0.2605884864827881,0.008930846796143276,4.5,48041586.2111116,0.0 
