Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/11  19:00:00,24.1625,13.644519421257034,13.434343356318625,12.682328413624733,13.389310912289055,12.300278417301456,14.526277730888513,27.39345668494743,0.0,539.4052642780837,23.788382362155566,0.0,891.1430254379529,23.012967725523556,0.0,675.4104838072099,23.83534767774127,0.0,887.1486782014564,23.83974971057086,0.0,865.2062994829093,23.889954555981717,0.0,923.3804956588364,0.0,0.0,5736.624882580771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3369.9523935776397,3369.9523935776397,1920.198371486881,1920.1983714868811,0.0,0.0,1535.7462248608176,5736.624882580771,8.594932830860127,7.22,0.9946303123786812,7272.371107441588,47.67473656143032,0.0,8.594932830860127,0.9946303123786812,16.69405600274164,0.009837684772806932,10.943217339097922,13.010957511643204,0.38662110861548804,0.009837684772806932,13.0,81.99967576692552,0.0,0.0,0.08325546302476525,7.219999999999999,0.3031196966043208,11.500063610121103,0.2605884864827881,0.008850560047949171,11.5,24.1625,0.2605884864827881,0.008850560047949171,4.5,29674343.74056821,0.0 
 07/11  20:00:00,22.3,12.60973566509487,12.195591585680553,11.332023400315888,12.224579717576322,11.237611049238659,13.534784959811429,26.28599215577937,0.0,1034.1231468361964,22.610918103017525,0.0,763.9830278438403,22.215192536514678,0.0,393.6147108400681,22.667593342962633,0.0,744.294053441326,22.49664242726095,0.0,644.7892704048267,22.9133006588239,0.0,795.1841674219997,0.0,268.5890572762937,4646.462320373052,0.0,8.949017802213618,227.36205380555361,0.0,76.05710390496226,0.0,0.0,0.0,2876.564458855458,2876.564458855458,1589.7616556301277,1589.7616556301277,268.5890572762937,335.73632159536714,1305.3931175158455,4646.462320373052,8.50783087940025,7.22,0.8613867917543978,5951.855437888897,47.28045196671678,0.0018390482635511837,8.50783087940025,0.8613867917543978,15.99685888577555,0.009855539748798508,10.971179645298655,12.999713001632578,0.3716780372933336,0.009855539748798508,13.0,81.99969505793327,0.0,0.0,0.0710446896235129,7.219999999999999,0.24102094679796832,11.500137180006055,0.2605884864827881,0.009302381885997552,11.5,22.3,0.2605884864827881,0.009302381885997552,4.5,17913551.422611363,1208650.7577433218 
 07/11  21:00:00,21.0125,12.043100280877479,11.684003064504381,11.129193558286584,11.718826476635986,11.094958637529468,12.922388079462582,25.94837269733629,0.0,0.0,22.572016110141412,47.52,0.0,22.535003799492806,20.520000000000003,0.0,22.559581409075445,47.52,0.0,22.856065404737798,20.520000000000003,0.0,22.682268541523854,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,25.99167780094811,0.010589267359226112,12.049885980939319,25.99167780094811,0.0,0.010589267359226112,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.009395623971397172,11.5,21.0125,0.0,0.009395623971397172,4.5,5760000.0,0.0 
 07/11  22:00:00,19.85,12.064630246197197,11.701775430048368,11.138141959593344,11.736616188799541,11.102471820980519,12.94439021771873,25.247498701179403,0.0,0.0,22.16710969986598,27.720000000000002,0.0,22.170672832429922,11.970000000000002,0.0,22.13119147359614,27.720000000000002,0.0,22.45694217905785,11.970000000000002,0.0,22.36207513640127,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,25.46029393783678,0.010594361313317199,12.063848791405952,25.46029393783678,0.0,0.010594361313317199,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.008975396896524039,11.5,19.85,0.0,0.008975396896524039,4.5,1710000.0,0.0 
 07/11  23:00:00,19.0875,12.064288517703542,11.701520130920597,11.138090323988912,11.736360442560759,11.102453082651547,12.94403852045663,24.429752116590407,0.0,0.0,21.696738189657147,15.840000000000002,0.0,21.728400125430902,6.840000000000001,0.0,21.649969206878552,15.840000000000002,0.0,21.905034847648164,6.840000000000001,0.0,21.96794229395778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,24.62893369980572,0.010594696723926808,12.064321368398119,24.62893369980572,0.0,0.010594696723926808,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.009035180153279709,11.5,19.0875,0.0,0.009035180153279709,4.5,1710000.0,0.0 
 07/11  24:00:00,18.9,12.064294471539203,11.701524685768371,11.138091114770504,11.736365023276644,11.102453110220596,12.944044593308853,23.685332318665772,0.0,0.0,21.380661868850122,15.840000000000002,0.0,21.41424916800212,6.840000000000001,0.0,21.33411765983217,15.840000000000002,0.0,21.517601515215,6.840000000000001,0.0,21.69816743611833,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,23.862836569050398,0.01059467673283292,12.06429324791096,23.862836569050398,0.0,0.01059467673283292,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.009179230202239994,11.5,18.9,0.0,0.009179230202239994,4.5,1710000.0,0.0 
 07/12  01:00:00,18.212500000000002,12.064294397646679,11.701524917067815,11.138091114770504,11.736365244198547,11.102453110220596,12.94404482930841,23.036247162246795,0.0,0.0,21.116119471498894,15.840000000000002,0.0,21.150598317113875,6.840000000000001,0.0,21.068889918144084,15.840000000000002,0.0,21.209870039730337,6.840000000000001,0.0,21.487335832307743,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,23.18965159513278,0.01059467765387874,12.064294397646679,23.18965159513278,0.0,0.01059467765387874,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.009182993530865062,11.5,18.212500000000002,0.0,0.009182993530865062,4.5,1710000.0,0.0 
 07/12  02:00:00,17.425,12.064294397646679,11.701524917067815,11.138091114770504,11.736365244198547,11.102453110220596,12.94404482930841,22.47095329779298,0.0,0.0,20.85983905350435,15.840000000000002,0.0,20.900057447263247,6.840000000000001,0.0,20.80957495400281,15.840000000000002,0.0,20.93376655093609,6.840000000000001,0.0,21.314630466226653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,22.60596912221353,0.010594677616402572,12.064294397646679,22.60596912221353,0.0,0.010594677616402572,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.009244593007764824,11.5,17.425,0.0,0.009244593007764824,4.5,1710000.0,0.0 
 07/12  03:00:00,16.5125,12.064294397646679,11.701524917067815,11.138091114770504,11.736365244198547,11.102453110220596,12.94404482930841,21.965595550061096,0.0,0.0,20.650352055442184,15.840000000000002,0.0,20.68224239360114,6.840000000000001,0.0,20.610586088608724,15.840000000000002,0.0,20.70105289238927,6.840000000000001,0.0,21.166864274538682,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,22.087024399696865,0.010594677617809809,12.064294397646679,22.087024399696865,0.0,0.010594677617809809,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.009501300586838936,11.5,16.5125,0.0,0.009501300586838936,4.5,1710000.0,0.0 
 07/12  04:00:00,15.787500000000001,12.075565447494837,11.712763070906885,11.149279756459388,11.747606682756858,11.113638979483596,12.955394388247806,21.50726000478678,0.0,0.0,20.486534485311946,15.840000000000002,0.0,20.51568484089152,6.840000000000001,0.0,20.44407781354208,15.840000000000002,0.0,20.526017349624397,6.840000000000001,0.0,21.038266677941575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,21.61813211427998,0.010594677617760128,12.075565447494837,21.61813211427998,0.0,0.010594677617760128,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.009336023108912855,11.5,15.787500000000001,0.0,0.009336023108912855,4.5,1710000.0,0.0 
 07/12  05:00:00,15.225,12.082325823850097,11.719503947875413,11.15599046443726,11.754349412783943,11.120347964653634,12.962201830513093,21.108956809278627,0.0,0.0,20.36352473946303,15.840000000000002,0.0,20.489069325873757,6.840000000000001,0.0,20.496618453486604,15.840000000000002,0.0,20.402539851726097,6.840000000000001,0.0,20.929538618957714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,21.18832560516514,0.010594677617761793,12.082325823850097,21.18832560516514,0.0,0.010594677617761793,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.009192247572020995,11.5,15.225,0.0,0.009192247572020995,4.5,1710000.0,0.0 
 07/12  06:00:00,16.0625,12.082325823850097,11.719503947875413,11.15599046443726,11.754349412783943,11.120347964653634,12.962201830513093,20.953649981175534,0.0,0.0,20.417604469890733,15.840000000000002,0.0,21.64794343319172,6.840000000000001,0.0,22.119965576296522,15.840000000000002,0.0,20.48469282299346,6.840000000000001,0.0,20.904610019299128,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,20.961726713238,0.010594677617761753,12.082325823850097,20.961726713238,0.0,0.010594677617761753,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,16.0625,0.0,0.00942759532064304,11.5,16.0625,0.0,0.00942759532064304,4.5,1710000.0,0.0 
 07/12  07:00:00,18.387499999999996,11.729269136917583,11.446586764982214,11.078921761751683,11.476154628478575,11.061051555080367,12.50596179933762,21.326328804770156,436.88798933738485,0.0,22.16434128915794,901.6872737943163,0.0,22.365360142389743,0.0,531.0968975817791,22.97174019968095,0.0,762.8714879859589,22.167880140611857,390.88262123261137,0.0,22.149525275754577,1082.9076367691425,0.0,0.0,4796.524809001687,2929.7315237415605,0.0,1632.8478960784487,98.04869815381446,0.0,1084.7202295672248,1804.4836453562484,0.0,0.0,1835.5964434579014,1835.596443457901,987.6978212403112,987.6978212403108,4796.524809001687,5995.656011252108,965.0482948837229,2929.7315237415605,8.557233599311111,7.219999999999999,0.5219237183590439,3894.779818625284,57.11313958987384,0.04882412163831765,8.557233599311111,0.5219237183590439,14.414070363720043,0.009857884325345593,11.010763233289977,13.000126008442567,0.3716780372933336,0.009857884325345593,13.0,81.9999815634338,0.0,0.0,0.047370869284789105,7.219999999999999,0.15092576803901,11.500071612354343,0.2605884864827881,0.009627281330144118,11.5,18.387499999999996,0.2605884864827881,0.009627281330144118,4.5,7329946.502913159,21584361.64050759 
 07/12  08:00:00,20.8375,11.388618745539766,11.25413916678724,11.175527874432936,11.26937557563765,11.18022875369258,11.906346707041056,21.961732081976802,379.7940956598727,0.0,22.200077909219473,176.1805895735597,0.0,23.577877880956425,0.0,769.6238173695863,23.794616663547068,0.0,882.5513582045452,22.199929188318166,53.21957674161055,4.384368652367016,22.200157119208694,553.8901567791141,0.0,0.0,2762.354170875772,3754.7214408425907,0.0,916.0609970912952,0.0,0.0,748.0691574759338,1290.0431278694919,0.0,0.0,2523.7758386438563,2490.5250599491296,1152.6606394136875,1152.6606394136886,2762.354170875772,3452.9427135947144,1127.0947095509164,3754.7214408425907,8.748619153326011,7.22,0.5848233201005921,4881.816150393507,49.456694994182314,0.02039219590992675,8.748619153326011,0.5848233201005921,14.771549896514621,0.010048014694715241,11.304774897038195,12.98647731882085,0.38137701849973343,0.010048014694715241,13.0,81.99999954957923,0.0,0.0,0.05231848736478198,7.22,0.18602480363911453,11.500349216644842,0.2605884864827881,0.010016590550785852,11.5,20.8375,0.2605884864827881,0.010067178473174957,4.5,7951339.383634316,12430593.76894097 
 07/12  09:00:00,23.387499999999996,11.97798615973316,12.589442568730682,12.110017568422897,12.370053948656931,12.318265707262363,13.058556651512333,23.53472213492578,1290.6549553951031,0.0,23.14903346954663,0.0,816.2919964895547,23.899324336336058,0.0,1760.0555247807633,23.899341925531047,0.0,2128.33175840758,22.28609785706792,0.0,663.5321221337811,23.308026863689506,0.0,825.9239230162962,0.0,29.242183751991828,6621.551169542515,0.0,0.0,0.0,0.0,42.07792104096757,0.0,0.0,0.0,3169.7810159873798,3169.7810159873798,3469.0437603655464,3469.0437603655455,29.242183751991828,36.55272968998978,1708.491132590938,6621.551169542515,9.67884199508904,7.219999999999999,0.6406932009229664,8330.042302133454,47.18339493572283,0.0002015652756878429,9.67884199508904,0.6406932009229664,17.9945095902722,0.010177364596524343,11.50157118423242,12.999221866217013,0.5789476168443715,0.010177364596524343,13.0,81.99999987445432,0.0,0.0,0.13610666180142783,7.219999999999999,0.22967269791198353,11.50015056399141,0.2605884864827881,0.009926229968742524,11.5,23.387499999999996,0.2605884864827881,0.009926229968742524,4.5,40044924.52455036,131589.82688396322 
 07/12  10:00:00,25.8375,13.375709657743744,13.889877791121618,12.704622172414545,13.211283915460257,13.385918224775931,14.539480867234031,24.91180764026765,496.8403845203452,0.0,23.89633202703531,0.0,1617.984826292577,23.89887057526912,0.0,2173.5195840048036,23.898686415896073,0.0,2549.792034980257,23.394105573893025,0.0,791.1129732565607,23.89772257043045,0.0,2045.383107033585,0.0,0.0,11290.189597240324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3820.4624512609375,3820.4624512609375,7494.119622801727,6997.202070174915,0.0,0.0,2740.4655091762406,11290.189597240324,10.735865331871612,7.219999999999999,0.7639673102361775,14030.655106416565,47.120434089135486,0.0,10.735865331871612,0.7639673102361775,20.54123964425127,0.01082374312742121,12.417983752431713,12.999131702604556,0.8237231133787781,0.010590354150120287,13.0,81.99999987494198,0.0,0.0,0.26157150570728327,7.219999999999999,0.28711947243612745,11.500045449821755,0.2605884864827881,0.009534602457411511,11.5,25.8375,0.2605884864827881,0.009534602457411511,4.5,54640748.48461663,0.0 
 07/12  11:00:00,28.387499999999996,13.617855106264614,13.660317931176184,12.751830556277874,13.309356242279849,13.602437042168779,14.505369662469597,25.932329424946744,0.0,408.03977318825764,23.897929702811723,0.0,2127.790263730193,23.898615270766502,0.0,2144.687959712187,23.89817435161386,0.0,2561.469286733791,23.89249753262355,0.0,960.3332386713714,23.897646461895093,0.0,2377.7882453672,0.0,0.0,13976.507620537417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4490.365129117068,4490.365129117069,9191.275253865966,8753.181644793169,0.0,0.0,3420.9421712893045,13976.507620537417,10.75826690875273,7.22,0.9471028646869182,17397.449791826723,47.120434089135486,0.0,10.75826690875273,0.9471028646869182,21.657500115157767,0.01077720245036913,12.354424775750015,13.000645904515533,0.9094085748964889,0.010583456221727723,13.0,81.99999987494198,0.0,0.0,0.3166137768110946,7.220000000000001,0.4382008118567863,11.500353527230466,0.2605884864827881,0.008393560816055582,11.5,28.387499999999996,0.2605884864827881,0.008393560816055582,4.5,58830680.400702,0.0 
 07/12  12:00:00,29.4,13.393144955268275,13.15522505274287,12.542813389185033,13.008925890499476,13.132731837609512,14.107816926801123,26.700820273919543,0.0,1099.4880844964682,23.898073177806673,0.0,2241.7763766381545,23.898605036368778,0.0,1789.1394072574549,23.898154211216678,0.0,2450.40687740893,23.898137740301667,0.0,1030.5246568828054,23.897775583411676,0.0,2310.3743368818973,0.0,0.0,13519.367886079774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4752.137897312165,4752.137897312165,8821.538323162067,8821.538323162069,0.0,0.0,3341.612903289686,13519.367886079774,11.578209047930875,7.22,0.7404754413467227,16860.98078936946,47.120434089135486,0.0,11.578209047930875,0.740475441346723,22.081020160747247,0.010391922208396477,11.800584222855585,12.999510050187103,0.8781929789898172,0.010391922208396477,13.0,81.99999987494198,0.0,0.0,0.3102928810807344,7.219999999999999,0.22967296112214636,11.499081832664531,0.2605884864827881,0.007471214903268949,11.5,29.4,0.2605884864827881,0.007471214903268949,4.5,56917193.752245575,0.0 
 07/12  13:00:00,29.0875,12.820985988171804,12.47943875557654,12.148387082687176,12.410848605506807,12.447562812624064,13.376406517326886,27.404685580549508,0.0,1391.7480685909295,23.89888707985428,0.0,1948.3347940723434,23.899180019470467,0.0,1243.4080304557156,23.898909846013357,0.0,2070.393635195975,23.89892636757424,0.0,914.4315461785499,23.8985765035551,0.0,1878.277603517237,0.0,0.0,11993.907009521201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4677.947564625403,4677.947564625403,6882.846183547727,6882.846183547727,0.0,0.0,2972.5592592454586,11993.907009521201,10.180352279239955,7.219999999999999,0.9673295405003122,14966.46626876666,47.120434089135486,0.0,10.180352279239955,0.9673295405003123,21.573215400879057,0.010281977513977416,11.635542241745693,13.007718138356694,0.7211161097213652,0.010281977513977416,13.0,81.99999987494198,0.0,0.0,0.2457087953913756,7.22,0.43078852996987704,11.50073614933968,0.2605884864827881,0.008556223490440596,11.5,29.0875,0.2605884864827881,0.008556223490440596,4.5,51401779.7134957,0.0 
 07/12  14:00:00,28.9,12.705668487780349,12.709512103612205,12.564623846138186,12.674354293785438,12.634973587911574,13.40509621747789,27.634638700252403,0.0,1850.1886738128478,23.89889206722413,0.0,2266.4036807715543,23.898988284031567,0.0,1214.4720945007525,23.898901241156665,0.0,2348.001428971517,23.898857202027724,0.0,1162.5757333746867,23.89856305792165,0.0,2351.8876784498375,0.0,0.0,13604.286942786923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4631.1020176964885,4631.1020176964885,8849.327957256633,8849.327957256633,0.0,0.0,3346.277673142522,13604.286942786923,10.781646440268812,7.219999999999999,0.9116582365030659,16950.56461592944,47.120434089135486,0.0,10.781646440268812,0.9116582365030659,22.60671505036515,0.010335853155894225,11.702502965581266,12.992840255505783,0.835423934539838,0.010335853155894225,13.0,81.99999987494198,0.0,0.0,0.31044192699456663,7.22,0.38548290103962324,11.500049372587695,0.2605884864827881,0.008889600326659896,11.5,28.9,0.2605884864827881,0.008889600326659896,4.5,55632685.55683203,0.0 
 07/12  15:00:00,25.0875,13.303936434477468,13.553482652621618,13.323901534351094,13.458278970458752,13.312078859504462,13.982283602070984,27.815571853222202,0.0,1256.1531214926772,23.898947059329373,0.0,1565.559339082047,23.89888873511913,0.0,927.9566109344155,23.898878097547072,0.0,1754.3894464603306,23.898878830724172,0.0,940.0637499311127,23.898328597542488,0.0,2471.558429302279,0.0,0.0,11334.22294005069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4075.0994479015476,3627.7828386934466,6972.966564705924,6577.796032625069,0.0,0.0,2733.4587315742137,11334.22294005069,10.354321929271206,7.219999999999999,0.8632953901572381,14067.681671624903,47.120434089135486,0.0,10.354321929271206,0.8632953901572381,21.59540844380109,0.010850022755402996,12.430434560051335,13.015683660730364,0.6856242379055713,0.010615744436956693,13.0,81.99999987494198,0.0,0.0,0.23592983418978253,7.219999999999999,0.284305015910211,11.50016896987875,0.2605884864827881,0.010028561101884891,11.5,25.0875,0.2605884864827881,0.010709110941751122,4.5,53987166.68388576,0.0 
 07/12  16:00:00,19.675,14.013092356955816,14.25642183770784,13.81342723966688,14.004320583589047,13.70853476808427,14.36786421489372,27.36435726903074,0.0,610.1523511899791,23.898419658268807,0.0,1269.5947108678843,23.89106628042603,0.0,756.3627062806263,23.898327785350837,0.0,1500.0541490504118,23.751438083008907,0.0,817.9093322067163,23.897978929949584,0.0,2247.9652271961827,0.0,0.0,9161.422310618153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2995.386567735015,2185.588386349734,5893.691828383133,5022.647097659649,0.0,0.0,2190.159299991586,9161.422310618153,9.747052694395009,7.219999999999999,0.8646994048401164,11351.581610609737,47.120434089135486,0.0,9.747052694395009,0.8646994048401164,20.467663504196036,0.011145467434483306,12.86283609154214,13.008562963307314,0.5903011750722877,0.010561623384968244,13.0,81.99999987494198,0.0,0.0,0.2022503745601571,7.219999999999999,0.2186940806586215,11.500522928826515,0.2605884864827881,0.010135856391517734,11.5,19.675,0.2605884864827881,0.011367887295848216,4.5,50098102.17026695,0.0 
 07/12  17:00:00,17.1125,14.228912268473467,14.496872710865805,13.918102086584609,14.122287957415697,13.715703412086865,14.682510152685438,26.789373028827484,6.54947115831601,112.14192904212541,23.898353339254847,0.0,1144.2955139589994,23.768844593726705,0.0,726.6410120765946,23.89828072529669,0.0,1402.0323971972819,23.857815801378294,0.0,836.2238927349199,23.89806048993219,0.0,1881.1006951973204,0.0,0.0,7325.090521459644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2159.976471510303,1499.6851762774056,4897.60764411689,4026.194173844434,0.0,0.0,1798.3783220410369,7325.090521459644,9.333826786117482,7.219999999999999,0.8265250329471203,9123.468843500681,47.120434089135486,0.0,9.333826786117482,0.8265250329471203,19.437872815237466,0.011173356700125758,12.925463382307587,13.019582918424415,0.5370389343734104,0.010530360443930782,13.0,81.99999987494198,0.0,0.0,0.17124130818210098,7.22,0.16355920997881926,11.500837063445394,0.2605884864827881,0.010130732947733026,11.5,17.1125,0.2605884864827881,0.011135303058058984,4.5,44992849.62212135,0.0 
 07/12  18:00:00,17.0125,14.402874460332146,14.867100547914408,13.86049698465597,14.48237964783129,13.671741534592575,14.892972867984152,26.48516499493193,171.56486231599183,0.0,23.886480015146294,0.0,915.5793991681057,23.28214604353598,0.0,693.3794242010722,23.898507372899722,0.0,1052.4692372092968,23.383301384069963,0.0,788.5343143328932,23.89790349373334,0.0,1803.9919048448478,0.0,0.0,6701.876810039169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2634.365139629369,1475.2228273995847,3833.8552000167333,3084.235005702252,0.0,0.0,1675.738410727399,6701.876810039169,9.043085169900477,7.22,0.8776675496374396,8377.61522076657,47.120434089135486,0.0,9.043085169900477,0.8776675496374398,18.34419772355819,0.011107286866508711,12.843256378105757,13.021077449978078,0.47751330658049074,0.010485218313168026,13.0,81.99999987494198,0.0,0.0,0.13803072185084422,7.219999999999999,0.19892445018658325,11.500060906521966,0.2605884864827881,0.010133086631601052,11.5,17.0125,0.2605884864827881,0.011896611905912222,4.5,44541870.30988875,0.0 
 07/12  19:00:00,17.2,14.237929432125647,14.394441501637395,13.07730860459463,14.246923797784378,12.911409417315145,14.930198396779499,25.713700131140165,0.0,126.31378655459844,22.887142462612687,0.0,797.5077612471779,22.297422984390877,0.0,547.3129599341895,23.079183490360457,0.0,778.0207183556306,22.311269092527056,0.0,638.029934768282,23.689068097768285,0.0,858.8392413314463,0.0,119.49868255033351,4862.18147773696,0.0,0.0,80.54583077248338,0.0,70.151744488469,0.0,0.0,0.0,2630.8794838193257,1525.1114629313847,1922.1893407476375,1522.1221860376443,119.49868255033351,149.37335318791688,1323.6635580018221,4862.18147773696,8.473639689411279,7.22,0.9238781206210457,6185.845035738781,46.89902064651797,0.0008090985844413649,8.473639689411279,0.9238781206210457,15.81369498464688,0.010770743546583132,12.38247613086438,13.000025351249226,0.3716780372933336,0.01034410069798373,13.0,81.99999987771618,0.0,0.0,0.07689189083659599,7.22,0.19828393785942916,11.50019451240427,0.2605884864827881,0.010131352497745008,11.5,17.2,0.2605884864827881,0.0118136738497582,4.5,28835856.709514134,537744.0714765007 
 07/12  20:00:00,16.8875,13.372240425311261,13.05315088679221,12.143513603547184,13.070352161255174,12.064501776131424,14.14920592214936,24.45006552968749,0.0,502.2621563521184,22.203926923083703,0.0,260.11688929337606,22.200559435913128,0.0,123.95743312307414,22.22904700483595,0.0,316.2348159562773,22.20042855291581,0.0,171.0071237334728,22.537071838254978,0.0,736.1813221096697,0.0,1807.8002632624957,4074.1359317140386,0.0,480.0353032438338,496.3854320783496,394.3595832438616,527.7613258292048,29.27290350940557,0.0,0.0,2294.2812969969664,1440.309704713829,1601.552262285322,1378.2211373028447,1807.8002632624957,2259.7503290781196,1174.1272873128514,4074.1359317140386,8.435334285872958,7.22,0.7995769166096119,5248.2632190268905,44.70447896978887,0.011514044691952732,8.435334285872958,0.7995769166096119,15.437098586812843,0.010575074828949638,12.119548928724429,12.999942513229886,0.3716780372933336,0.010336908228832771,13.0,81.99999992809384,0.0,0.0,0.06576045354702173,7.219999999999999,0.17410739441123424,11.500808121897052,0.2605884864827881,0.010122497391481852,11.5,16.8875,0.2605884864827881,0.011421733602848864,4.5,17393111.57173063,8135101.18468123 
 07/12  21:00:00,16.325,12.775213165361976,12.459281912023041,11.89173423003732,12.48789577386851,11.86040181274197,13.508082782343156,23.89682256204162,0.0,0.0,21.812602893795187,47.52,0.0,21.895031817031445,20.520000000000003,0.0,21.842106338984244,47.52,0.0,21.95987650270131,20.520000000000003,0.0,22.2695212356785,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,24.011736541760406,0.011062558059909695,12.811952311690764,24.011736541760406,0.0,0.011062558059909695,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.010931223051827726,11.5,16.325,0.0,0.010931223051827726,4.5,5760000.0,0.0 
 07/12  22:00:00,16.1,12.779004084327347,12.46492728572742,11.893126737684558,12.493203843153882,11.861040598076874,13.51269317058533,23.185733013960327,0.0,0.0,21.301031186614267,27.720000000000002,0.0,21.412883946859502,11.970000000000002,0.0,21.323581163415056,27.720000000000002,0.0,21.464886921978746,11.970000000000002,0.0,21.93518106925727,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.374733739228695,0.011040436292911663,12.77756561951545,23.374733739228695,0.0,0.011040436292911663,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010670095981819876,11.5,16.1,0.0,0.010670095981819876,4.5,1710000.0,0.0 
 07/12  23:00:00,15.787500000000001,12.772189041446323,12.458027303993234,11.88627298632963,12.486312030115366,11.854198271911274,13.50581059584325,22.486495477927303,0.0,0.0,20.877383967027498,15.840000000000002,0.0,20.979712051058538,6.840000000000001,0.0,20.87969470331499,15.840000000000002,0.0,21.012099932691115,6.840000000000001,0.0,21.52516726948744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.652822903781544,0.01104149436869556,12.772241389921577,22.652822903781544,0.0,0.01104149436869556,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.010206092993159397,11.5,15.787500000000001,0.0,0.010206092993159397,4.5,1710000.0,0.0 
 07/12  24:00:00,15.6,12.760907588313032,12.446778100437298,11.875078111367474,12.475060145145196,11.843006528539464,13.49446438099414,21.880567216331798,0.0,0.0,20.626865476672563,15.840000000000002,0.0,20.68541470990943,6.840000000000001,0.0,20.613325822976307,15.840000000000002,0.0,20.70366859070864,6.840000000000001,0.0,21.266879318966666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.023391135613142,0.011041450395115053,12.760905728680893,22.023391135613142,0.0,0.011041450395115053,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.009936942483653875,11.5,15.6,0.0,0.009936942483653875,4.5,1710000.0,0.0 
 07/13  01:00:00,14.85,12.742852048386801,12.428767281577912,11.857148352539213,12.457045379124102,11.825081186801864,13.476304042884431,21.384074072743314,0.0,0.0,20.605600695011834,15.840000000000002,0.0,20.643504560206434,6.840000000000001,0.0,20.585194330986262,15.840000000000002,0.0,20.653694941288858,6.840000000000001,0.0,21.34191899228325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,21.493885656895763,0.011041452071084859,12.742852043856164,21.493885656895763,0.0,0.011041452071084859,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.009952112375002022,11.5,14.85,0.0,0.009952112375002022,4.5,4950000.0,0.0 
 07/13  02:00:00,14.0875,12.736077004021372,12.422008768095981,11.850420371391067,12.450285496741843,11.818355016374019,13.469489618706438,21.017794385903287,0.0,0.0,20.507838918859857,15.840000000000002,0.0,20.544780403360463,6.840000000000001,0.0,20.486164956406952,15.840000000000002,0.0,20.55062972684862,6.840000000000001,0.0,21.313226038389395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,21.103506774815887,0.011041452011194,12.736077004021372,21.103506774815887,0.0,0.011041452011194,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.0099001441940926,11.5,14.0875,0.0,0.0099001441940926,4.5,4950000.0,0.0 
 07/13  03:00:00,13.9,12.736077004021372,12.422008768095981,11.850420371391067,12.450285496741843,11.818355016374019,13.469489618706438,20.688206856788074,0.0,0.0,20.413587571126442,15.840000000000002,0.0,20.448299812980736,6.840000000000001,0.0,20.389068214969193,15.840000000000002,0.0,20.451667794171062,6.840000000000001,0.0,21.235679725150813,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,20.76852757195329,0.011041452013219932,12.736077004021372,20.76852757195329,0.0,0.011041452013219932,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009642936832696096,11.5,13.9,0.0,0.009642936832696096,4.5,4950000.0,0.0 
 07/13  04:00:00,13.212500000000002,12.736077004021372,12.422008768095981,11.850420371391067,12.450285496741843,11.818355016374019,13.469489618706438,20.386568161638362,0.0,0.0,20.319491859984975,15.840000000000002,0.0,20.350872272521777,6.840000000000001,0.0,20.291894577627808,15.840000000000002,0.0,20.352829069844372,6.840000000000001,0.0,21.155014595129636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,20.45897592647634,0.011041452013154904,12.736077004021372,20.45897592647634,0.0,0.011041452013154904,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.009514901416159507,11.5,13.212500000000002,0.0,0.009514901416159507,4.5,4950000.0,0.0 
 07/13  05:00:00,12.1125,12.736077004021372,12.422008768095981,11.850420371391067,12.450285496741843,11.818355016374019,13.469489618706438,20.11489579930695,0.0,0.0,20.204765308015766,15.840000000000002,0.0,20.302641630026702,6.840000000000001,0.0,20.283078327037973,15.840000000000002,0.0,20.2444530803803,6.840000000000001,0.0,21.0778331814725,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,20.172841601355913,0.011041452013156879,12.736077004021372,20.172841601355913,0.0,0.011041452013156879,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.009553035563892979,11.5,12.1125,0.0,0.009553035563892979,4.5,4950000.0,0.0 
 07/13  06:00:00,13.3875,12.74736789930001,12.433271843455145,11.861632583575021,12.461550947989332,11.829564312472812,13.480846014668634,20.014236621696735,0.0,0.0,20.28503450222399,15.84,0.0,21.555283474941092,6.840000000000001,0.0,22.04812534835252,15.84,0.0,20.347188717433017,6.840000000000001,0.0,21.065670911424064,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,20.01451020649913,0.011041452013156827,12.74736789930001,20.01451020649913,0.0,0.011041452013156827,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,13.3875,0.0,0.010040410617355975,11.5,13.3875,0.0,0.010040410617355975,4.5,4950000.0,0.0 
 07/13  07:00:00,15.837500000000002,12.754140314931913,12.440027015604908,11.868357295534294,12.468307772202762,11.836287519057812,13.487657505843245,20.197058882947125,0.0,0.0,20.672825366837117,15.84,0.0,24.0083743736866,6.840000000000001,0.0,24.362413083687834,15.84,0.0,20.7879563160158,6.840000000000001,0.0,21.244601720520144,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,20.167200294559407,0.011041452013156847,12.754140314931913,20.167200294559407,0.0,0.011041452013156847,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,15.837500000000002,0.0,0.010814072121672527,11.5,15.837500000000002,0.0,0.010814072121672527,4.5,4950000.0,0.0 
 07/13  08:00:00,18.074999999999996,12.754140314931913,12.440027015604908,11.868357295534294,12.468307772202762,11.836287519057812,13.487657505843245,20.781375974562685,0.0,0.0,21.3491626311529,15.840000000000002,0.0,26.600061876448745,6.840000000000001,0.0,25.801493368464687,15.840000000000002,0.0,21.502190759922243,6.840000000000001,0.0,21.557692150064263,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,20.688835021889236,0.011041452013156854,12.754140314931913,20.688835021889236,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,18.074999999999996,0.0,0.01134176550290419,11.5,18.074999999999996,0.0,0.01134176550290419,4.5,4950000.0,0.0 
 07/13  09:00:00,20.275,12.754140314931913,12.440027015604908,11.868357295534294,12.468307772202762,11.836287519057812,13.487657505843245,21.769943864697673,0.0,0.0,22.158163213251562,15.840000000000002,0.0,28.594847245059547,6.840000000000001,0.0,26.09900751912948,15.840000000000002,0.0,22.314968297941114,6.840000000000001,0.0,21.918417223212938,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,21.610160658749688,0.011041452013156854,12.754140314931913,21.610160658749688,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,20.275,0.0,0.011239681229849703,11.5,20.275,0.0,0.011239681229849703,4.5,4950000.0,0.0 
 07/13  10:00:00,22.85,12.754140314931913,12.440027015604908,11.868357295534294,12.468307772202762,11.836287519057812,13.487657505843245,23.057423035240753,0.0,0.0,22.994279055391647,15.840000000000002,0.0,29.69877900701598,6.840000000000001,0.0,25.76503974190271,15.840000000000002,0.0,23.095946304776625,6.840000000000001,0.0,22.2728895082846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.860256409953802,0.011041452013156854,12.754140314931913,22.860256409953802,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,22.85,0.0,0.010581263078978677,11.5,22.85,0.0,0.010581263078978677,4.5,4950000.0,0.0 
 07/13  11:00:00,24.5875,12.742852071572376,12.428767281577912,11.857148352539213,12.457045379124102,11.825081186801864,13.476304042884431,24.535971517585125,0.0,0.0,23.75353319505536,15.840000000000002,0.0,29.851447550646242,6.840000000000001,0.0,25.419536643661367,15.840000000000002,0.0,23.791249262037176,6.840000000000001,0.0,22.612541924642773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,24.31578096807424,0.011041452013156854,12.742852071572376,24.31578096807424,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.010065038372944403,11.5,24.5875,0.0,0.010065038372944403,4.5,4950000.0,0.0 
 07/13  12:00:00,26.062500000000004,12.736077004021372,12.422008768095981,11.850420371391067,12.450285496741843,11.818355016374019,13.469489618706438,26.025679716910048,0.0,0.0,24.380366471629063,15.840000000000002,0.0,29.064163271251147,6.840000000000001,0.0,25.32823467266584,15.840000000000002,0.0,24.361384395236566,6.840000000000001,0.0,22.94593092374561,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,25.810728423501892,0.011041452013156854,12.736077004021372,25.810728423501892,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,26.062500000000004,0.0,0.009329740154434933,11.5,26.062500000000004,0.0,0.009329740154434933,4.5,4950000.0,0.0 
 07/13  13:00:00,27.3875,12.7247773426353,12.410737225198599,11.839199809644308,12.43901131906463,11.807137154865927,13.458124478597028,27.481003429176106,0.0,0.0,24.89802062709866,15.840000000000002,0.0,27.821109623708747,6.840000000000001,0.0,25.38914389533124,15.840000000000002,0.0,24.838215317906137,6.840000000000001,0.0,23.227381481431728,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,27.26693234472329,0.011041452013156854,12.7247773426353,27.26693234472329,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,27.3875,0.0,0.008764769404763433,11.5,27.3875,0.0,0.008764769404763433,4.5,4950000.0,0.0 
 07/13  14:00:00,27.8,12.706683749851052,12.392688605613456,11.821232480364454,12.420958656031921,11.789174437360728,13.439925947028236,28.89331545269077,0.0,0.0,25.48710079429439,15.840000000000002,0.0,27.133695820181913,6.840000000000001,0.0,25.697075509999795,15.840000000000002,0.0,25.78939432448646,6.840000000000001,0.0,23.477028475143424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,28.68155780686707,0.011041452013156854,12.706683749851052,28.68155780686707,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.008144550733602436,11.5,27.8,0.0,0.008144550733602436,4.5,4950000.0,0.0 
 07/13  15:00:00,28.1125,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,30.173407788842084,0.0,0.0,25.95376702003921,15.840000000000002,0.0,26.765393586606685,6.840000000000001,0.0,25.918550847855585,15.840000000000002,0.0,27.36553958796435,6.840000000000001,0.0,23.748871681494023,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,30.002583978506518,0.011041452013156854,12.699894686575174,30.002583978506518,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,28.1125,0.0,0.007975537961693025,11.5,28.1125,0.0,0.007975537961693025,4.5,4950000.0,0.0 
 07/13  16:00:00,27.9875,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,30.990756977399652,0.0,0.0,26.188542708409823,15.840000000000002,0.0,26.45194920658428,6.840000000000001,0.0,25.96735427952229,15.840000000000002,0.0,28.93162655884543,6.840000000000001,0.0,23.97720753106914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,30.88586964019256,0.01104145201315686,12.699894686575174,30.88586964019256,0.0,0.01104145201315686,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,27.9875,0.0,0.007916938030775134,11.5,27.9875,0.0,0.007916938030775134,4.5,4950000.0,0.0 
 07/13  17:00:00,27.8,12.68857127332547,12.374620968184713,11.80324635265372,12.402886911931162,11.77119297254287,13.421708199734464,31.236487685563848,0.0,0.0,26.09273585112139,15.840000000000002,0.0,26.226747361698,6.840000000000001,0.0,25.964456726437852,15.840000000000002,0.0,29.303180303929945,6.840000000000001,0.0,24.110904699978537,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,31.225621617149045,0.011041452013156868,12.68857127332547,31.225621617149045,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.007835406254125208,11.5,27.8,0.0,0.007835406254125208,4.5,4950000.0,0.0 
 07/13  18:00:00,27.1125,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,30.99594868942169,0.0,0.0,25.73995571291328,15.840000000000002,0.0,25.793706037690388,6.840000000000001,0.0,25.64564402815804,15.840000000000002,0.0,29.407613855224174,6.840000000000001,0.0,24.123465940408632,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,31.09397691107539,0.011041452013156866,12.681774709078447,31.09397691107539,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,27.1125,0.0,0.008541040629850208,11.5,27.1125,0.0,0.008541040629850208,4.5,4950000.0,0.0 
 07/13  19:00:00,26.012500000000003,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,30.413547474924382,0.0,0.0,25.171786707753533,15.840000000000002,0.0,25.128984698532285,6.840000000000001,0.0,25.04232867687567,15.840000000000002,0.0,29.36530780701706,6.840000000000001,0.0,24.021896937188842,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,30.567070263244958,0.011041452013156866,12.681774709078447,30.567070263244958,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.008898386537230102,11.5,26.012500000000003,0.0,0.008898386537230102,4.5,4950000.0,0.0 
 07/13  20:00:00,24.1625,12.693101267699653,12.379139703432612,11.807744656669897,12.407406576471729,11.775690027135086,13.42626443669996,29.49664444231658,0.0,0.0,24.42047849567061,15.84,0.0,24.341063688692522,6.840000000000001,0.0,24.286716254742974,15.84,0.0,27.465540069272617,6.840000000000001,0.0,23.80602236177573,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,29.63007495033571,0.011041452013156866,12.693101267699653,29.63007495033571,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,24.1625,0.0,0.009397075472206943,11.5,24.1625,0.0,0.009397075472206943,4.5,4950000.0,0.0 
 07/13  21:00:00,22.6125,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,28.367173078899523,0.0,0.0,23.695531419675216,15.840000000000002,0.0,23.640600154420284,6.840000000000001,0.0,23.584625889991486,15.840000000000002,0.0,25.416324986434965,6.840000000000001,0.0,23.481353701965936,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,28.542125088144335,0.011041452013156865,12.699894686575174,28.542125088144335,0.0,0.011041452013156865,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.009780981577788839,11.5,22.6125,0.0,0.009780981577788839,4.5,4950000.0,0.0 
 07/13  22:00:00,21.199999999999996,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,27.214290034586114,0.0,0.0,23.112915886480664,15.840000000000002,0.0,23.09177824341575,6.840000000000001,0.0,23.03030974641964,15.840000000000002,0.0,24.09612835030046,6.840000000000001,0.0,23.15417542687625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,27.451955194481428,0.011041452013156866,12.699894686575174,27.451955194481428,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.010677631594506711,11.5,21.199999999999996,0.0,0.010677631594506711,4.5,4950000.0,0.0 
 07/13  23:00:00,20.225,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,26.152307611480573,0.0,0.0,22.636072891349983,15.840000000000002,0.0,22.64236337726969,6.840000000000001,0.0,22.574832906668057,15.840000000000002,0.0,23.21042170592541,6.840000000000001,0.0,22.860741680035424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,26.409214197764445,0.011041452013156868,12.699894686575174,26.409214197764445,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.01064832702498605,11.5,20.225,0.0,0.01064832702498605,4.5,4950000.0,0.0 
 07/13  24:00:00,19.3125,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,25.19296962310928,0.0,0.0,22.24271768045972,15.840000000000002,0.0,22.26276069145897,6.840000000000001,0.0,22.192500626341065,15.840000000000002,0.0,22.581848916433707,6.840000000000001,0.0,22.598900635297827,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,25.421923921866288,0.011041452013156866,12.699894686575174,25.421923921866288,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.01034840999200595,11.5,19.3125,0.0,0.01034840999200595,4.5,4950000.0,0.0 
 07/14  01:00:00,18.525000000000002,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,24.347672278681678,0.0,0.0,21.900995835053646,15.840000000000002,0.0,21.929214340425588,6.840000000000001,0.0,21.85549280793582,15.840000000000002,0.0,22.10840171739058,6.840000000000001,0.0,22.37002740922273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,24.548615728956076,0.011041452013156868,12.699894686575174,24.548615728956076,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.010292783490343951,11.5,18.525000000000002,0.0,0.010292783490343951,4.5,4950000.0,0.0 
