Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/14  02:00:00,17.9875,12.68857127332547,12.374620968184713,11.80324635265372,12.402886911931162,11.77119297254287,13.421708199734464,23.60946867581172,0.0,0.0,21.623892428773868,15.840000000000002,0.0,21.648808783023355,6.840000000000001,0.0,21.576653896143625,15.840000000000002,0.0,21.749765508994535,6.840000000000001,0.0,22.16120674957635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.784555423415142,0.011041452013156868,12.68857127332547,23.784555423415142,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010268236981092865,11.5,17.9875,0.0,0.010268236981092865,4.5,4950000.0,0.0 
 07/14  03:00:00,17.1125,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,22.968183290807435,0.0,0.0,21.373373151301745,15.840000000000002,0.0,21.394993683816143,6.840000000000001,0.0,21.321642546077967,15.840000000000002,0.0,21.452128933000516,6.840000000000001,0.0,21.96819241947278,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.120177255050315,0.011041452013156868,12.681774709078447,23.120177255050315,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.010102945620773029,11.5,17.1125,0.0,0.010102945620773029,4.5,4950000.0,0.0 
 07/14  04:00:00,16.0125,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,22.405226922864927,0.0,0.0,21.121287528675786,15.840000000000002,0.0,21.149972390298313,6.840000000000001,0.0,21.06900197702833,15.840000000000002,0.0,21.18241927089611,6.840000000000001,0.0,21.79620467905076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.540105320923793,0.011041452013156868,12.681774709078447,22.540105320923793,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.00999834911835203,11.5,16.0125,0.0,0.00999834911835203,4.5,4950000.0,0.0 
 07/14  05:00:00,14.85,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,21.9035413858183,0.0,0.0,20.876740684707105,15.840000000000002,0.0,20.985116311448337,6.840000000000001,0.0,20.94253423319843,15.840000000000002,0.0,20.93933490978709,6.840000000000001,0.0,21.641236415846727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.00998174971573,0.011041452013156868,12.681774709078447,22.00998174971573,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.009992692645501434,11.5,14.85,0.0,0.009992692645501434,4.5,4950000.0,0.0 
 07/14  06:00:00,16.150000000000002,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,21.676487590317844,0.0,0.0,20.900548001157,15.84,0.0,22.381256942590497,6.840000000000001,0.0,22.959782743790228,15.84,0.0,20.97719144395175,6.840000000000001,0.0,21.57268726209433,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,21.685910430667736,0.011041452013156866,12.681774709078447,21.685910430667736,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,16.15,0.0,0.009951083541887982,11.5,16.15,0.0,0.009951083541887982,4.5,4950000.0,0.0 
 07/14  07:00:00,18.95,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,21.77183093320842,0.0,0.0,21.349287681789185,15.84,0.0,24.919061353823793,6.840000000000001,0.0,25.338973510919462,15.84,0.0,21.452933063407855,6.840000000000001,0.0,21.72382933699417,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,21.747842890816838,0.011041452013156866,12.681774709078447,21.747842890816838,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,18.95,0.0,0.00977595209577569,11.5,18.95,0.0,0.00977595209577569,4.5,4950000.0,0.0 
 07/14  08:00:00,21.375,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,22.28774823644183,0.0,0.0,22.02445761659202,15.840000000000002,0.0,27.450192903807025,6.840000000000001,0.0,26.65582224191501,15.840000000000002,0.0,22.145228076117974,6.840000000000001,0.0,22.010378774190983,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.2044971683204,0.011041452013156868,12.681774709078447,22.2044971683204,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,21.375,0.0,0.009177589717480457,11.5,21.375,0.0,0.009177589717480457,4.5,4950000.0,0.0 
 07/14  09:00:00,23.574999999999996,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,23.169877182044292,0.0,0.0,22.793957014981416,15.840000000000002,0.0,29.349039089832424,6.840000000000001,0.0,26.80268116074766,15.840000000000002,0.0,22.893071703085894,6.840000000000001,0.0,22.33665947995012,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.02773682487181,0.011041452013156868,12.681774709078447,23.02773682487181,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,23.574999999999996,0.0,0.008494400493947592,11.5,23.574999999999996,0.0,0.008494400493947592,4.5,4950000.0,0.0 
 07/14  10:00:00,26.15,12.670439867563427,12.356534424559719,11.78524160811982,12.384796284020007,11.753192637876314,13.40347183484399,24.272876370484802,0.0,0.0,23.581566531642196,15.840000000000002,0.0,30.31741406909537,6.840000000000001,0.0,26.33952336612804,15.840000000000002,0.0,23.61148327468827,6.840000000000001,0.0,22.641414479417712,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,24.02544390990377,0.011041452013156866,12.670439867563427,24.02544390990377,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,26.15,0.0,0.00852298874652564,11.5,26.15,0.0,0.00852298874652564,4.5,4950000.0,0.0 
 07/14  11:00:00,28.262499999999996,12.663636436512018,12.34974786332379,11.778485740945598,12.378008133624235,11.746438515166087,13.396629057428727,25.557487862078354,0.0,0.0,24.328432727261088,15.840000000000002,0.0,30.369035359998897,6.840000000000001,0.0,25.93117987765858,15.840000000000002,0.0,24.271935255239654,6.840000000000001,0.0,22.93381474202778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,25.363265069025665,0.011041452013156868,12.663636436512018,25.363265069025665,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,28.262499999999996,0.0,0.00794322434161334,11.5,28.262499999999996,0.0,0.00794322434161334,4.5,4950000.0,0.0 
 07/14  12:00:00,29.2125,12.652289399404822,12.338429075512346,11.767217782516285,12.366686851041088,11.735173416624255,13.385216036137368,27.02887199708573,0.0,0.0,24.956526246014576,15.840000000000002,0.0,29.563477811110786,6.840000000000001,0.0,25.825266791404005,15.840000000000002,0.0,24.838044666236215,6.840000000000001,0.0,23.23745312856179,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,26.795486652249103,0.011041452013156868,12.652289399404822,26.795486652249103,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,29.2125,0.0,0.007223026460598557,11.5,29.2125,0.0,0.007223026460598557,4.5,4950000.0,0.0 
 07/14  13:00:00,30.15,12.645478847932793,12.331635557627813,11.760454835773805,12.359891528285,11.728412071669013,13.378365928061731,28.515636483774436,0.0,0.0,25.467395114212948,15.840000000000002,0.0,28.316161616139937,6.840000000000001,0.0,25.88105834689463,15.840000000000002,0.0,25.315569263781907,6.840000000000001,0.0,23.494227759704096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,28.30679640292516,0.011041452013156868,12.645478847932793,28.30679640292516,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,30.15,0.0,0.006776066906459552,11.5,30.15,0.0,0.006776066906459552,4.5,4950000.0,0.0 
 07/14  14:00:00,31.2875,12.634119970522946,12.32030464931384,11.74917516142,12.348558504070468,11.717135398027372,13.366941247886338,29.74491433763648,0.0,0.0,25.904948225208173,15.840000000000002,0.0,27.434597477899793,6.840000000000001,0.0,26.010357895773158,15.840000000000002,0.0,26.0346628692448,6.840000000000001,0.0,23.711668321511308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,29.531881090732426,0.011041452013156868,12.634119970522946,29.531881090732426,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,31.2875,0.0,0.005767045591717864,11.5,31.2875,0.0,0.005767045591717864,4.5,4950000.0,0.0 
 07/14  15:00:00,32.0125,12.627302143897992,12.3135039216168,11.742405199950092,12.341756088891204,11.710366837532293,13.360083962083223,30.747106663685884,0.0,0.0,26.305247433015346,15.840000000000002,0.0,26.942782005969427,6.840000000000001,0.0,26.135075382983786,15.840000000000002,0.0,27.60263590399554,6.840000000000001,0.0,23.915200583664774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,30.609339869571098,0.011041452013156868,12.627302143897992,30.609339869571098,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.005572913305012342,11.5,32.0125,0.0,0.005572913305012342,4.5,4950000.0,0.0 
 07/14  16:00:00,31.887500000000003,12.61593147687354,12.302161190826512,11.731113468524226,12.330411077137075,11.699078347381695,13.34864724470021,31.5270839621057,0.0,0.0,26.61928570903834,15.840000000000002,0.0,26.61432536465118,6.840000000000001,0.0,26.180561093695,15.840000000000002,0.0,29.709019280350134,6.840000000000001,0.0,24.112794182229337,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,31.421928658634315,0.011041452013156868,12.61593147687354,31.421928658634315,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,31.887500000000003,0.0,0.0054480494992085425,11.5,31.887500000000003,0.0,0.0054480494992085425,4.5,4950000.0,0.0 
 07/14  17:00:00,31.325000000000003,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,32.03499688788267,0.0,0.0,26.724688039492506,15.840000000000002,0.0,26.30933839188353,6.840000000000001,0.0,26.104828487356713,15.840000000000002,0.0,31.610129551795442,6.840000000000001,0.0,24.277913206497473,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,31.98372380869312,0.011041452013156868,12.609106739747254,31.98372380869312,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,31.325000000000003,0.0,0.006010122160899934,11.5,31.325000000000003,0.0,0.006010122160899934,4.5,4950000.0,0.0 
 07/14  18:00:00,30.0375,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,32.059617218002934,0.0,0.0,26.45232006563343,15.840000000000002,0.0,25.9019227508728,6.840000000000001,0.0,25.838637444222726,15.840000000000002,0.0,32.68048302687836,6.840000000000001,0.0,24.359380135438492,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,32.10488122338142,0.011041452013156865,12.609106739747254,32.10488122338142,0.0,0.011041452013156865,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,30.0375,0.0,0.006466948599480953,11.5,30.0375,0.0,0.006466948599480953,4.5,4950000.0,0.0 
 07/14  19:00:00,28.4,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,31.571026942853024,0.0,0.0,25.84091177297208,15.840000000000002,0.0,25.339499759603562,6.840000000000001,0.0,25.355352229381225,15.840000000000002,0.0,32.33684586932514,6.840000000000001,0.0,24.312395187405457,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,31.700674976245622,0.011041452013156868,12.609106739747254,31.700674976245622,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,28.4,0.0,0.006828207746087828,11.5,28.4,0.0,0.006828207746087828,4.5,4950000.0,0.0 
 07/14  20:00:00,26.425000000000004,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,30.592764896515014,0.0,0.0,25.03181791488087,15.84,0.0,24.64680112457127,6.840000000000001,0.0,24.69139446698239,15.84,0.0,29.56593784855404,6.840000000000001,0.0,24.112263026761042,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,30.697248975440075,0.011041452013156866,12.609106739747254,30.697248975440075,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,26.425000000000004,0.0,0.0072830359603152294,11.5,26.425000000000004,0.0,0.0072830359603152294,4.5,4950000.0,0.0 
 07/14  21:00:00,24.5375,12.620480327911224,12.306698863742868,11.73563074223925,12.334949716488309,11.703594331896744,13.353222594611895,29.357447932026005,0.0,0.0,24.24072661046,15.840000000000002,0.0,24.00026241373386,6.840000000000001,0.0,24.020135874805696,15.840000000000002,0.0,26.77475128005653,6.840000000000001,0.0,23.77139014817465,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,29.519365293724928,0.011041452013156866,12.620480327911222,29.519365293724928,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,24.5375,0.0,0.007235874760872098,11.5,24.5375,0.0,0.007235874760872098,4.5,4950000.0,0.0 
 07/14  22:00:00,23.525,12.627302143897992,12.3135039216168,11.742405199950092,12.341756088891204,11.710366837532293,13.360083962083223,28.120770552391136,0.0,0.0,23.615397242060197,15.840000000000002,0.0,23.473681273823814,6.840000000000001,0.0,23.466722987710398,15.840000000000002,0.0,25.017749714495224,6.840000000000001,0.0,23.416800331804343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,28.30149941425273,0.011041452013156868,12.627302143897992,28.30149941425273,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.007241783357561595,11.5,23.525,0.0,0.007241783357561595,4.5,4950000.0,0.0 
 07/14  23:00:00,22.6125,12.627302143897992,12.3135039216168,11.742405199950092,12.341756088891204,11.710366837532293,13.360083962083223,26.997952278820954,0.0,0.0,23.126986229455795,15.840000000000002,0.0,23.04022319673088,6.840000000000001,0.0,23.015981308473954,15.840000000000002,0.0,23.90260485309329,6.840000000000001,0.0,23.098616143924637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,27.248783054784155,0.011041452013156865,12.627302143897992,27.248783054784155,0.0,0.011041452013156865,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.007523820078608404,11.5,22.6125,0.0,0.007523820078608404,4.5,4950000.0,0.0 
 07/14  24:00:00,21.199999999999996,12.61593147687354,12.302161190826512,11.731113468524226,12.330411077137075,11.699078347381695,13.34864724470021,26.02208090456378,0.0,0.0,22.694025842456423,15.840000000000002,0.0,22.6483911438819,6.840000000000001,0.0,22.60438899014427,15.840000000000002,0.0,23.13633712961368,6.840000000000001,0.0,22.82548094659675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,26.255175073026777,0.01104145201315687,12.61593147687354,26.255175073026777,0.0,0.01104145201315687,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.007902972547754619,11.5,21.199999999999996,0.0,0.007902972547754619,4.5,4950000.0,0.0 
 07/15  01:00:00,19.85,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,25.13759879094391,0.0,0.0,22.06025473415484,15.840000000000002,0.0,22.066418769839345,6.840000000000001,0.0,21.979172550913756,15.840000000000002,0.0,22.34268588062565,6.840000000000001,0.0,22.266111317448637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,25.35348651559272,0.011041452013156877,12.609106739747254,25.35348651559272,0.0,0.011041452013156877,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.007999265918205274,11.5,19.85,0.0,0.007999265918205274,4.5,1710000.0,0.0 
 07/15  02:00:00,18.025,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,24.315225948886102,0.0,0.0,21.55514078597571,15.840000000000002,0.0,21.59497110183102,6.840000000000001,0.0,21.481865750677084,15.840000000000002,0.0,21.75176209296923,6.840000000000001,0.0,21.885726285115954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,24.51432533737246,0.011041452013156875,12.609106739747254,24.51432533737246,0.0,0.011041452013156875,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,18.025,0.0,0.008569936092387745,11.5,18.025,0.0,0.008569936092387745,4.5,1710000.0,0.0 
 07/15  03:00:00,16.5125,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,23.550045370843733,0.0,0.0,21.125599435266842,15.840000000000002,0.0,21.189110275211416,6.840000000000001,0.0,21.061516453229732,15.840000000000002,0.0,21.278246497772948,6.840000000000001,0.0,21.62362849428329,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.737441242394997,0.01104145201315688,12.609106739747254,23.737441242394997,0.0,0.01104145201315688,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.008848711046914082,11.5,16.5125,0.0,0.008848711046914082,4.5,1710000.0,0.0 
 07/15  04:00:00,15.0375,12.620480327911224,12.306698863742868,11.73563074223925,12.334949716488309,11.703594331896744,13.353222594611895,22.825672064361388,0.0,0.0,20.76621081698129,15.840000000000002,0.0,20.831785032392073,6.840000000000001,0.0,20.711233252656513,15.840000000000002,0.0,20.882291062687457,6.840000000000001,0.0,21.40266216684628,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.002731981528736,0.011041452013156886,12.620480327911224,23.002731981528736,0.0,0.011041452013156886,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,15.0375,0.0,0.008879050067989383,11.5,15.0375,0.0,0.008879050067989383,4.5,1710000.0,0.0 
 07/15  05:00:00,14.0875,12.627302143897992,12.3135039216168,11.742405199950092,12.341756088891204,11.710366837532293,13.360083962083223,22.15584421695095,0.0,0.0,20.511292405995107,15.840000000000002,0.0,20.62653014680859,6.840000000000001,0.0,20.56865797016635,15.840000000000002,0.0,20.597036721875458,6.840000000000001,0.0,21.20992261756804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.299785424499,0.01104145201315689,12.627302143897992,22.299785424499,0.0,0.01104145201315689,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.008865363900444706,11.5,14.0875,0.0,0.008865363900444706,4.5,1710000.0,0.0 
 07/15  06:00:00,16.337500000000002,12.627302143897992,12.3135039216168,11.742405199950092,12.341756088891204,11.710366837532293,13.360083962083223,21.779919070710747,0.0,0.0,20.536561407221292,15.84,0.0,21.849635203769132,6.840000000000001,0.0,22.32931716488818,15.84,0.0,20.612888109153086,6.840000000000001,0.0,21.119421010819615,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,21.80598240009077,0.011041452013156889,12.627302143897992,21.80598240009077,0.0,0.011041452013156889,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,16.337500000000002,0.0,0.008744989088874857,11.5,16.337500000000002,0.0,0.008744989088874857,4.5,1710000.0,0.0 
 07/15  07:00:00,19.862500000000004,11.93812221576969,11.411527407518836,10.666899719231782,11.456349968778447,10.582872127123323,12.597154951347823,21.91782696450352,254.1643596816676,0.0,22.171390502870025,739.3098432448847,0.0,22.511310434992385,0.0,603.2190561990258,23.35627040174322,0.0,792.5783243617609,22.18037624649195,279.6332212770158,0.0,22.17333579009268,772.2759727093692,17.643489636481963,0.0,4230.1922535840595,3420.4970742449113,0.0,1468.9139570218524,35.56084726092017,0.0,973.1129924229018,1476.611100998077,0.0,0.0,2223.777264164334,2223.7772641643332,1060.541954287542,1060.541954287542,4230.1922535840595,5287.740316980075,1060.579381955643,3420.4970742449113,8.47667117341409,7.22,0.64843115306955,4481.076456200555,55.0231865091287,0.03852543276022124,8.47667117341409,0.64843115306955,14.607828420546744,0.009106938624983879,9.769340399776738,13.000134571281407,0.3716780372933336,0.009106938624983879,13.0,81.99999999678292,0.0,0.0,0.05910667073593637,7.219999999999999,0.2430025837678751,11.50031388790552,0.2605884864827881,0.008439618595127103,11.5,19.862500000000004,0.2605884864827881,0.008439618595127103,4.5,7780561.325275926,19035865.141128264 
 07/15  08:00:00,23.1625,10.49345987871571,10.083096759623425,9.525995851822803,10.03333054992271,9.48961262240777,11.224767775514994,22.474430971986628,247.45332452057005,0.0,22.200896738826458,78.91719696372408,30.345000168234662,23.760542041049277,0.0,865.2527762149966,23.898651278739123,0.0,1116.4313667804524,22.200451392046027,24.97696529641712,25.607597258966507,22.20123682464679,435.81918456817596,0.0,0.0,2472.9619635734484,4731.411230879448,0.0,786.9762136014439,0.0,0.0,697.2370813265134,1169.9705746273073,0.0,0.0,3100.7265112123287,3100.7265112123278,1491.811794763562,1491.8117947635617,2472.9619635734484,3091.20245446681,1327.8186113283189,4731.411230879448,8.63693825795634,7.22,0.7944237105412151,6059.229842207767,48.11396839040497,0.017535342436356585,8.63693825795634,0.7944237105412153,15.434828635493025,0.008814027747164558,9.291536437471041,12.979513439720936,0.4092653604461705,0.008814027747164558,13.0,81.99999999981007,0.0,0.0,0.08474056309716066,7.219999999999999,0.3306641825920126,11.500142826873113,0.2605884864827881,0.008310071590207996,11.5,23.1625,0.2605884864827881,0.008310071590207996,4.5,8884321.837091308,11128328.836080518 
 07/15  09:00:00,25.8375,10.306698253149984,11.072063403858817,10.085484866388285,10.514431388157405,10.425552427009858,12.025258927165588,23.97581760762442,1046.1977748194622,0.0,23.337470833677422,0.0,834.7060902363271,23.899163475782384,0.0,1910.4925111614734,23.899104281312688,0.0,2326.8701051090184,22.35566155742064,0.0,690.8311604993056,23.39241374987952,0.0,835.185658271812,0.0,12.61549319848708,7875.008384770236,0.0,0.0,0.0,0.0,18.612280814183336,0.0,0.0,0.0,3811.3799020836623,3811.3799020836627,3969.676212403549,3969.6762124035495,12.61549319848708,15.769366498108848,1995.0321815466934,7875.008384770236,9.251271198174344,7.22,0.9233397805965675,9870.04056631693,46.006737000135615,0.00008398208220018879,9.251271198174344,0.9233397805965675,18.52073950772771,0.008881405660791899,9.402294856394347,12.998868110646999,0.6116534196125745,0.008881405660791899,13.0,81.99999999993432,0.0,0.0,0.1961304941897627,7.219999999999999,0.3994524187481645,11.500070949160115,0.2605884864827881,0.008227014787223846,11.5,25.8375,0.2605884864827881,0.008227014787223846,4.5,41376585.31133715,56769.71939319186 
 07/15  10:00:00,28.074999999999996,11.753154733630112,12.346440854552588,11.120283883871359,11.592014641724111,11.822762500962028,13.251960386862052,25.33895070947245,179.68900458841063,98.02073564888406,23.89811378255186,0.0,1744.8015305063777,23.899023382348158,0.0,2381.7211171939325,23.89889600744565,0.0,2670.5959753596117,23.501572966673823,0.0,797.5374448329475,23.898207970971598,0.0,2121.3731469420086,0.0,0.0,12307.76042130449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4405.446798849853,4405.446798849852,7870.993328648241,7870.993328648241,0.0,0.0,3021.0265052462432,12307.76042130449,10.263962727728732,7.22,0.9642827696571332,15328.786926550734,45.98735844618717,0.0,10.263962727728732,0.9642827696571333,21.07895376331144,0.009636123188918223,10.599988696872508,13.000176843853353,0.8729366888209519,0.009636123188918223,13.0,81.99999999993439,0.0,0.0,0.3205703913666145,7.22,0.45954276358203816,11.50004828619295,0.2605884864827881,0.008133824922357653,11.5,28.074999999999996,0.2605884864827881,0.008133824922357653,4.5,55956121.233644806,0.0 
 07/15  11:00:00,29.9625,12.456117255903507,12.617548537196406,11.763425283364331,12.30885352793355,12.6092053934964,13.461071749761878,26.31854737569907,0.0,831.5487539823571,23.898270451554083,0.0,2170.786844192701,23.898907388690787,0.0,2297.9763105991856,23.898490956562203,0.0,2612.5011075174734,23.8959671817582,0.0,969.1010641708126,23.89788954474512,0.0,2426.0971506888345,0.0,0.0,14254.00814306095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4904.000906264993,4904.000906264993,9407.389190728114,9407.389190728114,0.0,0.0,3537.965499785785,14254.00814306095,10.792759234277897,7.219999999999999,0.9705914053127185,17791.973642846737,45.98735844618717,0.0,10.792759234277897,0.9705914053127187,22.067255856211112,0.009989126615209919,11.134935149199018,13.001149303117495,0.9379603371321763,0.009989126615209919,13.0,81.99999999993439,0.0,0.0,0.35642075198596934,7.219999999999999,0.4670285297600234,11.500272304424573,0.2605884864827881,0.007793924270012991,11.5,29.9625,0.2605884864827881,0.007793924270012991,4.5,59357882.38537877,0.0 
 07/15  12:00:00,32.287499999999994,12.537734054630969,12.347196443147169,11.734041926740716,12.207935632199032,12.349739345254914,13.277494004057134,27.13255633019397,0.0,1572.455233400854,23.89815679009809,0.0,2314.837238645906,23.898694713781957,0.0,1867.2549452228504,23.8982364170236,0.0,2518.986042887233,23.898219110008295,0.0,1044.600689388654,23.897898206914558,0.0,2350.542564638921,0.0,0.0,15158.542412620052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5515.239098216332,5515.239098216332,9467.784586151414,9467.784586151416,0.0,0.0,3853.834674404777,15158.542412620052,11.868665671972531,7.22,0.7784330516585076,19012.377087024826,45.98735844618717,0.0,11.868665671972531,0.7784330516585076,22.50893840524589,0.00991589955753615,11.014497079093381,12.999142433785316,0.9036516790899483,0.00991589955753615,13.0,81.99999999993439,0.0,0.0,0.3597471537009432,7.219999999999999,0.25521045879319904,11.501730181037376,0.2605884864827881,0.007206646445801926,11.5,32.287499999999994,0.2605884864827881,0.007206646445801926,4.5,58866067.64545335,0.0 
 07/15  13:00:00,33.675,11.884142461525357,11.318908237175963,10.964528372020368,11.26465469928767,11.308184285391464,12.401455398745826,27.837942255269077,0.0,2000.8001346070805,23.898368338634874,0.0,2228.560363714069,23.89870227083459,0.0,1375.1245857063548,23.898395657181375,0.0,2300.0497503711317,23.89843841246458,0.0,1007.2383408669114,23.89826705031851,0.0,1940.0967447843389,0.0,0.0,14368.413685859383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5879.850161022382,5879.850161022382,8203.751087073311,8203.751087073311,0.0,0.0,3708.979984947554,14368.413685859383,11.328969011839819,7.22,0.8350122000061961,18077.393670806938,45.98735844618717,0.0,11.328969011839819,0.8350122000061961,22.384807190667736,0.009427141686109322,10.248943503694395,13.001989566996041,0.7929425644894532,0.009427141686109322,13.0,81.99999999993439,0.0,0.0,0.3376220001802962,7.22,0.2668744888301788,11.50007641099976,0.2605884864827881,0.00682888640024541,11.5,33.675,0.2605884864827881,0.00682888640024541,4.5,54071246.507229224,0.0 
 07/15  14:00:00,34.5875,11.049315962823687,10.71934989907885,10.557597176457943,10.708390954371703,10.649512726813962,11.773290819321197,28.16334443710639,0.0,2733.7190445250717,23.89834046213989,0.0,2645.0143261030485,23.898466138917033,0.0,1370.4651174114717,23.898353253648988,0.0,2653.6148137673677,23.89830059673866,0.0,1317.1392856744249,23.898040309433902,0.0,2444.1416275596853,0.0,0.0,17003.882612826896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6115.232044407676,6115.232044407676,10745.494988970207,10745.494988970207,0.0,0.0,4450.61056159358,17003.882612826896,11.564295683712905,7.22,0.9344674242854779,21454.493174420477,45.98735844618717,0.0,11.564295683712905,0.9344674242854779,23.511165954467486,0.008981437671617557,9.530559942679153,12.999576433536518,0.9353338235388488,0.008981437671617557,13.0,81.99999999993439,0.0,0.0,0.48245109804389874,7.219999999999999,0.27391159299297346,11.500206458567611,0.2605884864827881,0.006247018789372494,11.5,34.5875,0.2605884864827881,0.006247018789372494,4.5,59902642.18213178,0.0 
 07/15  15:00:00,35.375,10.708498531972854,10.341007826794947,10.27538187431481,10.380674334137236,10.049257390924865,11.532723540326046,28.305700776222714,0.0,3001.545636144043,23.897908472724147,0.0,2806.082773558751,23.898054441078592,0.0,1310.4882065334923,23.897949907507765,0.0,2694.0033406399584,23.89783164010837,0.0,1693.159929849461,23.897619651975653,0.0,2618.189501748052,0.0,0.0,18414.381822297004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6312.039304367873,6312.039304367873,11890.099058390733,11890.09905839073,0.0,0.0,4885.896700114299,18414.381822297004,11.545444604631642,7.22,1.0164105055593782,23300.278522411303,45.98735844618717,0.0,11.545444604631642,1.0164105055593782,23.927179677625467,0.008598229217228973,8.892874456183533,13.003118855361574,0.998203120603364,0.008598229217228973,13.0,81.99999999993439,0.0,0.0,0.5843937975151599,7.22,0.2793922612904733,11.500042945684623,0.2605884864827881,0.00522360721050766,11.5,35.375,0.2605884864827881,0.00522360721050766,4.5,62652515.97175892,0.0 
 07/15  16:00:00,35.9125,10.268395845927447,9.951913160839686,9.987777777413516,10.053254891232871,9.410384644013796,11.26308058287208,28.385607999083746,0.0,3119.069352075918,23.89801614088345,0.0,2780.530859276883,23.898149115133577,0.0,1208.268633003099,23.898047561659087,0.0,2562.6808706025554,23.898281014630733,0.0,2147.2376110293935,23.897662528593006,0.0,2512.191350819265,0.0,0.0,18772.489087072292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6453.496636317531,6453.496636317531,12091.525302443537,12091.525302443537,0.0,0.0,5022.524126376618,18772.489087072292,11.444141080033353,7.22,1.060807472098209,23795.01321344891,45.98735844618717,0.0,11.444141080033353,1.060807472098209,24.026502974301916,0.008390946633078019,8.527414366560592,13.00033623156652,1.0065175140358293,0.008390946633078019,13.0,81.99999999993439,0.0,0.0,0.6247959496558737,7.219999999999999,0.2836128657058358,11.500058593348001,0.2605884864827881,0.005166121364004309,11.5,35.9125,0.2605884864827881,0.005166121364004309,4.5,61414917.3157174,0.0 
 07/15  17:00:00,35.7875,10.0096854063934,9.71872249661463,9.833499583132152,9.873109213221746,8.947638420601136,11.197296907347745,28.472049757072014,0.0,2955.259462065914,23.89796068946936,0.0,2584.469602465952,23.898073448663187,0.0,1079.532185773795,23.897986737393794,0.0,2329.965296798079,23.89817818614791,0.0,2395.7653080438213,23.89772967116915,0.0,2224.5322913789455,0.0,0.0,17987.284643388542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6418.763810875971,6418.763810875971,11256.909039052553,11256.909039052556,0.0,0.0,4792.507362854478,17987.284643388542,11.111969549141303,7.22,1.103348089849832,22779.79200624302,45.98735844618717,0.0,11.111969549141303,1.1033480898498322,23.8434284276409,0.008149141127937853,8.09524911951769,12.996364174174916,0.9527901353204301,0.008149141127937853,13.0,81.99999999993439,0.0,0.0,0.6183043063963427,7.219999999999999,0.282496198174595,11.500008336072511,0.2605884864827881,0.005021474670073565,11.5,35.7875,0.2605884864827881,0.005021474670073565,4.5,56842837.794813104,0.0 
 07/15  18:00:00,32.1,10.034943372010762,10.160121833858529,10.268091627494055,10.275064787604956,9.515422577251666,11.430294835225826,28.426826871588524,0.0,2498.398438381332,23.89893100966773,0.0,2235.3054929452273,23.898912391211482,0.0,956.3710914625833,23.89886464563392,0.0,2075.6648820760374,23.899498402244305,0.0,2166.214209006818,23.89824936410584,0.0,2187.499953896776,0.0,0.0,15644.426943496455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5465.545722464229,5465.545722464229,9766.932064723584,9766.932064723585,0.0,0.0,3978.101521519751,15644.426943496455,10.482115046707333,7.219999999999999,1.16140631714091,19622.528465016207,45.98735844618717,0.0,10.482115046707333,1.16140631714091,23.337840519599027,0.008635692899009936,8.944925359764648,12.99979079652391,0.86359380608254,0.008635692899009936,13.0,81.99999999993439,0.0,0.0,0.4758910588167723,7.22,0.40510802562705195,11.50031440053479,0.2605884864827881,0.007234036832875591,11.5,32.1,0.2605884864827881,0.007234036832875591,4.5,53710939.18186434,0.0 
 07/15  19:00:00,28.250000000000004,10.811284362582327,10.871627936812446,10.7047334940506,10.979877741661799,9.967929727789613,12.005117050373055,28.321415516931644,0.0,1464.1037630547671,23.89909786705111,0.0,1212.3663860932343,23.36436881383237,0.0,693.1395518814616,23.899115291451203,0.0,1104.922768501509,23.89907605333544,0.0,1600.9182025029968,23.899021843204004,0.0,1079.1877523074506,0.0,0.0,9016.533657934286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4451.393263726259,4451.393263726257,4077.279280348207,4077.279280348208,0.0,0.0,2281.6404250639976,9016.533657934286,9.051788943803064,7.22,1.1733290425847964,11298.174082998283,45.98735844618717,0.0,9.051788943803064,1.1733290425847966,19.79679423054595,0.008860998003940742,9.333383920042314,13.070212593194617,0.5169941125358256,0.008860998003940742,13.0,81.99999999993439,0.0,0.0,0.1935957082391882,7.22,0.4785002026625068,11.500084509597073,0.2605884864827881,0.008058236766592964,11.5,28.250000000000004,0.2605884864827881,0.008058236766592964,4.5,32634736.21880944,0.0 
 07/15  20:00:00,25.825,10.517398489167295,10.150248515216639,9.636394386879616,10.252608761852013,9.345595196401568,11.360859713951449,27.498581252326858,0.0,1350.1369223000029,23.139512932538672,0.0,813.2232097885967,22.294379255095023,0.0,517.5521141389509,23.08122934716334,0.0,774.0865758429336,23.338311110101795,0.0,803.1734652471212,23.10414520583737,0.0,807.9732425005539,0.0,92.8859090631616,5842.919335346733,0.0,0.0,107.46949736019852,0.0,0.0,0.0,0.0,0.0,3808.6652312763913,3808.665231276391,1747.077510023009,1747.0775100230085,92.8859090631616,116.107386328952,1570.059083715891,5842.919335346733,8.517434687766128,7.22,1.0734169724343543,7412.978419062623,45.89864441963163,0.0006141771470138772,8.517434687766128,1.0734169724343543,16.398775574108576,0.008757105830396046,9.172066766715464,13.000204084934666,0.37350139643649216,0.008757105830396046,13.0,81.99999999993561,0.0,0.0,0.09660936160830476,7.22,0.3876356955621405,11.50100107380297,0.2605884864827881,0.008356609756522752,11.5,25.825,0.2605884864827881,0.008356609756522752,4.5,19061530.59367501,417986.5907842272 
 07/15  21:00:00,23.624999999999996,10.048433219714314,9.74350593924925,9.38047318015257,9.813926495484912,9.303459653224198,10.806161362144966,27.26023918893096,0.0,0.0,23.168332250962646,47.52,0.0,22.89468302305124,20.520000000000003,0.0,23.062023584341286,47.52,0.0,23.767143830990413,20.520000000000003,0.0,22.94462314324932,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,27.278989587842126,0.00928887799349231,10.055024057184713,27.278989587842126,0.0,0.00928887799349231,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,23.624999999999996,0.0,0.008726926423393707,11.5,23.624999999999996,0.0,0.008726926423393707,4.5,5760000.0,0.0 
 07/15  22:00:00,21.425000000000004,10.078447229092163,9.764630055787958,9.390549284498155,9.836678473148744,9.306992271106719,10.837886173144975,26.55400530672712,0.0,0.0,22.71129321978306,27.720000000000002,0.0,22.597371394236152,11.970000000000002,0.0,22.608521329759395,27.720000000000002,0.0,23.256965099154094,11.970000000000002,0.0,22.65126534865793,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,26.783716657005904,0.00929877884983951,10.077421357136501,26.783716657005904,0.0,0.00929877884983951,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,21.425000000000004,0.0,0.0093861354772878,11.5,21.425000000000004,0.0,0.0093861354772878,4.5,1710000.0,0.0 
 07/15  23:00:00,19.85,10.089012776336281,9.775384094014715,9.401536838708243,9.84739949627941,9.31813515753781,10.848484511994936,25.64341582720393,0.0,0.0,22.14544246445695,15.840000000000002,0.0,22.121244482605633,6.840000000000001,0.0,22.059500863970275,15.840000000000002,0.0,22.524282142765525,6.840000000000001,0.0,22.251988097174056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,25.870164981118855,0.009299095929305213,10.089057700423636,25.870164981118855,0.0,0.009299095929305213,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.009684295122658271,11.5,19.85,0.0,0.009684295122658271,4.5,1710000.0,0.0 
 07/15  24:00:00,19.0875,10.095702454529482,9.78205257299694,9.408180456521492,9.854072642367269,9.324771095164193,10.855214787214775,24.764913915816752,0.0,0.0,21.71651090169409,15.840000000000002,0.0,21.72632915717974,6.840000000000001,0.0,21.64071530002512,15.840000000000002,0.0,21.962062523145214,6.840000000000001,0.0,21.95875948914576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,24.97898792425038,0.009299073614068716,10.095700622198704,24.97898792425038,0.0,0.009299073614068716,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.009690847841486971,11.5,19.0875,0.0,0.009690847841486971,4.5,1710000.0,0.0 
 07/16  01:00:00,18.212500000000002,10.095702545322892,9.782052769020488,9.408180470760488,9.854072694333977,9.324770771700388,10.85521473453693,23.958484824068,0.0,0.0,21.36469013634157,15.840000000000002,0.0,21.389684206544143,6.840000000000001,0.0,21.29532380746391,15.840000000000002,0.0,21.52527107543616,6.840000000000001,0.0,21.712939418883316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,24.152053111931565,0.009299074704840971,10.095702545322892,24.152053111931565,0.0,0.009299074704840971,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.009684797381504085,11.5,18.212500000000002,0.0,0.009684797381504085,4.5,1710000.0,0.0 
 07/16  02:00:00,16.737500000000004,10.095702545322892,9.782052769020488,9.408180470760488,9.854072694333977,9.324770771700388,10.85521473453693,23.234655669750946,0.0,0.0,21.02329102385216,15.840000000000002,0.0,21.06731902331076,6.840000000000001,0.0,20.96054920676398,15.840000000000002,0.0,21.144681690579183,6.840000000000001,0.0,21.50297812303385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,23.40879421726889,0.009299074658972898,10.095702545322892,23.40879421726889,0.0,0.009299074658972898,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.010112681865135158,11.5,16.737500000000004,0.0,0.010112681865135158,4.5,1710000.0,0.0 
 07/16  03:00:00,15.787500000000001,10.095702545322892,9.782052769020488,9.408180470760488,9.854072694333977,9.324770771700388,10.85521473453693,22.573492301652863,0.0,0.0,20.724408073486103,15.840000000000002,0.0,20.773370627863663,6.840000000000001,0.0,20.677996634880678,15.840000000000002,0.0,20.817116236676096,6.840000000000001,0.0,21.31664684330813,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,22.73391585473887,0.009299074660735153,10.095702545322892,22.73391585473887,0.0,0.009299074660735153,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.009880630211314167,11.5,15.787500000000001,0.0,0.009880630211314167,4.5,1710000.0,0.0 
 07/16  04:00:00,14.85,10.095702545322892,9.782052769020488,9.408180470760488,9.854072694333977,9.324770771700388,10.85521473453693,21.96535762652065,0.0,0.0,20.51759075818033,15.840000000000002,0.0,20.55856498434106,6.840000000000001,0.0,20.474616709251457,15.840000000000002,0.0,20.582338315482076,6.840000000000001,0.0,21.150975709303832,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,22.1121478695376,0.009299074660671777,10.095702545322892,22.1121478695376,0.0,0.009299074660671777,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.00962921448361662,11.5,14.85,0.0,0.00962921448361662,4.5,1710000.0,0.0 
 07/16  05:00:00,15.15,10.095702545322892,9.782052769020488,9.408180470760488,9.854072694333977,9.324770771700388,10.85521473453693,21.422972351471522,0.0,0.0,20.377401432528274,15.840000000000002,0.0,20.445621399830717,6.840000000000001,0.0,20.394878978253683,15.840000000000002,0.0,20.42477482798987,6.840000000000001,0.0,21.00716208924181,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,21.54766754755016,0.00929907466067394,10.095702545322892,21.54766754755016,0.0,0.00929907466067394,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,15.15,0.0,0.00937334606251301,11.5,15.15,0.0,0.00937334606251301,4.5,1710000.0,0.0 
 07/16  06:00:00,17.287499999999998,10.106824812202138,9.793147485373666,9.419242263406579,9.865173997194379,9.335825473262284,10.866404677035291,21.137632947644008,0.0,0.0,20.475657121436132,15.840000000000002,0.0,21.323503759497783,6.840000000000001,0.0,21.619887299166077,15.840000000000002,0.0,20.526643837876712,6.840000000000001,0.0,20.94305763622399,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,21.159635516473315,0.009299074660673867,10.106824812202138,21.159635516473315,0.0,0.009299074660673867,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,17.287499999999998,0.0,0.009204382880340763,11.5,17.287499999999998,0.0,0.009204382880340763,4.5,1710000.0,0.0 
 07/16  07:00:00,20.050000000000004,9.970508601686152,9.797690572217904,9.63755900213589,9.843022663969673,9.618430423232073,10.6252426714532,21.4198323489623,366.7343275150552,0.0,22.16705795083511,778.4931322233585,0.0,22.263695158577754,3.3900068478546963,446.532975638723,22.56013818021043,0.0,716.8402577108704,22.174181077537625,297.35364649661335,0.0,22.15049574776841,1066.6589174729297,0.0,0.0,4671.199084683371,3432.4036498729165,0.0,1509.4000472930975,178.17315616006616,12.925756075036023,990.770117374783,1788.3881074691553,0.0,0.0,2275.9837770919735,2275.9837770919735,998.9154282287511,998.9154282287507,4671.199084683371,5838.998855854213,1063.1983707716665,3432.4036498729165,8.436146759257957,7.219999999999999,0.6727014835000682,4495.602020644583,56.22097806031033,0.045678640107067174,8.436146759257957,0.6727014835000682,14.445766734750528,0.009060095496360271,9.730242751166585,13.000225067818509,0.3716780372933336,0.009060095496360271,13.0,81.99999999999535,0.0,0.0,0.056442605220690306,7.219999999999999,0.21212920569189436,11.500135599601325,0.2605884864827881,0.008992561501739216,11.5,20.050000000000004,0.2605884864827881,0.008992561501739216,4.5,7819034.12337378,21020395.88107517 
 07/16  08:00:00,23.5375,9.7877581881795,9.60265110613016,9.500238398915299,9.62120793381445,9.491361052350063,10.130641855770655,22.049302604968027,310.03817996335715,0.0,22.200031880014038,75.28819187964956,36.68478376936446,23.422476187870814,0.0,732.170066504528,23.65606772308007,0.0,850.6046879803865,22.199988531791334,25.520080994179665,28.889693562387805,22.200812363604957,556.7768792162469,0.0,0.0,2583.7710235312047,4478.102631094656,0.0,776.9953942194884,0.0,0.0,694.4622994052219,1291.467963643606,0.0,0.0,3202.7050321505667,3202.7050321505676,1123.4495822930692,1123.4495822930687,2583.7710235312047,3229.713779414006,1279.9820570360055,4478.102631094656,8.55581198471744,7.22,0.7980377147032147,5758.0846881306625,49.095333087338446,0.018870410042242408,8.55581198471744,0.7980377147032147,14.724164348612245,0.008844448564408127,9.377111010809404,12.98562484047484,0.37728818867093744,0.008844448564408127,13.0,81.99999999999986,0.0,0.0,0.06567763827351625,7.22,0.30123940486167194,11.500379950105687,0.2605884864827881,0.008718919475230506,11.5,23.5375,0.2605884864827881,0.008718919475230506,4.5,8693571.92153772,11626969.605890421 
