Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/16  09:00:00,27.062499999999996,10.151368673089841,10.857450253000437,10.233868124501246,10.541988968346828,10.451749622941886,11.33413003773176,23.67337810340067,1231.3573251941775,0.0,23.38733684467792,0.0,866.8273416871184,23.899146103145387,0.0,1756.4980673775312,23.899286024550335,0.0,2220.531144391522,22.41548829881988,0.0,699.3577565139315,23.327568644457152,0.0,825.7281625429392,0.0,9.646740506434373,7817.6869669595735,0.0,0.0,0.0,0.0,14.51831094318305,0.0,0.0,0.0,4140.28328489648,4140.283284896479,3639.0421231826203,3639.0421231826203,9.646740506434373,12.058425633042965,2000.5724751824937,7817.6869669595735,9.309320476086178,7.219999999999999,0.8909312610212416,9818.259442142065,47.06968810791016,0.00006615248034689118,9.309320476086178,0.8909312610212416,18.16975999965998,0.008967284213134587,9.57806239373406,12.998755745899219,0.5906078918788495,0.008967284213134587,13.0,81.99999999999996,0.0,0.0,0.17710360432083724,7.219999999999999,0.3747088436751215,11.500051312869388,0.2605884864827881,0.008655538716459039,11.5,27.062499999999996,0.2605884864827881,0.008655538716459039,4.5,41341146.61865541,43410.33227895468 
 07/16  10:00:00,29.3625,11.783737038713706,12.31233180229841,11.249233624905647,11.710537957019985,11.947124490713696,13.088890266837575,25.08963691505825,342.35767106694993,27.892545662463817,23.89865675504739,0.0,1839.1451018638732,23.898982108773364,0.0,2287.8811143102307,23.898839305706808,0.0,2675.4789312246176,23.621539494205553,0.0,821.7885442606292,23.89795166332305,0.0,2080.367263554933,0.0,0.0,12507.519668761526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4748.439967109501,4748.439967109501,7691.13984853316,7691.139848533161,0.0,0.0,3102.48896642368,12507.519668761526,10.319466126566585,7.219999999999999,0.9618648085300332,15610.008635185204,47.05392738843972,0.0,10.319466126566585,0.9618648085300334,20.891103214057612,0.009661907160821194,10.6760626154997,13.000150567298336,0.8710739909298818,0.009661907160821194,13.0,81.99999999999996,0.0,0.0,0.31143621660544707,7.219999999999999,0.4691837333139699,11.500523948682837,0.2605884864827881,0.008244075254583049,11.5,29.3625,0.2605884864827881,0.008244075254583049,4.5,56243358.786558166,0.0 
 07/16  11:00:00,30.375,12.475236564559518,12.613674973405976,11.843708366814127,12.358604583975147,12.616991759449512,13.48466633853603,26.11243486101689,0.0,644.5858079176287,23.898343895657806,0.0,2245.5920782700086,23.898968685239513,0.0,2238.5304618018154,23.898536933462967,0.0,2628.3950073823307,23.898128160168305,0.0,1013.8630502267906,23.897985160093562,0.0,2413.285239098687,0.0,0.0,14530.311804004974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5014.824116721502,5014.824116721502,9338.042903259424,9338.042903259426,0.0,0.0,3620.145355344026,14530.311804004974,10.58642268689347,7.219999999999999,1.0299042907172609,18150.457159349004,47.05392738843972,0.0,10.58642268689347,1.0299042907172609,21.935684672006566,0.010023051816281957,11.220897614498536,13.001159175967981,0.9436081308600165,0.010023051816281957,13.0,81.99999999999996,0.0,0.0,0.3513992357299435,7.220000000000001,0.537389852090167,11.50033511152251,0.2605884864827881,0.00792924565693312,11.5,30.375,0.2605884864827881,0.00792924565693312,4.5,59725806.05232704,0.0 
 07/16  12:00:00,31.974999999999998,12.697126633031132,12.580175731866722,12.055695360566721,12.47292591230917,12.577514873319148,13.486318601029078,26.870966161667642,0.0,1337.1897434784032,23.898391711521676,0.0,2356.869008570974,23.89892213194512,0.0,1832.0622895638437,23.89846447048781,0.0,2529.5445899046445,23.898443072330217,0.0,1071.2016020857297,23.898092852645966,0.0,2334.292078819664,0.0,0.0,15034.952089900979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5439.257226649797,5439.257226649798,9342.006463057365,9342.006463057369,0.0,0.0,3808.789416213539,15034.952089900979,10.535314020926204,7.22,1.082238130306025,18843.74150611452,47.05392738843972,0.0,10.535314020926204,1.082238130306025,22.343207085627082,0.010142646263017042,11.397284263702991,12.99895323578422,0.9059451923232394,0.010142646263017042,13.0,81.99999999999996,0.0,0.0,0.3415834044336677,7.219999999999999,0.5804988508234403,11.500891042498289,0.2605884864827881,0.007876993188092384,11.5,31.974999999999998,0.2605884864827881,0.007876993188092384,4.5,58989868.929719836,0.0 
 07/16  13:00:00,33.1125,12.248516558505706,11.59100328283636,11.247721045842027,11.548992483718557,11.572121364470869,12.716932647210777,27.482854125842685,0.0,1712.0343410691748,23.8981021998343,0.0,2250.9886327998747,23.89837881831755,0.0,1355.851380501329,23.89811791168523,0.0,2305.175299273717,23.898178366919176,0.0,1022.0061201996059,23.898136596452133,0.0,1917.6508187612394,0.0,0.0,13806.425105165108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5727.648321402963,5727.648321402963,8021.369032026337,8021.369032026336,0.0,0.0,3542.9355459041876,13806.425105165108,11.289524050751714,7.219999999999999,0.809968027722447,17349.360651069295,47.05392738843972,0.0,11.289524050751714,0.809968027722447,22.16262276700818,0.009474517046772563,10.371145238665147,13.00252504708539,0.792732184138363,0.009474517046772563,13.0,81.99999999999996,0.0,0.0,0.3272419303051232,7.22,0.2618969872464761,11.50001535038907,0.2605884864827881,0.006539428590822368,11.5,33.1125,0.2605884864827881,0.006539428590822368,4.5,53450038.225603186,0.0 
 07/16  14:00:00,33.9875,11.015380798915423,10.514847123041127,10.344248901388765,10.516132576753353,10.434652131845269,11.718542713474948,27.809067405735416,0.0,2286.2156490596044,23.898110474211972,0.0,2579.27339295964,23.898262067519276,0.0,1308.3272043512359,23.898131672127196,0.0,2554.236179606435,23.89807989573805,0.0,1280.322584979123,23.89778013708019,0.0,2405.263168191841,0.0,0.0,16177.724915385974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5947.825963991442,5947.825963991442,10061.584685496688,10061.584685496686,0.0,0.0,4196.9523333178995,16177.724915385974,11.414641561907628,7.219999999999999,0.9212092011545623,20374.677248703876,47.05392738843972,0.0,11.414641561907628,0.9212092011545623,23.116065320007145,0.008744223672599843,9.190610102809666,12.998409643802399,0.9081904856057399,0.008744223672599843,13.0,81.99999999999996,0.0,0.0,0.474778606121936,7.219999999999999,0.268307994095648,11.500234844743616,0.2605884864827881,0.005467661266959484,11.5,33.9875,0.2605884864827881,0.005467661266959484,4.5,58896193.004562795,0.0 
 07/16  15:00:00,34.4,10.507433497638976,10.259495050583915,10.194575629734265,10.283800061937294,10.009165155057609,11.440616431119306,28.037113761061065,0.0,2697.3394190913423,23.898261489956482,0.0,2781.3629180892312,23.898373767461905,0.0,1314.7909574400487,23.89825888985093,0.0,2723.9785152549657,23.8981904854215,0.0,1637.3831499857638,23.897838589721594,0.0,2584.0906847099845,0.0,0.0,17777.132890236422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6060.74937642738,6060.74937642738,11553.255152192818,11553.255152192818,0.0,0.0,4649.37088203419,17777.132890236422,11.494819960959127,7.219999999999999,0.9925860007590084,22426.50377227061,47.05392738843972,0.0,11.494819960959127,0.9925860007590084,23.67549586804524,0.008604578218167704,8.957815659643366,13.003726621272929,0.9913393769653314,0.008604578218167704,13.0,81.99999999999996,0.0,0.0,0.5635376206677352,7.219999999999999,0.2720159772141779,11.50000157064,0.2605884864827881,0.005804513860053615,11.5,34.4,0.2605884864827881,0.005804513860053615,4.5,61755657.9854111,0.0 
 07/16  16:00:00,34.4,10.547962931663665,10.342356017976389,10.32817651368413,10.379180739717425,9.89080759837531,11.556453632145661,28.173079525955046,0.0,2903.5667251150553,23.898182136335237,0.0,2772.2625079278955,23.89826122211118,0.0,1267.8203403131595,23.89817924874016,0.0,2692.2095995780737,23.898434371862397,0.0,1986.7735974555549,23.897843974035567,0.0,2503.4069976652413,0.0,0.0,18212.9962843754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6061.675812528589,6061.675812528589,11934.556891041932,11934.556891041933,0.0,0.0,4768.628672533174,18212.9962843754,11.513904317019545,7.219999999999999,1.012504297622201,22981.624956908574,47.05392738843972,0.0,11.513904317019545,1.012504297622201,23.861507089651102,0.008616790397552893,8.978589170638859,12.99978265331661,1.0071554951672592,0.008616790397552893,13.0,81.99999999999996,0.0,0.0,0.5803860721961782,7.219999999999999,0.2721372540039442,11.498652840179464,0.2605884864827881,0.0058558461762429435,11.5,34.4,0.2605884864827881,0.0058558461762429435,4.5,60458498.404489234,0.0 
 07/16  17:00:00,32.7125,10.67942918892273,10.720782775172495,10.6997914706851,10.727066353425261,10.258437263113786,11.904293678150955,28.32642873318393,0.0,2591.2537893835315,23.89873331952245,0.0,2435.2168785327613,23.898755042030032,0.0,1143.700612384475,23.898699659609015,0.0,2444.025651333206,23.899132267468513,0.0,1835.743143037906,23.898269133439893,0.0,2215.7606775575714,0.0,0.0,16381.375869540323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5628.724870585784,5628.724870585784,10329.980559314,10329.980559314003,0.0,0.0,4188.394307201642,16381.375869540323,11.068396179424271,7.22,1.0260243577172194,20569.770176741964,47.05392738843972,0.0,11.068396179424271,1.0260243577172194,23.45900084469241,0.008938575806966135,9.511860862774572,12.995728687151924,0.903378766473156,0.008938575806966135,13.0,81.99999999999996,0.0,0.0,0.4640024866910293,7.219999999999999,0.33104590479502305,11.500411586514327,0.2605884864827881,0.007257673513699203,11.5,32.7125,0.2605884864827881,0.007257673513699203,4.5,54448455.74177724,0.0 
 07/16  18:00:00,31.325000000000003,11.456749049476578,11.508348818188818,11.505431416843543,11.526190797134138,10.87139264623892,12.572286295200973,28.26065233697326,0.0,2209.372365802242,23.898532763222693,0.0,2146.76449092109,23.89858925955179,0.0,977.6492310633296,23.898545663590426,0.0,2103.561433338905,23.89876864428153,0.0,1869.2185253774785,23.898130803732734,0.0,2166.8198663589997,0.0,0.0,14505.797044660992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5262.9247946748,5262.9247946748,9142.837372927119,9142.837372927119,0.0,0.0,3649.72985540743,14505.797044660992,10.791469619545433,7.219999999999999,0.9850479484938569,18155.526900068424,47.05392738843972,0.0,10.791469619545433,0.9850479484938569,23.03644864206242,0.00924708686833986,10.013191349802808,13.002275699260165,0.8303250522246304,0.00924708686833986,13.0,81.99999999999996,0.0,0.0,0.3833104983397974,7.22,0.3304505589683183,11.500228635892869,0.2605884864827881,0.007475586803849155,11.5,31.325000000000003,0.2605884864827881,0.007475586803849155,4.5,52282830.15308381,0.0 
 07/16  19:00:00,29.0375,11.54186010968565,11.219682482348714,10.938994104227422,11.259167955416233,10.30298750508963,12.588368963140958,28.1795029145349,0.0,1159.0838567327723,23.898732064783793,0.0,1171.5768393086316,23.421738911081324,0.0,695.6963915625054,23.898731687259634,0.0,1144.6940820243817,23.898834545358394,0.0,1048.8881244150266,23.898744470121876,0.0,1047.5329919732783,0.0,0.0,8481.321275431572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4656.620594694418,4656.620594694418,3207.1576930052447,3207.1576930052447,0.0,0.0,2178.156936908358,8481.321275431572,9.316464674758166,7.219999999999999,1.001969846975686,10659.47821233993,47.05392738843972,0.0,9.316464674758166,1.001969846975686,18.740535200433502,0.008805374345893215,9.29444367039074,13.094221264495445,0.4649407376013748,0.008805374345893215,13.0,81.99999999999996,0.0,0.0,0.15670494373908578,7.22,0.3760994524132908,11.501068184627147,0.2605884864827881,0.007627217154711034,11.5,29.0375,0.2605884864827881,0.007627217154711034,4.5,32057021.980510786,0.0 
 07/16  20:00:00,26.425000000000004,10.698626043746561,10.161507329337677,9.528036540442915,10.211759192493835,9.352925427677953,11.629703115283725,27.308830370647335,0.0,1306.1889824927941,23.122037032227404,0.0,811.9869323365906,22.314406360453194,0.0,537.2888252932173,23.12044221864209,0.0,777.2057934621749,22.737669964343205,0.0,734.1603151351113,23.068128337968574,0.0,805.5354147755659,0.0,80.54889636124588,5948.906877487402,0.0,0.0,89.10121636108742,0.0,3.3781249623664067,0.0,0.0,0.0,3966.177825544827,3966.1778255448276,1700.6619049840974,1700.6619049840976,80.54889636124588,100.68612045155734,1597.26953124748,5948.906877487402,8.508387329048627,7.22,1.100768152685958,7546.176408734882,46.97343788831021,0.0005487973894828471,8.508387329048627,1.100768152685958,16.29646834982241,0.008579354985177026,8.91499176319461,13.00007179175883,0.3716780372933336,0.008579354985177026,13.0,81.99999999999996,0.0,0.0,0.09790931011029291,7.22,0.43448354493595737,11.50046452691668,0.2605884864827881,0.00805189543715661,11.5,26.425000000000004,0.2605884864827881,0.00805189543715661,4.5,19183331.8507455,362470.03362560645 
 07/16  21:00:00,24.85,10.111692985459184,9.624372261885972,9.09563450565027,9.673867624321025,9.020541973688065,10.984287427943784,27.121027817617325,0.0,0.0,23.195818852355675,47.52,0.0,22.956863284219484,20.520000000000003,0.0,23.14023462631653,47.52,0.0,23.298956364078023,20.520000000000003,0.0,22.89719495145102,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,27.13964645177332,0.009305949217212351,10.11768738246117,27.13964645177332,0.0,0.009305949217212351,13.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,24.85,0.0,0.008367394918028945,11.5,24.85,0.0,0.008367394918028945,4.5,5760000.0,0.0 
 07/16  22:00:00,23.4,10.109293092922425,9.621505301642502,9.092230392336779,9.671014942089416,9.0168731321927,10.981870012165274,26.483087469946483,0.0,0.0,22.850153397485872,27.720000000000002,0.0,22.75042381597331,11.970000000000002,0.0,22.778675045875655,27.720000000000002,0.0,23.05715947649614,11.970000000000002,0.0,22.62994294693525,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,26.692544284853767,0.00930301172681917,10.108606468767238,26.692544284853767,0.0,0.00930301172681917,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.008674729438134108,11.5,23.4,0.0,0.008674729438134108,4.5,1710000.0,0.0 
 07/16  23:00:00,22.425,10.102650976264892,9.614881364833163,9.085625796535481,9.664388755133244,9.010268202756944,10.975181631173239,25.669450436796232,0.0,0.0,22.376631860838994,15.840000000000002,0.0,22.338722098177172,6.840000000000001,0.0,22.30166268660778,15.840000000000002,0.0,22.52884451766064,6.840000000000001,0.0,22.25861564242518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,25.868832997108388,0.009303481480444672,10.10267516405456,25.868832997108388,0.0,0.009303481480444672,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.008824845300361147,11.5,22.425,0.0,0.008824845300361147,4.5,1710000.0,0.0 
 07/16  24:00:00,21.512499999999996,10.102646477717796,9.614878197006668,9.085623214751022,9.66438545977071,9.010266406918713,10.975177088507948,24.912907483739133,0.0,0.0,22.022134434309944,15.840000000000002,0.0,22.010760722910227,6.840000000000001,0.0,21.95497072686972,15.840000000000002,0.0,22.122722909198238,6.840000000000001,0.0,21.99852559484431,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,25.095754394319325,0.009303462961147941,10.102645732194578,25.095754394319325,0.0,0.009303462961147941,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.008853052631796268,11.5,21.512499999999996,0.0,0.008853052631796268,4.5,1710000.0,0.0 
 07/17  01:00:00,21.1,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,24.226060882738658,0.0,0.0,21.72540437654497,15.840000000000002,0.0,21.722023085619,6.840000000000001,0.0,21.657478869206866,15.840000000000002,0.0,21.786534822300016,6.840000000000001,0.0,21.78478387122494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,24.39079356560221,0.009303463640585062,10.102646594108256,24.39079356560221,0.0,0.009303463640585062,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.00872589183260237,11.5,21.1,0.0,0.00872589183260237,4.5,1710000.0,0.0 
 07/17  02:00:00,20.4125,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,23.616526286031046,0.0,0.0,21.482837118069018,15.840000000000002,0.0,21.480469596585174,6.840000000000001,0.0,21.414218653592357,15.840000000000002,0.0,21.517272993119924,6.840000000000001,0.0,21.605959884827378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,23.76150445820568,0.00930346361706205,10.102646594108256,23.76150445820568,0.0,0.00930346361706205,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.008179012999742608,11.5,20.4125,0.0,0.008179012999742608,4.5,1710000.0,0.0 
 07/17  03:00:00,19.625,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,23.07987332786732,0.0,0.0,21.240239941439178,15.840000000000002,0.0,21.243005805050153,6.840000000000001,0.0,21.167558349128402,15.840000000000002,0.0,21.263915281616427,6.840000000000001,0.0,21.453289508353077,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,23.208170356077463,0.009303463617834616,10.102646594108256,23.208170356077463,0.0,0.009303463617834616,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.007933919792244806,11.5,19.625,0.0,0.007933919792244806,4.5,1710000.0,0.0 
 07/17  04:00:00,18.712500000000002,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,22.59765337739625,0.0,0.0,21.017147310273323,15.840000000000002,0.0,21.025432191217995,6.840000000000001,0.0,20.942769173561256,15.840000000000002,0.0,21.037304070102362,6.840000000000001,0.0,21.318596686648824,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,22.71410177447675,0.009303463617810563,10.102646594108256,22.71410177447675,0.0,0.009303463617810563,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.007919679607200504,11.5,18.712500000000002,0.0,0.007919679607200504,4.5,1710000.0,0.0 
 07/17  05:00:00,17.9875,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,22.162867009906396,0.0,0.0,20.813651835121682,15.840000000000002,0.0,20.879566856347807,6.840000000000001,0.0,20.830760685115255,15.840000000000002,0.0,20.836199902164026,6.840000000000001,0.0,21.198129789221838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,22.255128366902618,0.009303463617811269,10.102646594108256,22.255128366902618,0.0,0.009303463617811269,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.008131648787028194,11.5,17.9875,0.0,0.008131648787028194,4.5,1710000.0,0.0 
 07/17  06:00:00,19.175,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,21.983310013944553,0.0,0.0,20.864235559365916,15.84,0.0,22.078549772935993,6.840000000000001,0.0,22.521495361870006,15.84,0.0,20.90441343165568,6.840000000000001,0.0,21.160522216111385,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.469186122046327,8.469186122046327,0.0,0.0,46.75456892036098,0.0,8.469186122046327,0.0,21.98976301287982,0.009303463617811253,10.102646594108256,21.98976301287982,0.0,0.009303463617811253,13.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,19.174999999999997,0.0,0.008275738978899157,11.5,19.174999999999997,0.0,0.008275738978899157,4.5,1710000.0,0.0 
 07/17  07:00:00,21.749999999999996,9.658870969573425,9.29834137973113,8.904198467598444,9.338994120500004,8.862941663636631,10.482672771458002,22.195162562844548,160.48075545821916,0.0,22.198254404204842,472.5417947184659,42.75300416342569,22.540413560697672,0.0,617.6191710402575,23.422527791408843,0.0,795.5831067826457,22.195006070521977,201.0765678473397,12.33527854167445,22.174132343372385,693.2168524297039,0.0,0.0,3692.2820268667288,4018.2210077499612,0.0,1162.1129212733804,21.78953724335505,0.0,882.8851086868067,1415.7542264167578,0.0,0.0,2724.643149960478,2724.643149960478,1088.8599664055214,1088.8599664055214,3692.2820268667288,4615.35253358341,1181.0105458070068,4018.2210077499612,8.372595816137157,7.22,0.831353804127347,5199.231553556969,55.030714264170925,0.03393273879464408,8.372595816137157,0.831353804127347,14.684206419540729,0.008466932052558163,8.72225692076947,12.999989186568211,0.3716780372933336,0.008466932052558163,13.0,82.0,0.0,0.0,0.07041480183628378,7.22,0.3071870397966326,11.500135436535082,0.2605884864827881,0.008204244804246068,11.5,21.749999999999996,0.2605884864827881,0.008204244804246068,4.5,8378110.877401959,16615269.120900279 
 07/17  08:00:00,24.862500000000004,9.061033836688516,8.819592180506229,8.61122814972224,8.803666545470968,8.601473537445797,9.646549876912879,22.75053200772957,138.2260035284378,0.0,22.200439845596655,21.663190661014426,93.93736681293848,23.76279232400237,0.0,871.0194458368958,23.89915078367124,0.0,1162.0869608398918,22.200002728283255,5.949936562848052,56.25964656354242,22.200743136833765,382.9342230335782,0.0,0.0,2251.023434658033,5304.402151184604,0.0,665.385930982086,0.0,0.0,646.780367559255,1116.8286839635655,0.0,0.0,3551.746810885076,3551.7468108850762,1579.9365508304038,1579.9365508304036,2251.023434658033,2813.7792933225405,1453.3831098222938,5304.402151184604,8.537707424853904,7.22,0.9581602167878112,6757.785261006897,47.520835632890545,0.015686049410016556,8.537707424853904,0.9581602167878112,15.615402805174451,0.008365351485700199,8.546783454075914,12.981009909747545,0.41410990808487125,0.008365351485700199,13.0,82.0,0.0,0.0,0.09927395853735589,7.219999999999999,0.384530179447896,11.50012479285076,0.2605884864827881,0.008159747226082526,11.5,24.862500000000004,0.2605884864827881,0.008159747226082526,4.5,9488875.3300392,10129605.455961147 
 07/17  09:00:00,27.475,9.52340873189961,10.358429516841387,9.655542727716623,9.96128077809033,9.920138879822325,10.99038421629683,24.192123691458605,923.7108283792693,0.0,23.45907523553754,0.0,882.3794452740133,23.899245395104376,0.0,1893.7245162733843,23.899217595329944,0.0,2362.9368855433577,22.444455599408908,0.0,709.765308846999,23.422182206809204,0.0,852.9814947060495,0.0,3.814991232229363,8436.544994928438,0.0,0.0,0.0,0.0,6.043321217129639,0.0,0.0,0.0,4248.672808880097,4248.672808880098,4130.108218196265,4130.108218196265,3.814991232229363,4.768739040286704,2138.9185883610403,8436.544994928438,9.260911167158767,7.219999999999999,0.987350119331444,10575.46358328948,45.55829060560769,0.000025059169688766014,9.260911167158767,0.9873501193314442,18.70421985325144,0.00866753812335174,9.059646505912076,12.997961896689628,0.6185480356810018,0.00866753812335174,13.0,82.0,0.0,0.0,0.2123337087235372,7.219999999999999,0.40298915721315226,11.500022045012363,0.2605884864827881,0.008474843623556319,11.5,27.475,0.2605884864827881,0.008474843623556319,4.5,41962889.97483528,17167.460545032132 
 07/17  10:00:00,29.737500000000004,11.455537817709684,12.006475247861998,10.965043008998734,11.409675618783124,11.664033445819545,12.778791554057438,25.432708440099685,119.00767468976028,130.9326763325489,23.898630801568796,0.0,1849.008380199011,23.899054964758378,0.0,2354.847567820033,23.898871679661326,0.0,2712.3223486734432,23.628301768389267,0.0,821.9021117495113,23.89838158083442,0.0,2142.3263958679654,0.0,0.0,13051.663184194953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4847.92234142854,4847.922341428539,8117.264687585682,8117.264687585681,0.0,0.0,3243.0787702902603,13051.663184194953,10.31391069065698,7.219999999999999,1.005801695395992,16294.741954485213,45.551145008697404,0.0,10.31391069065698,1.005801695395992,21.21115804536035,0.009498578116980225,10.406358833776519,13.000405483428718,0.8872047420229177,0.009498578116980225,13.0,82.0,0.0,0.0,0.3375122001378307,7.219999999999999,0.48057217962640797,11.500833323519153,0.2605884864827881,0.008232316886304988,11.5,29.737500000000004,0.2605884864827881,0.008232316886304988,4.5,56832274.86104737,0.0 
 07/17  11:00:00,31.974999999999998,12.180892427948654,12.31809758015845,11.527077399395738,12.055927643969845,12.335913957322528,13.178668439699118,26.334206882843965,0.0,895.1963825557214,23.898298804783398,0.0,2273.8118576914994,23.89890900829105,0.0,2290.8641719637308,23.898481639372037,0.0,2675.2731613043375,23.8979426983236,0.0,1016.1855193188633,23.897979244403132,0.0,2439.8315966601017,0.0,0.0,15046.707485658013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5437.163567738227,5437.1635677382255,9703.87273827003,9703.872738270027,0.0,0.0,3812.291810899378,15046.707485658013,11.146425401610262,7.219999999999999,0.9452066075644109,18858.99929655739,45.551145008697404,0.0,11.146425401610262,0.945206607564411,22.163764370318113,0.009815695787912719,10.893447978703547,13.001809849414174,0.9581029813384483,0.009815695787912719,13.0,82.0,0.0,0.0,0.37737350804971653,7.219999999999999,0.42528727860465676,11.500443957166805,0.2605884864827881,0.007657194036758188,11.5,31.974999999999998,0.2605884864827881,0.007657194036758188,4.5,60386088.80306148,0.0 
 07/17  12:00:00,33.8,12.293450517144368,12.103069070846727,11.5402345615604,11.98775097907954,12.108201991914946,13.070314686156891,27.15965591961983,0.0,1675.3056100737758,23.898216201407394,0.0,2412.604357659116,23.89873967737239,0.0,1896.306542450293,23.898285098119892,0.0,2595.294207630212,23.898274476896106,0.0,1087.6801552575755,23.897954250902725,0.0,2364.456517804684,0.0,0.0,15932.742403804532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5916.365541375676,5916.365541375676,9832.469222033955,9832.469222033957,0.0,0.0,4122.681495434508,15932.742403804532,11.944283433241349,7.22,0.8051336727808115,20055.42389923904,45.551145008697404,0.0,11.944283433241349,0.8051336727808115,22.632645966368862,0.009785823699864441,10.837143952051937,12.998620348099408,0.9272724405512562,0.009785823699864441,13.0,82.0,0.0,0.0,0.38083257829989675,7.22,0.2681508364183985,11.500523472792842,0.2605884864827881,0.007154608566148236,11.5,33.8,0.2605884864827881,0.007154608566148236,4.5,59927691.094170146,0.0 
 07/17  13:00:00,34.0875,11.739835282139824,11.241745233397571,10.928179511957488,11.201073042388428,11.236237453656594,12.29895258435132,27.947582886600753,0.0,2149.6871709317375,23.898528631581186,0.0,2284.004548841702,23.898848393959035,0.0,1399.723648668521,23.898553106104995,0.0,2342.062290352058,23.89859030146352,0.0,1030.6387288853666,23.89837767364431,0.0,1958.5666344184378,0.0,0.0,14763.942110002543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5992.025095903478,5992.025095903478,8481.359345482788,8481.359345482786,0.0,0.0,3829.4162256526215,14763.942110002543,11.38539982062615,7.219999999999999,0.8463094460916072,18593.35833565516,45.551145008697404,0.0,11.38539982062615,0.8463094460916072,22.53772666127032,0.009435702533987919,10.280954888383924,13.00106064177662,0.8077283024519797,0.009435702533987919,13.0,82.0,0.0,0.0,0.34693748261460045,7.219999999999999,0.2705340937236969,11.500006246971978,0.2605884864827881,0.007082887074309234,11.5,34.0875,0.2605884864827881,0.007082887074309234,4.5,54547663.26175881,0.0 
 07/17  14:00:00,34.9625,11.176356490533967,11.030900442919346,10.906811263762762,11.030900131595608,10.98379867171891,11.959821163972338,28.334361591617252,0.0,2960.7167426261785,23.898736415148665,0.0,2707.77051885658,23.898865360700324,0.0,1388.9454347376877,23.898753027048365,0.0,2684.1746501116477,23.89871082196079,0.0,1339.5316385729955,23.898371883577635,0.0,2465.121304831511,0.0,0.0,17399.425042826406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6226.9512613863235,6226.9512613863235,11083.21348915499,11083.213489154994,0.0,0.0,4580.919888787292,17399.425042826406,11.752047068952443,7.219999999999999,0.9162688852191431,21980.344931613698,45.551145008697404,0.0,11.752047068952443,0.9162688852191431,23.687585504232445,0.009307536538343675,10.062208759051645,13.000689932714453,0.949171087398484,0.009307536538343675,13.0,82.0,0.0,0.0,0.46325608588063905,7.219999999999999,0.27790150983540773,11.500593367265935,0.2605884864827881,0.007341486903989919,11.5,34.9625,0.2605884864827881,0.007341486903989919,4.5,60398657.99022262,0.0 
 07/17  15:00:00,35.6,11.445453206910207,11.386302987137409,11.34041816941942,11.42043340617417,11.185834858194433,12.340597363415577,28.51748350870169,0.0,3341.347578992436,23.904921588955062,0.0,2903.634202164924,23.898639032035298,0.0,1370.0759047871225,23.930811352156603,0.0,2800.0753263945157,23.898543545112346,0.0,1714.5325112516527,23.89818049812695,0.0,2652.155139584123,0.0,0.0,19019.481760367213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6397.353307912966,6397.353307912966,12500.279295004973,12500.279295004972,0.0,0.0,5071.198248897175,19019.481760367213,12.09911084903489,7.22,0.9307203106417477,24090.680009264383,45.551145008697404,0.0,12.09911084903489,0.9307203106417477,24.18297014345172,0.00947089141946425,10.311530073236488,13.003958401051893,1.0248758953127322,0.00947089141946425,13.0,82.0,0.0,0.0,0.5073127339351103,7.22,0.2831701774342723,11.500568218399806,0.2605884864827881,0.007445732174377379,11.5,35.6,0.2605884864827881,0.007445732174377379,4.5,63338398.507499084,0.0 
 07/17  16:00:00,35.9125,11.768675660718202,11.622805062472734,11.629192046314627,11.679010652473627,11.226545487338313,12.685290329096002,28.547438685893542,0.0,3376.3467759452733,23.899402786421803,0.0,2854.762400753948,23.89834729795691,0.0,1278.7167155560878,23.90079426354728,0.0,2717.065049363121,23.898532491968766,0.0,2038.1864239127171,23.89795196488702,0.0,2553.873149778812,0.0,0.0,19232.70089686651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6475.362132889462,6475.362132889462,12564.506589530773,12564.506589530773,0.0,0.0,5153.523526824354,19232.70089686651,12.188090031526947,7.219999999999999,0.9242865081475721,24386.224423690863,45.551145008697404,0.0,12.188090031526947,0.9242865081475721,24.23616266302832,0.009554019601046848,10.429419745607362,12.998408011428426,1.0250414634967364,0.009554019601046848,13.0,82.0,0.0,0.0,0.5026814660120194,7.219999999999999,0.2853049424950047,11.500032785932385,0.2605884864827881,0.007016565036110527,11.5,35.9125,0.2605884864827881,0.007016565036110527,4.5,61828928.64755283,0.0 
 07/17  17:00:00,34.0375,11.821213558586134,11.616143212472185,11.617282894450945,11.654574067386704,11.128241709899308,12.824185474995256,28.62497588597947,0.0,2808.4728335268364,23.898174743278204,0.0,2441.364135028637,23.898204172928544,0.0,1118.7828664755132,23.898135567690474,0.0,2396.680680922496,23.89854180908311,0.0,1741.7763422171938,23.897869576179403,0.0,2238.3474829626175,0.0,0.0,16614.589980482087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5975.27411869885,5975.27411869885,10324.468113964233,10324.468113964234,0.0,0.0,4319.666576458181,16614.589980482087,11.610414261851815,7.219999999999999,0.9031271038947237,20934.25655694027,45.551145008697404,0.0,11.610414261851815,0.9031271038947237,23.613010463316172,0.009404827668993292,10.190683972202851,12.99557044267481,0.8897767400948801,0.009404827668993292,13.0,82.0,0.0,0.0,0.4227734900089271,7.22,0.26975492684558355,11.500290020225094,0.2605884864827881,0.0067695649662486476,11.5,34.0375,0.2605884864827881,0.0067695649662486476,4.5,54770942.42067767,0.0 
 07/17  18:00:00,30.362499999999997,12.020865781696838,12.078688167109885,12.049387368124545,12.06968702465576,11.642292017680052,13.131996992384959,28.521600418186992,0.0,2279.489049352812,23.89879482581891,0.0,2100.7635189723514,23.898814649539293,0.0,995.3109309257079,23.898765814452997,0.0,2135.879013731529,23.899185014599,0.0,1494.4697450699168,23.898212444548665,0.0,2177.201338057755,0.0,0.0,14159.810914029415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5014.43461239272,5014.434612392721,8761.40393755985,8761.403937559848,0.0,0.0,3534.5148088326105,14159.810914029415,10.635759004709032,7.219999999999999,0.9981835010253343,17694.325722862024,45.551145008697404,0.0,10.635759004709032,0.9981835010253343,22.99559187987881,0.009819420201228723,10.835963529785746,13.004306487454457,0.7974838572878578,0.009819420201228723,13.0,82.0,0.0,0.0,0.33446388677427963,7.219999999999999,0.4003425611430854,11.50034292994333,0.2605884864827881,0.008283923024369123,11.5,30.362499999999997,0.2605884864827881,0.008283923024369123,4.5,51806024.82295224,0.0 
 07/17  19:00:00,26.8375,12.58998673869263,12.525030960876677,12.225993955476916,12.50727691322508,11.923327174401322,13.534180036173165,28.395866400953857,0.0,1138.6880686480145,23.899057411019996,0.0,1072.9313622888421,23.370461119330045,0.0,692.8261045909563,23.89905771984717,0.0,1081.0987629797933,23.85529102642017,0.0,894.2345824618643,23.898960490017526,0.0,1055.2915224423239,0.0,0.0,7393.700271201131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4083.999303104731,4083.9993031047316,2810.266942645939,2810.26694264594,0.0,0.0,1908.86461969737,7393.700271201131,9.119767073412293,7.219999999999999,0.9296587012550094,9302.564890898502,45.551145008697404,0.0,9.119767073412293,0.9296587012550095,18.243997560881706,0.009868901149428802,10.930742206336923,13.101557947978801,0.437061932304213,0.009868901149428802,13.0,82.0,0.0,0.0,0.1148028567523313,7.22,0.3334422313219294,11.500243146306254,0.2605884864827881,0.00914612274783331,11.5,26.8375,0.2605884864827881,0.00914612274783331,4.5,30997161.39436706,0.0 
 07/17  20:00:00,24.5375,12.269126919351912,11.982249483130994,11.499942104940526,11.992160929907644,11.417548419474048,12.995697803009518,27.34547906430251,0.0,1361.3232574796514,22.987958249067027,0.0,802.9628887385077,22.285844033876103,0.0,507.8082881631226,23.023623823921298,0.0,771.3966681098464,22.54556828231911,0.0,685.4339388840949,23.059562741558526,0.0,806.2285501883073,0.0,139.43758144705794,5392.684868462586,0.0,0.0,118.1160379321438,0.0,39.27898114797279,0.0,0.0,0.0,3475.363869658747,3475.363869658747,1707.9077613999063,1707.9077613999061,139.43758144705794,174.29697680882242,1467.6907817799693,5392.684868462586,8.661704826320513,7.22,0.8924032089020205,6860.375650242555,45.44598293070463,0.0009098769702952664,8.661704826320513,0.8924032089020205,16.30661280360807,0.010085408793720389,11.269509070853434,13.000155134292825,0.3716780372933336,0.010085408793720389,13.0,82.0,0.0,0.0,0.07293911494261367,7.22,0.2592049270856228,11.50018526358813,0.2605884864827881,0.009754085312648346,11.5,24.5375,0.2605884864827881,0.009754085312648346,4.5,18525497.914955683,627469.1165117607 
 07/17  21:00:00,23.525,11.904624555740062,11.706337917026962,11.439918938621055,11.720758063883164,11.422486493289785,12.558954946696879,27.018806408569187,0.0,0.0,23.046570571886097,47.52,0.0,22.894432794923205,20.520000000000003,0.0,23.041869860363377,47.52,0.0,23.114944509937626,20.520000000000003,0.0,22.8788387568002,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,27.04927091278423,0.010522790253684461,11.908582213011645,27.04927091278423,0.0,0.010522790253684461,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.009981374572031444,11.5,23.525,0.0,0.009981374572031444,4.5,5760000.0,0.0 
 07/17  22:00:00,23.987499999999997,11.920322913003986,11.713923022055303,11.435340555558724,11.728466179837435,11.415433383385263,12.57732463731815,26.295880268864813,0.0,0.0,22.78950138642685,27.720000000000002,0.0,22.726223720210285,11.970000000000002,0.0,22.769057565941825,27.720000000000002,0.0,22.942511676595913,11.970000000000002,0.0,22.5905463289825,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,26.519194558225692,0.010530607521455538,11.91966388818847,26.519194558225692,0.0,0.010530607521455538,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.009491221409709118,11.5,23.987499999999997,0.0,0.009491221409709118,4.5,1710000.0,0.0 
 07/17  23:00:00,24.0875,11.919935937313245,11.713735403034493,11.435448554333284,11.728275890148678,11.41560277459663,12.576879885688019,25.48595177878464,0.0,0.0,22.470925470080957,15.840000000000002,0.0,22.433031274890634,6.840000000000001,0.0,22.439590299555846,15.840000000000002,0.0,22.567437483090067,6.840000000000001,0.0,22.226432600145646,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,25.67603724833829,0.010530820198761285,11.919964897009674,25.67603724833829,0.0,0.010530820198761285,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.009753556295807882,11.5,24.0875,0.0,0.009753556295807882,4.5,1710000.0,0.0 
 07/17  24:00:00,23.525,11.908636417851833,11.70245029270006,11.424182659165924,11.7169895437114,11.404337481853577,12.565522105016928,24.810903493544245,0.0,0.0,22.19546748292923,15.840000000000002,0.0,22.1692073280927,6.840000000000001,0.0,22.15454531092512,15.840000000000002,0.0,22.248394715091944,6.840000000000001,0.0,21.989371205712786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,24.967998788040116,0.010530804376627945,11.90863521808833,24.967998788040116,0.0,0.010530804376627945,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.009850542028398026,11.5,23.525,0.0,0.009850542028398026,4.5,1710000.0,0.0 
 07/18  01:00:00,21.925000000000004,11.9018495743518,11.695674629056015,11.417421874143194,11.71021301198621,11.397577318504277,12.558700353056594,24.239267920094314,0.0,0.0,21.91599044350591,15.840000000000002,0.0,21.910862079818152,6.840000000000001,0.0,21.877045958472035,15.840000000000002,0.0,21.956599519109634,6.840000000000001,0.0,21.802876087478772,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,24.375468000316925,0.010530805163284248,11.901849626271675,24.375468000316925,0.0,0.010530805163284248,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.010175838384293229,11.5,21.925000000000004,0.0,0.010175838384293229,4.5,1710000.0,0.0 
 07/18  02:00:00,20.7875,11.890530155258276,11.684373772712993,11.406145974679967,11.698910938180827,11.386303537935524,12.547321685984834,23.71615803589222,0.0,0.0,21.619114104068363,15.840000000000002,0.0,21.633318171526415,6.840000000000001,0.0,21.57722820295251,15.840000000000002,0.0,21.659485613354903,6.840000000000001,0.0,21.64266187466775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,23.844980480865196,0.010530805129907925,11.890530155258276,23.844980480865196,0.0,0.010530805129907925,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010090464662073133,11.5,20.7875,0.0,0.010090464662073133,4.5,1710000.0,0.0 
 07/18  03:00:00,20.225,11.872405062884287,11.66627830367241,11.388090233354113,11.680813379967331,11.368250826760828,12.529102282322517,23.214425338450482,0.0,0.0,21.37585665302747,15.840000000000002,0.0,21.38635908170563,6.840000000000001,0.0,21.320418576381314,15.840000000000002,0.0,21.401264247045038,6.840000000000001,0.0,21.496859022633224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,23.337024076579013,0.010530805131197961,11.872405062884287,23.337024076579013,0.0,0.010530805131197961,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.010024235379404335,11.5,20.225,0.0,0.010024235379404335,4.5,1710000.0,0.0 
 07/18  04:00:00,19.625,11.865603840236528,11.659488475611143,11.381315085373327,11.674022620936732,11.36147695505543,12.522265759441717,22.750745610638845,0.0,0.0,21.174056999388178,15.840000000000002,0.0,21.184670221258845,6.840000000000001,0.0,21.117650192038788,15.840000000000002,0.0,21.19314946288496,6.840000000000001,0.0,21.3661068762962,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,22.86235158046555,0.010530805131151351,11.865603840236528,22.86235158046555,0.0,0.010530805131151351,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.01007470182145145,11.5,19.625,0.0,0.01007470182145145,4.5,1710000.0,0.0 
 07/18  05:00:00,18.712500000000002,11.876938114899435,11.67080391513345,11.392606004266845,11.685339590032036,11.37276577575368,12.533658912332829,22.336328344077163,0.0,0.0,20.98748651608732,15.840000000000002,0.0,21.042154300198646,6.840000000000001,0.0,20.99739564145764,15.840000000000002,0.0,21.013378844334046,6.840000000000001,0.0,21.251668508330198,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,22.432254515167944,0.010530805131152943,11.876938114899435,22.432254515167944,0.0,0.010530805131152943,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.010039151050114057,11.5,18.712500000000002,0.0,0.010039151050114057,4.5,1710000.0,0.0 
 07/18  06:00:00,19.737500000000004,11.883736048297122,11.677590921455296,11.39937816902426,11.69212746119555,11.379536751026839,12.540492279482963,22.1256411338874,0.0,0.0,21.014427212304106,15.840000000000002,0.0,21.87196332355812,6.840000000000001,0.0,22.15919979572154,15.840000000000002,0.0,21.067624025574915,6.840000000000001,0.0,21.202745592740825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,22.139210331971512,0.01053080513115289,11.883736048297122,22.139210331971512,0.0,0.01053080513115289,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.737500000000004,0.0,0.009856859586097824,11.5,19.737500000000004,0.0,0.009856859586097824,4.5,1710000.0,0.0 
 07/18  07:00:00,21.975,11.689613295902333,11.493627760703395,11.295502592968326,11.507760605163062,11.282867036249176,12.215381943021573,22.245693241412297,74.5011951055252,3.88213740104959,22.198635151714747,409.3760046868955,37.715605940736474,22.226437054936955,0.0,480.49941461065987,22.682924747309137,0.0,740.8401389688916,22.19489129142916,154.0467284103682,11.09183959980468,22.175591926889304,731.5515521096937,0.0,0.0,3756.2913581310304,3998.3599162891505,0.0,1106.396918194838,139.57607679862411,0.0,839.2198801206425,1456.8715225667052,0.0,0.0,2793.1884707685963,2793.188470768596,1096.8803294600502,1096.8803294600496,3756.2913581310304,4695.364197663788,1178.0047870130013,3998.3599162891505,8.781315141639514,7.22,0.6105424735070741,5176.364703302152,53.10798508740989,0.031488312248539756,8.781315141639514,0.6105424735070741,14.69954705025754,0.010095665952485199,11.256217961373823,12.999235693621996,0.3716780372933336,0.010095665952485199,13.0,82.0,0.0,0.0,0.05039432855871663,7.22,0.20816906462030826,11.500795293442593,0.2605884864827881,0.009951313676705707,11.5,21.975,0.2605884864827881,0.009951313676705707,4.5,8161840.794308005,16903311.111589637 
 07/18  08:00:00,24.175,11.485685036776458,11.371786843867719,11.324502124825885,11.37864845876011,11.325635054505394,11.793895788431081,22.6305280515279,22.089597017441065,1.930609953537214,22.200307536216613,15.694535833679538,85.09058305849567,22.90470758402635,0.0,667.4487314770793,23.337621849743158,0.0,794.9062999554185,22.201160703921985,0.0,71.53626891947488,22.200574248380594,448.34780875300555,0.0,0.0,2339.8948805581467,4647.694727949912,0.0,669.5813991077717,0.0,0.0,626.9071664416778,1183.7510527228999,0.0,0.0,3380.7236959786874,3380.7236959786883,1133.2652781040592,1133.265278104059,2339.8948805581467,2924.8686006976836,1316.326469398511,4647.694727949912,8.906608512307953,7.22,0.6570359630993217,5964.021197348424,47.650230867490116,0.01633917566937016,8.906608512307953,0.6570359630993217,14.796194058869219,0.01014060921485667,11.32228288805008,13.000390452340316,0.3716780372933336,0.01014060921485667,13.0,82.0,0.0,0.0,0.05141829367132651,7.22,0.238829307083947,11.500510697894878,0.2605884864827881,0.010084257703252946,11.5,24.175,0.2605884864827881,0.010084257703252946,4.5,8688409.057176072,10529526.96251166 
 07/18  09:00:00,26.749999999999996,12.02192073781346,12.700637829923423,12.120640165526579,12.385833039837308,12.300855964321398,13.1072615415261,24.008427126374563,1022.3316857857112,0.0,23.451725653942404,0.0,885.7142290986728,23.89095150426144,0.0,1459.5727633303045,23.894929234804586,0.0,2007.3983857304884,22.47870228354541,0.0,717.7760092699829,23.364023826376616,0.0,830.948092516469,0.0,3.087605543381703,7307.296930756471,0.0,0.0,0.0,0.0,2.8815575748323683,0.0,0.0,0.0,4065.596161245324,4065.5961612453248,3252.7291517896565,3252.7291517896565,3.087605543381703,3.859506929227129,1887.6395659058942,7307.296930756471,9.623405341035152,7.219999999999999,0.7233112462735853,9194.936496662365,46.22068344954768,0.00002064490158476806,9.623405341035152,0.7233112462735853,17.891333491226042,0.010179217310726126,11.377931353933851,12.994836096548632,0.5451533917388802,0.010179217310726126,13.0,82.0,0.0,0.0,0.12936898050441492,7.22,0.29204044573392873,11.500138605444489,0.2605884864827881,0.009811195845049251,11.5,26.749999999999996,0.2605884864827881,0.009811195845049251,4.5,40729993.87121041,13894.224945217666 
 07/18  10:00:00,28.799999999999997,13.391305108426003,13.747929635833305,12.731664590301794,13.199177770968177,13.40439886451501,14.528463539157752,25.203993487568855,274.1534412063447,27.568840183118482,23.89834669002004,0.0,1848.611064986896,23.89877210588299,0.0,2113.2749804207347,23.898575441468534,0.0,2572.406948384143,23.66323434393258,0.0,832.5314577492038,23.897780941001056,0.0,2092.8441228941238,0.0,0.0,12518.55108250656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4608.917200115118,4608.917200115118,7922.926937380935,7469.564092688957,0.0,0.0,3090.552198677402,12518.55108250656,10.81762246162749,7.219999999999999,0.8287179242006879,15609.103281183961,46.22005212418664,0.0,10.81762246162749,0.8287179242006881,20.861602413670994,0.010883647129691048,12.374175005669233,12.999474978875801,0.8469747084850526,0.010676469283197057,13.0,82.0,0.0,0.0,0.27587672526564117,7.219999999999999,0.34728722371605203,11.50003977568545,0.2605884864827881,0.009420375127292172,11.5,28.799999999999997,0.2605884864827881,0.009420375127292172,4.5,56016732.27707314,0.0 
