Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/18  11:00:00,30.8375,13.55750980534524,13.501874013536002,12.732868874375681,13.263025229659684,13.490341893492797,14.44561407175696,26.077924599464133,0.0,610.4386161074199,23.897949144446606,0.0,2294.5152737499093,23.898563973546374,0.0,2139.0871127827922,23.898115900922413,0.0,2634.987182698445,23.89781093067916,0.0,1046.022473772614,23.89761745964577,0.0,2411.0679080946084,0.0,0.0,15294.508799469702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5143.675593478045,5143.675593478046,9895.529827909691,9313.128424872259,0.0,0.0,3828.6295311260797,15294.508799469702,10.957732065705725,7.22,0.9781562633775258,19123.138330595782,46.22005212418664,0.0,10.957732065705725,0.9781562633775258,21.92039597788879,0.010907710915783075,12.408090016247051,13.001639048853136,0.9410110180281558,0.010660956380482353,13.0,82.0,0.0,0.0,0.3408239140015148,7.22,0.4613784191912048,11.500789439217003,0.2605884864827881,0.008590817659367922,11.5,30.8375,0.2605884864827881,0.008590817659367922,4.5,60421450.93255237,0.0 
 07/18  12:00:00,31.7,13.376464107177352,13.164021546839017,12.673295521925416,13.050287214280377,13.128025362625086,14.131162126031162,26.746342282733146,0.0,1237.164763959774,23.898220619759744,0.0,2377.045369567064,23.898753174759122,0.0,1765.929003630048,23.898261964662158,0.0,2593.488322333848,23.898261632576506,0.0,1116.7703299184634,23.897881620563936,0.0,2333.870993108096,0.0,0.0,15018.898882050722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5366.523318703913,5366.523318703915,9350.260546813719,9350.260546813719,0.0,0.0,3792.215192625357,15018.898882050722,10.472747394357555,7.219999999999999,1.1022347623505466,18811.114074676076,46.22005212418664,0.0,10.472747394357555,1.1022347623505468,22.292678125503162,0.01059529234909223,11.97445634669417,12.998633421774741,0.9106426846936547,0.01059529234909223,13.0,82.0,0.0,0.0,0.32322859039419966,7.220000000000001,0.5831491030232843,11.500061955643107,0.2605884864827881,0.007886841283095119,11.5,31.7,0.2605884864827881,0.007886841283095119,4.5,58962148.87865481,0.0 
 07/18  13:00:00,31.325000000000003,12.818073570693617,12.294439741761472,11.978041217761337,12.221122452864018,12.233338540027297,13.328216643663067,27.272031449654158,0.0,1472.8429076924494,23.898412877148427,0.0,2139.480277839512,23.898622477319268,0.0,1300.5914542368475,23.898411831682417,0.0,2274.604121767232,23.898462461118786,0.0,1018.2102173313872,23.89827504867759,0.0,1900.0504134609062,0.0,0.0,12916.515605398907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5263.937139012676,5263.937139012676,7620.06024074776,7620.060240747761,0.0,0.0,3258.0435735654564,12916.515605398907,10.906510981093351,7.219999999999999,0.8581195647048058,16174.559178964364,46.22005212418664,0.0,10.906510981093351,0.8581195647048059,21.899266967906655,0.010096398762036166,11.256021692870176,13.003959674022997,0.7725906723474945,0.010096398762036166,13.0,82.0,0.0,0.0,0.2823774428743435,7.22,0.34095655877799536,11.500424167610056,0.2605884864827881,0.007588039657899422,11.5,31.325000000000003,0.2605884864827881,0.007588039657899422,4.5,52426768.05029432,0.0 
 07/18  14:00:00,32.475,12.123701886560578,11.961636062155534,11.83162464603685,11.94061664438244,11.883496233665971,12.875637146835023,27.533082532687974,0.0,1939.303362897187,23.898703385577484,0.0,2479.2197758614857,23.898847720074347,0.0,1263.2711129082252,23.89873623425941,0.0,2496.520366857462,23.898703644706167,0.0,1254.283507935705,23.898300613918735,0.0,2370.5084200857964,0.0,0.0,15420.465941955572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5572.250333993277,5572.250333993277,9499.012793600112,9499.012793600112,0.0,0.0,3928.9302961409167,15420.465941955572,10.792128386239328,7.219999999999999,1.0518542699307654,19349.396238096488,46.22005212418664,0.0,10.792128386239328,1.0518542699307654,22.78138104147142,0.009902799120272417,10.959206526387383,12.99627157379906,0.8829431780918771,0.009902799120272417,13.0,82.0,0.0,0.0,0.3608409264238462,7.220000000000001,0.5066448942634152,11.500554067206766,0.2605884864827881,0.00787810206749803,11.5,32.475,0.2605884864827881,0.00787810206749803,4.5,57980574.59950604,0.0 
 07/18  15:00:00,32.3,12.356883637275489,12.281183096659817,12.216920178326598,12.285282231138407,12.105087407871853,13.162143560137375,27.853990744465843,0.0,2167.2509275513357,23.89847721962218,0.0,2498.8860916590147,23.89854397371159,0.0,1204.7071517129234,23.89846501702684,0.0,2498.3487020007988,23.898464653120122,0.0,1373.4066445735123,23.898092664268923,0.0,2528.434135456472,0.0,0.0,15820.807386189425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5525.788578535532,5525.788578535532,10026.16433325111,10026.16433325111,0.0,0.0,4022.5340521613784,15820.807386189425,10.488982118790751,7.22,1.1551309303244774,19843.341438350806,46.22005212418664,0.0,10.488982118790751,1.1551309303244774,23.10363051417211,0.00997762647924135,11.063977179831026,13.000236673570283,0.9044497649363246,0.00997762647924135,13.0,82.0,0.0,0.0,0.3751255364056983,7.219999999999999,0.5958555373176235,11.500955987195063,0.2605884864827881,0.007894710153266479,11.5,32.3,0.2605884864827881,0.007894710153266479,4.5,59372131.9021299,0.0 
 07/18  16:00:00,29.2625,12.774628758570882,12.864364009952928,12.784479085535576,12.820903893249415,12.654559719124,13.66155343795268,28.02315395609848,0.0,2078.2652935828364,23.89882843935741,0.0,2246.3421348429774,23.898852827497688,0.0,1127.1412320396312,23.898792434592707,0.0,2379.740484681114,23.89889918225561,0.0,1292.650410606162,23.89834634833061,0.0,2409.787241819917,0.0,0.0,14084.140916118959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4728.437097163111,4728.437097163111,9238.578856509985,9238.578856509985,0.0,0.0,3475.44946279165,14084.140916118959,10.82458531222736,7.219999999999999,0.9348275196973889,17559.59037891061,46.22005212418664,0.0,10.82458531222736,0.934827519697389,22.934177544288037,0.010456565657270333,11.757936826211292,13.000445469411293,0.8458442160959649,0.010456565657270333,13.0,82.0,0.0,0.0,0.32140221931351776,7.22,0.39344209929120033,11.500230041399753,0.2605884864827881,0.009023228473608024,11.5,29.2625,0.2605884864827881,0.009023228473608024,4.5,55244816.27687586,0.0 
 07/18  17:00:00,27.1125,13.533242664642017,13.587464904393338,13.458904852299705,13.498670566350931,13.24154884674938,14.36358864776587,27.976443741562015,0.0,1533.9686528509828,23.89849837881045,0.0,1868.834006435996,23.898510508976216,0.0,952.340962125792,23.89847130627002,0.0,2013.509971301136,23.898438160197884,0.0,1176.061738034778,23.898204423379145,0.0,2089.6454336778124,0.0,0.0,12333.602026035682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4163.018138695121,4163.018138695123,7888.056262052304,7296.126153086574,0.0,0.0,3000.391472561875,12333.602026035682,10.53552548906,7.219999999999999,0.8880144771700856,15333.993498597556,46.22005212418664,0.0,10.53552548906,0.8880144771700856,22.072112156788364,0.011009538139816802,12.539753153538939,13.009661416978567,0.7243766182917126,0.010681578147573884,13.0,82.0,0.0,0.0,0.26556826890291513,7.219999999999999,0.29272054931121566,11.500077781563816,0.2605884864827881,0.009907188508885311,11.5,27.1125,0.2605884864827881,0.009907188508885311,4.5,49635824.56273818,0.0 
 07/18  18:00:00,24.2625,13.939635700843622,13.928737400817402,13.758274280793719,13.819903770963299,13.499431330582265,14.658880711498393,27.7735973125381,0.0,922.8714037539753,23.898426573502388,0.0,1497.0527672174128,23.873858690999633,0.0,770.3164050532218,23.89841436244084,0.0,1601.5556593742162,23.88190584188098,0.0,911.458710332101,23.89791435976782,0.0,2010.842322892606,0.0,0.0,11159.767032110762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4572.528006958796,3415.361762625189,6266.689353822703,5392.632928793348,0.0,0.0,2678.4271508570005,11159.767032110762,9.976832045415414,7.219999999999999,0.9676134069604365,13838.19418296776,46.22005212418664,0.0,9.976832045415414,0.9676134069604365,20.823492991001533,0.011229895849507185,12.85584951237578,13.021935818723128,0.6080694366058547,0.010659708843590026,13.0,82.0,0.0,0.0,0.2134318929173794,7.219999999999999,0.3176154109172027,11.500276520791928,0.2605884864827881,0.010200858085299695,11.5,24.2625,0.2605884864827881,0.011961376564093911,4.5,48374519.204700634,0.0 
 07/18  19:00:00,22.1125,13.912305393139567,13.846150933154114,13.135408022243222,13.824248883059779,12.947322786308051,14.708810953217121,27.28831606292986,0.0,561.5990619521579,23.536177716465883,0.0,848.7949081421134,22.801256688004763,0.0,661.8575874387276,23.688238311154194,0.0,824.1966136606384,22.75558784510589,0.0,741.8601721253963,23.86857684734959,0.0,907.7034205938463,0.0,0.0,6711.861603920335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4226.403990132322,2842.238859069951,2061.229324519129,1742.5707163873326,0.0,0.0,1714.838284674266,6711.861603920335,8.745221920679517,7.22,1.0483955223424144,8426.699888594601,46.22005212418664,0.0,8.745221920679517,1.0483955223424144,16.363228888097865,0.010791898338733381,12.255826442352895,13.002597612988438,0.37480101489456397,0.010455168379669609,13.0,82.0,0.0,0.0,0.08133808323312366,7.219999999999999,0.30052549456455196,11.500069077037404,0.2605884864827881,0.010215389443304366,11.5,22.1125,0.2605884864827881,0.012321265625378955,4.5,30360055.314383823,0.0 
 07/18  20:00:00,21.7,13.249740077431237,12.871383568251476,12.129623875070834,12.920324271585743,12.047373283871023,13.981459555435098,26.02078165527139,0.0,1015.376246273167,22.415436883721682,0.0,682.6936113774755,22.203143193343738,0.0,342.28189767187763,22.50219418865189,0.0,692.6732057384895,22.201822300128672,0.0,364.4516392522004,22.801517714971112,0.0,786.8521932923301,0.0,655.3141809652748,5868.20715445838,0.0,75.23069316291404,278.51081876659305,39.63518881441745,334.66803984376884,0.0,0.0,0.0,3908.528106411513,2730.414924925322,1750.6645850977952,1563.203687726461,655.3141809652748,819.1427262065934,1542.1115784766578,5868.20715445838,8.682596091172435,7.22,0.957082874074054,7410.318732935037,45.46162944235532,0.004266781014672537,8.682596091172435,0.9570828740740542,15.922588304530212,0.010646120326913432,12.057242049746204,12.9999294064464,0.3716780372933336,0.010446206780802304,13.0,82.0,0.0,0.0,0.07085183144933613,7.22,0.2791922612699522,11.49911265189439,0.2605884864827881,0.01021105027117038,11.5,21.7,0.2605884864827881,0.01200343918658957,4.5,18856035.987391338,2948913.8143437365 
 07/18  21:00:00,21.7,12.727697169845417,12.321083759010975,11.859452852696776,12.364526247670224,11.831374423602046,13.34834332249755,25.609808456163105,0.0,0.0,22.49695554358083,47.52,0.0,22.49255318475702,20.520000000000003,0.0,22.52157527637395,47.52,0.0,22.53651552281527,20.520000000000003,0.0,22.56752936134539,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,25.6490627554785,0.011139016292387463,12.763515375898159,25.6490627554785,0.0,0.011139016292387463,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.011979725732140772,11.5,21.7,0.0,0.011979725732140772,4.5,5760000.0,0.0 
 07/18  22:00:00,20.6375,12.747822129227975,12.345201374520883,11.880526466208169,12.388586539057158,11.851575452853032,13.371935724345605,24.942651078005078,0.0,0.0,22.164774100618633,27.720000000000002,0.0,22.190871040197585,11.970000000000002,0.0,22.170322937549113,27.720000000000002,0.0,22.227048298453777,11.970000000000002,0.0,22.282099185568892,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,25.13709527936258,0.01111611431360288,12.74644188124795,25.13709527936258,0.0,0.01111611431360288,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.010743179144353165,11.5,20.6375,0.0,0.010743179144353165,4.5,1710000.0,0.0 
 07/18  23:00:00,19.3125,12.736447242829243,12.333687928058385,11.869042913718674,12.377075419349039,11.840106072277548,13.360403764769785,24.21236871245014,0.0,0.0,21.702521502831843,15.840000000000002,0.0,21.75473312699982,6.840000000000001,0.0,21.686534556060966,15.840000000000002,0.0,21.77767315664098,6.840000000000001,0.0,21.91445255109276,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,24.389757924664398,0.011117169785478005,12.736496778418841,24.389757924664398,0.0,0.011117169785478005,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.0100503078889224,11.5,19.3125,0.0,0.0100503078889224,4.5,1710000.0,0.0 
 07/18  24:00:00,17.8375,12.729617353195703,12.32688678974968,11.862270379646688,12.37027150040177,11.833335261262185,13.353542952169379,23.533800781635154,0.0,0.0,21.313175911314293,15.840000000000002,0.0,21.37532814890407,6.840000000000001,0.0,21.28262584906137,15.840000000000002,0.0,21.388959547197082,6.840000000000001,0.0,21.661090165122175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,23.699249391138686,0.011117126832242724,12.72961563675395,23.699249391138686,0.0,0.011117126832242724,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.010456694334064655,11.5,17.8375,0.0,0.010456694334064655,4.5,1710000.0,0.0 
 07/19  01:00:00,17.575,12.729617859046803,12.326886825265868,11.862270110689447,12.370271959419382,11.833335066285553,13.353543455676771,22.899023154165214,0.0,0.0,21.004297745838578,15.840000000000002,0.0,21.06301881140071,6.840000000000001,0.0,20.962872842636486,15.840000000000002,0.0,21.070916390916395,6.840000000000001,0.0,21.450212870003423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,23.053276846368576,0.01111712844533956,12.729617871120603,23.053276846368576,0.0,0.01111712844533956,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011026322838242297,11.5,17.575,0.0,0.011026322838242297,4.5,1710000.0,0.0 
 07/19  02:00:00,17.1125,12.718237932179093,12.315542998375278,11.85096827042953,12.358924073315277,11.822035598218196,13.342107133230073,22.323520899024853,0.0,0.0,20.789841213743735,15.840000000000002,0.0,20.83679436691515,6.840000000000001,0.0,20.74772588718735,15.840000000000002,0.0,20.84131487411102,6.840000000000001,0.0,21.274587463055393,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,22.46031692899753,0.011117128388383178,12.718237932179093,22.46031692899753,0.0,0.011117128388383178,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.01095422473196301,11.5,17.1125,0.0,0.01095422473196301,4.5,1710000.0,0.0 
 07/19  03:00:00,16.7,12.700015482188956,12.297378709270864,11.832870471556047,12.340753230820862,11.803942080505212,13.323794954866406,21.823307897183994,0.0,0.0,20.62225213416745,15.840000000000002,0.0,20.653194359396984,6.840000000000001,0.0,20.58937432691082,15.840000000000002,0.0,20.655693395120856,6.840000000000001,0.0,21.130113842219878,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,21.941955914442133,0.011117128390288812,12.700015482188956,21.941955914442133,0.0,0.011117128390288812,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011063490083711124,11.5,16.7,0.0,0.011063490083711124,4.5,1710000.0,0.0 
 07/19  04:00:00,16.7,12.704572922980693,12.30192157794028,11.837396741649703,12.345297751243008,11.80846719806237,13.328374791767482,21.388580344321042,0.0,0.0,20.513481104566793,15.840000000000002,0.0,20.53600880163872,6.840000000000001,0.0,20.478608576966643,15.840000000000002,0.0,20.53740426037527,6.840000000000001,0.0,21.010309511497216,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,21.490964713412684,0.011117128390228319,12.704572922980693,21.490964713412684,0.0,0.011117128390228319,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011224834492079918,11.5,16.7,0.0,0.011224834492079918,4.5,1710000.0,0.0 
 07/19  05:00:00,16.7,12.711407640505024,12.30873419828873,11.844184665176776,12.352113044301808,11.815253312699754,13.335242910857103,21.03033909322151,0.0,0.0,20.438606852124288,15.840000000000002,0.0,20.48500050692177,6.840000000000001,0.0,20.456829377452696,15.840000000000002,0.0,20.45470122935862,6.840000000000001,0.0,20.914758030728063,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,21.107898608401996,0.011117128390230137,12.711407640505024,21.107898608401996,0.0,0.011117128390230137,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011219713428949136,11.5,16.7,0.0,0.011219713428949136,4.5,1710000.0,0.0 
 07/19  06:00:00,17.7,12.722790486814539,12.320081155119562,11.855489631807696,12.363463802094671,11.826556036614644,13.34668226943499,20.891234508541157,0.0,0.0,20.517750036759722,15.840000000000002,0.0,21.303367854669776,6.840000000000001,0.0,21.573868009359472,15.840000000000002,0.0,20.556157906514226,6.840000000000001,0.0,20.879019641733656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,20.89699727182814,0.011117128390230085,12.722790486814539,20.89699727182814,0.0,0.011117128390230085,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.7,0.0,0.011467930324452195,11.5,17.7,0.0,0.011467930324452195,4.5,1710000.0,0.0 
 07/19  07:00:00,20.050000000000004,12.360441235836522,12.101093642244056,11.804787990087808,12.134323659269787,11.790706742420806,12.96515938701436,21.266133977945472,411.19614572698725,0.0,22.168672930714635,815.5082977290266,0.0,22.221422484183016,9.379129732104088,387.372740977724,22.391162906964333,0.0,657.6163221210846,22.174080254999517,310.9410106444757,0.0,22.146801951873897,1149.7858216276527,0.0,0.0,4985.289210154102,4161.288417958867,0.0,1547.8768480981084,242.05283644230838,61.22609982966291,1005.9399107412715,1872.0731277880823,0.0,0.0,3056.438136119739,2285.7471559487735,979.7634912941626,979.7634912941626,4985.289210154102,6231.611512692627,1201.479498071899,4161.288417958867,8.760583156329705,7.219999999999999,0.644152725715051,5362.767916030767,56.501836549029775,0.04893853176713443,8.760583156329705,0.644152725715051,14.392044834430198,0.010408977691785275,11.746576084099317,13.000357415505105,0.3716780372933336,0.010408977691785275,13.0,82.0,0.0,0.0,0.04323216911010516,7.219999999999999,0.22266384554799817,11.500400070794647,0.2605884864827881,0.010197881751158726,11.5,20.050000000000004,0.2605884864827881,0.011370414816746414,4.5,8293638.006993377,22433801.445693456 
 07/19  08:00:00,22.1625,11.993200858678389,11.800668757200656,11.672924053695986,11.81849658431949,11.666146195833582,12.375924825320032,21.88509924444987,314.270141389381,0.0,22.200251679289288,133.75624581927963,5.912827462530373,23.115732542833967,0.0,681.9890380154202,23.310436909859106,0.0,793.2748140610496,22.20030278004269,42.631091045502814,9.928497271970883,22.200526298101096,611.0087255870825,0.0,0.0,2767.9295209705724,4985.72597467025,0.0,867.0486085145508,0.0,0.0,731.3407432576744,1346.3373748911338,0.0,0.0,3821.6151138060623,2852.254352405113,1047.507728302305,1047.507728302305,2767.9295209705724,3459.911901213216,1371.3192825431593,4985.72597467025,8.950131066759154,7.22,0.6866865235878479,6357.04525721341,49.65856318287349,0.020554289714949825,8.950131066759154,0.6866865235878479,14.569792649902539,0.010319708701450797,11.618454649787825,12.999889125278209,0.3716780372933336,0.010319708701450797,13.0,82.0,0.0,0.0,0.04646691539461036,7.219999999999999,0.2713712223788089,11.500082357425804,0.2605884864827881,0.010190122023353065,11.5,22.1625,0.2605884864827881,0.011664912621440413,4.5,8917600.12657367,12455682.844367577 
 07/19  09:00:00,23.487499999999997,12.328855280866852,12.922772339562751,12.431665174979141,12.712346500296619,12.577489369926644,13.405222557893522,23.50505347132416,1285.0379420169863,0.0,23.18516811445515,0.0,819.4936997868494,23.897120386413754,0.0,1572.0576243997853,23.89761146836176,0.0,1938.7665218650052,22.29061941624532,0.0,676.1904544243482,23.27714268622515,0.0,823.7758862304139,0.0,21.633165325359222,7019.2937342148325,0.0,0.0,0.0,0.0,29.92579189035731,0.0,0.0,0.0,3892.0297445513816,3204.068198353063,3096.032255782606,3096.0322557826057,21.633165325359222,27.041456656699026,1789.337148748524,7019.2937342148325,9.676633350662051,7.219999999999999,0.68142032008461,8808.630882963356,47.64206678740659,0.00015095196857679865,9.676633350662051,0.68142032008461,17.638507535738967,0.010456129350333014,11.81288935349647,13.000416263681874,0.5450000009741378,0.010456129350333014,13.0,82.0,0.0,0.0,0.11874285293341434,7.22,0.27221519691712726,11.5000150258742,0.2605884864827881,0.010181231386639749,11.5,23.487499999999997,0.2605884864827881,0.011227899774669963,4.5,40336311.81959492,97349.2439641165 
 07/19  10:00:00,25.65,13.620623340843272,14.061665421005287,12.815974710808437,13.389847072532525,13.507207030421448,14.723277014110424,24.868698693854064,561.7119380075155,0.0,23.896173299972826,0.0,1564.3431046282146,23.898762381117695,0.0,2055.0311329425895,23.89848173934156,0.0,2386.2880958847936,23.33142506480845,0.0,786.745853735725,23.897300170263037,0.0,2000.7895117696198,0.0,0.0,11758.934676474226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4218.735098892147,3779.256518705767,7590.836398591906,6530.253509605636,0.0,0.0,2842.1415836051115,11758.934676474226,10.74934924007997,7.219999999999999,0.7927316102912483,14601.076260079339,47.61087301155861,0.0,10.74934924007997,0.7927316102912483,20.311967738130235,0.011196563595227084,12.834847502198414,12.997463484063775,0.7893139102549158,0.010670454337553209,13.0,82.0,0.0,0.0,0.26375147306555247,7.219999999999999,0.287506190151012,11.500839842603087,0.2605884864827881,0.010170985004730607,11.5,25.65,0.2605884864827881,0.01083960966125396,4.5,54956557.85745059,0.0 
 07/19  11:00:00,27.7,13.690526172700993,13.728115366211096,12.80793208500187,13.388773774419345,13.65121125909471,14.553861687361788,25.85515114398334,12.735014836559458,264.88355050804785,23.897923073950334,0.0,2034.969667339455,23.89862082374615,0.0,2000.3096656174255,23.89816479860346,0.0,2409.991090845077,23.879174807596577,0.0,910.471927434987,23.897605195698148,0.0,2341.906945260603,0.0,0.0,14512.806233810945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4745.092843814073,4326.692561028588,9638.668748906406,8122.156283944414,0.0,0.0,3526.93263282925,14512.806233810945,11.21095339373407,7.220000000000001,0.8676974370912331,18039.738866640197,47.61087301155861,0.0,11.21095339373407,0.8676974370912331,21.40117171111196,0.011361685999352151,13.044624607481989,12.99919779644984,0.8666477880964396,0.01066836410319795,13.0,82.0,0.0,0.0,0.32993271069299046,7.22,0.3162701362849558,11.500312340392524,0.2605884864827881,0.010171366765768085,11.5,27.7,0.2605884864827881,0.010807923062798796,4.5,59021516.059389584,0.0 
 07/19  12:00:00,29.3625,13.511411565579412,13.344256009323978,12.770049782786803,13.210407824533553,13.330064666486225,14.23133174835645,26.53430757092584,0.0,878.9039529936863,23.89825741969745,0.0,2185.4235921873046,23.898838605489345,0.0,1693.2824588563476,23.8983508539434,0.0,2366.2021554644925,23.898314518449016,0.0,1000.3292502161694,23.897936597635738,0.0,2275.1856410726,0.0,0.0,14831.539904133953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4964.836582293279,4767.868188457309,9656.174113169984,8342.145216341645,0.0,0.0,3657.7387348948205,14831.539904133953,11.177819311873687,7.219999999999999,0.8944516551179,18489.278639028777,47.61087301155861,0.0,11.177819311873687,0.8944516551179,21.828481114611964,0.011288738264108684,12.929624669051263,13.000123501244229,0.8509154515479675,0.010676728270299958,13.0,82.0,0.0,0.0,0.32832312527781893,7.22,0.32460053148529266,11.500154119472064,0.2605884864827881,0.010176693838906486,11.5,29.3625,0.2605884864827881,0.010476362586154038,4.5,58126007.85717913,0.0 
 07/19  13:00:00,31.062500000000004,13.176053771946007,12.874976038175202,12.599341750754274,12.82092014727884,12.851669448033649,13.736880962624682,27.154766722456795,0.0,1316.931774550545,23.898862474848848,0.0,2090.1675358374264,23.899129136217073,0.0,1291.6932521065241,23.898885061078406,0.0,2200.695664497249,23.898898210606056,0.0,974.8842913095864,23.898644414645972,0.0,1861.1879685258095,0.0,0.0,13309.759872834069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5215.53274021604,5215.532740216039,7790.822900821085,7249.403191702603,0.0,0.0,3344.7739811746524,13309.759872834069,10.658474445479923,7.22,0.9241339288639576,16654.53385400872,47.61087301155861,0.0,10.658474445479923,0.9241339288639576,21.649366772860432,0.010965646962931133,12.486933251142654,13.003618183781589,0.7528915088635171,0.010679834469821986,13.0,82.0,0.0,0.0,0.2650128456165269,7.219999999999999,0.3545975837431403,11.500262778537333,0.2605884864827881,0.009836616922933928,11.5,31.062500000000004,0.2605884864827881,0.009836616922933928,4.5,52760514.465023346,0.0 
 07/19  14:00:00,31.012500000000003,13.016851951225707,13.014209326805393,12.889825095373972,12.98309344342177,12.950122243756127,13.749311694321378,27.558136778402954,0.0,1978.454412959135,23.89894801737257,0.0,2448.372873724143,23.89904762580945,0.0,1303.5314020173291,23.898952353380857,0.0,2543.1674788839928,23.898923823385516,0.0,1251.948248432826,23.898587764015993,0.0,2368.1760160657327,0.0,0.0,14942.879996151569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5198.138620035382,5198.138620035382,9629.90329678672,9560.468834260007,0.0,0.0,3745.866224115764,14942.879996151569,11.042673901586838,7.219999999999999,0.9330472175510001,18688.746220267334,47.61087301155861,0.0,11.042673901586838,0.9330472175510001,22.79317494134554,0.010756096635491498,12.188039815891262,12.996455064874775,0.8863823777052232,0.010724608966082927,13.0,82.0,0.0,0.0,0.3238837563925697,7.219999999999999,0.383791871654489,11.50000786556176,0.2605884864827881,0.009393277026710462,11.5,31.012500000000003,0.2605884864827881,0.009393277026710462,4.5,57221585.7920073,0.0 
 07/19  15:00:00,29.1625,13.386902494684527,13.29977020915086,13.148568748961821,13.22868538867572,13.123976932947702,14.0916126620805,27.88348957551909,0.0,2193.817058427402,23.89833050530513,0.0,2397.8771689806945,23.8983497121195,0.0,1264.2493182176054,23.898273902449954,0.0,2590.589287849346,23.898310765689036,0.0,1308.1746613517662,23.897999399101487,0.0,2539.5572625715376,0.0,0.0,15453.039232000921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4703.079256970962,4703.079256970962,10559.334878661119,10041.777939029354,0.0,0.0,3802.830781666514,15453.039232000921,11.123007283408704,7.219999999999999,0.9450432515183802,19255.870013667438,47.61087301155861,0.0,11.123007283408704,0.9450432515183802,23.12129248912521,0.01089224137205898,12.369119727584726,13.00021620476484,0.9029431577362148,0.010665133623245424,13.0,82.0,0.0,0.0,0.3559737949407629,7.219999999999999,0.37530596576989383,11.50001298585194,0.2605884864827881,0.009132172550624892,11.5,29.1625,0.2605884864827881,0.009132172550624892,4.5,58383738.44559559,0.0 
 07/19  16:00:00,26.2375,13.493262915422939,13.400099210407186,13.219028763873375,13.281586117977344,13.082190060984674,14.243618324937664,27.964771174006678,0.0,2147.829488572931,23.89826061450804,0.0,2248.7574925659737,23.898309663595704,0.0,1192.5037129148036,23.89823489553296,0.0,2486.574237919707,23.89817665634213,0.0,1413.1874274431057,23.89788321266711,0.0,2433.304675944988,0.0,0.0,14893.341097102966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3948.052546407337,3929.4028616707537,10776.723052530875,9674.83625926081,0.0,0.0,3572.683044906818,14893.341097102966,11.207917224041356,7.219999999999999,0.8916284589089876,18466.02414200978,47.61087301155861,0.0,11.207917224041356,0.8916284589089876,23.070038131772918,0.011175760393377785,12.75328711390636,12.999930720913227,0.8735756921742678,0.010675136599937409,13.0,82.0,0.0,0.0,0.3613306816312023,7.219999999999999,0.2839757709652322,11.500588995369931,0.2605884864827881,0.00987438493326135,11.5,26.2375,0.2605884864827881,0.009902758661053588,4.5,55625881.939598486,0.0 
 07/19  17:00:00,26.375000000000004,13.622368903609626,13.605179164341868,13.447900332526295,13.505776208739546,13.112814519232227,14.462724339262875,27.897034866650966,0.0,1562.128696791162,23.898362372911105,0.0,1898.9484231141635,23.898444433298273,0.0,962.6575174002757,23.89838496633416,0.0,2021.1417467182832,23.898316553407895,0.0,1343.8065997808844,23.898014292200372,0.0,2111.5850116349125,0.0,0.0,12719.763712863874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3965.9989226004363,3965.9989226004373,8409.169325288978,7592.794619026765,0.0,0.0,3070.437204428322,12719.763712863874,10.601780572854238,7.219999999999999,0.8987013044697265,15790.200917292195,47.61087301155861,0.0,10.601780572854238,0.8987013044697265,22.18611339388055,0.011123062778594296,12.682599008506463,13.007867974026881,0.7454409002381905,0.010691517825873492,13.0,82.0,0.0,0.0,0.2825444044681945,7.219999999999999,0.28424592013330086,11.500311729659225,0.2605884864827881,0.009871947858063234,11.5,26.375000000000004,0.2605884864827881,0.009871947858063234,4.5,49936658.437893085,0.0 
 07/19  18:00:00,25.825,13.917376066653238,13.88014948232082,13.740580441034345,13.791984627766857,13.392196314470338,14.673398784149901,27.736415988016986,0.0,987.7626035563612,23.8983730056369,0.0,1578.2537944264066,23.89608605039123,0.0,787.6875707918283,23.898358049090533,0.0,1671.7919879931676,23.89849348351234,0.0,988.9444586268744,23.89788319742918,0.0,2021.246375817293,0.0,0.0,10662.537303277262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3839.2291812692974,3820.614151244272,6537.432313526595,5725.7636498559705,0.0,0.0,2597.694565602919,10662.537303277262,10.016892392772782,7.219999999999998,0.9095131664203566,13260.231868880182,47.61087301155861,0.0,10.016892392772782,0.9095131664203566,21.050175865516405,0.011182202861310251,12.78500248781704,13.01820724228143,0.6305122806817061,0.010668414862570653,13.0,82.0,0.0,0.0,0.22220596686271304,7.219999999999999,0.2688203374940679,11.500188840263256,0.2605884864827881,0.010019402459409882,11.5,25.825,0.2605884864827881,0.010047723465917136,4.5,48059789.03153235,0.0 
 07/19  19:00:00,20.812499999999996,13.888852221937594,13.813826108920559,13.143895248791912,13.766057010374272,12.940428659324564,14.71968086016477,27.347978909525345,0.0,559.3260486712009,23.568755007912976,0.0,851.3737631949101,22.86019854066677,0.0,665.8503715054978,23.698360134970226,0.0,844.0682716410909,23.07839239280597,0.0,766.4002669153101,23.87731748966636,0.0,915.5668821021904,0.0,0.0,6843.654812835681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4299.650813121304,2496.109032275877,2110.370115607781,1783.4896672960278,0.0,0.0,1732.0075400979324,6843.654812835681,8.768025576063124,7.22,1.055234948188271,8575.662352933614,47.61087301155861,0.0,8.768025576063124,1.055234948188271,16.444520236850963,0.010794787545908818,12.271168499496588,13.00388634985418,0.37719717824230325,0.010451677702539453,13.0,82.0,0.0,0.0,0.08292580731938942,7.22,0.31009514596848753,11.500421739315318,0.2605884864827881,0.010220264603815971,11.5,20.812499999999996,0.2605884864827881,0.012964182144168229,4.5,30429839.533626318,0.0 
 07/19  20:00:00,18.9875,13.251041907941676,12.871258156643544,12.13610089559071,12.903473180117693,12.058165283378901,13.991248757442376,26.028881942977286,0.0,1025.5497868852115,22.353857999724312,0.0,619.107483837787,22.20307010298218,0.0,312.74119848163224,22.435269386240467,0.0,638.0478354377266,22.21312077856548,0.0,419.33121677214814,22.822243326581752,0.0,788.5070872702298,0.0,696.7071093096419,6046.300802214999,0.0,133.7556870493436,308.01907760147367,88.99535062205914,280.68277310410247,0.0,0.0,0.0,4055.945826730663,2008.9390578339178,1770.258129626685,1566.2984118327013,696.7071093096419,870.8838866370522,1559.761601710744,6046.300802214999,8.695295655006039,7.22,0.9774888919170808,7606.062403925742,46.44570001810041,0.004628663303118582,8.695295655006039,0.9774888919170808,15.93064794066723,0.010651157005484475,12.082412493832933,12.99992830991863,0.3716780372933336,0.010433648651171717,13.0,82.0,0.0,0.0,0.07152903106685257,7.22,0.29832119236297905,11.50000821158883,0.2605884864827881,0.010224422185091038,11.5,18.9875,0.2605884864827881,0.013338749296482185,4.5,18938687.25607379,3135181.991893388 
 07/19  21:00:00,18.712500000000002,12.706206250589124,12.298662846988046,11.838311530167315,12.333524706930834,11.809796708762144,13.333313190103336,25.525375625145855,0.0,0.0,22.27771343568475,47.52,0.0,22.321225276721748,20.520000000000003,0.0,22.311949258902004,47.52,0.0,22.452283822178273,20.520000000000003,0.0,22.561345370872544,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,25.597212529478284,0.011126657689313695,12.742333322146457,25.597212529478284,0.0,0.011126657689313695,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.013249403020279367,11.5,18.712500000000002,0.0,0.013249403020279367,4.5,5760000.0,0.0 
 07/19  22:00:00,18.675,12.712608170423223,12.30916858567267,11.845956404858352,12.343821972368833,11.816729228200318,13.343217673158877,24.716901648775107,0.0,0.0,21.864766404341516,27.720000000000002,0.0,21.938041675972897,11.970000000000002,0.0,21.88107694432656,27.720000000000002,0.0,22.041032189413784,11.970000000000002,0.0,22.236665300064658,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.945012342367487,0.011103485063013115,12.71121806537106,24.945012342367487,0.0,0.011103485063013115,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.012781690963490319,11.5,18.675,0.0,0.012781690963490319,4.5,1710000.0,0.0 
 07/19  23:00:00,19.2125,12.701226659778232,12.297645363854487,11.83445936158161,12.332304189809266,11.80524153211016,13.331674393787425,23.88537213060266,0.0,0.0,21.516622013580957,15.840000000000002,0.0,21.58076615057586,6.840000000000001,0.0,21.51835419636982,15.840000000000002,0.0,21.64414529041089,6.840000000000001,0.0,21.839996149885785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.080813843230022,0.011104549866419573,12.701276412462743,24.080813843230022,0.0,0.011104549866419573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.011904249755353716,11.5,19.2125,0.0,0.011904249755353716,4.5,1710000.0,0.0 
 07/19  24:00:00,19.0875,12.694390360150363,12.290837589440459,11.827680888601865,12.325494365584,11.798464692819108,13.324806998347634,23.19759380943257,0.0,0.0,21.272942873874772,15.840000000000002,0.0,21.318947269714606,6.840000000000001,0.0,21.259127749812077,15.840000000000002,0.0,21.355851894742866,6.840000000000001,0.0,21.58542578705792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,23.355897814026726,0.011104506607926886,12.694388752555103,23.355897814026726,0.0,0.011104506607926886,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.011371084329153574,11.5,19.0875,0.0,0.011371084329153574,4.5,1710000.0,0.0 
 07/20  01:00:00,18.9,12.683000324680206,12.279483941496109,11.816368119937724,12.31413732040285,11.787154775130823,13.313360304519147,22.65678890620861,0.0,0.0,21.313687405120294,15.840000000000002,0.0,21.332018487350886,6.840000000000001,0.0,21.300958739541443,15.840000000000002,0.0,21.353162956602795,6.840000000000001,0.0,21.696668903599022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.778075383582824,0.011104508230487106,12.683000324680206,22.778075383582824,0.0,0.011104508230487106,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.011244520366215082,11.5,18.9,0.0,0.011244520366215082,4.5,4950000.0,0.0 
 07/20  02:00:00,18.9,12.676163515839406,12.272668886717257,11.809578101210342,12.30732039763913,11.780366517645579,13.306489635150259,22.23557057896693,0.0,0.0,21.295838346478558,15.840000000000002,0.0,21.299109091862796,6.840000000000001,0.0,21.283211504739977,15.840000000000002,0.0,21.311124451587204,6.840000000000001,0.0,21.67581053401636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.33321730863974,0.011104508173254785,12.676163515839406,22.33321730863974,0.0,0.011104508173254785,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.010934039979767139,11.5,18.9,0.0,0.010934039979767139,4.5,4950000.0,0.0 
 07/20  03:00:00,17.525,12.676163515839406,12.272668886717257,11.809578101210342,12.30732039763913,11.780366517645579,13.306489635150259,21.885683576068697,0.0,0.0,21.163985779431066,15.840000000000002,0.0,21.173833565187017,6.840000000000001,0.0,21.143105102525958,15.840000000000002,0.0,21.18065305381075,6.840000000000001,0.0,21.604550114750882,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.968356118570718,0.011104508175167851,12.676163515839406,21.968356118570718,0.0,0.011104508175167851,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.525,0.0,0.011079563656307849,11.5,17.525,0.0,0.011079563656307849,4.5,4950000.0,0.0 
 07/20  04:00:00,16.325,12.687557148751642,12.284026195407606,11.820893786137106,12.318680925538388,11.791679318924206,13.317939751897768,21.56440958976981,0.0,0.0,20.95705712467865,15.840000000000002,0.0,20.98056674283979,6.840000000000001,0.0,20.9232009404035,15.840000000000002,0.0,20.984443069424685,6.840000000000001,0.0,21.521980926076296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.64474615780283,0.011104508175107185,12.687557148751642,21.64474615780283,0.0,0.011104508175107185,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.010956064163078585,11.5,16.325,0.0,0.010956064163078585,4.5,4950000.0,0.0 
 07/20  05:00:00,15.4125,12.694390812125151,12.290837902363249,11.827680766007868,12.32549481818128,11.798464692819108,13.324807424664742,21.269484189567976,0.0,0.0,20.776893580092676,15.840000000000002,0.0,20.848262800856062,6.840000000000001,0.0,20.80515173906018,15.840000000000002,0.0,20.806363404934608,6.840000000000001,0.0,21.43417190922276,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.33662745536295,0.011104508175109006,12.694390812125151,21.33662745536295,0.0,0.011104508175109006,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.01073799949739271,11.5,15.4125,0.0,0.01073799949739271,4.5,4950000.0,0.0 
 07/20  06:00:00,16.75,12.705772133518275,12.302183242234587,11.83898445975087,12.336842909930812,11.809765842877587,13.336245632856693,21.13315514424509,0.0,0.0,20.84797087571276,15.840000000000002,0.0,21.959567160750723,6.840000000000001,0.0,22.235194071282464,15.840000000000002,0.0,20.902864042919497,6.840000000000001,0.0,21.40193622711233,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.139415740542795,0.011104508175108965,12.705772133518275,21.139415740542795,0.0,0.011104508175108965,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.75,0.0,0.011243607884858361,11.5,16.75,0.0,0.011243607884858361,4.5,4950000.0,0.0 
 07/20  07:00:00,19.862500000000004,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,21.2436201600593,0.0,0.0,21.32363233096892,15.84,0.0,23.97369509436083,6.840000000000001,0.0,24.032274857653533,15.84,0.0,21.40581437740583,6.840000000000001,0.0,21.531402874419207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.214864676987965,0.011104508175108973,12.712598720304236,21.214864676987965,0.0,0.011104508175108973,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.862500000000004,0.0,0.011363526563800078,11.5,19.862500000000004,0.0,0.011363526563800078,4.5,4950000.0,0.0 
 07/20  08:00:00,22.85,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,21.72023319929889,0.0,0.0,22.08197634402024,15.84,0.0,26.487297644245345,6.840000000000001,0.0,25.47106488782765,15.84,0.0,22.17474243266181,6.840000000000001,0.0,21.789102692035154,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.65097096886485,0.011104508175108978,12.712598720304236,21.65097096886485,0.0,0.011104508175108978,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,22.85,0.0,0.010944468663341428,11.5,22.85,0.0,0.010944468663341428,4.5,4950000.0,0.0 
 07/20  09:00:00,25.275,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,22.57418809066337,0.0,0.0,22.941976353390686,15.840000000000002,0.0,28.505806946185814,6.840000000000001,0.0,25.971246614432168,15.840000000000002,0.0,23.031293157259057,6.840000000000001,0.0,22.12503042680709,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.435225463534593,0.011104508175108978,12.712598720304236,22.435225463534593,0.0,0.011104508175108978,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.275,0.0,0.010597674788502306,11.5,25.275,0.0,0.010597674788502306,4.5,4950000.0,0.0 
 07/20  10:00:00,27.1625,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,23.66095559650241,0.0,0.0,23.70784072856897,15.840000000000002,0.0,29.558041519429437,6.840000000000001,0.0,25.7755797635472,15.840000000000002,0.0,23.753066194791813,6.840000000000001,0.0,22.452024005427738,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,23.385785242301623,0.011104508175108977,12.712598720304236,23.385785242301623,0.0,0.011104508175108977,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.1625,0.0,0.010109910484782682,11.5,27.1625,0.0,0.010109910484782682,4.5,4950000.0,0.0 
 07/20  11:00:00,29.550000000000004,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,24.93203503786584,0.0,0.0,24.555747400638676,15.840000000000002,0.0,30.00263477033607,6.840000000000001,0.0,25.816682870819236,15.840000000000002,0.0,24.569974542048328,6.840000000000001,0.0,22.767079450829907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.736550903187066,0.011104508175108977,12.712598720304236,24.736550903187066,0.0,0.011104508175108977,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.550000000000004,0.0,0.009328082530949015,11.5,29.550000000000004,0.0,0.009328082530949015,4.5,4950000.0,0.0 
 07/20  12:00:00,30.225,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,26.316509246506822,0.0,0.0,25.264259346983607,15.840000000000002,0.0,29.5034515749563,6.840000000000001,0.0,26.0514451190694,15.840000000000002,0.0,25.295325605021656,6.840000000000001,0.0,23.119608927693086,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,26.109576843488988,0.011104508175108978,12.712598720304236,26.109576843488988,0.0,0.011104508175108978,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.225,0.0,0.008536836933728646,11.5,30.225,0.0,0.008536836933728646,4.5,4950000.0,0.0 
 07/20  13:00:00,30.6875,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,27.693136018414325,0.0,0.0,25.703418156609636,15.840000000000002,0.0,28.412391822077264,6.840000000000001,0.0,26.127152875593108,15.840000000000002,0.0,25.6977223678962,6.840000000000001,0.0,23.425379613391748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,27.495362417866087,0.011104508175108978,12.712598720304236,27.495362417866087,0.0,0.011104508175108978,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.008218133681896753,11.5,30.6875,0.0,0.008218133681896753,4.5,4950000.0,0.0 
 07/20  14:00:00,30.7875,12.701220156473504,12.297645778404963,11.834463542630282,12.332304252987559,11.805245942576537,13.331670892172191,28.956931244144684,0.0,0.0,26.17326118943502,15.840000000000002,0.0,27.71806651216025,6.840000000000001,0.0,26.40747270503672,15.840000000000002,0.0,26.47475727854578,6.840000000000001,0.0,23.66175410642379,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,28.77177648035375,0.011104508175108975,12.701220156473504,28.77177648035375,0.0,0.011104508175108975,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.7875,0.0,0.008442477488784003,11.5,30.7875,0.0,0.008442477488784003,4.5,4950000.0,0.0 
 07/20  15:00:00,29.85,12.694390812125151,12.290837902363249,11.827680766007868,12.32549481818128,11.798464692819108,13.324807424664742,30.000405093848237,0.0,0.0,26.318377434473454,15.840000000000002,0.0,27.371500835812178,6.840000000000001,0.0,26.61204044376225,15.840000000000002,0.0,27.27039838951993,6.840000000000001,0.0,23.895579311382306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,29.80491651753594,0.011104508175108977,12.694390812125151,29.80491651753594,0.0,0.011104508175108977,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.85,0.0,0.008640702435341853,11.5,29.85,0.0,0.008640702435341853,4.5,4950000.0,0.0 
 07/20  16:00:00,23.15,12.717144637311556,12.31351938578515,11.850279321939192,12.348182188582536,11.821058089357884,13.347674835475551,30.314432168119726,0.0,0.0,25.52278673723218,15.840000000000002,0.0,26.491583135855535,6.840000000000001,0.0,25.917808155617944,15.840000000000002,0.0,26.805671157165158,6.840000000000001,0.0,24.006744827560208,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,30.308307332886322,0.011104508175108978,12.717144637311556,30.308307332886322,0.0,0.011104508175108978,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.15,0.0,0.012110121401493186,11.5,23.15,0.0,0.012110121401493186,4.5,4950000.0,0.0 
