Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/20  17:00:00,19.4,12.742145034545425,12.338440251662126,11.87510875638181,12.373109909698673,11.845881875192283,13.372799943879642,29.567022352793288,0.0,0.0,24.295999663114394,15.840000000000002,0.0,25.33321938344355,6.840000000000001,0.0,24.77658987087841,15.840000000000002,0.0,25.918354883356063,6.840000000000001,0.0,23.879948080901386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,29.793708244140234,0.011104508175108992,12.742145034545425,29.793708244140234,0.0,0.011104508175108992,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.01382098973920735,11.5,19.4,0.0,0.01382098973920735,4.5,4950000.0,0.0 
 07/20  18:00:00,19.4,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,27.988056803354375,0.0,0.0,23.62234580957459,15.840000000000002,0.0,24.349413326524292,6.840000000000001,0.0,24.023510446362412,15.840000000000002,0.0,24.729831080307456,6.840000000000001,0.0,23.55542296245314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,28.22448255414639,0.011104508175109003,12.748957237850968,28.22448255414639,0.0,0.011104508175109003,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.014665648356887995,11.5,19.4,0.0,0.014665648356887995,4.5,4950000.0,0.0 
 07/20  19:00:00,19.775,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,26.644178601826056,0.0,0.0,23.016112974005733,15.840000000000002,0.0,23.474787437106624,6.840000000000001,0.0,23.272465405030623,15.840000000000002,0.0,23.657824822502473,6.840000000000001,0.0,23.169783208289903,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,26.864341195825236,0.011104508175109,12.748957237850968,26.864341195825236,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.013315189689539429,11.5,19.775,0.0,0.013315189689539429,4.5,4950000.0,0.0 
 07/20  20:00:00,19.625,12.760303008524852,12.356540323859189,11.893142634593712,12.391214930885635,11.863911497052428,13.391048451575283,25.608346746054032,0.0,0.0,22.55870108023646,15.840000000000002,0.0,22.838751402305583,6.840000000000001,0.0,22.70161353241205,15.840000000000002,0.0,22.936294089189982,6.840000000000001,0.0,22.83226042445925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,25.8490043307602,0.011104508175109001,12.760303008524852,25.8490043307602,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012721472249231959,11.5,19.625,0.0,0.012721472249231959,4.5,4950000.0,0.0 
 07/20  21:00:00,19.0875,12.778441931544062,12.374621544100076,11.911157433993958,12.40930090567729,11.881922105881328,13.409277854531288,24.7290415550706,0.0,0.0,22.177486673945854,15.840000000000002,0.0,22.35378798549072,6.840000000000001,0.0,22.25101562005429,15.840000000000002,0.0,22.40743350242648,6.840000000000001,0.0,22.552684481258297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.93737331466582,0.011104508175109001,12.778441931544062,24.93737331466582,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.013194533450233397,11.5,19.0875,0.0,0.013194533450233397,4.5,4950000.0,0.0 
 07/20  22:00:00,18.9,12.785239579534807,12.381397827746927,11.917908925790302,12.416078856256982,11.888671981454527,13.416109453282319,23.967715117408606,0.0,0.0,21.885346536031996,15.840000000000002,0.0,21.996337726312873,6.840000000000001,0.0,21.917042648211357,15.840000000000002,0.0,22.02628178452598,6.840000000000001,0.0,22.314683356499444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.147252388531243,0.011104508175109,12.785239579534807,24.147252388531243,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.013033495342711008,11.5,18.9,0.0,0.013033495342711008,4.5,4950000.0,0.0 
 07/20  23:00:00,18.212500000000002,12.77390902572683,12.370102954556753,11.906655462172132,12.404781174727688,11.87742125541585,13.404722378366511,23.31662500332824,0.0,0.0,21.638349963840383,15.840000000000002,0.0,21.7128061299653,6.840000000000001,0.0,21.646155297391076,15.840000000000002,0.0,21.729660750754523,6.840000000000001,0.0,22.10506717069158,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,23.469807096423022,0.011104508175109001,12.77390902572683,23.469807096423022,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.012502969692458173,11.5,18.212500000000002,0.0,0.012502969692458173,4.5,4950000.0,0.0 
 07/20  24:00:00,18.1125,12.767107956265882,12.363323469573633,11.899901038502993,12.397999932458571,11.870668579592607,13.397887548623206,22.75937705448102,0.0,0.0,21.435539142563723,15.840000000000002,0.0,21.48940406585763,6.840000000000001,0.0,21.431976254575265,15.840000000000002,0.0,21.498942228386266,6.840000000000001,0.0,21.925564385057946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.89085387210115,0.011104508175109,12.767107956265882,22.89085387210115,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011846821128284049,11.5,18.1125,0.0,0.011846821128284049,4.5,4950000.0,0.0 
 07/21  01:00:00,17.3,12.755765328921125,12.35201717939281,11.88863595638015,12.386690443316075,11.859405781853251,13.386488055485323,22.280734053083066,0.0,0.0,21.25723422456729,15.840000000000002,0.0,21.29760182029265,6.840000000000001,0.0,21.244328815918823,15.840000000000002,0.0,21.303015372641106,6.840000000000001,0.0,21.774067435809002,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.39380313201044,0.011104508175109001,12.755765328921125,22.39380313201044,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.011890870193102927,11.5,17.3,0.0,0.011890870193102927,4.5,4950000.0,0.0 
 07/21  02:00:00,16.7,12.737602545980582,12.333912200607204,11.870597361951987,12.368580765860388,11.841371616196874,13.368234837872727,21.860849755165034,0.0,0.0,21.05413128780355,15.840000000000002,0.0,21.091037951973703,6.840000000000001,0.0,21.027829825275543,15.840000000000002,0.0,21.094118238279698,6.840000000000001,0.0,21.641684012601125,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.961891613128376,0.011104508175109,12.737602545980582,21.961891613128376,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011698824096391565,11.5,16.7,0.0,0.011698824096391565,4.5,4950000.0,0.0 
 07/21  03:00:00,16.7,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,21.48506363340856,0.0,0.0,20.921894985490464,15.840000000000002,0.0,20.946505682286645,6.840000000000001,0.0,20.888580798763925,15.840000000000002,0.0,20.94826186064638,6.840000000000001,0.0,21.522996019953663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.572260550530963,0.011104508175109001,12.730787283591592,21.572260550530963,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011850552179522012,11.5,16.7,0.0,0.011850552179522012,4.5,4950000.0,0.0 
 07/21  04:00:00,17.0125,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,21.19643197822809,0.0,0.0,20.846373597694004,15.840000000000002,0.0,20.864688669353903,6.840000000000001,0.0,20.819243428967937,15.840000000000002,0.0,20.865684541131515,6.840000000000001,0.0,21.426383693064736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.261575705352072,0.011104508175109,12.730787283591592,21.261575705352072,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.011754733409508281,11.5,17.0125,0.0,0.011754733409508281,4.5,4950000.0,0.0 
 07/21  05:00:00,17.2,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,20.967960653983667,0.0,0.0,20.811000696528478,15.840000000000002,0.0,20.853506638752812,6.840000000000001,0.0,20.838131936915453,15.840000000000002,0.0,20.82711662495342,6.840000000000001,0.0,21.351452952681363,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.019180869281897,0.011104508175109,12.730787283591592,21.019180869281897,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011276943455311196,11.5,17.2,0.0,0.011276943455311196,4.5,4950000.0,0.0 
 07/21  06:00:00,17.575,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,20.865116065678528,0.0,0.0,20.895254641349783,15.840000000000002,0.0,21.46636318127609,6.840000000000001,0.0,21.629204468356832,15.840000000000002,0.0,20.950200936790516,6.840000000000001,0.0,21.32512548972951,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,20.875269290435867,0.011104508175109,12.730787283591592,20.875269290435867,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011185194848389028,11.5,17.575,0.0,0.011185194848389028,4.5,4950000.0,0.0 
 07/21  07:00:00,19.550000000000004,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,20.91125730143233,0.0,0.0,21.199404544616492,15.840000000000002,0.0,22.369533795530444,6.840000000000001,0.0,22.432061532088852,15.840000000000002,0.0,21.331541985960044,6.840000000000001,0.0,21.387260752225274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,20.88796758847398,0.011104508175109,12.730787283591592,20.88796758847398,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.550000000000004,0.0,0.011226878122713316,11.5,19.550000000000004,0.0,0.011226878122713316,4.5,4950000.0,0.0 
 07/21  08:00:00,20.9125,12.742145034545425,12.338440251662126,11.87510875638181,12.373109909698673,11.845881875192283,13.372799943879642,21.23566820701015,0.0,0.0,21.831173532988778,15.84,0.0,23.898096567717353,6.840000000000001,0.0,23.516080759165526,15.84,0.0,22.10498572618176,6.840000000000001,0.0,21.539885340073326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.17611566630619,0.011104508175109,12.742145034545425,21.17611566630619,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.011147529807092615,11.5,20.9125,0.0,0.011147529807092615,4.5,4950000.0,0.0 
 07/21  09:00:00,22.475,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,21.93382467987484,0.0,0.0,22.61529172176977,15.84,0.0,26.675482095194646,6.840000000000001,0.0,24.68156310360336,15.84,0.0,22.869692831740714,6.840000000000001,0.0,21.82692841587467,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.854879411996073,0.011104508175109,12.748957237850966,21.854879411996073,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,22.474999999999998,0.0,0.011334181633557807,11.5,22.474999999999998,0.0,0.011334181633557807,4.5,4950000.0,0.0 
 07/21  10:00:00,25.050000000000004,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,23.00264894662181,0.0,0.0,23.495732115399786,15.840000000000002,0.0,28.83971593064471,6.840000000000001,0.0,25.11181028958898,15.840000000000002,0.0,23.670193878726742,6.840000000000001,0.0,22.19315572111483,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.83040071754983,0.011104508175109,12.748957237850968,22.83040071754983,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.050000000000004,0.0,0.0113363379046885,11.5,25.050000000000004,0.0,0.0113363379046885,4.5,4950000.0,0.0 
 07/21  11:00:00,27.1625,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,24.360661267499957,0.0,0.0,24.3616865409615,15.840000000000002,0.0,29.596015732996577,6.840000000000001,0.0,25.42547756163937,15.840000000000002,0.0,24.528286791457017,6.840000000000001,0.0,22.578480675507446,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.15608194134874,0.011104508175109,12.748957237850968,24.15608194134874,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.1625,0.0,0.010912973168774192,11.5,27.1625,0.0,0.010912973168774192,4.5,4950000.0,0.0 
 07/21  12:00:00,28.799999999999997,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,25.796987527924642,0.0,0.0,25.062047247564198,15.840000000000002,0.0,29.205043495405587,6.840000000000001,0.0,25.807048965567414,15.840000000000002,0.0,25.243926119209164,6.840000000000001,0.0,22.96023030726658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,25.590866723879664,0.011104508175109,12.748957237850968,25.590866723879664,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.799999999999997,0.0,0.010011624258325608,11.5,28.799999999999997,0.0,0.010011624258325608,4.5,4950000.0,0.0 
 07/21  13:00:00,29.775,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,27.117294842804064,0.0,0.0,25.48379156149344,15.840000000000002,0.0,28.197491628979858,6.840000000000001,0.0,26.025153073422416,15.840000000000002,0.0,25.692260891828514,6.840000000000001,0.0,23.29330867014316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,26.916311814855703,0.011104508175109,12.748957237850968,26.916311814855703,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.775,0.0,0.00957180717339547,11.5,29.775,0.0,0.00957180717339547,4.5,4950000.0,0.0 
 07/21  14:00:00,29.3125,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,28.134202257758695,0.0,0.0,25.681375969585915,15.840000000000002,0.0,27.58268074225767,6.840000000000001,0.0,26.357609487361216,15.840000000000002,0.0,26.259119826840777,6.840000000000001,0.0,23.5225218962741,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,27.92199531521239,0.011104508175109,12.748957237850968,27.92199531521239,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.3125,0.0,0.009587627624041261,11.5,29.3125,0.0,0.009587627624041261,4.5,4950000.0,0.0 
 07/21  15:00:00,28.9,12.737602545980582,12.333912200607204,11.870597361951987,12.368580765860388,11.841371616196874,13.368234837872727,28.708237897047486,0.0,0.0,25.778159323856563,15.840000000000002,0.0,27.06256065179026,6.840000000000001,0.0,26.345206122405347,15.840000000000002,0.0,26.915264040820226,6.840000000000001,0.0,23.690218889286363,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,28.597428694588736,0.011104508175109001,12.737602545980582,28.597428694588736,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.009215055677869094,11.5,28.9,0.0,0.009215055677869094,4.5,4950000.0,0.0 
 07/21  16:00:00,28.2125,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,29.04020894407452,0.0,0.0,25.814856372456173,15.840000000000002,0.0,26.806269907285472,6.840000000000001,0.0,26.39596706684688,15.840000000000002,0.0,27.448113431740538,6.840000000000001,0.0,23.795102899882604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,28.97315822646375,0.011104508175109001,12.730787283591592,28.97315822646375,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.2125,0.0,0.00954196814044183,11.5,28.2125,0.0,0.00954196814044183,4.5,4950000.0,0.0 
 07/21  17:00:00,26.737500000000004,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,29.167531845372064,0.0,0.0,25.616840101870725,15.840000000000002,0.0,26.425655330561757,6.840000000000001,0.0,26.1665722479711,15.840000000000002,0.0,27.52403372669325,6.840000000000001,0.0,23.854359025085486,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,29.161480000054276,0.011104508175109,12.730787283591592,29.161480000054276,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.737500000000004,0.0,0.010248211574463421,11.5,26.737500000000004,0.0,0.010248211574463421,4.5,4950000.0,0.0 
 07/21  18:00:00,25.0375,12.742145034545425,12.338440251662126,11.87510875638181,12.373109909698673,11.845881875192283,13.372799943879642,28.947912705445816,0.0,0.0,24.951592296055505,15.840000000000002,0.0,25.58118771012301,6.840000000000001,0.0,25.374959995996374,15.840000000000002,0.0,26.390007644773988,6.840000000000001,0.0,23.788119084366176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,29.005432778315615,0.011104508175109001,12.742145034545425,29.005432778315615,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.0375,0.0,0.009503408614365383,11.5,25.0375,0.0,0.009503408614365383,4.5,4950000.0,0.0 
 07/21  19:00:00,23.4,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,28.325063587023955,0.0,0.0,24.21452236141643,15.840000000000002,0.0,24.65181761795084,6.840000000000001,0.0,24.48073580100343,15.840000000000002,0.0,25.232257978781888,6.840000000000001,0.0,23.569044983936088,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,28.506599753797243,0.011104508175109,12.748957237850968,28.506599753797243,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.009378239375141515,11.5,23.4,0.0,0.009378239375141515,4.5,4950000.0,0.0 
 07/21  20:00:00,22.425,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,27.424521706464123,0.0,0.0,23.552900660340242,15.840000000000002,0.0,23.834194747365743,6.840000000000001,0.0,23.6966113478042,15.840000000000002,0.0,24.19968414402678,6.840000000000001,0.0,23.292374025664575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,27.66405165481208,0.011104508175109001,12.748957237850968,27.66405165481208,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.009642121644493679,11.5,22.425,0.0,0.009642121644493679,4.5,4950000.0,0.0 
 07/21  21:00:00,22.2,12.760303008524852,12.356540323859189,11.893142634593712,12.391214930885635,11.863911497052428,13.391048451575283,26.461102090517244,0.0,0.0,23.05837119022187,15.840000000000002,0.0,23.225095942783135,6.840000000000001,0.0,23.127005084284527,15.840000000000002,0.0,23.428326689213712,6.840000000000001,0.0,23.00180583282915,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,26.698072535176294,0.011104508175109001,12.760303008524852,26.698072535176294,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.010294789433053729,11.5,22.2,0.0,0.010294789433053729,4.5,4950000.0,0.0 
 07/21  22:00:00,21.512499999999996,12.755765328921125,12.35201717939281,11.88863595638015,12.386690443316075,11.859405781853251,13.386488055485323,25.575391952533845,0.0,0.0,22.669840158476326,15.840000000000002,0.0,22.767265680073834,6.840000000000001,0.0,22.693520419190087,15.840000000000002,0.0,22.88093295241666,6.840000000000001,0.0,22.74224874770578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,25.78634227427129,0.011104508175109,12.755765328921125,25.78634227427129,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.010724329553941843,11.5,21.512499999999996,0.0,0.010724329553941843,4.5,4950000.0,0.0 
 07/21  23:00:00,20.7875,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,24.80039707102516,0.0,0.0,22.329654195810967,15.840000000000002,0.0,22.38967811119835,6.840000000000001,0.0,22.32444434280953,15.840000000000002,0.0,22.453394045159158,6.840000000000001,0.0,22.51883109149494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.984222665785733,0.011104508175109,12.748957237850968,24.984222665785733,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010188063741788742,11.5,20.7875,0.0,0.010188063741788742,4.5,4950000.0,0.0 
 07/21  24:00:00,20.6,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,24.12799668226099,0.0,0.0,22.09040427397191,15.840000000000002,0.0,22.126158991007827,6.840000000000001,0.0,22.07885303135624,15.840000000000002,0.0,22.162019339500553,6.840000000000001,0.0,22.325563479464574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.28653599604889,0.011104508175109001,12.748957237850968,24.28653599604889,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.009858669892972554,11.5,20.6,0.0,0.009858669892972554,4.5,4950000.0,0.0 
 07/22  01:00:00,20.225,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,23.53913330536486,0.0,0.0,21.676237764745622,15.840000000000002,0.0,21.72287363529334,6.840000000000001,0.0,21.66754267606232,15.840000000000002,0.0,21.743126506631643,6.840000000000001,0.0,21.869814573805385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,23.681361891297094,0.011104508175109,12.748957237850968,23.681361891297094,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.009968140471078675,11.5,20.225,0.0,0.009968140471078675,4.5,1710000.0,0.0 
 07/22  02:00:00,19.625,12.737602545980582,12.333912200607204,11.870597361951987,12.368580765860388,11.841371616196874,13.368234837872727,23.01252755400627,0.0,0.0,21.365710433079865,15.840000000000002,0.0,21.41398915148346,6.840000000000001,0.0,21.3499180619748,15.840000000000002,0.0,21.42546214640165,6.840000000000001,0.0,21.559551726099222,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,23.137272183877492,0.011104508175109001,12.737602545980582,23.137272183877492,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.01023898107157702,11.5,19.625,0.0,0.01023898107157702,4.5,1710000.0,0.0 
 07/22  03:00:00,18.712500000000002,12.742145034545425,12.338440251662126,11.87510875638181,12.373109909698673,11.845881875192283,13.372799943879642,22.54922186200983,0.0,0.0,21.114475654517346,15.840000000000002,0.0,21.16142826665015,6.840000000000001,0.0,21.092312879929707,15.840000000000002,0.0,21.167941691117694,6.840000000000001,0.0,21.379659124301586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.660474413201037,0.011104508175109,12.742145034545425,22.660474413201037,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.010628334303673978,11.5,18.712500000000002,0.0,0.010628334303673978,4.5,1710000.0,0.0 
 07/22  04:00:00,17.9875,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,22.12747085878832,0.0,0.0,20.90298833416683,15.840000000000002,0.0,20.953375555208687,6.840000000000001,0.0,20.88418383642812,15.840000000000002,0.0,20.957082563057007,6.840000000000001,0.0,21.238228399334634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.229712813245552,0.011104508175109001,12.748957237850968,22.229712813245552,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010759165535519696,11.5,17.9875,0.0,0.010759165535519696,4.5,1710000.0,0.0 
 07/22  05:00:00,17.8,12.760303008524852,12.356540323859189,11.893142634593712,12.391214930885635,11.863911497052428,13.391048451575283,21.742056280679215,0.0,0.0,20.751385070693573,15.840000000000002,0.0,20.8091296758206,6.840000000000001,0.0,20.751948535259935,15.840000000000002,0.0,20.803554452555062,6.840000000000001,0.0,21.12109973180384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.833440526347864,0.011104508175109,12.760303008524852,21.833440526347864,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.010740136146405298,11.5,17.8,0.0,0.010740136146405298,4.5,1710000.0,0.0 
 07/22  06:00:00,18.1125,12.778441931544062,12.374621544100076,11.911157433993958,12.40930090567729,11.881922105881328,13.409277854531288,21.446810576645007,0.0,0.0,20.72695931676253,15.840000000000002,0.0,20.955846046161767,6.840000000000001,0.0,20.956565606711642,15.840000000000002,0.0,20.809623754974204,6.840000000000001,0.0,21.04004373509368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.50670774433672,0.011104508175109,12.778441931544062,21.50670774433672,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.010744740877157854,11.5,18.1125,0.0,0.010744740877157854,4.5,1710000.0,0.0 
 07/22  07:00:00,19.3625,12.409446350200735,12.14141800500262,11.837018460647325,12.169922011662038,11.82136068046782,13.018745399554057,21.56453336311835,290.6280747089943,3.430386236855657,22.178975437017165,687.3756333493836,0.0,22.197855828209853,161.29895670745174,20.924391488025854,22.19627470619736,323.1219649372482,34.67446447513663,22.18377713612515,263.43855191284763,0.0,22.162247558389016,998.6183283791923,8.907024964178543,0.0,6272.256497096454,3793.5556499475433,0.0,1420.5296191265768,758.6932089482752,991.6268591038436,959.0794337245685,1713.4040395564598,0.0,0.0,2633.6264977671844,2100.407541166375,1021.5942909511523,1021.5942909511518,6027.183648364466,7533.979560455582,1129.1145574981463,3793.5556499475433,8.647629522615048,7.22,0.6335062831665361,4922.67020744569,54.89422870680586,0.059525265533141525,8.647629522615048,0.6335062831665361,14.502586149560178,0.010371017936486523,11.764265168503215,13.000908728736773,0.3716780372933336,0.010371017936486523,13.0,81.46500865195992,0.0,0.0,0.04471685884092785,7.22,0.19376156380944565,11.500566905750304,0.2605884864827881,0.010148982572307877,11.5,19.3625,0.2605884864827881,0.010960224392955577,4.5,8033196.922609169,27122326.417640094 
 07/22  08:00:00,20.375,12.037529458955385,11.828662163804463,11.697659610462312,11.845386070465043,11.690312931080017,12.407009304578004,21.820959580872113,219.47066568203763,0.0,22.19966203719633,199.32158928380971,0.0,22.199726360694164,0.0,204.1925411837379,22.199779654605948,0.0,286.7293516574555,22.20036330352814,22.5702416709874,20.526763504600353,22.200932087307656,710.3328757936895,0.0,0.0,3774.910556616679,4037.1553756316293,0.0,938.2517320860577,415.8406101525375,420.7843273444089,700.4977582890015,1445.3279742894001,0.0,0.0,2857.018825549828,2370.7487861216196,1044.4912536354752,1044.4912536354755,3774.910556616679,4718.638195770848,1178.7825655511897,4037.1553756316293,8.749269649662239,7.22,0.6296743207437797,5215.9379411828195,48.130227038389144,0.02673704279217207,8.749269649662239,0.6296743207437797,14.563806170452715,0.010277787747142152,11.641126407631047,13.001711043151602,0.3716780372933336,0.010277787747142152,13.0,81.99145855652606,0.0,0.0,0.046202035194327716,7.220000000000001,0.2075038293062792,11.499679863736247,0.2605884864827881,0.010135247694244275,11.5,20.375,0.2605884864827881,0.010875061755167625,4.5,8177750.1922513945,16987097.50477505 
 07/22  09:00:00,21.599999999999998,12.406045069425094,12.963012065581065,12.69585221282725,13.006135143672108,12.588439255330126,13.470650898897105,22.992324621031965,1310.9137044440142,0.0,22.95228228633684,0.0,800.9475620285411,23.127659049727818,0.0,683.6172387727914,23.61147571288177,0.0,916.6254954679184,22.293209118237712,0.0,680.3417583480763,23.138159952414163,0.0,812.824064439649,0.0,26.51253203637642,4311.867488970928,0.0,0.0,0.0,0.0,26.18304183275453,0.0,0.0,0.0,2909.667476712981,2695.850974633395,1261.1393386000984,1261.1393386000973,26.51253203637642,33.14066504547053,1236.8739830439588,4311.867488970928,8.783519647449847,7.219999999999999,0.6577022513602893,5548.741472014887,46.84135770288994,0.0001802544095358243,8.783519647449847,0.6577022513602894,15.06331797568686,0.010304341888964208,11.68590897560468,12.994751383061162,0.3805286521450132,0.010304341888964208,13.0,81.99851187122734,0.0,0.0,0.05406138592138026,7.219999999999999,0.20818603643752184,11.499675954938079,0.2605884864827881,0.010121914477483257,11.5,21.599999999999998,0.2605884864827881,0.010447216080666807,4.5,38184147.68859713,119306.3941636939 
 07/22  10:00:00,22.575,13.839165189709524,14.159050672718266,13.513177014336371,13.813428103966224,13.393991496545464,14.754296939588256,24.149307850102765,1181.543251617134,0.0,23.870756440241415,0.0,1227.2668476182016,23.885622864490173,0.0,890.7647766079818,23.898463379565978,0.0,1737.8974662052885,23.288918268949814,0.0,784.8589361645303,23.89740430657494,0.0,1728.1363599998467,0.0,0.0,7829.979443361417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3539.7497602867625,2959.0322946469123,4332.434018635223,3637.826997780862,0.0,0.0,1949.4153058875113,7829.979443361417,9.634664542227835,7.219999999999999,0.7686828874442936,9779.394749248928,46.86510499847836,0.0,9.634664542227835,0.7686828874442936,18.24139006300175,0.011012585262215368,12.6758243000214,12.974775779918128,0.5719661508423508,0.010553306689358782,13.0,81.99851696820375,0.0,0.0,0.1567209205331943,7.219999999999999,0.2499756835445045,11.500103886647189,0.2605884864827881,0.010122341794773611,11.5,22.575,0.2605884864827881,0.011005848410561625,4.5,51376551.25573075,0.0 
 07/22  11:00:00,23.799999999999997,14.075243147485933,14.061848388311336,13.368334989782733,13.667496221887184,13.659909858789696,14.74012896779962,24.960720926092165,697.0652101262122,0.0,23.89790467417838,0.0,1724.9486005361255,23.898015057555835,0.0,1199.4445664238992,23.89802428585943,0.0,2075.602352624623,23.857408233473294,0.0,893.0699644526048,23.897624196909184,0.0,2182.8752349060023,0.0,0.0,11645.542902847134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4377.774494430608,3290.477401885517,7188.535238066463,5746.471144211581,0.0,0.0,2776.6746437799948,11645.542902847134,10.43231145115132,7.22,0.864177963768809,14422.21754662713,46.86510499847836,0.0,10.43231145115132,0.864177963768809,19.982521602153717,0.011390170449201412,13.184639286536374,12.985139681890212,0.7205698485971174,0.010597927127642499,13.0,81.99851696820375,0.0,0.0,0.2491981920893384,7.219999999999999,0.30496792608047607,11.501809068173996,0.2605884864827881,0.010124286547358495,11.5,23.799999999999997,0.2605884864827881,0.011778504007573971,4.5,56003592.17183061,0.0 
 07/22  12:00:00,25.4625,13.754608218432551,13.566896357013599,13.048166440433498,13.345698623555897,13.360609255140151,14.41376402212352,25.58017984060282,125.19258314816943,33.891908906937715,23.89818949064916,0.0,1942.0845425360835,23.898364160326597,0.0,1301.2122677035836,23.89825871017178,0.0,2232.2062463945704,23.898289346804514,0.0,1008.2444295553996,23.897928891080834,0.0,2135.524823861906,0.0,0.0,13272.441612907784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5057.588373360002,3737.8918333107167,8044.032740494984,6692.990647039987,0.0,0.0,3175.600304389269,13272.441612907784,10.699052071691892,7.22,0.9102433120966086,16448.04191729705,46.86510499847836,0.0,10.699052071691892,0.9102433120966087,20.7243809916336,0.01130869756596032,13.065371921828419,12.998415038800836,0.7700585054536595,0.010612563173001566,13.0,81.99851696820375,0.0,0.0,0.27607110214544484,7.219999999999999,0.34666689250920346,11.501051400081346,0.2605884864827881,0.010127440854320288,11.5,25.4625,0.2605884864827881,0.012135232732208557,4.5,56223525.551706955,0.0 
 07/22  13:00:00,27.475,13.355171626144486,13.121851864269651,12.759915772576193,12.945947881900974,12.907584546275768,13.890441622555914,26.161752659503435,0.0,207.41190493365548,23.899019574194433,0.0,1445.193695950976,23.89906447565961,0.0,990.0305698248744,23.898990711978886,0.0,1760.5664430265233,23.867614371565583,0.0,862.8394260722089,23.898633443176568,0.0,1734.669168818014,0.0,0.0,11116.676959356251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5415.4591473817545,4274.7771328807175,5324.4160167864375,4747.121445975159,0.0,0.0,2731.5613663004556,11116.676959356251,10.070259267021857,7.22,0.9312963117670674,13848.238325656706,46.86510499847836,0.0,10.070259267021857,0.9312963117670674,19.772609975799476,0.010971661500055593,12.604366431229984,13.032262134947262,0.6093264032870553,0.010603029896259079,13.0,81.99851696820375,0.0,0.0,0.18562654820052,7.219999999999999,0.36339104529166294,11.49991306649379,0.2605884864827881,0.010122256213742211,11.5,27.475,0.2605884864827881,0.011857696080366936,4.5,50337455.90387539,0.0 
 07/22  14:00:00,22.425000000000004,13.3004950573731,13.526258030031531,13.159682442087885,13.30169205691908,13.19275361865248,13.871529529904272,26.26067624920762,6.293672733323547,113.25951175563887,23.899056096898185,0.0,1287.2504837790789,23.899071000589124,0.0,833.4205852216642,23.899019456598946,0.0,1592.6983491349754,23.79187298946163,0.0,821.161066003927,23.89853646861997,0.0,2149.6798510617255,0.0,0.0,10578.848204913373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5180.162061339306,2932.151654410097,5176.243477237083,4721.5233007167735,0.0,0.0,2527.9815581892735,10578.848204913373,9.911397393616815,7.22,0.936631933533018,13106.829763102647,46.86510499847836,0.0,9.911397393616815,0.936631933533018,19.859008715353035,0.010867685731006535,12.473684766408443,12.99767371844448,0.5981513551479819,0.010566448925971906,13.0,81.99851696820375,0.0,0.0,0.18146806818221173,7.219999999999999,0.3669679852010335,11.499702516526852,0.2605884864827881,0.010148267078950071,11.5,22.425000000000004,0.2605884864827881,0.013568403003246207,4.5,52290665.2091295,0.0 
 07/22  15:00:00,17.8375,13.85536378939667,14.312048304580848,13.737493627367956,13.946269983292655,13.577734287052836,14.279475300250066,25.970455412838234,289.74446533716036,0.0,23.898690906024626,0.0,1073.4060637297393,23.811424307469522,0.0,732.2775004753858,23.898604897377506,0.0,1363.5243047111667,23.506062447423645,0.0,799.0323229859749,23.8981337041682,0.0,2205.7620474799332,0.0,0.0,8276.86199805182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3331.6479607206034,1698.5254440229216,4703.899287400258,4039.4688918887077,0.0,0.0,1993.0161613703085,8276.86199805182,9.563854123607003,7.219999999999999,0.8414382609574972,10269.87815942213,46.86510499847836,0.0,9.563854123607003,0.8414382609574972,19.230981294505206,0.01103715009179218,12.70071532692048,13.007629768130656,0.5551982562829263,0.010561920471745083,13.0,81.99851696820375,0.0,0.0,0.1662511966860976,7.219999999999999,0.24824070380371194,11.499644301277312,0.2605884864827881,0.010166540904438455,11.5,17.8375,0.2605884864827881,0.012651182706774153,4.5,51126637.04915405,0.0 
 07/22  16:00:00,16.8875,14.278882938076613,14.957943982590981,13.866186210365264,14.451721010687146,13.628567841765557,14.571179561214295,25.58888557485628,557.070495369439,0.0,23.86232354704062,0.0,877.6685478015186,23.423793219012335,0.0,703.465275500448,23.89845076571894,0.0,1104.979141134149,23.13444284684723,0.0,770.1245281796657,23.89796944362908,0.0,2011.8980284115205,0.0,0.0,7148.207441758638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3007.4561696043247,1443.2026368796603,3908.7993904414216,3157.1980035492256,0.0,0.0,1761.9985156074476,7148.207441758638,9.207667417661295,7.22,0.8582138100500036,8910.205957366086,46.86510499847836,0.0,9.207667417661295,0.8582138100500036,18.26595802680594,0.011130340725952686,12.831372392550726,13.015554189380468,0.4974193871035065,0.010531077058101525,13.0,81.99851696820375,0.0,0.0,0.14104355295476498,7.22,0.22678067891824621,11.50091846740367,0.2605884864827881,0.010169083008238822,11.5,16.8875,0.2605884864827881,0.012548945170616485,4.5,48452184.47310796,0.0 
 07/22  17:00:00,16.325,14.500154773931033,15.200488494417257,13.76756256875659,14.971675164963061,13.528249594686056,14.895703658915979,25.23864808235828,724.7795740985662,0.0,23.493715516720528,0.0,845.144935448134,22.936418805099546,0.0,669.9402115385222,23.844043694311043,0.0,840.9284658168787,22.666860081602284,0.0,733.8738384289784,23.898089644838965,0.0,1648.1304286481616,0.0,0.0,6545.89439019215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3281.6198451717446,1294.2165742144743,3014.822092189419,2345.896897136334,0.0,0.0,1641.604478883602,6545.89439019215,8.938116572951575,7.22,0.9089699826354454,8187.498869075753,46.86510499847836,0.0,8.938116572951575,0.9089699826354454,17.176561602928167,0.011073648709741887,12.772937754120417,13.0214828677309,0.4414501148895852,0.01047290175824497,13.0,81.99851696820375,0.0,0.0,0.11253565627416884,7.219999999999999,0.2484616855250082,11.500097045741871,0.2605884864827881,0.010165869042486139,11.5,16.325,0.2605884864827881,0.013189514874896259,4.5,44417411.169590175,0.0 
 07/22  18:00:00,15.4125,14.655706795602946,15.16671697141553,13.651986985020354,15.268512160650875,13.421592586360841,15.18130989392321,24.90853600116991,776.1552080894476,0.0,23.205312247303496,0.0,823.2654485764253,22.553116436669082,0.0,645.092907015076,23.567645512643647,0.0,816.146811235092,22.293260109568575,0.0,699.5209999887539,23.89794885948674,0.0,1567.0031085486896,0.0,7.042728145830002,5689.916357800505,0.0,0.0,0.0,0.0,7.110972111245824,0.0,0.0,0.0,2549.184895503213,1048.088742670061,2906.0116481494206,2191.791274307976,7.042728145830002,8.803410182287502,1473.580677887943,5689.916357800505,8.784644419793125,7.22,0.8663735948820916,7163.497035688448,46.86503188491212,0.00004794944884204193,8.784644419793125,0.8663735948820916,16.892701123063258,0.01109353462311776,12.817918161121707,13.003540823871981,0.43342365925019477,0.010440422364637086,13.0,81.9985179470139,0.0,0.0,0.10947794002094077,7.220000000000001,0.19578209328194462,11.500108028640465,0.2605884864827881,0.010152448271702235,11.5,15.4125,0.2605884864827881,0.012436223873760872,4.5,43767036.814803146,31692.276656235008 
 07/22  19:00:00,15.0,14.364759952485505,14.39589473557106,12.995084164010795,14.560279564838796,12.816764756345972,15.158919654115573,24.23035296292715,293.1377737103046,0.0,22.324747742961137,0.0,568.9326230951817,22.203776691545134,0.0,330.3364631466899,22.461599560642775,0.0,657.1264038650119,22.20073606622671,0.0,304.7635648519125,23.448145974429096,0.0,839.8104843993335,0.0,833.6718549226366,4280.349019182722,0.0,182.59045776103966,290.7479540392178,73.38145427809704,394.4111023992999,0.0,0.0,0.0,2248.060381906842,937.0070870784781,1790.0429099437733,1348.6764702595383,833.6718549226366,1042.0898186532957,1207.1834648893514,4280.349019182722,8.410193149192128,7.22,0.8576012451319703,5487.532484072073,45.65228710323214,0.005445556089257997,8.410193149192128,0.8576012451319703,15.358048613197864,0.010818614705771756,12.448771052837417,13.00001285653785,0.3716780372933336,0.010347929138251263,13.0,81.99881966086983,0.0,0.0,0.0725738481901774,7.22,0.17420528327646229,11.500202555807387,0.2605884864827881,0.010147834603221788,11.5,15.0,0.2605884864827881,0.012142477850724618,4.5,28359860.26798759,3751523.3471518643 
 07/22  20:00:00,15.0,13.43493855674804,13.008669506110738,12.120729320828548,13.126547390627747,12.044735965439319,14.243815155293278,23.273663878866266,1.0876259518186089,85.51939362181497,22.201593046261486,152.16896436176864,0.0,22.20134082782188,34.24793892676277,7.629291605428648,22.20195044762317,91.92087396241047,7.384385638130652,22.200963542402086,36.810620192304526,6.228264130383366,22.359169890567753,0.0,559.2665203021511,0.0,3251.7135292652365,4007.165645991305,0.0,891.2900773566759,646.9244770924442,792.2078161151285,729.2931263435482,191.57217989806975,0.0,0.0,2343.543534952669,937.5276744158981,1494.5493541825458,1241.2055593780087,3251.7135292652365,4064.641911581545,1156.565158277778,4007.165645991305,8.451876913440154,7.22,0.7759224055972098,5163.730804269083,44.333893496873955,0.02066467281268206,8.451876913440154,0.7759224055972098,15.077063547233742,0.010610092635277278,12.168954031832326,12.999930418252033,0.3716780372933336,0.010339919678774269,13.0,81.99965728710542,0.0,0.0,0.06210627038563288,7.22,0.18138423458942146,11.499129386792855,0.2605884864827881,0.010140903133508298,11.5,15.0,0.2605884864827881,0.012280024613367385,4.5,17316623.85402156,14632710.88169356 
 07/22  21:00:00,14.624999999999998,12.919989486186838,12.439401308020972,11.85312910476604,12.527139513382641,11.821215621705209,13.615349462548249,22.5530562504117,0.0,0.0,21.451217787101136,47.52,0.0,21.57380234391693,20.520000000000003,0.0,21.49563489281713,47.52,0.0,21.568836260768602,20.520000000000003,0.0,22.062957953191926,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,22.68081954380702,0.011147254850246799,12.926480682228728,22.68081954380702,0.0,0.011147254850246799,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.011730309326139329,11.5,14.624999999999998,0.0,0.011730309326139329,4.5,5760000.0,0.0 
 07/22  22:00:00,14.0875,12.929597880075018,12.448068080937354,11.853536061496971,12.536633065875156,11.820534048239843,13.62689780729872,21.897112122494093,0.0,0.0,20.833880234812806,27.720000000000002,0.0,20.98360207342884,11.970000000000002,0.0,20.878385084834807,27.720000000000002,0.0,20.979798742289447,11.970000000000002,0.0,21.662595675055535,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,22.055541526336473,0.01115235290261626,12.928850467135762,22.055541526336473,0.0,0.01115235290261626,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.011414811819846889,11.5,14.0875,0.0,0.011414811819846889,4.5,1710000.0,0.0 
 07/22  23:00:00,14.2125,12.922501957163712,12.441020068801727,11.84671127973014,12.529560992982013,11.813736125108495,13.61971896579153,21.321472509253148,0.0,0.0,20.53037198023486,15.840000000000002,0.0,20.629013907017878,6.840000000000001,0.0,20.557310857956935,15.840000000000002,0.0,20.62667699169549,6.840000000000001,0.0,21.27374272027795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,21.45103944604243,0.01115268858307636,12.922533280941758,21.45103944604243,0.0,0.01115268858307636,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.011732309507277461,11.5,14.2125,0.0,0.011732309507277461,4.5,1710000.0,0.0 
 07/22  24:00:00,14.4,12.92250758029448,12.441025362611533,11.846713602739438,12.529566591270747,11.813737712273902,13.619725602462717,20.89182017244528,0.0,0.0,20.360578262308255,15.840000000000002,0.0,20.438822529340626,6.840000000000001,0.0,20.37873533798178,15.840000000000002,0.0,20.4374500132473,6.840000000000001,0.0,21.03422015229713,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,20.990283297721362,0.011152668575898885,12.922506380288976,20.990283297721362,0.0,0.011152668575898885,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.01161151626323483,11.5,14.4,0.0,0.01161151626323483,4.5,1710000.0,0.0 
 07/23  01:00:00,14.4,12.922507805571298,12.441025296469892,11.846713793895137,12.529566867902803,11.813737380002813,13.619725911707762,20.54089822492667,0.0,0.0,20.24344787101834,15.840000000000002,0.0,20.308475047461208,6.840000000000001,0.0,20.256123997044437,15.840000000000002,0.0,20.307677585191854,6.840000000000001,0.0,20.865924154845068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,20.622663026521565,0.011152669497685716,12.922507840511894,20.622663026521565,0.0,0.011152669497685716,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.011423790888903164,11.5,14.4,0.0,0.011423790888903164,4.5,1710000.0,0.0 
