Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/23  02:00:00,14.4,12.911218038825535,12.429778695298438,11.835519316476947,12.518312084622131,11.802546774194234,13.608373619396895,20.24803125514621,0.0,0.0,20.15911518870429,15.840000000000002,0.0,20.21586033299245,6.840000000000001,0.0,20.168604443078884,15.840000000000002,0.0,20.21539920936963,6.840000000000001,0.0,20.742017509179263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,20.316482588756642,0.011152669460179395,12.911218038825535,20.316482588756642,0.0,0.011152669460179395,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.011432393225624633,11.5,14.4,0.0,0.011432393225624633,4.5,1710000.0,0.0 
 07/23  03:00:00,14.4,12.915734493110074,12.434277932149897,11.839997548754724,12.522814583478151,11.807023649594361,13.612915044968833,20.009469086765712,0.0,0.0,20.08357693284696,15.840000000000002,0.0,20.139919837520004,6.840000000000001,0.0,20.092609064670313,15.840000000000002,0.0,20.139653714120712,6.840000000000001,0.0,20.653249848073923,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,20.063345826470872,0.011152669461587751,12.915734493110074,20.063345826470872,0.0,0.011152669461587751,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.011428951254499786,11.5,14.4,0.0,0.011428951254499786,4.5,1710000.0,0.0 
 07/23  04:00:00,14.0875,12.911218038825535,12.429778695298438,11.835519316476947,12.518312084622131,11.802546774194234,13.608373619396895,19.8086434797737,0.0,0.0,19.97801066019187,15.840000000000002,0.0,20.052448931970993,6.840000000000001,0.0,19.991580941472673,15.840000000000002,0.0,20.05229555335655,6.840000000000001,0.0,20.593520604247864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,19.858080594065274,0.01115266946153803,12.911218038825535,19.858080594065274,0.0,0.01115266946153803,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.011428562587023326,11.5,14.0875,0.0,0.011428562587023326,4.5,1710000.0,0.0 
 07/23  05:00:00,14.2125,12.915734493110074,12.434277932149897,11.839997548754724,12.522814583478151,11.807023649594361,13.612915044968833,19.625292142344563,0.0,0.0,19.965621592471884,15.840000000000002,0.0,20.01763516270956,6.840000000000001,0.0,19.974957608920892,15.840000000000002,0.0,20.017331977750537,6.840000000000001,0.0,20.545250722356414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,19.66806079440271,0.011152669461539696,12.915734493110074,19.66806079440271,0.0,0.011152669461539696,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.011427066218561625,11.5,14.2125,0.0,0.011427066218561625,4.5,1710000.0,0.0 
 07/23  06:00:00,13.712500000000002,12.92250787545249,12.441025296469892,11.846713793895137,12.529566867902803,11.813737380002813,13.619725911707762,19.486706342907752,0.0,0.0,19.960597236361256,15.840000000000002,0.0,20.0373343169672,6.840000000000001,0.0,19.999240137023893,15.840000000000002,0.0,20.036804580297826,6.840000000000001,0.0,20.51165785952347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,19.51632923343303,0.011152669461539639,12.92250787545249,19.51632923343303,0.0,0.011152669461539639,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.011214766173493724,11.5,13.712500000000002,0.0,0.011214766173493724,4.5,1710000.0,0.0 
 07/23  07:00:00,13.3,12.531678717711605,12.236406615854765,11.848983936327699,12.301928922685303,11.83474595645494,13.255893813944521,19.892711995926817,872.0653774675885,0.0,22.105953531166858,1813.0719685819272,0.0,22.120168243038066,794.3767334442364,0.0,22.109552053303947,1705.4870914327255,0.0,22.11736478671823,792.6780092661228,0.0,22.010382932058953,1790.486724551484,0.0,0.0,11020.769078812062,1894.109233259858,0.0,2539.691354736496,1407.4698645311537,2401.0108637503085,1483.3160689433603,2500.1982587989137,0.0,0.0,915.5670882798322,480.41411572766276,825.9604986244539,825.9604986244537,10706.655271773081,13383.319089716348,771.2587628745199,1894.109233259858,8.221780748374227,7.219999999999999,0.45047771597345115,2665.367996134378,62.21405469613374,0.149985373866473,8.221780748374227,0.45047771597345115,13.98847270548048,0.010368511806229896,11.832419190080907,13.000745495367992,0.3716780372933336,0.010368511806229896,13.0,81.79024107893628,0.0,0.0,0.036847522910361794,7.219999999999999,0.06834494837204182,11.50123392976078,0.2605884864827881,0.010134475125568528,11.5,13.3,0.2605884864827881,0.010796518665850392,4.5,6661590.240131182,48179948.72297886 
 07/23  08:00:00,13.675,12.154017244537599,11.920558741404038,11.766029579524941,11.951168562718124,11.760064146321485,12.60289901008877,20.27765952340242,807.2102605956513,0.0,22.200699220504145,1015.1646146957866,0.0,22.20057172534468,386.53808268817244,0.0,22.199375231956367,858.3809018829566,0.0,22.19933498225445,388.2668408934855,0.0,22.200898877026223,1116.5264964526662,0.0,0.0,7057.781088870316,2018.833752008759,0.0,1753.923256224838,1006.5942706881555,1565.4581410220126,1086.6387543121734,1850.870885836597,0.0,0.0,1077.7263094686055,580.5640552296095,869.7683548719137,869.7683548719141,7057.781088870316,8822.226361087894,793.6494696263594,2018.833752008759,8.276068006101365,7.22,0.4555325452851403,2812.4832216351183,54.63475908950721,0.061882386306108116,8.276068006101365,0.4555325452851403,14.10436355459802,0.010280875323027214,11.717232612726761,13.001373157996973,0.3716780372933336,0.010280875323027214,13.0,81.99999984201716,0.0,0.0,0.03905599089789833,7.22,0.08081240114948138,11.501624983202287,0.2605884864827881,0.010125596099694484,11.5,13.675,0.2605884864827881,0.010881980534970394,4.5,6663920.86809098,31760014.899916418 
 07/23  09:00:00,14.2125,12.466602958930967,13.073635074302315,12.75929858698608,13.108319500874638,12.693448759013311,13.676658932489175,21.21026762842869,1767.491151113103,0.0,22.20890516354503,0.0,614.1556090512838,22.20062408364077,0.0,392.90733595265897,22.363960537643877,0.0,703.5477940394507,22.199771755638693,0.0,381.56228882186133,22.80875835304593,0.0,786.2298595787402,0.0,523.9168009318486,2257.8374608756076,0.0,126.60671739697376,227.6963483595406,17.614495338528044,317.3503819106726,0.0,0.0,0.0,1178.0556994099763,724.4137464513578,961.2353125192521,961.2353125192525,523.9168009318486,654.8960011648107,836.7041003733963,2257.8374608756076,8.352322993061678,7.22,0.47579687078245175,3094.541561249004,50.13316732002863,0.0039915147759962384,8.352322993061678,0.47579687078245175,14.34386925745208,0.010274899516562557,11.715159953867625,13.000537107703474,0.3716780372933336,0.010274899516562557,13.0,81.99999999900224,0.0,0.0,0.042613925518604615,7.22,0.08827443889215128,11.500170416212075,0.2605884864827881,0.010115907683051442,11.5,14.2125,0.2605884864827881,0.01080608090911225,4.5,36573542.30323815,2357625.6041933186 
 07/23  10:00:00,14.4,13.94826203172414,14.346263943057325,13.471479735326056,14.472931194763753,13.307929301646954,15.250303545671825,22.192567146703833,1755.4401668490984,0.0,23.046006837557194,0.0,810.6587967538799,22.52350919864151,0.0,644.0613914346034,23.504583360140426,0.0,811.5303769689294,22.288236388475518,0.0,703.1078928974257,23.82002823975439,0.0,1242.555441734813,0.0,6.495231145540714,2943.107039913929,0.0,0.0,0.0,0.0,4.331004371634305,0.0,0.0,0.0,1134.4711400711012,774.2944541272966,1717.0227331582798,1402.3552245045269,6.495231145540714,8.119038931925893,960.7866262794025,2943.107039913929,8.407626796846944,7.22,0.5888005391716548,3903.8936661933312,48.69601742428243,0.00004661751970754079,8.407626796846944,0.5888005391716548,15.239615697240128,0.010701642323078943,12.320762025580825,12.987008712439575,0.40482317974715415,0.010403881457276817,13.0,81.9999999991684,0.0,0.0,0.06956111135180304,7.22,0.0846542212293295,11.500176022020057,0.2605884864827881,0.010113330792074299,11.5,14.4,0.2605884864827881,0.010661305472027916,4.5,47494364.98005382,29228.540154933213 
 07/23  11:00:00,14.0875,14.59528234926049,14.891346503911967,13.613313630745363,14.94639572219187,13.396402143601927,15.29807928404589,23.07600097433326,1673.6151878232008,0.0,23.554960251085298,0.0,853.5494814468661,22.912164755188694,0.0,671.4212197482171,23.896547880059845,0.0,1006.75311824907,22.59767171034876,0.0,732.1653568019544,23.898132415442422,0.0,1775.7178706727473,0.0,0.0,4278.962073000824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1205.8711947731754,691.1612276197706,2984.3888682011557,2173.4384442687697,0.0,0.0,1204.6623113627213,4278.962073000824,8.769161031554537,7.22,0.6578965582423838,5483.624384363546,48.70346553061232,0.0,8.769161031554537,0.6578965582423839,16.524647441734388,0.011118051167469827,12.89354417820606,12.973324716546863,0.4661425822414355,0.010430662193005652,13.0,81.99999999916892,0.0,0.0,0.11321448737699391,7.22,0.09059853646078661,11.50011684916283,0.2605884864827881,0.010117583758541953,11.5,14.0875,0.2605884864827881,0.010900666210620163,4.5,49834013.00670816,0.0 
 07/23  12:00:00,14.5875,14.513481284854098,14.896339710922074,13.514878363066561,14.490449847029467,13.299491583596845,14.839040269573605,23.712166619893143,1365.8081358884542,0.0,23.780401971028017,0.0,869.811965562618,23.19026098716069,0.0,688.4155887924253,23.89810872870313,0.0,1177.3866512090126,22.840166327925772,0.0,748.5848003926876,23.89839037013901,0.0,1773.0198670834907,0.0,0.0,4959.228256940394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1455.5766086508665,824.8226763346922,3355.275284422445,2480.5971089430823,0.0,0.0,1332.597176982501,4959.228256940394,8.891530948551429,7.22,0.7073464522556685,6291.825433922895,48.70346553061232,0.0,8.891530948551429,0.7073464522556685,17.05360070801767,0.011187661975612636,12.976291764429195,12.997518740324228,0.4817564118181212,0.010468156913943915,13.0,81.99999999916892,0.0,0.0,0.12470712912302237,7.220000000000001,0.11002890854862636,11.500816590875448,0.2605884864827881,0.010124162320602618,11.5,14.5875,0.2605884864827881,0.01108379417533635,4.5,49003434.91292815,0.0 
 07/23  13:00:00,15.687500000000002,14.008036836590035,14.207154875569556,12.982369124082906,13.71195007729027,12.815368041704188,14.25148689321805,24.117069196988837,952.5983512821622,0.0,23.639500748556188,0.0,856.1034484666664,23.09083384279608,0.0,679.8870959595763,23.898764729218293,0.0,1046.3750950081558,22.74136430370288,0.0,739.0831119115792,23.89888258386526,0.0,1369.730466711389,0.0,0.0,4370.321196747538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1595.4678117041653,1118.4349642721324,2553.3405430273506,2028.0119851666782,0.0,0.0,1225.8403957405421,4370.321196747538,8.658442551290076,7.22,0.7247755794347559,5596.16159248808,48.70346553061232,0.0,8.658442551290076,0.7247755794347559,16.533909691539343,0.010918967460264651,12.604884401084647,13.023725940721803,0.43484781158667907,0.010440104022998609,13.0,81.99999999916892,0.0,0.0,0.09773099704619735,7.220000000000001,0.11996074632255813,11.500155703562982,0.2605884864827881,0.01011926586179935,11.5,15.687500000000002,0.2605884864827881,0.010845026081199782,4.5,44545968.62770517,0.0 
 07/23  14:00:00,16.474999999999998,13.598517984723593,14.04900513218322,13.144421995506931,13.5912225898273,12.994776500295163,14.131916876612184,24.55643863601155,875.5714082637351,0.0,23.878917136449093,0.0,1029.0675474726302,23.448157695181106,0.0,707.9784233802479,23.89873696640338,0.0,1406.5932442794644,23.1494091588099,0.0,774.6269880279405,23.898550810316927,0.0,1884.9049161950538,0.0,0.0,5674.833111089193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1868.80064440938,1328.6390822964272,3775.6641112535654,3213.2515183956475,0.0,0.0,1475.3012307222089,5674.833111089193,9.15512792344234,7.22,0.7001548308628721,7150.134341811403,48.70346553061232,0.0,9.15512792344234,0.7001548308628722,18.020383354250637,0.010895616506771828,12.572960659451386,12.959348971299855,0.5248919522759343,0.010470245850222382,13.0,81.99999999916892,0.0,0.0,0.13865493443330718,7.22,0.14106112767206164,11.501625720326293,0.2605884864827881,0.010116523248403685,11.5,16.474999999999998,0.2605884864827881,0.010938326976367225,4.5,48201459.81374225,0.0 
 07/23  15:00:00,16.7,13.935476861720712,14.218998456836188,13.673088197476586,13.788801062272297,13.461458241979749,14.454819654808551,25.062531851106655,741.9877156413936,0.0,23.898364040373686,0.0,1398.8718811246627,23.875568181258497,0.0,785.2714094952665,23.89842283136285,0.0,1726.987453014771,23.843162912954444,0.0,921.8614236590722,23.8982305254773,0.0,2102.9938717599666,0.0,0.0,7583.18638200028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2034.7984740631375,1389.156995266431,5468.327427339857,4531.430343480415,0.0,0.0,1846.310106221862,7583.18638200028,9.75693594670112,7.219999999999999,0.7129445916844379,9429.496488222143,48.70346553061232,0.0,9.75693594670112,0.7129445916844379,19.30363014710338,0.011145362574147943,12.90117289252051,12.99226989321092,0.6196939492367539,0.010547720865666901,13.0,81.99999999916892,0.0,0.0,0.19231353589871586,7.22,0.15436878516644922,11.501642679712013,0.2605884864827881,0.01012429665748798,11.5,16.7,0.2605884864827881,0.011106577893594347,4.5,50558120.140838996,0.0 
 07/23  16:00:00,16.325,14.155733208738372,14.401597237480795,13.899016891698757,14.019724173442608,13.665261881960875,14.6572751147972,25.530620502629873,557.6226962072506,0.0,23.898403948264175,0.0,1183.5302328469875,23.77633150828538,0.0,727.1707024532525,23.89839993762954,0.0,1438.4684910838598,23.754287510926925,0.0,828.0825739668051,23.897910027143467,0.0,2031.1673927444235,0.0,0.0,6928.242279900169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1934.5064984720088,1289.8205608427427,4739.777931695879,3867.108322728294,0.0,0.0,1715.812209278846,6928.242279900169,9.450762548632596,7.219999999999999,0.7414121740151739,8644.054489179014,48.70346553061232,0.0,9.450762548632596,0.7414121740151739,18.917851535584223,0.011164008448506393,12.919687333005811,13.018992143772191,0.5571916156392365,0.010542950057754097,13.0,81.99999999916892,0.0,0.0,0.1675744938686638,7.219999999999999,0.1467838894447643,11.498396282607075,0.2605884864827881,0.010128786192426839,11.5,16.325,0.2605884864827881,0.011109616011623758,4.5,48238951.81916203,0.0 
 07/23  17:00:00,16.1,14.366186833186418,14.879226075573621,13.862576859027815,14.457411491638595,13.650100005119956,14.891113966351348,25.77539662936583,519.3748789018068,0.0,23.87333886045502,0.0,888.6686920687047,23.285578422822866,0.0,693.0393358745954,23.8985055025273,0.0,1065.2039643520536,23.163835707567074,0.0,771.1673145492634,23.898040654733812,0.0,1709.4495797006784,0.0,0.0,5595.904004370983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1871.204881747902,1229.663568823474,3461.4969041607774,2774.955683372483,0.0,0.0,1458.3235737076418,5595.904004370983,8.915639348182545,7.22,0.7879064349685088,7054.227578078625,48.70346553061232,0.0,8.915639348182545,0.7879064349685088,17.826437476965474,0.01106698320641776,12.788761948738014,13.028786607037311,0.4681685301793497,0.010485396495016945,13.0,81.99999999916892,0.0,0.0,0.12646271287536157,7.22,0.1419067933669259,11.498478760828167,0.2605884864827881,0.010130117809240944,11.5,16.1,0.2605884864827881,0.011106163314384807,4.5,43668328.014791936,0.0 
 07/23  18:00:00,15.787500000000001,14.560506658564012,15.161194605128708,13.721917593566822,14.933258682793069,13.502809785178481,15.08059363495904,25.700209125254812,516.9627445257224,0.0,23.666925656126327,0.0,860.2882755221653,22.895214449532503,0.0,668.1400955985794,23.88431323031699,0.0,873.0548898308657,22.7059430076985,0.0,737.9836616428493,23.89790300475922,0.0,1657.1439437639515,0.0,0.0,5135.110006831937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1752.330521213376,1146.0304686340446,3173.7602740120333,2470.1291040889687,0.0,0.0,1369.7283364243822,5135.110006831937,8.731016915814205,7.22,0.8106056428180353,6504.838343256319,48.70346553061232,0.0,8.731016915814205,0.8106056428180353,17.40465166837944,0.011083587288124482,12.799946940589468,13.008254272063786,0.4445447268602001,0.010456204209092447,13.0,81.99999999916892,0.0,0.0,0.11774426668789334,7.220000000000001,0.13262286511665122,11.498600759603914,0.2605884864827881,0.010139176427027528,11.5,15.787500000000001,0.2605884864827881,0.011061605548156708,4.5,43350646.51889051,0.0 
 07/23  19:00:00,15.6,14.34026274669911,14.456513773201793,13.028128432800045,14.488140813902604,12.849664003719134,15.06872202409411,25.055828452780865,53.53556494180225,0.0,22.58783059777029,0.0,773.4721747056699,22.228739701620846,0.0,456.59868498453534,22.82443233057158,0.0,758.693740789366,22.20622359962595,0.0,497.42460710261224,23.565521304564648,0.0,849.1232615435804,0.0,303.6121373220373,3646.8840354795166,0.0,0.0,166.42702847842838,0.0,202.49744233323742,0.0,0.0,0.0,1514.0764823996485,1095.1947147757137,1868.0360446690033,1443.8305797332541,303.6121373220373,379.51517165254666,1091.5179195001065,3646.8840354795166,8.275231589123663,7.22,0.8234253860998215,4738.401954979623,48.02631976976638,0.0021248383562634055,8.275231589123663,0.8234253860998215,15.607933114247931,0.010802930390864055,12.42031747717305,13.000004321074659,0.3716780372933336,0.01035054576718291,13.0,81.99999999923806,0.0,0.0,0.07515230554970997,7.22,0.11358471010759343,11.499192523752537,0.2605884864827881,0.010134993549868312,11.5,15.6,0.2605884864827881,0.010772282967030911,4.5,27908936.558237582,1366254.6179491677 
 07/23  20:00:00,15.225,13.423305311216792,13.034315445392934,12.117465943372636,13.111879178292607,12.040480469701095,14.193964624465572,23.913289117548157,0.0,316.1333964555124,22.2014461335603,18.26457077584655,89.83296125803224,22.20031824393369,2.316158421250975,57.817470572023325,22.203225904331514,7.279381040484282,163.60430377588324,22.20069706748739,0.0,77.13106403201866,22.436451625112404,0.0,646.3031858354345,0.0,2385.4823551123845,3030.971581942387,0.0,668.0115081183906,564.7955509641839,552.0006706395748,621.6233261892457,110.98065207495537,0.0,0.0,1306.0820960688125,994.6805006884381,1558.6936805986902,1317.5676141733481,2385.4823551123845,2981.85294389048,977.7882762896872,3030.971581942387,8.23226910345969,7.22,0.7138125061639773,4008.7598582320743,45.043063855082046,0.01536403236818578,8.23226910345969,0.7138125061639773,15.277641086230993,0.010603201695203965,12.148058378558467,12.999925297686872,0.3716780372933336,0.010346058069368565,13.0,81.99999999965038,0.0,0.0,0.06432171332090637,7.219999999999999,0.09741993366627387,11.499426024003483,0.2605884864827881,0.010131308641106491,11.5,15.225,0.2605884864827881,0.010605076905059269,4.5,16610962.709720846,10734670.598005729 
 07/23  21:00:00,15.0,12.91273017445624,12.456209052672978,11.849710840832108,12.521326734541947,11.817179965786181,13.58195293727384,23.31668871982388,0.0,0.0,21.604079376699083,47.52,0.0,21.70745808026924,20.520000000000003,0.0,21.644821392331558,47.52,0.0,21.74524714555499,20.520000000000003,0.0,22.177106714306536,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,23.445714008532267,0.011150477708495594,12.9127650242521,23.445714008532267,0.0,0.011150477708495594,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.010913313886361003,11.5,15.0,0.0,0.010913313886361003,4.5,5760000.0,0.0 
 07/23  22:00:00,14.624999999999998,12.929603827797568,12.472022297753215,11.852431641782612,12.537795672954417,11.818211457562304,13.60132175248124,22.603713429823316,0.0,0.0,21.043240675160206,27.720000000000002,0.0,21.175964269147563,11.970000000000002,0.0,21.07451101518334,27.720000000000002,0.0,21.20667400370708,11.970000000000002,0.0,21.811809466366363,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,22.784040993647636,0.011165834460605036,12.92892102024413,22.784040993647636,0.0,0.011165834460605036,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.010841950540459642,11.5,14.624999999999998,0.0,0.010841950540459642,4.5,1710000.0,0.0 
 07/23  23:00:00,14.4,12.922269796399872,12.464740617770833,11.84552445372006,12.53049354366857,11.81135028658624,13.593885992874997,21.93364197160566,0.0,0.0,20.670667854097964,15.840000000000002,0.0,20.76559570848239,6.840000000000001,0.0,20.69099349325974,15.840000000000002,0.0,20.784376067176456,6.840000000000001,0.0,21.413196383604443,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,22.092642133043338,0.011165951883663948,12.922302132759254,22.092642133043338,0.0,0.011165951883663948,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.010921357199659507,11.5,14.4,0.0,0.010921357199659507,4.5,1710000.0,0.0 
 07/23  24:00:00,14.4,12.91097949255654,12.453490597263942,11.83432151720444,12.519238005240556,11.800149285907647,13.582537178448554,21.35695474813084,0.0,0.0,20.468203203250262,15.840000000000002,0.0,20.547354720415782,6.840000000000001,0.0,20.483959371905016,15.840000000000002,0.0,20.557763289354913,6.840000000000001,0.0,21.155261790363106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,21.492231121389953,0.01116593622022238,12.910978107302236,21.492231121389953,0.0,0.01116593622022238,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.010835709019587157,11.5,14.4,0.0,0.010835709019587157,4.5,1710000.0,0.0 
 07/24  01:00:00,14.0875,12.904195266002011,12.446731092593174,11.827595092978772,12.512475038157493,11.793424631136201,13.575716751983123,20.91298139856579,0.0,0.0,20.309559798336004,15.840000000000002,0.0,20.378497994923748,6.840000000000001,0.0,20.319281037771788,15.840000000000002,0.0,20.384494029106765,6.840000000000001,0.0,20.972314297569564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,21.010667912100043,0.011165937100753517,12.904195266002011,21.010667912100043,0.0,0.011165937100753517,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.010634737215391776,11.5,14.0875,0.0,0.010634737215391776,4.5,1710000.0,0.0 
 07/24  02:00:00,13.9,12.892880524340288,12.435456891492425,11.816376180592918,12.50119476944818,11.78220897773743,13.564342167564996,20.554971822975983,0.0,0.0,20.18719386278789,15.840000000000002,0.0,20.249653556752413,6.840000000000001,0.0,20.193551974407363,15.840000000000002,0.0,20.253135578947703,6.840000000000001,0.0,20.830526755429922,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,20.64001154316229,0.01116593706115747,12.892880524340288,20.64001154316229,0.0,0.01116593706115747,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.010602913933157484,11.5,13.9,0.0,0.010602913933157484,4.5,1710000.0,0.0 
 07/24  03:00:00,14.2125,12.886089274886203,12.428690346851043,11.809642864396782,12.49442458954397,11.775477396450672,13.557515058294351,20.242929535584263,0.0,0.0,20.11718159301011,15.840000000000002,0.0,20.17158864954268,6.840000000000001,0.0,20.123616673476175,15.840000000000002,0.0,20.17360078846299,6.840000000000001,0.0,20.71726261939566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,20.31656388376903,0.011165937062745514,12.886089274886203,20.31656388376903,0.0,0.011165937062745514,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.010673832137942386,11.5,14.2125,0.0,0.010673832137942386,4.5,1710000.0,0.0 
 07/24  04:00:00,14.4,12.886089274886203,12.428690346851043,11.809642864396782,12.49442458954397,11.775477396450672,13.557515058294351,19.987527171881645,0.0,0.0,20.074161142799586,15.840000000000002,0.0,20.11907446859127,6.840000000000001,0.0,20.078815420060216,15.840000000000002,0.0,20.120238218736944,6.840000000000001,0.0,20.635613501510498,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,20.04432138294961,0.011165937062686499,12.886089274886203,20.04432138294961,0.0,0.011165937062686499,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.01071276422428675,11.5,14.4,0.0,0.01071276422428675,4.5,1710000.0,0.0 
 07/24  05:00:00,14.775,12.886089274886203,12.428690346851043,11.809642864396782,12.49442458954397,11.775477396450672,13.557515058294351,19.79677700957472,0.0,0.0,20.05052153307693,15.840000000000002,0.0,20.08877456222579,6.840000000000001,0.0,20.055807700025913,15.840000000000002,0.0,20.08877327194029,6.840000000000001,0.0,20.584882027008547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,19.84016214012513,0.011165937062688569,12.886089274886203,19.84016214012513,0.0,0.011165937062688569,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.01065821382214132,11.5,14.775,0.0,0.01065821382214132,4.5,1710000.0,0.0 
 07/24  06:00:00,15.0,12.886089274886203,12.428690346851043,11.809642864396782,12.49442458954397,11.775477396450672,13.557515058294351,19.659822826912603,0.0,0.0,20.0793762173853,15.840000000000002,0.0,20.142496077906234,6.840000000000001,0.0,20.117897749869353,15.840000000000002,0.0,20.1414200954802,6.840000000000001,0.0,20.550919945763585,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,19.68780544108779,0.011165937062688504,12.886089274886203,19.68780544108779,0.0,0.011165937062688504,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.010947943487993451,11.5,15.0,0.0,0.010947943487993451,4.5,1710000.0,0.0 
 07/24  07:00:00,15.687500000000002,12.495973200370432,12.219440199534949,11.818903228766576,12.269830733336377,11.804654732886764,13.200149169728258,20.072046285419233,815.0270990737702,0.0,22.12240498755455,1582.3464014182382,0.0,22.140831405567713,594.8354325405163,0.0,22.135187802148238,1263.2306355472251,0.0,22.139856747391313,625.5729395681922,0.0,22.023148777551423,1743.0634504166007,0.0,0.0,9906.713247284542,2677.7132201528693,0.0,2310.4241278441814,1209.354734708473,1961.0627302143748,1317.9490563725035,2453.987710492543,0.0,0.0,1765.6088799832735,1119.0377031093908,845.4199642292497,845.4199642292488,9566.49915891683,11958.123948646036,914.1412262435354,2677.7132201528693,8.44798490730363,7.219999999999999,0.5198822992012179,3591.8544463964054,60.60854857103034,0.1223149892627731,8.44798490730363,0.5198822992012179,14.039597396353106,0.01038906684449437,11.808122212478601,13.000786073968808,0.3716780372933336,0.01038906684449437,13.0,81.75621431060605,0.0,0.0,0.03772384658262939,7.219999999999999,0.13381344048624205,11.5002203983365,0.2605884864827881,0.010158262169600342,11.5,15.687500000000002,0.2605884864827881,0.011141958883564756,4.5,7213757.019132372,43049246.21512573 
 07/24  08:00:00,17.1625,12.121683003260873,11.894205628152113,11.735142812661111,11.919776465768644,11.72897652019404,12.556796364950053,20.580776453648838,691.9143351790801,0.0,22.200966099984985,562.120048671889,0.0,22.199282506058207,19.261050983282644,48.688983827956406,22.199525715401176,72.17179648611796,4.7175717168115625,22.200846156828042,140.41975782450788,0.0,22.201247116661904,1000.1259939126365,0.0,0.0,5007.204628625079,2826.9319164654853,0.0,1301.094249238338,590.6232346832526,774.8999742350518,838.9736940871944,1734.7128841145548,0.0,0.0,1812.5327395214874,1511.781214005158,898.7528965399875,898.7528965399877,5007.204628625079,6259.005785781349,943.5466632327219,2826.9319164654853,8.527130414981126,7.22,0.5157943126073266,3770.4785796982073,51.3443454430161,0.03927768868235672,8.527130414981126,0.5157943126073267,14.180097769824096,0.010293480110413953,11.681755273724118,13.000974677242997,0.3716780372933336,0.010293480110413953,13.0,81.99999445654574,0.0,0.0,0.04036764499010399,7.22,0.13546762704761206,11.499789244710172,0.2605884864827881,0.010137079044031449,11.5,17.1625,0.2605884864827881,0.010594644148057285,4.5,7237848.8408170985,22532420.828812856 
 07/24  09:00:00,17.8,12.467835248080265,13.019101441905555,12.693295927501001,13.085472892897824,12.628237448442976,13.617377647600874,21.779382907772774,1610.03130081332,0.0,22.43300608319536,0.0,759.1108716721684,22.23523265099079,0.0,601.2731981657581,22.912264825413793,0.0,763.649504182822,22.200480682042816,0.0,530.5388750442273,22.930153645711638,0.0,796.2099268109915,0.0,157.7071392094859,2910.970440972514,0.0,0.0,22.00226713790814,0.0,168.71273533514105,0.0,0.0,0.0,1749.5477387584535,1680.891088274644,1023.3498381896738,1023.3498381896737,157.7071392094859,197.13392401185737,960.1600512865141,2910.970440972514,8.506045827700504,7.22,0.5405341563884772,3871.130492259028,48.76700822729719,0.0011385826476305904,8.506045827700504,0.5405341563884772,14.505890511779734,0.010300298859521332,11.698069710460961,12.999422385453771,0.3716780372933336,0.010300298859521332,13.0,81.99999966685999,0.0,0.0,0.04508662410251331,7.219999999999999,0.12939865663964623,11.499940706751115,0.2605884864827881,0.010126034488499346,11.5,17.8,0.2605884864827881,0.010230489091111053,4.5,37074885.5999705,709682.1264426865 
 07/24  10:00:00,18.1125,13.94727136076151,14.36579224908639,13.49046166505183,14.327412864432093,13.317724915137916,15.08171364984215,22.99223596787349,1586.0392930974206,0.0,23.565697150366343,0.0,852.974633379382,23.07467496373829,0.0,681.6401422207123,23.852774567654656,0.0,1108.5427721668864,22.691508794590007,0.0,738.5051574052352,23.860913127889077,0.0,1413.094250955985,0.0,0.0,4215.831739576028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1839.2943362861208,1764.2567722057302,2331.0802159177606,1925.6464693213225,0.0,0.0,1205.5019087400387,4215.831739576028,8.753283772521531,7.22,0.6530420991052726,5421.333648316066,48.462323735355064,0.0,8.753283772521531,0.6530420991052726,16.10845254179726,0.010826861472494642,12.42839417785759,12.981935780557972,0.443715133683637,0.010485726668942052,13.0,81.99999968245852,0.0,0.0,0.09043562129517205,7.219999999999999,0.13611824009008597,11.500175434627367,0.2605884864827881,0.010132288557915084,11.5,18.1125,0.2605884864827881,0.010246451097550839,4.5,48465614.26648539,0.0 
 07/24  11:00:00,19.3625,14.470219141367485,14.751314941276721,13.773414575725639,14.221159027588024,13.531965595939973,15.022123684342262,23.947495313304774,1381.5506543485649,0.0,23.897714444499382,0.0,1162.4113843544428,23.6682432020203,0.0,722.8937661007357,23.897943546888705,0.0,1513.3411076778457,23.235409930603698,0.0,781.0867761425238,23.89799076120878,0.0,1982.5817450269815,0.0,0.0,6610.137643810465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2097.1827800788496,2097.1827800788506,4440.570604010258,3361.7400856803274,0.0,0.0,1673.5379828344408,6610.137643810465,9.397506968490505,7.22,0.7231255713119654,8283.675626644907,48.462323735355064,0.0,9.397506968490505,0.7231255713119654,17.99651405097055,0.011313687035038218,13.083369924261484,12.971733257418887,0.5546535345629799,0.010543193096168642,13.0,81.99999968245852,0.0,0.0,0.16058457744789817,7.219999999999999,0.1551551643153341,11.500317628770592,0.2605884864827881,0.010106231937768897,11.5,19.3625,0.2605884864827881,0.010106231937768897,4.5,51667642.35671425,0.0 
 07/24  12:00:00,19.3125,14.255130768788309,14.340443756596969,13.69733738629728,13.824400199637022,13.45814827275413,14.62664803472388,24.601073420457183,980.8407696221716,0.0,23.89824057930854,0.0,1215.0090623399228,23.86912961392794,0.0,736.7652934305229,23.898261957151462,0.0,1557.330928717168,23.4464578155902,0.0,794.8216339558306,23.897905940204105,0.0,1928.335061251274,0.0,0.0,6958.993368141163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2134.2295976591613,2084.2617443707054,4642.247573268847,3620.692014162095,0.0,0.0,1741.3083476018842,6958.993368141163,9.442399713783706,7.219999999999999,0.7470118508323119,8700.301715743048,48.462323735355064,0.0,9.442399713783706,0.747011850832312,18.44098630106988,0.011288365634532362,13.049727076889365,13.003408007436,0.560033476249704,0.010565351634663794,13.0,81.99999968245852,0.0,0.0,0.1657487249648917,7.219999999999999,0.15779743330647306,11.500191378394387,0.2605884864827881,0.010129931332160426,11.5,19.3125,0.2605884864827881,0.010205952691360518,4.5,50588746.36134322,0.0 
 07/24  13:00:00,19.2125,13.786567761724754,13.758205142478449,13.10484903447662,13.293441916586906,12.926695893940538,14.087157849720557,25.01755460154024,587.5455012317057,0.0,23.89885696563194,0.0,995.0811030947932,23.632856043588646,0.0,716.1610641261963,23.898851638262215,0.0,1333.8517674179514,23.240218417869436,0.0,776.6256067930665,23.89863308613163,0.0,1508.6126362849077,0.0,0.0,5920.042210067734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2317.5489396638295,2058.7033736206135,3355.3104272126734,2797.682236357584,0.0,0.0,1536.4784466602991,5920.042210067734,9.055194097621314,7.22,0.7697449810588182,7456.520656728034,48.462323735355064,0.0,9.055194097621314,0.7697449810588182,17.709348636245508,0.01098074764067438,12.635227846398747,13.025898805395226,0.48382658344968316,0.010524057260625956,13.0,81.99999968245852,0.0,0.0,0.12346806879887723,7.219999999999999,0.17132908358069926,11.50056898072236,0.2605884864827881,0.010133991233395008,11.5,19.2125,0.2605884864827881,0.010527800094489986,4.5,45746549.59573492,0.0 
 07/24  14:00:00,18.712500000000002,13.458196687500978,13.74258186806228,13.248348271564819,13.369917109178774,13.088256404373368,14.016427435823939,25.355974848318866,452.50817435490353,0.0,23.89882527230116,0.0,1238.538745692773,23.82364227129764,0.0,732.6800783457429,23.898885172563133,0.0,1565.1847394484803,23.470089031318828,0.0,798.2607230704104,23.89849572873193,0.0,1985.9974588445025,0.0,0.0,7036.392008141056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2436.1477189060497,1926.6178279035478,4521.024365466921,3974.8723959652775,0.0,0.0,1752.2976886930894,7036.392008141056,9.479210570625026,7.22,0.7434989293946193,8788.689696834146,48.462323735355064,0.0,9.479210570625026,0.7434989293946193,18.955346111583307,0.01092056634849659,12.553091918080181,12.974038791606274,0.5670631188575581,0.010538656545399594,13.0,81.99999968245852,0.0,0.0,0.16197253438502757,7.219999999999999,0.18092908051870762,11.500345180210875,0.2605884864827881,0.010139592667248173,11.5,18.712500000000002,0.2605884864827881,0.010914794010377852,4.5,49282890.150085986,0.0 
 07/24  15:00:00,17.3,13.88216190550883,14.19472070212269,13.767528924045909,13.81976429830733,13.556255087329113,14.379595807341557,25.633070202410202,432.8070229559471,0.0,23.89849065850079,0.0,1261.333209908126,23.894377542692098,0.0,737.9760305843085,23.898472435096025,0.0,1569.3422565549145,23.585328818045625,0.0,805.9419689385006,23.898096306334224,0.0,2142.721107244121,0.0,0.0,7766.955400893303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2554.92465372743,1551.4308378833175,5057.40872637644,4283.410647470604,0.0,0.0,1886.5118060180025,7766.955400893303,9.637029260698043,7.219999999999999,0.7666229258723066,9653.467206911306,48.462323735355064,0.0,9.637029260698043,0.7666229258723067,19.306240164867006,0.011096399583610023,12.780889195078903,12.996686365361779,0.5842193774473153,0.010571357695426888,13.0,81.99999968245852,0.0,0.0,0.17829748838270013,7.22,0.19256823609226723,11.500303585342241,0.2605884864827881,0.010161515468082478,11.5,17.3,0.2605884864827881,0.01168823605539075,4.5,50707191.41192841,0.0 
 07/24  16:00:00,17.0125,14.198436298176542,14.494970473343226,13.92240971828383,14.061035597598346,13.683153993129766,14.617112657727816,25.77893830043656,394.77933425735137,0.0,23.8983287877146,0.0,1165.243859335213,23.785790776985664,0.0,728.6823015874845,23.89829090343942,0.0,1455.8212170122863,23.52301138791859,0.0,800.536027661766,23.897933265068794,0.0,2029.4267337870374,0.0,0.0,7204.605627361943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2124.161265802522,1473.2414833366297,4862.420083750472,3954.2368561787775,0.0,0.0,1773.8817510229285,7204.605627361943,9.441321567946492,7.219999999999999,0.7735784306738306,8978.48737838487,48.462323735355064,0.0,9.441321567946492,0.7735784306738306,19.07977389398917,0.011219108399725073,12.939210879182845,13.007673404510436,0.5555124892584571,0.01057114605307679,13.0,81.99999968245852,0.0,0.0,0.17153405905796526,7.22,0.16055046061383255,11.49985233512773,0.2605884864827881,0.010162551539243883,11.5,17.0125,0.2605884864827881,0.011152864473777996,4.5,48475441.32027207,0.0 
 07/24  17:00:00,17.8875,14.342607115674639,14.801227939276238,13.876956413764097,14.320884128641923,13.638416865613415,14.870163821708948,25.84387672531495,456.6670661672433,0.0,23.898420161436512,0.0,962.6559607518806,23.44501282077572,0.0,704.3931914524592,23.898393805164538,0.0,1194.4099831794733,23.242689022326307,0.0,777.78407605336,23.898039734970965,0.0,1725.223378401944,0.0,0.0,6112.043012229541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2065.7111583605188,1705.446771434894,3803.4500566760307,3055.1430886105245,0.0,0.0,1566.2513124523668,6112.043012229541,9.041838603819821,7.22,0.8006905211644914,7678.294324681909,48.462323735355064,0.0,9.041838603819821,0.8006905211644914,18.182878691333684,0.011144083630961565,12.838580461004534,13.0221959673792,0.487339612766718,0.010535344967894069,13.0,81.99999968245852,0.0,0.0,0.13748790382847198,7.219999999999999,0.15475686143886602,11.50089962443649,0.2605884864827881,0.010154527514980898,11.5,17.8875,0.2605884864827881,0.01070263534358806,4.5,44085373.81027477,0.0 
 07/24  18:00:00,18.3,14.511808521934253,15.03564481193013,13.781762689398796,14.597648838278893,13.571636200666216,15.05843781946315,25.825461956837046,479.4274185092554,0.0,23.89829233001624,0.0,925.5166294433081,23.17936501553968,0.0,687.2405318994113,23.898354710328782,0.0,1061.406621028358,23.323376372513074,0.0,784.8564298785196,23.897876517542368,0.0,1697.6911462546418,0.0,0.0,6008.026221500504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2208.4142005144254,1816.0056787778044,3589.332821891023,2818.192867897,0.0,0.0,1548.3700523159423,6008.026221500504,8.939657301346234,7.22,0.8334494499436848,7556.396273816447,48.462323735355064,0.0,8.939657301346234,0.8334494499436848,17.8848803581787,0.011161946081588657,12.862601087856333,13.00868605065383,0.46916126154039894,0.010510535187905786,13.0,81.99999968245852,0.0,0.0,0.13099980620284438,7.22,0.16526874400022357,11.499928035343705,0.2605884864827881,0.010152104452111257,11.5,18.3,0.2605884864827881,0.01074911692349449,4.5,44035205.310204536,0.0 
 07/24  19:00:00,17.6125,14.261995724167384,14.40974496103183,13.051066607333494,14.238047637822827,12.900014472472575,15.026296058793683,25.350321752713057,32.6284509849263,2.137888110433096,22.949344515499522,0.0,802.6472613539845,22.29487630410143,0.0,539.8767808708179,23.09076266237254,0.0,778.999974363298,22.465250400789493,0.0,697.6064768513698,23.637778041607458,0.0,854.9648178270876,0.0,90.29489032688682,4322.363042754919,0.0,0.0,87.84308195108812,0.0,22.4174549440435,0.0,0.0,0.0,2158.2869005675825,1633.0581363474003,1876.3982141055692,1474.8351387214861,90.29489032688682,112.8686129086085,1223.1203364192431,4322.363042754919,8.396046269036479,7.22,0.8760930962448146,5545.483379174162,48.34730595861399,0.0006394299833597341,8.396046269036479,0.8760930962448146,15.689088941842702,0.010818427112072053,12.383132182431268,12.999793119046112,0.3716780372933336,0.010390188923273785,13.0,81.99999968808723,0.0,0.0,0.07542341736364436,7.22,0.16286888596900645,11.499814435470164,0.2605884864827881,0.010165130704791183,11.5,17.6125,0.2605884864827881,0.010964216697150047,4.5,28429780.308951486,406327.0064709906 
 07/24  20:00:00,16.5125,13.391394416482946,13.029004586705906,12.118572445041764,13.037050425119384,12.047133136886844,14.16776223086446,24.253679229889386,0.0,429.63546228526684,22.209349966169142,0.0,282.1169500110152,22.201680849547532,0.0,120.08479892423946,22.22837006868756,0.0,320.5511648000691,22.19946404403286,0.0,206.1039333142787,22.490795681069145,0.0,697.9354242066756,0.0,1732.6943491486963,3567.247742332944,0.0,458.6014957880019,500.3902699264769,390.0781304096507,492.6782175282933,63.90758033359038,0.0,0.0,1794.2692934271338,1338.9122475568688,1587.1487416221419,1356.2546119837004,1732.6943491486963,2165.86793643587,1078.9422162584256,3567.247742332944,8.337224242505131,7.22,0.7607281717365151,4646.189958591371,45.68118211664055,0.011285070426354057,8.337224242505131,0.7607281717365151,15.379135147825298,0.01063362405072589,12.130070176130944,12.999933739298651,0.3716780372933336,0.010387392068077875,13.0,81.99999981088962,0.0,0.0,0.06531762929972273,7.219999999999999,0.1350041211063218,11.499979496020483,0.2605884864827881,0.010167365666241547,11.5,16.5125,0.2605884864827881,0.010860148338670536,4.5,17014493.900873512,7797124.571169131 
 07/24  21:00:00,15.787500000000001,12.811319143398954,12.398764996648344,11.851657774377804,12.42310889290691,11.825502507625826,13.478954768404446,23.75110299374868,0.0,0.0,21.803985121067434,47.52,0.0,21.88148617973243,20.520000000000003,0.0,21.83197167182748,47.52,0.0,22.011074491143884,20.520000000000003,0.0,22.263895126289647,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,23.85973543019094,0.011142652897102027,12.847852727815035,23.85973543019094,0.0,0.011142652897102027,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.01092965650683897,11.5,15.787500000000001,0.0,0.01092965650683897,4.5,5760000.0,0.0 
 07/24  22:00:00,15.912500000000001,12.814421570229422,12.4059098968664,11.85427673416732,12.429788525120196,11.827468854072475,13.484902488675859,23.06948750920528,0.0,0.0,21.28808043675864,27.720000000000002,0.0,21.39597729149037,11.970000000000002,0.0,21.312157204377733,27.720000000000002,0.0,21.50198876384394,11.970000000000002,0.0,21.91143719308573,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,23.252693516586774,0.011120047386226767,12.812999422727632,23.252693516586774,0.0,0.011120047386226767,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.010849469631952968,11.5,15.912500000000001,0.0,0.010849469631952968,4.5,1710000.0,0.0 
 07/24  23:00:00,15.4125,12.807590436543844,12.398938364197075,11.847351212370391,12.422828987825664,11.820550831908946,13.477958385077129,22.385772339366955,0.0,0.0,20.865907900437133,15.840000000000002,0.0,20.966691058514286,6.840000000000001,0.0,20.874987414416644,15.840000000000002,0.0,21.03353761594707,6.840000000000001,0.0,21.505643427365612,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,22.548806242825915,0.011121113238659613,12.807641992878835,22.548806242825915,0.0,0.011121113238659613,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.010507340937272429,11.5,15.4125,0.0,0.010507340937272429,4.5,1710000.0,0.0 
 07/24  24:00:00,14.624999999999998,12.807584392040996,12.398938587260009,11.847355152848225,12.422828635726523,11.820554861928086,13.477954225457852,21.78615932047919,0.0,0.0,20.582392801736624,15.840000000000002,0.0,20.656983204950066,6.840000000000001,0.0,20.58057283286623,15.840000000000002,0.0,20.688363390646458,6.840000000000001,0.0,21.248718905441255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,21.92897190202091,0.011121069292845114,12.807582608853789,21.92897190202091,0.0,0.011121069292845114,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.010597552900130272,11.5,14.624999999999998,0.0,0.010597552900130272,4.5,1710000.0,0.0 
 07/25  01:00:00,13.400000000000002,12.796252121657059,12.387642235784208,11.836107919427835,12.411530608216598,11.809310312443206,13.466561580757208,21.251878292760022,0.0,0.0,20.350681834502776,15.840000000000002,0.0,20.421266385927158,6.840000000000001,0.0,20.34126397541659,15.840000000000002,0.0,20.441031610149103,6.840000000000001,0.0,21.056158314626536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,21.380607128830246,0.011121070958528068,12.796252121657059,21.380607128830246,0.0,0.011121070958528068,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.01048640077832385,11.5,13.400000000000002,0.0,0.01048640077832385,4.5,1710000.0,0.0 
 07/25  02:00:00,12.8,12.78944965520147,12.380861947920245,11.829357202159954,12.404749170292806,11.802560861634666,13.459723506044163,20.804687879448792,0.0,0.0,20.150568568255693,15.840000000000002,0.0,20.215798464453584,6.840000000000001,0.0,20.131878808114763,15.840000000000002,0.0,20.227236789508805,6.840000000000001,0.0,20.89862660925634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,20.90730280867435,0.011121070899269413,12.78944965520147,20.90730280867435,0.0,0.011121070899269413,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.01005458863934579,11.5,12.8,0.0,0.01005458863934579,4.5,1710000.0,0.0 
 07/25  03:00:00,12.425,12.78944965520147,12.380861947920245,11.829357202159954,12.404749170292806,11.802560861634666,13.459723506044163,20.40876220899937,0.0,0.0,20.008790440501585,15.840000000000002,0.0,20.064836054299825,6.840000000000001,0.0,19.984694086094912,15.840000000000002,0.0,20.071443297618757,6.840000000000001,0.0,20.759925227748266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,20.504932440537694,0.011121070901265871,12.78944965520147,20.504932440537694,0.0,0.011121070901265871,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.009915560638936706,11.5,12.425,0.0,0.009915560638936706,4.5,1710000.0,0.0 
 07/25  04:00:00,12.2,12.78944965520147,12.380861947920245,11.829357202159954,12.404749170292806,11.802560861634666,13.459723506044163,20.047067259346612,0.0,0.0,19.895978027244503,15.840000000000002,0.0,19.94780543462668,6.840000000000001,0.0,19.871968237411366,15.840000000000002,0.0,19.951848610941276,6.840000000000001,0.0,20.64737263017312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,20.133844140388575,0.011121070901202042,12.78944965520147,20.133844140388575,0.0,0.011121070901202042,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.009931097868859682,11.5,12.2,0.0,0.009931097868859682,4.5,1710000.0,0.0 
