Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/25  05:00:00,12.2,12.78944965520147,12.380861947920245,11.829357202159954,12.404749170292806,11.802560861634666,13.459723506044163,19.732284822697316,0.0,0.0,19.82118388723847,15.840000000000002,0.0,19.886731132659705,6.840000000000001,0.0,19.828920368426743,15.840000000000002,0.0,19.87247250602695,6.840000000000001,0.0,20.568959892071597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,19.80354781929548,0.011121070901203975,12.78944965520147,19.80354781929548,0.0,0.011121070901203975,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.009931097868859682,11.5,12.2,0.0,0.009931097868859682,4.5,1710000.0,0.0 
 07/25  06:00:00,12.575,12.800785945934663,12.39216144553873,11.840607340315913,12.416050462963304,11.81380881251656,13.471119359728725,19.533161599528725,0.0,0.0,19.847716689151504,15.840000000000002,0.0,20.269490157674696,6.840000000000001,0.0,20.322960264078542,15.840000000000002,0.0,19.921527932474294,6.840000000000001,0.0,20.523426752496178,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,19.571010628443645,0.01112107090120392,12.800785945934663,19.571010628443645,0.0,0.01112107090120392,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,12.575,0.0,0.009896636162897226,11.5,12.575,0.0,0.009896636162897226,4.5,1710000.0,0.0 
 07/25  07:00:00,14.175,12.426579583279961,12.16892521147004,11.796919978763068,12.191618649546449,11.783209193353269,13.112777855278466,19.93724860573302,872.5174437086321,0.0,22.11847197817177,1555.6108930850185,0.0,22.161915132853593,394.9066825678984,0.0,22.160319879293006,853.7776493985234,0.0,22.1287785048319,659.5731743183967,0.0,22.01821002192816,1742.7502620630733,0.0,0.0,9335.80997680777,1679.0698347353114,0.0,2283.380211903675,1010.8340385500173,1553.8350467005353,1351.0864311431073,2453.3570844186224,0.0,0.0,747.9600243469082,713.7434869955945,830.0814289088909,830.0814289088922,8977.967860373385,11222.45982546673,733.438594328285,1679.0698347353114,8.147731754069886,7.219999999999999,0.4306843078396894,2412.508429063597,60.15365080853955,0.11124670914372747,8.147731754069886,0.4306843078396894,13.998704260798167,0.010373250840755213,11.756149831508363,13.000164226511018,0.3716780372933336,0.010373250840755213,13.0,81.73076664271599,0.0,0.0,0.037342433702373216,7.219999999999999,0.05496124818685799,11.499872054060955,0.2605884864827881,0.010149476461589287,11.5,14.174999999999999,0.2605884864827881,0.010201533716287656,4.5,6470752.80418124,40400855.37168023 
 07/25  08:00:00,16.375,12.082387088072576,11.86050283950713,11.7099884957992,11.875890918628555,11.702605243052158,12.490346573003254,20.504415359933418,720.8964520834963,0.0,22.200115904663754,523.0494549179114,0.0,22.20021097629209,0.0,344.1281862792014,22.199640826955367,0.0,359.10466267421197,22.200300994090718,124.602526247659,0.0,22.201247810277128,971.9790305530823,0.0,0.0,4227.05961252317,2262.073468416256,0.0,1261.9792116436902,276.10813390382407,348.5951867384883,823.13618678353,1706.6211567814153,0.0,0.0,1300.2986346920454,1300.298634692046,887.4639838380155,887.4639838380152,4227.05961252317,5283.8245156539615,839.5459498644643,2262.073468416256,8.37216706623092,7.22,0.46759212111799664,3101.6194182807203,51.58117024387545,0.0334757103092381,8.37216706623092,0.4675921211179967,14.149756003472103,0.010265407803179763,11.59307493506899,13.000227310996562,0.3716780372933336,0.010265407803179763,13.0,81.99998037479077,0.0,0.0,0.040368148228143615,7.22,0.09762979906263444,11.500082337321121,0.2605884864827881,0.010098932027254794,11.5,16.375,0.2605884864827881,0.010098932027254794,4.5,6813697.92407633,19021768.25635426 
 07/25  09:00:00,18.95,12.267447762485874,12.712260947262216,12.37775532392655,12.759378233465284,12.363527770623957,13.274363142467605,21.986433007550364,1777.172152390016,0.0,22.711609407574127,0.0,780.8798881659206,23.74720028685336,0.0,1018.7057622588184,23.687862743962327,0.0,1001.5454092022086,22.200157352153845,0.0,573.5901912846646,23.008530842386193,0.0,801.7990062165482,0.0,96.71591504691777,3470.3175668925246,0.0,0.0,0.0,0.0,125.12671830343061,0.0,0.0,0.0,1986.84701528039,1986.84701528039,1456.0504471423983,1456.0504471423983,96.71591504691777,120.89489380864721,1067.9932519141569,3470.3175668925246,8.734338260442936,7.219999999999999,0.5433614550906444,4538.310818806682,49.64209939452991,0.0007176878153070443,8.734338260442936,0.5433614550906444,15.290492604220402,0.010236716316333543,11.551666416375747,13.000097940615102,0.41400649686349295,0.010236716316333543,13.0,81.99999792608556,0.0,0.0,0.06217647085536756,7.219999999999999,0.15119938464647684,11.499987828650067,0.2605884864827881,0.00998976681624341,11.5,18.95,0.2605884864827881,0.00998976681624341,4.5,37496589.04015614,435221.61771112995 
 07/25  10:00:00,21.0625,13.603646120559837,14.14936452942338,12.874981544172499,13.755333283342754,13.365774030307865,14.791255099554835,23.614797229343317,1476.9411657078622,0.0,23.83414752239755,0.0,1187.17078904363,23.898931738802382,0.0,1841.832070991156,23.898747529339346,0.0,1773.4130505475703,22.9204480763252,0.0,755.4134995243112,23.884942848724982,0.0,1668.2251956597638,0.0,0.0,7262.199010417421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2549.0398276509404,2549.039827650942,4779.901652079983,4343.486843583468,0.0,0.0,1819.6902083765815,7262.199010417421,9.814731065702151,7.22,0.6626747511507606,9081.889218794002,49.398077050645156,0.0,9.814731065702151,0.6626747511507606,18.62289397526555,0.010872234055595224,12.448497395128474,12.995205294722073,0.6525402590481842,0.010622931403601352,13.0,81.99999798067995,0.0,0.0,0.17194271273138473,7.22,0.19816912360562666,11.500043467906721,0.2605884864827881,0.009745720560566025,11.5,21.0625,0.2605884864827881,0.009745720560566025,4.5,50919020.31855269,0.0 
 07/25  11:00:00,22.0125,13.87913870888781,14.054311090229103,12.825184607233508,13.701523152532452,13.67815907991767,14.75738950305274,24.979952204595616,589.5767830130399,0.0,23.89846106575094,0.0,1745.1678638069707,23.89886979627606,0.0,2027.6728173445927,23.898542607671764,0.0,2023.3470816978677,23.670685701166065,0.0,820.5856029876634,23.898269854807328,0.0,2201.3597983709733,0.0,0.0,10652.472732646596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2802.518355565187,2802.518355565187,7788.956225027874,6599.09737150293,0.0,0.0,2530.602336618065,10652.472732646596,10.622379688126475,7.219999999999999,0.7467050556244059,13183.075069264662,49.398077050645156,0.0,10.622379688126475,0.7467050556244061,20.403984233772725,0.011237831462293181,12.934649628990122,12.999250781707259,0.7892223629125938,0.010641685839584107,13.0,81.99999798067995,0.0,0.0,0.26965923033524114,7.219999999999999,0.21462403909241956,11.499371384941892,0.2605884864827881,0.0097495829228612,11.5,22.0125,0.2605884864827881,0.0097495829228612,4.5,55141365.390799634,0.0 
 07/25  12:00:00,22.8875,13.67175666659659,13.55266426583387,12.77223869783055,13.370916487692948,13.450646274878338,14.378467094047933,26.009596465077934,0.0,322.2994133855327,23.89818627842031,0.0,1950.0190667586135,23.89882664662754,0.0,1738.4593562657328,23.898244523720976,0.0,2178.053921845333,23.897819065107097,0.0,945.3003830569769,23.89788180810231,0.0,2192.9667999590392,0.0,0.0,11747.414616436572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3036.256491309894,3036.256491309894,8546.162918629767,7354.6107179134515,0.0,0.0,2780.6045631602938,11747.414616436572,10.814711070653491,7.219999999999999,0.7798271369026991,14528.019179596866,49.398077050645156,0.0,10.814711070653491,0.7798271369026991,21.17508778385765,0.011225633566516215,12.91158081217105,13.000191097377014,0.8046800529001139,0.01063867046779225,13.0,81.99999798067995,0.0,0.0,0.29240226551761084,7.22,0.22369956011299097,11.500499832808583,0.2605884864827881,0.009893268618287597,11.5,22.8875,0.2605884864827881,0.009893268618287597,4.5,54754125.74684155,0.0 
 07/25  13:00:00,24.3625,13.289576491262743,13.011821457723403,12.614568451880757,12.927444794107164,12.935331578866258,13.82701341280639,26.73117122454766,0.0,806.4960470535943,23.89885018965901,0.0,1830.741496835249,23.89920590479264,0.0,1250.4888395175667,23.89889780252929,0.0,1943.7113613707422,23.89891675934164,0.0,882.6397993946878,23.898618032875284,0.0,1809.2849828182366,0.0,0.0,10538.973625626659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3431.0954654501925,3431.095465450192,6838.856586433112,6122.452725855726,0.0,0.0,2543.0204410328215,10538.973625626659,10.317956563514201,7.219999999999999,0.8119253010375505,13081.994066659481,49.398077050645156,0.0,10.317956563514201,0.8119253010375506,20.88873353453618,0.011043965923841065,12.66701580906193,13.009508758870934,0.6904632881118178,0.010632853820938048,13.0,81.99999798067995,0.0,0.0,0.23416507530462152,7.219999999999999,0.2377983480800635,11.500281910826773,0.2605884864827881,0.010127976448955259,11.5,24.3625,0.2605884864827881,0.010127976448955259,4.5,49660424.10951351,0.0 
 07/25  14:00:00,22.5625,13.176080711428394,13.311323657739823,12.984966663390034,13.20110148062231,13.128782074788447,13.784666054188774,27.27262624109686,0.0,954.1574574817059,23.899083524869795,0.0,1500.8970590475888,23.89905033151303,0.0,1024.6763149410767,23.899015419505503,0.0,1736.1583786370188,23.898969190324948,0.0,894.211146882213,23.898503918324504,0.0,2287.414809527824,0.0,0.0,9389.317299908354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2948.435327906116,2948.4353279061156,6165.123809027158,6023.744259498836,0.0,0.0,2272.7191426328764,9389.317299908354,10.05275343837301,7.22,0.7903063791347748,11662.036442541232,49.398077050645156,0.0,10.05275343837301,0.7903063791347748,21.046071145973862,0.010681088072205124,12.155334629104539,13.009853820922473,0.6660013231595079,0.010599983307381598,13.0,81.99999798067995,0.0,0.0,0.21265639982008877,7.22,0.2296972063832983,11.500009218619889,0.2605884864827881,0.009623330332927556,11.5,22.5625,0.2605884864827881,0.009623330332927556,4.5,51330738.168965004,0.0 
 07/25  15:00:00,16.225,13.753445465235714,14.190557432028562,13.611547296841842,13.924190197247043,13.580606768738784,14.16390141144251,27.0236415512041,0.0,335.91713423648935,23.898802387412985,0.0,1077.6992340092174,23.836551327819663,0.0,761.8859269040857,23.89871454473605,0.0,1310.9758818043738,23.594986948041715,0.0,804.9304149209279,23.898126187588627,0.0,2339.265550877018,0.0,0.0,6534.740071292068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1260.0608301260397,1260.0608301260406,5007.37400244601,4527.9581120066405,0.0,0.0,1643.1478436398731,6534.740071292068,9.404236663495668,7.22,0.7107434971529922,8177.887914931942,49.398077050645156,0.0,9.404236663495668,0.7107434971529922,19.94781961096506,0.010934604245960136,12.522313628958756,13.020121424008156,0.5658994419110926,0.01059500657036513,13.0,81.99999798067995,0.0,0.0,0.17459557867338807,7.22,0.09738766322748219,11.499711544114312,0.2605884864827881,0.009973701386254153,11.5,16.225,0.2605884864827881,0.009973701386254153,4.5,49759700.53396239,0.0 
 07/25  16:00:00,16.425,14.24065933356756,14.883409115191373,13.847249292654704,14.459504045864605,13.622220276806619,14.4544940596952,26.370307929195832,118.9432528112593,0.0,23.896689705326185,0.0,989.577386313262,23.53826109998677,0.0,712.8236362452516,23.898300529350678,0.0,1182.531809331419,23.563747891990594,0.0,825.9573616611326,23.897978224194667,0.0,2098.972042657595,0.0,0.0,6527.2892819839435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1853.0718779546462,1316.025022694781,4568.871121832006,3735.5572433791012,0.0,0.0,1641.801712285434,6527.2892819839435,9.171401955790238,7.22,0.7938121835318035,8169.090994269376,49.398077050645156,0.0,9.171401955790238,0.7938121835318035,19.040867025600935,0.011184843953027598,12.863464120839858,12.992535285004607,0.5229017890504082,0.010556938751340159,13.0,81.99999798067995,0.0,0.0,0.16207197964210995,7.219999999999999,0.13884010814282727,11.500486363426441,0.2605884864827881,0.010184835991711947,11.5,16.425,0.2605884864827881,0.01100190135139251,4.5,47985399.538588695,0.0 
 07/25  17:00:00,19.737500000000004,14.31647137924,14.656390997380319,13.83407131813327,14.45649563981812,13.32418427679713,14.768729692351805,25.864066665297774,357.9208426787982,0.0,23.89798188901356,0.0,1223.390669735274,23.41904093530615,0.0,704.2969052633454,23.89818888120531,0.0,1229.1045304709012,23.89633884086401,0.0,1198.3741371632877,23.89809496214088,0.0,1774.448034381594,0.0,0.0,8256.576412614733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3121.197185772022,2202.8606382162716,4950.840379089124,3945.4344354223977,0.0,0.0,2005.2154513912449,8256.576412614733,9.475120140790528,7.219999999999999,0.8732861421156981,10261.791864005978,49.398077050645156,0.0,9.475120140790528,0.8732861421156982,19.113627506217476,0.01132004778407783,13.02595126898879,13.000102229797598,0.5502573983558627,0.010596348985761315,13.0,81.99999798067995,0.0,0.0,0.17444274665754816,7.219999999999999,0.22803887847483695,11.501262348337445,0.2605884864827881,0.010184894613859283,11.5,19.737500000000004,0.2605884864827881,0.01158205548257868,4.5,45794506.3735422,0.0 
 07/25  18:00:00,19.85,14.315878468216818,14.527747566451518,13.847074717044398,14.468616083406024,13.244577930608083,15.001753570951298,25.84373933936724,382.4337059021818,0.0,23.898199683332464,0.0,1193.5185444531471,23.35808499159103,0.0,699.4488358701286,23.898200577221445,0.0,1222.682232842336,23.898514840592174,0.0,1138.625535126623,23.897878025536873,0.0,1768.3381344058525,0.0,0.0,7598.881298714411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2633.8364380258963,2230.211428089325,4725.98192310005,3784.5632286928194,0.0,0.0,1873.7470199663187,7598.881298714411,9.40925932467487,7.219999999999999,0.8272393789576681,9472.628318680729,49.398077050645156,0.0,9.40925932467487,0.8272393789576681,18.93662356207352,0.01128464746019286,12.983473112035108,13.010942405539014,0.5415970170549411,0.01059613687996197,13.0,81.99999798067995,0.0,0.0,0.16711084113075986,7.219999999999999,0.1927935084917474,11.499710885519917,0.2605884864827881,0.010173581973836937,11.5,19.85,0.2605884864827881,0.010787659290181053,4.5,45269678.67738396,0.0 
 07/25  19:00:00,19.0875,14.116447248399506,14.113715491145463,13.096894819132578,14.123512394432398,12.86445317441641,14.998354511335659,25.63572987393037,34.40104286171527,2.138397904766407,23.226487131190332,0.0,824.5909569209334,22.37493726704204,0.0,582.1373053707946,23.250430958756038,0.0,791.1883392943262,23.374187367137626,0.0,789.1293918727845,23.715567315028117,0.0,861.2005711176238,0.0,39.89770457494326,4489.237432327775,0.0,0.0,51.117820158806126,0.0,0.0,0.0,0.0,0.0,2284.9421196732324,2025.5945960194395,1860.1085097415407,1501.9609103449814,39.89770457494326,49.872130718679074,1260.2420164475018,4489.237432327775,8.441040601165263,7.22,0.8765703793856235,5749.479448775277,49.335931839512845,0.00029147390027777225,8.441040601165263,0.8765703793856237,15.76064312891469,0.010788450884400468,12.316794901422657,12.999891262764093,0.3716780372933336,0.010406512223591539,13.0,81.99999799516864,0.0,0.0,0.07481365098411405,7.22,0.16933916274756894,11.500067676181391,0.2605884864827881,0.010171010764809462,11.5,19.0875,0.2605884864827881,0.010565583465769439,4.5,28563535.348791763,179539.67058724468 
 07/25  20:00:00,17.8375,13.40155743357073,13.055158618867178,12.178539614690754,13.112868329922131,12.119826280241556,14.265055510857014,24.58658563069991,0.0,530.5839627759062,22.25368965187619,0.0,446.2214093824791,22.201243970467807,0.0,162.3966294893713,22.258702193145364,0.0,431.0540753984672,22.23964659159848,0.0,441.13690247193074,22.60203454431751,0.0,752.7687093564903,0.0,1132.423191522344,3518.292151955478,0.0,298.36648777958476,458.0885556903746,282.1382786086717,260.8847682159899,18.210161568899025,0.0,0.0,1761.4364411153356,1690.8516621699475,1554.9138625216767,1390.4452211707949,1132.423191522344,1415.5289894029302,1073.288747482705,3518.292151955478,8.323534508874026,7.219999999999999,0.7584998523947257,4591.580899438182,47.088944942381005,0.007607174494011767,8.323534508874026,0.7584998523947257,15.469431851406497,0.010569732217003053,12.009992186695408,13.000020570856073,0.3716780372933336,0.010394338249101798,13.0,81.99999851770322,0.0,0.0,0.06419031492848026,7.219999999999999,0.1326965387402549,11.499822860388695,0.2605884864827881,0.01008162908802554,11.5,17.8375,0.2605884864827881,0.010189017174902695,4.5,16988677.81937984,5095904.361850549 
 07/25  21:00:00,16.2,12.84555030430189,12.411949287661074,11.8371811155483,12.465454052619222,11.804099513685788,13.566951736905565,24.124424857857452,0.0,0.0,21.923519131254224,47.52,0.0,21.951928500582984,20.520000000000003,0.0,21.904470453060448,47.52,0.0,22.299248518629405,20.520000000000003,0.0,22.30869555676192,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,24.213722763871722,0.011197084843823016,12.88464731146136,24.213722763871722,0.0,0.011197084843823016,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,16.2,0.0,0.009963762242974964,11.5,16.2,0.0,0.009963762242974964,4.5,5760000.0,0.0 
 07/25  22:00:00,14.5375,12.847183636566122,12.416950999848122,11.838936898852932,12.470376229996688,11.805641442427202,13.571101940801185,23.425400956945523,0.0,0.0,21.298812319078426,27.720000000000002,0.0,21.381686005989557,11.970000000000002,0.0,21.27081029746963,27.720000000000002,0.0,21.656910207091,11.970000000000002,0.0,21.988472014762795,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,23.62230279353453,0.011171313111564633,12.84568927941545,23.62230279353453,0.0,0.011171313111564633,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,14.5375,0.0,0.010421841220066869,11.5,14.5375,0.0,0.010421841220066869,4.5,1710000.0,0.0 
 07/25  23:00:00,14.5875,12.840389078190897,12.410075386806808,11.83207719490035,12.463503347157854,11.798779687816477,13.564229433991283,22.653913757811736,0.0,0.0,20.816407323652847,15.840000000000002,0.0,20.896467578243424,6.840000000000001,0.0,20.791003245966074,15.840000000000002,0.0,21.064663076367644,6.840000000000001,0.0,21.559252740411353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,22.843094680213035,0.011172479525575877,12.840442381630735,22.843094680213035,0.0,0.011172479525575877,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,14.5875,0.0,0.010499646581016042,11.5,14.5875,0.0,0.010499646581016042,4.5,1710000.0,0.0 
 07/25  24:00:00,14.624999999999998,12.840381175041342,12.410070121454861,11.832076808673305,12.463498210569979,11.79877966609671,13.564221290453453,21.9522326132252,0.0,0.0,20.568784576419283,15.840000000000002,0.0,20.621608017508844,6.840000000000001,0.0,20.540011486625716,15.840000000000002,0.0,20.71306415866129,6.840000000000001,0.0,21.28029883484782,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,22.11775454405216,0.011172432562889148,12.84037938495997,22.11775454405216,0.0,0.011172432562889148,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,14.624999999999998,0.0,0.010147711254369,11.5,14.624999999999998,0.0,0.010147711254369,4.5,1710000.0,0.0 
 07/26  01:00:00,14.0875,12.840381866986766,12.410070623175326,11.832077003784006,12.46349868100106,11.798779795952788,13.564221807131146,21.358525454310332,0.0,0.0,20.364970448451682,15.840000000000002,0.0,20.411092359850564,6.840000000000001,0.0,20.33243461392532,15.840000000000002,0.0,20.464290499951023,6.840000000000001,0.0,21.073978959239213,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,21.497416065680316,0.011172434312987478,12.840381866986766,21.497416065680316,0.0,0.011172434312987478,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,14.0875,0.0,0.009948041762816447,11.5,14.0875,0.0,0.009948041762816447,4.5,1710000.0,0.0 
 07/26  02:00:00,13.525000000000002,12.829018688189473,12.398746543988075,11.8208043203528,12.452169595924646,11.787510248042365,13.552793786959615,20.88038704322959,0.0,0.0,20.19662184639591,15.840000000000002,0.0,20.238720710025692,6.840000000000001,0.0,20.160655981713308,15.840000000000002,0.0,20.269423362447128,6.840000000000001,0.0,20.916040815900608,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,20.986985539546247,0.011172434251588695,12.829018688189473,20.986985539546247,0.0,0.011172434251588695,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,13.525000000000002,0.0,0.009755847129739835,11.5,13.525000000000002,0.0,0.009755847129739835,4.5,1710000.0,0.0 
 07/26  03:00:00,12.6125,12.822198911680113,12.391949460997186,11.81403850809939,12.445369859282822,11.780746249083307,13.545934576142145,20.498383139128627,0.0,0.0,20.043627583572253,15.840000000000002,0.0,20.08820942145584,6.840000000000001,0.0,20.008495889673576,15.840000000000002,0.0,20.10592533547133,6.840000000000001,0.0,20.782020767774547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,20.5906942611973,0.011172434253630736,12.822198911680113,20.5906942611973,0.0,0.011172434253630736,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,12.6125,0.0,0.009644604360575527,11.5,12.6125,0.0,0.009644604360575527,4.5,1710000.0,0.0 
 07/26  04:00:00,12.2,12.822198911680113,12.391949460997186,11.81403850809939,12.445369859282822,11.780746249083307,13.545934576142145,20.143289195872313,0.0,0.0,19.915871227450587,15.840000000000002,0.0,19.96316916881351,6.840000000000001,0.0,19.884185416944682,15.840000000000002,0.0,19.973400115136368,6.840000000000001,0.0,20.66724859978844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,20.230018617573307,0.011172434253566317,12.822198911680113,20.230018617573307,0.0,0.011172434253566317,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,12.2,0.0,0.009629044985712008,11.5,12.2,0.0,0.009629044985712008,4.5,1710000.0,0.0 
 07/26  05:00:00,11.8875,12.822198911680113,12.391949460997186,11.81403850809939,12.445369859282822,11.780746249083307,13.545934576142145,19.81639436369355,0.0,0.0,19.819413142110548,15.840000000000002,0.0,19.903979007032376,6.840000000000001,0.0,19.849779461961827,15.840000000000002,0.0,19.872513821951443,6.840000000000001,0.0,20.585099242215623,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,19.893166266422483,0.01117243425356824,12.822198911680113,19.893166266422483,0.0,0.01117243425356824,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,11.8875,0.0,0.009363919526533053,11.5,11.8875,0.0,0.009363919526533053,4.5,1710000.0,0.0 
 07/26  06:00:00,13.075,12.833564427016137,12.403276834532608,11.825313944273955,12.45670177043083,11.792018634759735,13.55736557646069,19.652787050214247,0.0,0.0,19.87987157308715,15.840000000000002,0.0,20.82728929721034,6.840000000000001,0.0,21.015667080841517,15.840000000000002,0.0,19.94359523610877,6.840000000000001,0.0,20.551845648577423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,19.661664834816413,0.011172434253568182,12.833564427016137,19.661664834816413,0.0,0.011172434253568182,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,13.075,0.0,0.009432611311743288,11.5,13.075,0.0,0.009432611311743288,4.5,1710000.0,0.0 
 07/26  07:00:00,15.649999999999999,12.393396199518346,12.060049936199775,11.611398703910286,12.106092426105008,11.583751527770753,13.112209187960794,20.17337487606347,797.7717055353919,0.0,22.129879266197257,1415.5356535450646,0.0,22.225987817185917,38.03246133821917,364.4550361569755,22.277431259897554,61.199701167847536,559.5365144444102,22.134844341859576,632.3724849061941,0.0,22.04831043537672,1605.3377327252654,0.0,0.0,6755.510001216751,2040.6488962203657,0.0,2143.5505150960275,293.6624814560741,211.48469057191414,1323.9404733547856,2317.5754989524266,0.0,0.0,1106.5224123407588,1106.5224123407593,853.5444135596922,853.544413559693,6658.929309946365,8323.661637432955,798.9663176812155,2040.6488962203657,8.266836550420072,7.22,0.46385026560523895,2839.6152139015812,60.47856755123791,0.0801617995801797,8.266836550420072,0.463850265605239,14.060857090517805,0.010174806574491732,11.44412907398781,13.000297494816229,0.3716780372933336,0.010174806574491732,13.0,81.88603007017326,0.0,0.0,0.039664483649160594,7.22,0.08688145241043768,11.500056042949666,0.2605884864827881,0.009856310647140409,11.5,15.649999999999999,0.2605884864827881,0.009856310647140409,4.5,6708050.194475132,29965181.894758638 
 07/26  08:00:00,18.074999999999996,11.834424105502327,11.518248040307448,11.247587106568249,11.548824476188843,11.224297587569893,12.317239023230035,20.909994026722213,656.2581762687738,0.0,22.20011159249439,483.13380775945984,0.0,23.148877997597808,0.0,683.8483887670176,22.862532335298184,0.0,758.5469337735342,22.199857674661594,188.61872090020154,0.0,22.201197160458932,815.6151415488753,0.0,0.0,3430.2691865218785,2777.2045744802967,0.0,1221.3302616032233,0.0,0.0,886.5254035715175,1549.471508473995,0.0,0.0,1752.0170703325375,1752.017070332537,935.2908214821241,935.2908214821246,3430.2691865218785,4287.836483152347,936.2016574670248,2777.2045744802967,8.503112966399158,7.22,0.5155180751031898,3713.4062319473214,52.36551660538289,0.02786256329072668,8.503112966399158,0.5155180751031898,14.27618174446517,0.009827023292654046,10.92566645007921,12.999948066651186,0.3716780372933336,0.009827023292654046,13.0,81.99982886138127,0.0,0.0,0.04577816040616936,7.22,0.14921403475200057,11.499760371876961,0.2605884864827881,0.009533315638533994,11.5,18.074999999999996,0.2605884864827881,0.009533315638533994,4.5,7200530.7561922,15436211.33934845 
 07/26  09:00:00,20.65,11.742780244745296,12.263145235444016,11.533661580502333,12.086736373517823,11.733541910250356,13.028410401832083,22.64951584967811,1688.4504528791424,0.0,22.88890153707864,0.0,795.142442796989,23.897442612971048,0.0,1638.9540462694847,23.87304453860216,0.0,1611.2434791192034,22.214739440200468,0.0,601.5205132310612,23.137728883851345,0.0,812.3610491762649,0.0,69.4404391560779,5043.429653693118,0.0,0.0,0.0,0.0,98.18521310480598,0.0,0.0,0.0,2436.6906378030553,2436.6906378030553,2619.719352856134,2619.7193528561347,69.4404391560779,86.80054894509738,1375.6552682645752,5043.429653693118,9.171551897752675,7.219999999999999,0.6134598870036124,6419.084921957694,49.49074167951212,0.0005141246459174497,9.171551897752675,0.6134598870036124,16.949646091604478,0.009756493840162295,10.821430042952988,12.997007326240682,0.5220829007505877,0.009756493840162295,13.0,81.99997299643205,0.0,0.0,0.11408756015044558,7.219999999999999,0.21349376120020574,11.50007275958406,0.2605884864827881,0.009202851373668566,11.5,20.65,0.2605884864827881,0.009202851373668566,4.5,38761915.04044323,312481.9762023506 
 07/26  10:00:00,23.074999999999996,13.059080403724376,13.715072691168992,12.471981693095202,13.075199569458796,13.00679714453921,14.459116050591994,24.231438053189713,1063.1086404566283,0.0,23.88027989556016,0.0,1379.5607887848325,23.898981488312685,0.0,2109.4097091859735,23.8988830678106,0.0,2218.242989788006,23.149421601707928,0.0,772.365496550045,23.897497508271535,0.0,1851.918202011495,0.0,0.0,8880.953446640919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3083.738412961034,3083.7384129610336,5874.205807454665,5731.069431650861,0.0,0.0,2173.887527515363,8880.953446640919,10.315832321665653,7.219999999999999,0.6817569302674269,11054.840974156283,49.28851850940672,0.0,10.315832321665653,0.6817569302674269,19.666797308012075,0.010577807082674175,12.017726424633786,12.99652993418854,0.7498031510835264,0.010507248331311128,13.0,81.99997336905513,0.0,0.0,0.21181379154750374,7.219999999999999,0.24707287351759344,11.500533555265054,0.2605884864827881,0.009440665856494529,11.5,23.074999999999996,0.2605884864827881,0.009440665856494529,4.5,52373208.18800543,0.0 
 07/26  11:00:00,25.275,13.679566045848741,13.783627668592203,12.773839190277068,13.396456126409378,13.604207438915227,14.572146258134264,25.46706766506298,170.60825228328804,77.4392193192325,23.898129252771326,0.0,1966.804760918246,23.89870705482604,0.0,2085.5592184150496,23.89828352794023,0.0,2409.689671261272,23.865590425417047,0.0,917.6420890357647,23.897877520386043,0.0,2298.2662154337104,0.0,0.0,12423.247978458985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3667.0162353018595,3667.0162353018595,8586.548149651911,7848.4744930076085,0.0,0.0,2979.2390818022923,12423.247978458985,10.813907819189975,7.220000000000001,0.824886823523108,15402.487060261277,49.28851850940672,0.0,10.813907819189975,0.8248868235231083,21.113989237131424,0.010969922427691191,12.566138943222702,12.999407336861802,0.8650703261460763,0.010631042443912154,13.0,81.99997336905513,0.0,0.0,0.2968770038261594,7.219999999999999,0.31344053052594856,11.500460137838258,0.2605884864827881,0.00902797143791541,11.5,25.275,0.2605884864827881,0.00902797143791541,4.5,57006770.41958334,0.0 
 07/26  12:00:00,25.4125,13.541481959140363,13.432753953740304,12.774301739044306,13.258525249551214,13.368542315822964,14.271502101033057,26.275618700764785,0.0,555.49967931415,23.898332437085873,0.0,1998.6915291552612,23.89888603021247,0.0,1678.674488460143,23.898432868479915,0.0,2220.4712935973366,23.898401676753775,0.0,946.970364228579,23.89794659859053,0.0,2245.2380133751913,0.0,0.0,11806.036323737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3700.9001810686473,3700.9001810686477,7832.064352580874,7630.421709364882,0.0,0.0,2842.5875447623307,11806.036323737,10.433525069828958,7.22,0.8767133903531239,14648.62386849933,49.28851850940672,0.0,10.433525069828958,0.8767133903531239,21.43428737372137,0.010732165382662966,12.23852055622482,13.002054968164238,0.812545701380543,0.010635006575135643,13.0,81.99997336905513,0.0,0.0,0.26912332697964914,7.219999999999999,0.3489205981678773,11.50001138381757,0.2605884864827881,0.008593454849358206,11.5,25.4125,0.2605884864827881,0.008593454849358206,4.5,55084408.50423946,0.0 
 07/26  13:00:00,25.375,13.241164898077459,12.92972951900392,12.501492564513478,12.809428765267072,12.836352468357942,13.704218949015557,26.895172860794208,0.0,827.1063541870399,23.898789373814225,0.0,1675.8366557082386,23.898993364241306,0.0,1155.8735247073846,23.898770511542583,0.0,1889.567104303806,23.89728456539354,0.0,841.4825795376012,23.898540794596485,0.0,1802.6289848974766,0.0,0.0,9714.866056593031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3692.0531749754928,3692.053174975493,5754.138098535785,5754.138098535786,0.0,0.0,2380.938987363208,9714.866056593031,9.842208756720074,7.219999999999999,0.8840404177830946,12095.80504395624,49.28851850940672,0.0,9.842208756720074,0.8840404177830946,20.747658098643793,0.010457523448809049,11.851983617868019,13.012543989518136,0.6593023227088695,0.010457523448809049,13.0,81.99997336905513,0.0,0.0,0.2038438396096554,7.219999999999999,0.33373786043127507,11.5000111188523,0.2605884864827881,0.008760732351894165,11.5,25.375,0.2605884864827881,0.008760732351894165,4.5,49095004.16577093,0.0 
 07/26  14:00:00,25.225,12.91362647845844,12.90047752592885,12.641336530052934,12.78248803926238,12.759910979504596,13.565093652162034,27.120753616676794,0.0,1228.582084383388,23.89877547474135,0.0,1987.7246803983357,23.89888701909517,0.0,1165.80630442036,23.89876862655998,0.0,2234.2520468103717,23.8987567371151,0.0,1065.7091560815759,23.898433281047332,0.0,2278.4186710295626,0.0,0.0,11462.453104881126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3651.5854626415303,3651.5854626415303,7714.797525374863,7714.797525374861,0.0,0.0,2761.7283735012466,11462.453104881126,10.382203721007262,7.22,0.8652219520028668,14224.181478382372,49.28851850940672,0.0,10.382203721007262,0.8652219520028668,21.905368707445945,0.01037846560653889,11.727660309818624,12.988495181388844,0.7801673047300954,0.01037846560653889,13.0,81.99997336905513,0.0,0.0,0.27255525943007325,7.219999999999999,0.3375985447822841,11.500282464680687,0.2605884864827881,0.008688359080351234,11.5,25.225,0.2605884864827881,0.008688359080351234,4.5,53362001.09994511,0.0 
 07/26  15:00:00,18.75,13.353016817389394,13.553151951146623,13.287256014313966,13.397829238234186,13.322321193164353,14.046441165777889,27.24851519883452,0.0,939.667928896225,23.898805305816133,0.0,1668.4849648001755,23.89882027191362,0.0,976.825559749239,23.898771814427025,0.0,1925.5859991222603,23.898787971650016,0.0,953.6028184729287,23.89826948558373,0.0,2410.423542703357,0.0,0.0,9494.223284078282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2043.8082149977154,1934.0030621973185,7236.6654645777435,6698.427235758165,0.0,0.0,2254.9059350982907,9494.223284078282,10.348520644854938,7.22,0.7221510039398359,11749.129219176573,49.28851850940672,0.0,10.348520644854938,0.7221510039398359,21.438379763560267,0.010923961687663524,12.518770001129443,13.011466242868204,0.7099333874400117,0.010617768830034808,13.0,81.99997336905513,0.0,0.0,0.24601514082058829,7.22,0.15319647189179175,11.499741473113112,0.2605884864827881,0.010044622693324297,11.5,18.75,0.2605884864827881,0.010211680884876694,4.5,52176482.20398216,0.0 
 07/26  16:00:00,18.125,13.944965999528002,14.097324911166288,13.699522370603802,13.834383168334568,13.684553330139797,14.39258150920115,27.160702842311995,0.0,596.6141777131079,23.898354387521557,0.0,1421.1502457628837,23.898379778706246,0.0,822.5213504866022,23.898310132213638,0.0,1669.1379500976595,23.898302974465167,0.0,856.7609364756233,23.89796740545581,0.0,2232.489206562574,0.0,0.0,8006.799765665368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1764.9024174320243,1764.9024174320245,5983.729557135873,5448.1267687058335,0.0,0.0,1941.2873622503776,8006.799765665368,9.728892926582635,7.219999999999999,0.763757351061982,9948.087127915745,49.28851850940672,0.0,9.728892926582635,0.7637573510619821,20.691663297527967,0.010932674255387404,12.538868053622073,13.005036466362913,0.6256790388674253,0.010593084765813169,13.0,81.99997336905513,0.0,0.0,0.20577535002587868,7.22,0.1523269935292157,11.50040922220245,0.2605884864827881,0.009537385707618178,11.5,18.125,0.2605884864827881,0.009537385707618178,4.5,49154108.202909045,0.0 
 07/26  17:00:00,20.375,14.119493214664477,14.276269980038748,13.867883316638537,14.037289268402281,13.621710817857583,14.668626032944914,26.895251150305825,0.0,226.96857038068902,23.898342096697057,0.0,1284.2853969505888,23.782310292799515,0.0,727.8441782758413,23.898378281855997,0.0,1427.1723578370797,23.898191194838258,0.0,917.6756566223153,23.89807483444981,0.0,1887.701672382752,0.0,0.0,6985.71185579784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2362.02710004538,2362.0271000453804,4368.1105062195265,4368.110506219527,0.0,0.0,1754.6624064651253,6985.71185579784,9.189772818042517,7.22,0.8461578582614465,8740.374262262965,49.28851850940672,0.0,9.189772818042517,0.8461578582614465,19.774906244309893,0.010601611008464726,12.074007683210779,13.0153522396233,0.5592385719654422,0.010601611008464726,13.0,81.99997336905513,0.0,0.0,0.15415263229281026,7.22,0.2247537046291505,11.500026357837712,0.2605884864827881,0.008865362842061696,11.5,20.375,0.2605884864827881,0.008865362842061696,4.5,44877111.43315521,0.0 
 07/26  18:00:00,20.6,14.279136341256534,14.413377292451559,13.896695365571864,14.240228136538018,13.479485915588743,14.879905454201568,26.675772709267026,0.0,81.59688966037584,23.898245439219416,0.0,1235.517069983014,23.578405588521704,0.0,714.7063638957528,23.89828107045176,0.0,1316.8638116798265,23.898150050906285,0.0,994.0992188860732,23.897878424924926,0.0,1845.4775621464455,0.0,0.0,7040.971410879531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2423.209913713189,2423.2099137131895,4424.358172568004,4135.330410808503,0.0,0.0,1767.5120402448133,7040.971410879531,9.194569711344165,7.219999999999999,0.850602888353052,8808.483451124344,49.28851850940672,0.0,9.194569711344165,0.850602888353052,19.49627340667433,0.010785358060976458,12.31920779048475,13.00650057392614,0.5475833188353308,0.010575622111489597,13.0,81.99997336905513,0.0,0.0,0.15688598939382087,7.22,0.21459894419839767,11.500005393699755,0.2605884864827881,0.009159856975054573,11.5,20.6,0.2605884864827881,0.009159856975054573,4.5,44914938.33355063,0.0 
 07/26  19:00:00,20.225,14.052199582969973,14.050647564485356,13.123880905375685,14.012995214670887,12.904286221001946,14.905520843760623,26.168981452142404,0.0,163.79103707880972,23.301933220655748,0.0,830.5289865668174,22.497695561673627,0.0,627.8706814340081,23.41066275399061,0.0,803.3481926423754,23.027803681136007,0.0,762.7943679009227,23.78085863898399,0.0,866.2632179495331,0.0,11.754109790712334,4284.323488876855,0.0,0.0,13.717049707999697,0.0,0.0,0.0,0.0,0.0,2325.5869457106783,2325.5869457106783,1621.841466047756,1568.203855402683,11.754109790712334,14.692637238390418,1225.7134101040042,4284.323488876855,8.358503744275339,7.22,0.8969283219708999,5510.036898980859,49.28231972360954,0.00008588070276041503,8.358503744275339,0.8969283219709,15.937394128148117,0.010486198359159909,11.892043792525097,13.000425459865127,0.3716780372933336,0.01042899772232623,13.0,81.99997340049217,0.0,0.0,0.06597238448150519,7.22,0.18319874736268035,11.501120226419477,0.2605884864827881,0.009762742341335912,11.5,20.225,0.2605884864827881,0.009762742341335912,4.5,28457767.069347795,52893.494058205506 
 07/26  20:00:00,18.25,13.331725310911144,12.974349375748407,12.167415739348261,13.018718717241313,12.099679584500691,14.142756522728957,24.98830407271345,0.0,670.1423107771188,22.282125729987598,0.0,486.59992870863306,22.200334951714467,0.0,203.86491552826914,22.30711645708416,0.0,502.3967766582965,22.205980216234227,0.0,350.1732202113053,22.653069981758584,0.0,774.9430204229714,0.0,1063.1891184831434,3813.6755702395394,0.0,260.2798685151031,416.5887080383301,214.5700027842131,349.21516486918387,0.0,0.0,0.0,1988.1679320577443,1801.7115296053842,1642.0769795874792,1439.8895224208832,1063.1891184831434,1328.9863981039289,1129.6241340627028,3813.6755702395394,8.372815063422186,7.22,0.7885874704120581,4943.299704302242,47.27706959676442,0.007200054142139407,8.372815063422186,0.7885874704120581,15.5989386442804,0.010613642072624095,12.083961318742576,12.999962744811503,0.3716780372933336,0.010398023700020045,13.0,81.99997990863758,0.0,0.0,0.06715975589105963,7.22,0.14796690027805023,11.499582575277204,0.2605884864827881,0.010166393046771697,11.5,18.25,0.2605884864827881,0.010450068860305957,4.5,17218788.696551416,4784351.033174144 
 07/26  21:00:00,16.5125,12.736852900244656,12.400859950372677,11.884704636131929,12.443520524432776,11.854895355316463,13.487498623333376,24.538441318340187,0.0,0.0,21.998182530501353,47.52,0.0,22.05192576536103,20.520000000000003,0.0,22.00753574093863,47.52,0.0,22.243446869234504,20.520000000000003,0.0,22.374724934564902,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,24.61899754907424,0.011110063796218058,12.77446927995155,24.61899754907424,0.0,0.011110063796218058,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,16.5125,0.0,0.010704132704234808,11.5,16.5125,0.0,0.010704132704234808,4.5,5760000.0,0.0 
 07/26  22:00:00,15.787500000000001,12.744674268557628,12.410510656590647,11.891044598970867,12.453056181835048,11.860753070353846,13.496700754620338,23.807681005193853,0.0,0.0,21.457402489641563,27.720000000000002,0.0,21.55362754939972,11.970000000000002,0.0,21.459171631597872,27.720000000000002,0.0,21.705742409238315,11.970000000000002,0.0,22.044815222360988,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,24.015322354888788,0.011086816987110643,12.743210602448695,24.015322354888788,0.0,0.011086816987110643,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.010523843389385373,11.5,15.787500000000001,0.0,0.010523843389385373,4.5,1710000.0,0.0 
 07/26  23:00:00,15.225,12.744638235215433,12.410361322074174,11.890892897233261,12.45291354910888,11.860602930171938,13.496617176666556,23.011413184799686,0.0,0.0,20.96994307367504,15.840000000000002,0.0,21.07605496227282,6.840000000000001,0.0,20.960121784041753,15.840000000000002,0.0,21.170849244159392,6.840000000000001,0.0,21.63572344741553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,23.20461832555503,0.011087912187353725,12.744691212187279,23.20461832555503,0.0,0.011087912187353725,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.0,0.01039169450923997,11.5,15.225,0.0,0.01039169450923997,4.5,1710000.0,0.0 
 07/26  24:00:00,14.312499999999998,12.744632134266302,12.410360332077977,11.890895434027275,12.452912343511557,11.860606145176408,13.496612569716177,22.28979223343896,0.0,0.0,20.64439383109732,15.840000000000002,0.0,20.719533641089036,6.840000000000001,0.0,20.627248905364404,15.840000000000002,0.0,20.76766132490315,6.840000000000001,0.0,21.358618592692167,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.46243094492256,0.011087867052125017,12.74463029618056,22.46243094492256,0.0,0.011087867052125017,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.010393921211094137,11.5,14.312499999999998,0.0,0.010393921211094137,4.5,1710000.0,0.0 
 07/27  01:00:00,13.525000000000002,12.744632358724742,12.410360577190623,11.890895371756713,12.452912729627375,11.86060589488147,13.49661290946524,21.66383045024689,0.0,0.0,20.570584328979017,15.840000000000002,0.0,20.624920559117392,6.840000000000001,0.0,20.550955748185437,15.840000000000002,0.0,20.653451647588803,6.840000000000001,0.0,21.412727829089107,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.809857320035107,0.01108786876234405,12.744632499686345,21.809857320035107,0.0,0.01108786876234405,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.0,0.010357470243523122,11.5,13.525000000000002,0.0,0.010357470243523122,4.5,4950000.0,0.0 
 07/27  02:00:00,13.3,12.755964298649324,12.421662412144816,11.90215105994349,12.464218306955086,11.871859006919173,13.50801220676988,21.157628027818426,0.0,0.0,20.468960800065577,15.840000000000002,0.0,20.51131080884983,6.840000000000001,0.0,20.446372265661672,15.840000000000002,0.0,20.527753480755557,6.840000000000001,0.0,21.358083591983128,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.271648244592633,0.011087868701516729,12.755964298649324,21.271648244592633,0.0,0.011087868701516729,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.009891118830503583,11.5,13.3,0.0,0.009891118830503583,4.5,4950000.0,0.0 
 07/27  03:00:00,12.9875,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,20.75130420379856,0.0,0.0,20.364757237324802,15.840000000000002,0.0,20.399681888479535,6.840000000000001,0.0,20.336831008785012,15.840000000000002,0.0,20.409179492028983,6.840000000000001,0.0,21.25889244864841,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,20.848028833587772,0.011087868703565543,12.76276122471248,20.848028833587772,0.0,0.011087868703565543,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.0,0.009356572374317485,11.5,12.9875,0.0,0.009356572374317485,4.5,4950000.0,0.0 
 07/27  04:00:00,12.8,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,20.395647002802278,0.0,0.0,20.26873583873785,15.840000000000002,0.0,20.301534832217015,6.840000000000001,0.0,20.239970626800847,15.840000000000002,0.0,20.30704684228604,6.840000000000001,0.0,21.160920060210643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,20.480123981981166,0.011087868703500066,12.76276122471248,20.480123981981166,0.0,0.011087868703500066,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.0,0.00919787652139263,11.5,12.8,0.0,0.00919787652139263,4.5,4950000.0,0.0 
 07/27  05:00:00,12.425,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,20.087713285349988,0.0,0.0,20.18753112437647,15.840000000000002,0.0,20.264131023684165,6.840000000000001,0.0,20.231132100710298,15.840000000000002,0.0,20.223540219088523,6.840000000000001,0.0,21.07272791932032,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,20.15828576835959,0.011087868703502047,12.76276122471248,20.15828576835959,0.0,0.011087868703502047,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.0,0.009176194592400072,11.5,12.425,0.0,0.009176194592400072,4.5,4950000.0,0.0 
 07/27  06:00:00,13.2625,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,19.953372030378578,0.0,0.0,20.243523784406566,15.840000000000002,0.0,21.364826559605582,6.840000000000001,0.0,21.630356864455266,15.840000000000002,0.0,20.296965420508123,6.840000000000001,0.0,21.04427951748777,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,19.95824704818726,0.011087868703501997,12.76276122471248,19.95824704818726,0.0,0.011087868703501997,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,13.2625,0.0,0.008954853888219087,11.5,13.2625,0.0,0.008954853888219087,4.5,4950000.0,0.0 
