Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/27  07:00:00,15.962500000000002,12.77408101051259,12.4397314927417,11.920145897149366,12.482293271995713,11.889849433512403,13.526236675172228,20.0873940588197,0.0,0.0,20.60285474105671,15.84,0.0,23.817850608120878,6.840000000000001,0.0,23.78291210560643,15.84,0.0,20.688546584137473,6.840000000000001,0.0,21.18863111225003,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,20.063268436372717,0.011087868703502004,12.77408101051259,20.063268436372717,0.0,0.011087868703502004,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.962499999999999,0.0,0.008843775245042644,11.5,15.962499999999999,0.0,0.008843775245042644,4.5,4950000.0,0.0 
 07/27  08:00:00,19.325,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,20.596096547139872,0.0,0.0,21.33394785998459,15.84,0.0,26.609908120046928,6.840000000000001,0.0,25.281966954461687,15.84,0.0,21.430289236534428,6.840000000000001,0.0,21.479316914845718,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,20.532210033961682,0.01108786870350201,12.780870611421854,20.532210033961682,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,19.325,0.0,0.00911871134360174,11.5,19.325,0.0,0.00911871134360174,4.5,4950000.0,0.0 
 07/27  09:00:00,21.975,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,21.555411004266237,0.0,0.0,22.253464572572554,15.840000000000002,0.0,28.817974615072718,6.840000000000001,0.0,25.717661204218686,15.840000000000002,0.0,22.335394001031062,6.840000000000001,0.0,21.842103816238737,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.39678978021393,0.01108786870350201,12.780870611421854,21.39678978021393,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,21.975,0.0,0.008954919353256326,11.5,21.975,0.0,0.008954919353256326,4.5,4950000.0,0.0 
 07/27  10:00:00,23.487499999999997,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,22.834861534849594,0.0,0.0,23.06505276950393,15.840000000000002,0.0,29.931526695164628,6.840000000000001,0.0,25.408460097890412,15.840000000000002,0.0,23.11763498857936,6.840000000000001,0.0,22.209121453379353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.63731622628203,0.01108786870350201,12.780870611421854,22.63731622628203,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,23.487499999999997,0.0,0.008963527216575342,11.5,23.487499999999997,0.0,0.008963527216575342,4.5,4950000.0,0.0 
 07/27  11:00:00,25.275,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,24.312562087286807,0.0,0.0,23.824539762976755,15.840000000000002,0.0,30.118938678569755,6.840000000000001,0.0,25.230042553130573,15.840000000000002,0.0,23.82972416667878,6.840000000000001,0.0,22.55416322796519,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,24.09527448707945,0.01108786870350201,12.780870611421854,24.09527448707945,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,25.275,0.0,0.008972173272201057,11.5,25.275,0.0,0.008972173272201057,4.5,4950000.0,0.0 
 07/27  12:00:00,26.475,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,25.7596387179233,0.0,0.0,24.50007156759883,15.840000000000002,0.0,29.346239393563835,6.840000000000001,0.0,25.3255998253981,15.840000000000002,0.0,24.476488013909282,6.840000000000001,0.0,22.896198068331383,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,25.554071303664777,0.01108786870350201,12.780870611421854,25.554071303664777,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,26.475,0.0,0.008732774423394799,11.5,26.475,0.0,0.008732774423394799,4.5,4950000.0,0.0 
 07/27  13:00:00,27.0125,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,27.0322570538892,0.0,0.0,25.06658758115186,15.840000000000002,0.0,28.15197502377574,6.840000000000001,0.0,25.519178898764206,15.840000000000002,0.0,25.028602100745456,6.840000000000001,0.0,23.198179215229366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,26.842358366764742,0.011087868703502013,12.780870611421854,26.842358366764742,0.0,0.011087868703502013,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.0125,0.0,0.008815519808559746,11.5,27.0125,0.0,0.008815519808559746,4.5,4950000.0,0.0 
 07/27  14:00:00,27.575,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,28.101204474467938,0.0,0.0,25.461224864040396,15.840000000000002,0.0,27.224396036795977,6.840000000000001,0.0,25.700650686034983,15.840000000000002,0.0,25.711676121058176,6.840000000000001,0.0,23.425010872297822,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,27.84554679833572,0.01108786870350201,12.780870611421854,27.84554679833572,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.575,0.0,0.008763640195417675,11.5,27.575,0.0,0.008763640195417675,4.5,4950000.0,0.0 
 07/27  15:00:00,27.8,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,28.991758249432582,0.0,0.0,25.75975348684648,15.840000000000002,0.0,26.66749819641695,6.840000000000001,0.0,25.781786334234873,15.840000000000002,0.0,26.957834681931587,6.840000000000001,0.0,23.616972129299707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,28.87184477641579,0.01108786870350201,12.780870611421854,28.87184477641579,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.8,0.0,0.008315442697920119,11.5,27.8,0.0,0.008315442697920119,4.5,4950000.0,0.0 
 07/27  16:00:00,27.8,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,29.667740817930945,0.0,0.0,26.03685337211936,15.840000000000002,0.0,26.259874155909728,6.840000000000001,0.0,25.761864694841385,15.840000000000002,0.0,28.750650570599767,6.840000000000001,0.0,23.787350149230253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,29.578844787341204,0.01108786870350201,12.780870611421854,29.578844787341204,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.8,0.0,0.008103039867505235,11.5,27.8,0.0,0.008103039867505235,4.5,4950000.0,0.0 
 07/27  17:00:00,27.8,12.769553663835246,12.435215991609311,11.915649027956615,12.477776256868783,11.885353518066992,13.521682403585999,30.123635692358135,0.0,0.0,26.15942504673685,15.840000000000002,0.0,25.828443217140823,6.840000000000001,0.0,25.557524941234075,15.840000000000002,0.0,30.45633114689417,6.840000000000001,0.0,23.9218680459892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,30.069625729331378,0.01108786870350201,12.769553663835246,30.069625729331378,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.8,0.0,0.008109131215632014,11.5,27.8,0.0,0.008109131215632014,4.5,4950000.0,0.0 
 07/27  18:00:00,27.1125,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,30.29490514858717,0.0,0.0,25.96569682144396,15.840000000000002,0.0,25.336470741369816,6.840000000000001,0.0,25.205657736054384,15.840000000000002,0.0,31.362286447128113,6.840000000000001,0.0,23.984564920724917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,30.288347776100146,0.01108786870350201,12.76276122471248,30.288347776100146,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.1125,0.0,0.008465248529033399,11.5,27.1125,0.0,0.008465248529033399,4.5,4950000.0,0.0 
 07/27  19:00:00,26.012500000000003,12.77408101051259,12.4397314927417,11.920145897149366,12.482293271995713,11.889849433512403,13.526236675172228,30.048196483740178,0.0,0.0,25.46361605526859,15.840000000000002,0.0,24.76368783913702,6.840000000000001,0.0,24.71470998126817,15.840000000000002,0.0,30.935681252078375,6.840000000000001,0.0,23.94636334612423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,30.141400283984584,0.01108786870350201,12.77408101051259,30.141400283984584,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,26.012500000000003,0.0,0.008942273858986235,11.5,26.012500000000003,0.0,0.008942273858986235,4.5,4950000.0,0.0 
 07/27  20:00:00,24.5375,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,29.280103709570398,0.0,0.0,24.63004687149609,15.840000000000002,0.0,24.115898551915542,6.840000000000001,0.0,24.10189216642563,15.840000000000002,0.0,28.26941911077717,6.840000000000001,0.0,23.768791106625503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,29.378750609536873,0.01108786870350201,12.780870611421854,29.378750609536873,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,24.5375,0.0,0.008678888002912577,11.5,24.5375,0.0,0.008678888002912577,4.5,4950000.0,0.0 
 07/27  21:00:00,22.525,12.792178850313618,12.45778128002751,11.938121986008944,12.500349375273768,11.907821009178232,13.544442296726686,28.245588107255056,0.0,0.0,23.839855074896462,15.840000000000002,0.0,23.532956727068218,6.840000000000001,0.0,23.51011589280472,15.840000000000002,0.0,25.99056392288679,6.840000000000001,0.0,23.46272254121851,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,28.407781329512613,0.01108786870350201,12.792178850313618,28.407781329512613,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,22.525,0.0,0.009404510280813681,11.5,22.525,0.0,0.009404510280813681,4.5,4950000.0,0.0 
 07/27  22:00:00,20.262499999999996,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,27.145934696881273,0.0,0.0,23.14766662948217,15.840000000000002,0.0,22.99469097420211,6.840000000000001,0.0,22.945526008102938,15.840000000000002,0.0,24.395138579248947,6.840000000000001,0.0,23.146305060869732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,27.324401838021643,0.01108786870350201,12.798961500936285,27.324401838021643,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,20.262499999999996,0.0,0.010402889028444677,11.5,20.262499999999996,0.0,0.010402889028444677,4.5,4950000.0,0.0 
 07/27  23:00:00,19.0875,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,26.092629870124394,0.0,0.0,22.591632575433167,15.840000000000002,0.0,22.53211070907086,6.840000000000001,0.0,22.46562438761624,15.840000000000002,0.0,23.331970267561722,6.840000000000001,0.0,22.848259433847016,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,26.34798691406845,0.01108786870350201,12.798961500936285,26.34798691406845,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,19.0875,0.0,0.010432109511823013,11.5,19.0875,0.0,0.010432109511823013,4.5,4950000.0,0.0 
 07/27  24:00:00,18.525000000000002,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,25.118097434380154,0.0,0.0,22.16895979303601,15.840000000000002,0.0,22.150975325668885,6.840000000000001,0.0,22.079445190147936,15.840000000000002,0.0,22.60821816103062,6.840000000000001,0.0,22.580149657647045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,25.353185948737533,0.01108786870350201,12.798961500936285,25.353185948737533,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.010065944206824015,11.5,18.525000000000002,0.0,0.010065944206824015,4.5,4950000.0,0.0 
 07/28  01:00:00,17.6125,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,24.246879257583377,0.0,0.0,21.804178264375444,15.840000000000002,0.0,21.809229144585338,6.840000000000001,0.0,21.73150344883595,15.840000000000002,0.0,22.068985932022393,6.840000000000001,0.0,22.345231504319525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,24.45408999515382,0.01108786870350201,12.798961500936285,24.45408999515382,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,17.6125,0.0,0.00987672709848319,11.5,17.6125,0.0,0.00987672709848319,4.5,4950000.0,0.0 
 07/28  02:00:00,16.5125,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,23.482240360187266,0.0,0.0,21.474158096969024,15.840000000000002,0.0,21.49922146260326,6.840000000000001,0.0,21.41431077920761,15.840000000000002,0.0,21.646533063658833,6.840000000000001,0.0,22.124607671722842,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,23.664783211597285,0.01108786870350201,12.798961500936285,23.664783211597285,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,16.5125,0.0,0.01012706665191111,11.5,16.5125,0.0,0.01012706665191111,4.5,4950000.0,0.0 
 07/28  03:00:00,15.787500000000001,12.78765612793501,12.453270617837328,11.933629679326405,12.495837134721727,11.903329952884844,13.539892537195573,22.800319981035997,0.0,0.0,21.190558007647084,15.840000000000002,0.0,21.224770150271944,6.840000000000001,0.0,21.136521604822068,15.840000000000002,0.0,21.308311096767778,6.840000000000001,0.0,21.91909556136329,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.96380326435219,0.011087868703502009,12.78765612793501,22.96380326435219,0.0,0.011087868703502009,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.010083529368730033,11.5,15.787500000000001,0.0,0.010083529368730033,4.5,4950000.0,0.0 
 07/28  04:00:00,15.225,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,22.191992757554193,0.0,0.0,20.952315043956048,15.840000000000002,0.0,20.989898755654078,6.840000000000001,0.0,20.90145538882215,15.840000000000002,0.0,21.037282602154356,6.840000000000001,0.0,21.734708830962994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.33725064050077,0.011087868703502013,12.780870611421854,22.33725064050077,0.0,0.011087868703502013,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.0,0.009725168575786088,11.5,15.225,0.0,0.009725168575786088,4.5,4950000.0,0.0 
 07/28  05:00:00,14.624999999999998,12.792178850313618,12.45778128002751,11.938121986008944,12.500349375273768,11.907821009178232,13.544442296726686,21.6590922715296,0.0,0.0,20.7434023129941,15.840000000000002,0.0,20.81659591289256,6.840000000000001,0.0,20.74585286886306,15.840000000000002,0.0,20.813320974567056,6.840000000000001,0.0,21.572014945430677,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.782547126552505,0.011087868703502018,12.792178850313618,21.782547126552505,0.0,0.011087868703502018,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.0,0.009579781011734696,11.5,14.624999999999998,0.0,0.009579781011734696,4.5,4950000.0,0.0 
 07/28  06:00:00,15.837500000000002,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,21.341074020758604,0.0,0.0,20.754881662497866,15.840000000000002,0.0,21.65684358238875,6.840000000000001,0.0,21.82191689164519,15.840000000000002,0.0,20.829315656290575,6.840000000000001,0.0,21.472288487013188,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.369926165119942,0.011087868703502018,12.798961500936285,21.369926165119942,0.0,0.011087868703502018,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.837500000000002,0.0,0.009393902044462868,11.5,15.837500000000002,0.0,0.009393902044462868,4.5,4950000.0,0.0 
 07/28  07:00:00,18.387499999999996,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,21.349464356605953,0.0,0.0,21.16835545763815,15.84,0.0,23.93699032580023,6.840000000000001,0.0,23.879581018868652,15.84,0.0,21.25919092687979,6.840000000000001,0.0,21.549016170701545,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.334894101164203,0.011087868703502026,12.798961500936283,21.334894101164203,0.0,0.011087868703502026,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,18.387499999999996,0.0,0.009179957666692037,11.5,18.387499999999996,0.0,0.009179957666692037,4.5,4950000.0,0.0 
 07/28  08:00:00,21.15,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,21.763658365617477,0.0,0.0,21.881435748420685,15.84,0.0,26.682641293832962,6.840000000000001,0.0,25.44185282449597,15.84,0.0,21.981619850809675,6.840000000000001,0.0,21.79785975475513,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.708100497627882,0.011087868703502032,12.798961500936283,21.708100497627882,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,21.15,0.0,0.009432883211958364,11.5,21.15,0.0,0.009432883211958364,4.5,4950000.0,0.0 
 07/28  09:00:00,24.325000000000003,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,22.599378449649898,0.0,0.0,22.773272531564118,15.840000000000002,0.0,29.004926163500688,6.840000000000001,0.0,25.994832182644203,15.840000000000002,0.0,22.843809947407664,6.840000000000001,0.0,22.12731175466753,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.457512312525584,0.011087868703502032,12.798961500936285,22.457512312525584,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,24.325000000000003,0.0,0.00933699237610087,11.5,24.325000000000003,0.0,0.00933699237610087,4.5,4950000.0,0.0 
 07/28  10:00:00,26.975,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,23.800367402302925,0.0,0.0,23.68899855935686,15.840000000000002,0.0,30.490020332998572,6.840000000000001,0.0,25.87950481137124,15.840000000000002,0.0,23.688058170364044,6.840000000000001,0.0,22.480694569722548,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,23.611326934253444,0.011087868703502032,12.798961500936285,23.611326934253444,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,26.975,0.0,0.008498412439596053,11.5,26.975,0.0,0.008498412439596053,4.5,4950000.0,0.0 
 07/28  11:00:00,28.799999999999997,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,25.273297053376407,0.0,0.0,24.48927086013118,15.840000000000002,0.0,30.814967621928137,6.840000000000001,0.0,25.78492992131591,15.840000000000002,0.0,24.440005047191597,6.840000000000001,0.0,22.837194899471708,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,25.04976552183217,0.011087868703502032,12.798961500936285,25.04976552183217,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,28.799999999999997,0.0,0.007828827076421132,11.5,28.799999999999997,0.0,0.007828827076421132,4.5,4950000.0,0.0 
 07/28  12:00:00,29.775,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,26.94188028713652,0.0,0.0,25.17353390506045,15.840000000000002,0.0,30.189117907059178,6.840000000000001,0.0,25.909534499071285,15.840000000000002,0.0,25.084527499408168,6.840000000000001,0.0,23.209618280883674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,26.6803322034216,0.011087868703502032,12.798961500936285,26.6803322034216,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,29.775,0.0,0.007422298279127932,11.5,29.775,0.0,0.007422298279127932,4.5,4950000.0,0.0 
 07/28  13:00:00,30.6875,12.78765612793501,12.453270617837328,11.933629679326405,12.495837134721727,11.903329952884844,13.539892537195573,28.59675853893537,0.0,0.0,25.72304702177167,15.840000000000002,0.0,28.949868177940274,6.840000000000001,0.0,26.10157105579504,15.840000000000002,0.0,25.614646734787335,6.840000000000001,0.0,23.526960867704823,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,28.372250869553145,0.011087868703502032,12.78765612793501,28.372250869553145,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,30.6875,0.0,0.006953672897906928,11.5,30.6875,0.0,0.006953672897906928,4.5,4950000.0,0.0 
 07/28  14:00:00,31.1,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,29.873895451171926,0.0,0.0,26.13941569951512,15.840000000000002,0.0,27.931087472566027,6.840000000000001,0.0,26.261073617229087,15.840000000000002,0.0,26.265067877541217,6.840000000000001,0.0,23.77832642044934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,29.65520965142661,0.011087868703502032,12.780870611421854,29.65520965142661,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,31.1,0.0,0.006744613135473268,11.5,31.1,0.0,0.006744613135473268,4.5,4950000.0,0.0 
 07/28  15:00:00,31.1,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,30.914472691127877,0.0,0.0,26.51264066131027,15.840000000000002,0.0,27.348033449376324,6.840000000000001,0.0,26.38274853484041,15.840000000000002,0.0,27.673542219197255,6.840000000000001,0.0,23.996433900101955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,30.773385575174782,0.011087868703502032,12.780870611421854,30.773385575174782,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,31.1,0.0,0.006744613135473268,11.5,31.1,0.0,0.006744613135473268,4.5,4950000.0,0.0 
 07/28  16:00:00,31.475,12.769553663835246,12.435215991609311,11.915649027956615,12.477776256868783,11.885353518066992,13.521682403585999,31.633455242559755,0.0,0.0,26.8116690985513,15.840000000000002,0.0,26.93477107323921,6.840000000000001,0.0,26.400484944687285,15.840000000000002,0.0,29.495420342851215,6.840000000000001,0.0,24.19105969903408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,31.545874706925794,0.011087868703502044,12.769553663835246,31.545874706925794,0.0,0.011087868703502044,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,31.475,0.0,0.006678228275894407,11.5,31.475,0.0,0.006678228275894407,4.5,4950000.0,0.0 
 07/28  17:00:00,31.325000000000003,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,32.00115337659194,0.0,0.0,26.92132278201015,15.840000000000002,0.0,26.531718857509997,6.840000000000001,0.0,26.25700964212469,15.840000000000002,0.0,31.053922368897766,6.840000000000001,0.0,24.330341648925497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,31.96813506779936,0.01108786870350206,12.76276122471248,31.96813506779936,0.0,0.01108786870350206,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,31.325000000000003,0.0,0.006925572835227551,11.5,31.325000000000003,0.0,0.006925572835227551,4.5,4950000.0,0.0 
 07/28  18:00:00,30.4125,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,31.964466264822413,0.0,0.0,26.671887312482983,15.840000000000002,0.0,26.06117708578635,6.840000000000001,0.0,25.937159531963097,15.840000000000002,0.0,31.660179931512367,6.840000000000001,0.0,24.38058527710973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,32.014368179613214,0.011087868703502075,12.76276122471248,32.014368179613214,0.0,0.011087868703502075,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,30.4125,0.0,0.007022753626380219,11.5,30.4125,0.0,0.007022753626380219,4.5,4950000.0,0.0 
 07/28  19:00:00,28.937499999999996,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,31.451868524293502,0.0,0.0,26.04545690700241,15.840000000000002,0.0,25.449696877858756,6.840000000000001,0.0,25.40365357835226,15.840000000000002,0.0,30.56141841248374,6.840000000000001,0.0,24.303854043025304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,31.55846461303231,0.011087868703502084,12.76276122471248,31.55846461303231,0.0,0.011087868703502084,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,28.937499999999996,0.0,0.007492756894487489,11.5,28.937499999999996,0.0,0.007492756894487489,4.5,4950000.0,0.0 
 07/28  20:00:00,26.2375,12.77408101051259,12.4397314927417,11.920145897149366,12.482293271995713,11.889849433512403,13.526236675172228,30.474915068383293,0.0,0.0,25.09843654088705,15.84,0.0,24.698491270726752,6.840000000000001,0.0,24.666766812994794,15.84,0.0,27.963605107339994,6.840000000000001,0.0,24.069674403422216,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,30.605212514631354,0.011087868703502087,12.77408101051259,30.605212514631354,0.0,0.011087868703502087,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,26.237499999999997,0.0,0.008298973737925324,11.5,26.237499999999997,0.0,0.008298973737925324,4.5,4950000.0,0.0 
 07/28  21:00:00,24.3125,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,29.275348290534236,0.0,0.0,24.240922344900014,15.840000000000002,0.0,24.018424738402565,6.840000000000001,0.0,23.972545815974115,15.840000000000002,0.0,25.85603250514265,6.840000000000001,0.0,23.724522109973993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,29.46070526740478,0.011087868703502087,12.780870611421854,29.46070526740478,0.0,0.011087868703502087,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,24.3125,0.0,0.008472292305895529,11.5,24.3125,0.0,0.008472292305895529,4.5,4950000.0,0.0 
 07/28  22:00:00,24.2125,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,28.061861372164586,0.0,0.0,23.65325186609239,15.840000000000002,0.0,23.51736977033247,6.840000000000001,0.0,23.478410751718506,15.840000000000002,0.0,24.54885906853671,6.840000000000001,0.0,23.380458568373946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,28.280647961563904,0.011087868703502101,12.780870611421854,28.280647961563904,0.0,0.011087868703502101,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,24.2125,0.0,0.008738149492645168,11.5,24.2125,0.0,0.008738149492645168,4.5,4950000.0,0.0 
 07/28  23:00:00,23.4,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,26.987982843648116,0.0,0.0,23.22045865685322,15.840000000000002,0.0,23.130650260913747,6.840000000000001,0.0,23.098404227752216,15.840000000000002,0.0,23.713063627801553,6.840000000000001,0.0,23.083798425002428,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,27.241302693619858,0.011087868703502111,12.780870611421854,27.241302693619858,0.0,0.011087868703502111,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,23.4,0.0,0.008804054155828042,11.5,23.4,0.0,0.008804054155828042,4.5,4950000.0,0.0 
 07/28  24:00:00,21.737500000000004,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,26.05637523809597,0.0,0.0,22.78194160314075,15.840000000000002,0.0,22.736928823409627,6.840000000000001,0.0,22.68749334035747,15.840000000000002,0.0,23.065939107100554,6.840000000000001,0.0,22.827844253092636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,26.278378732576122,0.011087868703502115,12.780870611421854,26.278378732576122,0.0,0.011087868703502115,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,21.737500000000004,0.0,0.008783136727902029,11.5,21.737500000000004,0.0,0.008783136727902029,4.5,4950000.0,0.0 
 07/29  01:00:00,20.0375,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,25.205296551200583,0.0,0.0,22.131970356565343,15.840000000000002,0.0,22.14502973280765,6.840000000000001,0.0,22.052000895929673,15.840000000000002,0.0,22.33081370143894,6.840000000000001,0.0,22.280465727130437,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,25.414594507011838,0.011087868703502111,12.780870611421854,25.414594507011838,0.0,0.011087868703502111,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,20.0375,0.0,0.008788349888633676,11.5,20.0375,0.0,0.008788349888633676,4.5,1710000.0,0.0 
 07/29  02:00:00,18.712500000000002,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,24.396883092392624,0.0,0.0,21.63461504853242,15.840000000000002,0.0,21.677601674290887,6.840000000000001,0.0,21.564046838689443,15.840000000000002,0.0,21.782805137322914,6.840000000000001,0.0,21.90546170810607,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,24.593940121333155,0.01108786870350211,12.780870611421854,24.593940121333155,0.0,0.01108786870350211,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,18.712500000000002,0.0,0.009004089899018897,11.5,18.712500000000002,0.0,0.009004089899018897,4.5,1710000.0,0.0 
 07/29  03:00:00,17.3,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,23.642775034967105,0.0,0.0,21.23390502827898,15.840000000000002,0.0,21.289365871425016,6.840000000000001,0.0,21.168880468934898,15.840000000000002,0.0,21.34906572963584,6.840000000000001,0.0,21.648963842964115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,23.826120169751285,0.011087868703502115,12.780870611421854,23.826120169751285,0.0,0.011087868703502115,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,17.3,0.0,0.00921955533349876,11.5,17.3,0.0,0.00921955533349876,4.5,1710000.0,0.0 
 07/29  04:00:00,16.7,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,22.944494430404667,0.0,0.0,20.90626034499194,15.840000000000002,0.0,20.96323521342569,6.840000000000001,0.0,20.84239140325257,15.840000000000002,0.0,20.997183273755883,6.840000000000001,0.0,21.43529619172826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,23.113624320268606,0.011087868703502113,12.780870611421854,23.113624320268606,0.0,0.011087868703502113,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.00898361537482106,11.5,16.7,0.0,0.00898361537482106,4.5,1710000.0,0.0 
 07/29  05:00:00,16.7,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,22.318402791073233,0.0,0.0,20.700596878156546,15.840000000000002,0.0,20.764701563937656,6.840000000000001,0.0,20.69572624247478,15.840000000000002,0.0,20.755742292909414,6.840000000000001,0.0,21.254142849229765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.463697497418497,0.011087868703502115,12.780870611421854,22.463697497418497,0.0,0.011087868703502115,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.00882121785985277,11.5,16.7,0.0,0.00882121785985277,4.5,1710000.0,0.0 
 07/29  06:00:00,16.7,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,21.928663942045272,0.0,0.0,20.656776000253746,15.840000000000002,0.0,21.481633335068647,6.840000000000001,0.0,21.622696575862978,15.840000000000002,0.0,20.720306380468593,6.840000000000001,0.0,21.149919662736956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.97664854011838,0.011087868703502115,12.780870611421854,21.97664854011838,0.0,0.011087868703502115,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.00909191136126552,11.5,16.7,0.0,0.00909191136126552,4.5,1710000.0,0.0 
 07/29  07:00:00,18.7625,12.266748347192785,11.851873962617919,11.32421746031829,11.897129817230935,11.274467868556124,12.926331145309646,21.964647069954516,158.0717106277205,5.1459428817561275,22.172834910673245,779.9177312522702,0.0,22.288911706794863,0.0,463.84582686570457,22.414315859702285,0.0,679.5763162468688,22.181052087066924,294.1087817671335,0.0,22.173000919031292,835.1093421547356,17.178001939114843,0.0,4466.528520481953,3097.016096956265,0.0,1511.0084486484257,160.24988014225772,40.77014764320859,988.5916422860007,1541.1579245645169,0.0,0.0,1934.42284749406,1934.42284749406,1067.19853686755,1067.19853686755,4466.528520481953,5583.160650602441,997.0532842148075,3097.016096956265,8.45292451005752,7.22,0.5985795844736794,4094.0693811710726,55.00948134818587,0.04092124258812033,8.45292451005752,0.5985795844736795,14.623835980871043,0.009757225745870119,10.876477872317588,13.000540756917825,0.3716780372933336,0.009757225745870119,13.0,81.99999887938795,0.0,0.0,0.051428849622033354,7.22,0.16940551830611353,11.499994048920263,0.2605884864827881,0.009306351098451038,11.5,18.7625,0.2605884864827881,0.009306351098451038,4.5,7508244.166934349,20099378.342168786 
 07/29  08:00:00,22.062499999999996,11.322052729106359,10.932776843745083,10.514155148077295,10.971452253349923,10.480184933133966,11.872082108278622,22.347835425010846,178.5806511602102,0.0,22.201072065198986,115.7833810746672,14.637482557606177,23.509230349241335,0.0,759.9303083128876,23.346768773587318,0.0,795.9610300724556,22.201043316386837,35.69222886607204,12.580186762760661,22.201218410545074,507.541306358994,0.0,0.0,2636.157243702458,4105.321397581491,0.0,839.7825068296155,0.0,0.0,721.2527731816931,1241.8938995082633,0.0,0.0,2811.0195161362217,2811.0195161362208,1154.5588625597322,1154.5588625597325,2636.157243702458,3295.196554628072,1199.5667062277516,4105.321397581491,8.646161207403088,7.22,0.6860173213234853,5304.888103809242,48.7321786572149,0.01902264722376093,8.646161207403088,0.6860173213234853,14.81309753872798,0.009279721261366232,10.1331958138771,12.987915093277842,0.3763072818705097,0.009279721261366232,13.0,81.99999994866565,0.0,0.0,0.06065349878653558,7.22,0.25849883844363286,11.500534793675842,0.2605884864827881,0.008887484477015845,11.5,22.062499999999996,0.2605884864827881,0.008887484477015845,4.5,8300462.141515359,11862707.596661061 
 07/29  09:00:00,25.425,11.112129077789369,11.782854603009937,10.838892296484081,11.419624528798241,11.13114530875519,12.650793362683178,23.73533929009758,1170.5469597326196,0.0,23.294964061743787,0.0,827.369317204277,23.899082966872456,0.0,1820.100774950365,23.89559280565421,0.0,1909.2622582258973,22.32944855661531,0.0,683.9890388458314,23.3311673099573,0.0,827.5281065591988,0.0,17.00229987102945,7121.206634822875,0.0,0.0,0.0,0.0,24.02434320352478,0.0,0.0,0.0,3704.57615426015,3704.57615426015,3381.788287539438,3381.788287539439,17.00229987102945,21.252874838786813,1832.7140133195596,7121.206634822875,9.314963479321511,7.219999999999999,0.8087121303154363,8953.920648142433,46.832195694744456,0.00011587783470160134,9.314963479321511,0.8087121303154363,17.967079916368856,0.009292734526810228,10.155713255798126,12.996989607934681,0.5650936897211634,0.009292734526810228,13.0,81.99999998416133,0.0,0.0,0.1540096064686802,7.219999999999999,0.3408348172526643,11.500074875140967,0.2605884864827881,0.008647557040359376,11.5,25.425,0.2605884864827881,0.008647557040359376,4.5,40631372.60826872,76510.34941963252 
 07/29  10:00:00,28.387499999999996,12.388789125416599,12.852059894070397,11.576048821990899,12.212380319055702,12.331088590073524,13.779896127711803,24.99770160388129,413.2595339446684,0.0,23.89755669252852,0.0,1739.7237950127853,23.89888960864151,0.0,2365.57376859151,23.898663195951983,0.0,2424.422399197405,23.485834477835066,0.0,796.8634196477661,23.89754240917059,0.0,2057.6552142958676,0.0,0.0,11594.856503770607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4486.306514436617,4486.3065144366155,7271.253757902963,7271.253757902961,0.0,0.0,2863.8690712856137,11594.856503770607,10.446512016860845,7.219999999999999,0.8719827798955413,14458.72557505622,46.80900013219384,0.0,10.446512016860845,0.8719827798955413,20.690494977889145,0.00982389797564342,10.976991956865186,12.999488915926994,0.8427252306981703,0.00982389797564342,13.0,81.99999998418686,0.0,0.0,0.28537834327983846,7.22,0.4063524498533694,11.500242284427987,0.2605884864827881,0.007887461293047886,11.5,28.387499999999996,0.2605884864827881,0.007887461293047886,4.5,55229706.170682356,0.0 
 07/29  11:00:00,30.4625,12.630270968847196,12.613352885883387,11.64754866231514,12.345825250217235,12.604954648762783,13.594775624937048,25.972565998177707,0.0,479.52183667538793,23.89790727294324,0.0,2184.075856746263,23.898495847392432,0.0,2322.976343127778,23.898077954262973,0.0,2501.126689456231,23.895383530613884,0.0,974.2389981016436,23.89756040909112,0.0,2382.928408760962,0.0,0.0,14138.54800346923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5027.330297670357,5027.330297670357,9026.738201658074,9026.738201658072,0.0,0.0,3528.1802094067443,14138.54800346923,11.853267816741555,7.219999999999999,0.7282243803358104,17666.728212875976,46.80900013219384,0.0,11.853267816741555,0.7282243803358104,21.774612156946873,0.009803923023582782,10.947157402881272,13.001276983001066,0.9279149151871047,0.009803923023582782,13.0,81.99999998418686,0.0,0.0,0.35046829285219483,7.219999999999999,0.23881598416453226,11.500748379690075,0.2605884864827881,0.006778480825138821,11.5,30.4625,0.2605884864827881,0.006778480825138821,4.5,59069589.83947669,0.0 
 07/29  12:00:00,31.787500000000005,12.162992143204791,11.695282200900975,10.911385267155815,11.574081800103789,11.684524908751591,12.866144694323854,26.755895566227704,0.0,1209.9514114803442,23.897603668812486,0.0,2310.1093315027115,23.89808209432652,0.0,1925.3427956923872,23.89765353234285,0.0,2448.059159598757,23.89769181383814,0.0,1045.8370325151789,23.897396215202377,0.0,2314.911237062014,0.0,0.0,14765.57080505146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5364.525379255648,5364.525379255648,9157.413107925482,9157.41310792548,0.0,0.0,3732.257370494449,14765.57080505146,11.633889435672296,7.219999999999999,0.7991109767216356,18497.828175545907,46.80900013219384,0.0,11.633889435672296,0.7991109767216357,22.230713954386292,0.009209171940491263,10.008097201913364,12.99926550272976,0.8995961809689612,0.009209171940491263,13.0,81.99999998418686,0.0,0.0,0.39326208931477236,7.219999999999999,0.24952864501996208,11.500227763954914,0.2605884864827881,0.005330154056691713,11.5,31.787500000000005,0.2605884864827881,0.005330154056691713,4.5,58435891.64372419,0.0 
 07/29  13:00:00,32.8875,10.6917232288068,9.746666422645962,9.21857874939559,9.700205206385288,9.719759206913736,11.220540378382141,27.48752500817182,0.0,1655.123630869718,23.897871308636184,0.0,2179.642729289775,23.89833065882521,0.0,1379.7287592947764,23.897891646412383,0.0,2216.4155538770347,23.897977667736466,0.0,984.1297588692903,23.897809658371735,0.0,1903.7263671222122,0.0,0.0,13759.66986925626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5647.952855781361,5647.952855781361,7763.621195636373,7763.621195636375,0.0,0.0,3522.159440390632,13759.66986925626,10.812258995173835,7.219999999999999,0.9160345260478845,17281.82930964689,46.80900013219384,0.0,10.812258995173835,0.9160345260478845,22.050288693415997,0.008166939165098015,8.24472513208645,13.003244528620835,0.7775799649654387,0.008166939165098015,13.0,81.99999998418686,0.0,0.0,0.42315635653853434,7.219999999999999,0.2583958516592544,11.500275248271116,0.2605884864827881,0.004605740151398128,11.5,32.8875,0.2605884864827881,0.004605740151398128,4.5,53440895.18233371,0.0 
 07/29  14:00:00,33.3,9.172144800510333,8.71546612245712,8.507234162788405,8.723693288950562,8.65934012189328,10.035255555808837,27.89304188081872,0.0,2302.226267808318,23.898351437892373,0.0,2531.7561441354305,23.898528382271536,0.0,1312.1902169633938,23.89837605602674,0.0,2489.140989847268,23.89834473931974,0.0,1228.4242282709001,23.897888804119265,0.0,2398.8975759226378,0.0,0.0,15883.675278760313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5758.9664490694895,5758.9664490694895,9878.506870753394,9878.506870753396,0.0,0.0,4084.9005625072964,15883.675278760313,10.663219930605141,7.219999999999999,1.1023851058314695,19968.575841267608,46.80900013219384,0.0,10.663219930605141,1.1023851058314695,23.094986788828002,0.007668274018654914,7.326245732391787,12.997314723933407,0.8950358734303987,0.007668274018654914,13.0,81.99999998418686,0.0,0.0,0.43109736505373225,7.220000000000001,0.2620202033696267,11.500790551533374,0.2605884864827881,0.004815269284264668,11.5,33.3,0.2605884864827881,0.004815269284264668,4.5,58621883.71672333,0.0 
 07/29  15:00:00,33.3,8.913886793667082,8.667197723372151,8.603015542030358,8.728176350226617,8.407029798336431,9.905880976845287,28.162822417897623,0.0,2706.018525632724,23.8982819585036,0.0,2722.0140543272273,23.898413756353015,0.0,1270.0553578129754,23.89830366122743,0.0,2584.319569161831,23.89818195200118,0.0,1585.5020931557528,23.897891690927906,0.0,2578.7857387791337,0.0,0.0,17196.909517288066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5760.720344778078,5760.720344778078,11204.721991820305,11204.721991820305,0.0,0.0,4431.574830319198,17196.909517288066,10.63888583143541,7.22,1.200290459095722,21628.484347607264,46.80900013219384,0.0,10.63888583143541,1.200290459095722,23.645882122634916,0.007592127751609751,7.176713793147385,13.002731591603634,0.9659077371329432,0.007592127751609751,13.0,81.99999998418686,0.0,0.0,0.2992569425773895,7.219999999999999,0.26218465622601395,11.500001294985712,0.2605884864827881,0.004961609692296683,11.5,33.3,0.2605884864827881,0.004961609692296683,4.5,61076156.4891636,0.0 
