Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/29  16:00:00,32.9875,8.977208952093902,8.782079945566261,8.81436421279695,8.886247026092988,8.27932251385445,10.07801075984629,28.301611130233912,0.0,2953.8503718915463,23.89828789335853,0.0,2748.7304047795615,23.898387447199802,0.0,1205.4287734071336,23.898300570813408,0.0,2535.9146422317463,23.89852619864405,0.0,2031.122057793757,23.897930216830602,0.0,2497.9308401129592,0.0,0.0,17667.403490636625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5679.723661365311,5679.723661365311,11745.376203017302,11745.376203017304,0.0,0.0,4540.168259440882,17667.403490636625,10.723567301758898,7.22,1.203522949347453,22207.571750077503,46.80900013219384,0.0,10.723567301758898,1.203522949347453,23.889728495319282,0.007675576391226967,7.323432820522683,13.00062370685107,0.9907235793533911,0.007675576391226967,13.0,81.99999998418686,0.0,0.0,0.7333253452623714,7.219999999999999,0.25967636228645796,11.500006556416626,0.2605884864827881,0.0051142070315565134,11.5,32.9875,0.2605884864827881,0.0051142070315565134,4.5,59753545.13445206,0.0 
 07/29  17:00:00,32.8,9.120978005802524,8.998530405925937,9.109391590343378,9.156708674078455,8.300710965999322,10.39863081096423,28.35417359081719,0.0,2695.3117926965306,23.89835231899596,0.0,2519.4517743661722,23.8984354626233,0.0,1053.9913740044578,23.898369332138664,0.0,2248.956122032234,23.898647843700036,0.0,2227.4255228070156,23.8980432965224,0.0,2212.9950654523986,0.0,0.0,16578.876692147984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5633.326935033188,5633.326935033188,10658.046794065955,10658.046794065955,0.0,0.0,4242.658153630398,16578.876692147984,10.591099842359348,7.220000000000001,1.1736095688164787,20821.53484577838,46.80900013219384,0.0,10.591099842359348,1.1736095688164787,23.603576795267323,0.007749817716202471,7.455856029228123,12.99656228808772,0.9220548511470261,0.007749817716202471,13.0,81.99999998418686,0.0,0.0,0.648023229626043,7.219999999999999,0.2583142558241632,11.50069003471339,0.2605884864827881,0.00543798858294439,11.5,32.8,0.2605884864827881,0.00543798858294439,4.5,54833407.76430747,0.0 
 07/29  18:00:00,31.425000000000004,9.401877110000715,9.239048528854243,9.38806683849815,9.422538641607696,8.407868325649076,10.65511717440684,28.280419200463548,0.0,2275.709621679155,23.89827806470155,0.0,2240.105851701275,23.89833978656826,0.0,931.3328051328026,23.89827547365254,0.0,2008.377585179414,23.898605259201023,0.0,2038.5695651286242,23.897860042593784,0.0,2167.5839683027316,0.0,0.0,14922.594869012177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5269.2191727198215,5269.2191727198215,9341.645482493615,9341.645482493617,0.0,0.0,3759.620060832493,14922.594869012177,10.355445811962973,7.219999999999999,1.1353002716772025,18682.21492984467,46.80900013219384,0.0,10.355445811962973,1.1353002716772025,23.128152367774764,0.007751750565477301,7.459482360320005,13.001670039523333,0.843334764763227,0.007751750565477301,13.0,81.99999998418686,0.0,0.0,0.5665945348538808,7.219999999999999,0.24637316568924997,11.500147264961969,0.2605884864827881,0.005374448939348617,11.5,31.425000000000004,0.2605884864827881,0.005374448939348617,4.5,52848558.006869435,0.0 
 07/29  19:00:00,29.5375,9.115630953664066,8.58671439199138,8.39904978136991,8.861931467856717,7.407086531408183,10.392351061506217,28.221836416544207,0.0,1294.4678049415106,23.898580504741783,0.0,1276.4249277776487,23.36391530548217,0.0,690.8573578476748,23.898644445690728,0.0,1100.0194506525079,23.898651250265285,0.0,1267.2888810840664,23.898640446984206,0.0,1057.0712637517263,0.0,0.0,8889.97150550763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4772.961959820203,4772.961959820203,3635.1234449788217,3635.1234449788217,0.0,0.0,2275.4145232653236,8889.97150550763,9.138056754784362,7.22,1.1064857838789661,11165.386028772953,46.80900013219384,0.0,9.138056754784362,1.1064857838789661,19.30496909887331,0.007165140790054923,6.315333375741696,13.079586692216608,0.4916219854573436,0.007165140790054923,13.0,81.99999998418686,0.0,0.0,0.1027475341136934,7.219999999999999,0.22964691644766475,11.500085748625356,0.2605884864827881,0.005712512795256356,11.5,29.5375,0.2605884864827881,0.005712512795256356,4.5,32526461.627621055,0.0 
 07/29  20:00:00,25.4,8.378018067755566,8.114437121710287,7.909786902242999,8.305194826190863,7.699095678749684,9.649608435690151,27.443936117682412,0.0,1343.7457654962568,23.158004316417212,0.0,812.9034274448933,22.297809484003686,0.0,512.6863503289565,23.052395692555436,0.0,770.2311537930406,22.945648906866346,0.0,751.8141519630736,23.08662383722222,0.0,804.9791660264069,0.0,94.8942772052854,5759.477979867888,0.0,0.0,111.54481404375542,0.0,0.0,0.0,0.0,0.0,3694.533751628366,3694.533751628366,1707.6589037175681,1707.658903717568,94.8942772052854,118.61784650660674,1551.4082264827703,5759.477979867888,8.378618324244446,7.22,1.1880658151615604,7310.8862063506585,46.70775843777538,0.0006415028251649184,8.378618324244446,1.1880658151615604,16.317249577701546,0.008271650515830413,8.365956258057793,13.000447408440348,0.3716780372933336,0.008271650515830413,13.0,81.99999998448689,0.0,0.0,0.08887214741211626,7.219999999999999,0.3079006085485775,11.50072547882709,0.2605884864827881,0.008260909277468875,11.5,25.4,0.2605884864827881,0.008260909277468875,4.5,19098623.120659463,427024.2474237843 
 07/29  21:00:00,22.3,8.451927273938939,8.55239696810909,8.813861510066502,8.635566061245749,8.848203913134759,9.461687197415547,27.248946245677686,0.0,0.0,23.103333396629296,47.52,0.0,22.847912255046086,20.520000000000003,0.0,22.97147691378885,47.52,0.0,23.418516878693566,20.520000000000003,0.0,22.922580604875197,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,27.264177442851462,0.008294918329052197,8.44130972195643,27.264177442851462,0.0,0.008294918329052197,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,22.3,0.0,0.008952256633634727,11.5,22.3,0.0,0.008952256633634727,4.5,5760000.0,0.0 
 07/29  22:00:00,22.7,8.432387567696422,8.518223341657585,8.757847721687414,8.606078558343324,8.78577312416225,9.461463460164731,26.519437179634444,0.0,0.0,22.732008345573746,27.720000000000002,0.0,22.609537836198413,11.970000000000002,0.0,22.615305584735783,27.720000000000002,0.0,23.073877682650764,11.970000000000002,0.0,22.628146393351134,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,26.758361499241172,0.008290478403143588,8.433572347859101,26.758361499241172,0.0,0.008290478403143588,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,22.7,0.0,0.0078750720472364,11.5,22.7,0.0,0.0078750720472364,4.5,1710000.0,0.0 
 07/29  23:00:00,22.6125,8.43281982700469,8.519036869906145,8.759199944749614,8.606778013302797,8.787287718777788,9.461458825118054,25.614463501793594,0.0,0.0,22.3360131145855,15.840000000000002,0.0,22.260802893266696,6.840000000000001,0.0,22.229773670772435,15.840000000000002,0.0,22.544229197966462,6.840000000000001,0.0,22.242573102439792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,25.830836088556218,0.008290021823189248,8.432771273334675,25.830836088556218,0.0,0.008290021823189248,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,22.6125,0.0,0.007376644435115242,11.5,22.6125,0.0,0.007376644435115242,4.5,1710000.0,0.0 
 07/29  24:00:00,21.199999999999996,8.443776186224795,8.529992286537892,8.770165864195835,8.617743337890392,8.798252539309832,9.472512966913646,24.82823827626067,0.0,0.0,21.954882759692794,15.840000000000002,0.0,21.919155726613596,6.840000000000001,0.0,21.85900599030958,15.840000000000002,0.0,22.08391837379876,6.840000000000001,0.0,21.978262478010294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,25.014242198147393,0.008290046825766825,8.443778128098128,25.014242198147393,0.0,0.008290046825766825,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,21.199999999999996,0.0,0.007327318959714019,11.5,21.199999999999996,0.0,0.007327318959714019,4.5,1710000.0,0.0 
 07/30  01:00:00,20.6,8.439391572312221,8.525604783286557,8.765769757080129,8.613352512661425,8.793855709669549,9.468092175021157,24.13462146881706,0.0,0.0,21.638340626440204,15.840000000000002,0.0,21.624568035018072,6.840000000000001,0.0,21.551184281990874,15.840000000000002,0.0,21.718695196729293,6.840000000000001,0.0,21.759695341470707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,24.301306374307902,0.008290045714356997,8.43939146167493,24.301306374307902,0.0,0.008290045714356997,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,20.6,0.0,0.007154642578066816,11.5,20.6,0.0,0.007154642578066816,4.5,1710000.0,0.0 
 07/30  02:00:00,19.85,8.432813421588337,8.5190220136802,8.75917452402373,8.60676512012422,8.787258950182737,9.461459567815409,23.51285768448954,0.0,0.0,21.382775169586704,15.840000000000002,0.0,21.37578121132823,6.840000000000001,0.0,21.298969612132844,15.840000000000002,0.0,21.429182627971933,6.840000000000001,0.0,21.57586009925177,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,23.66134546642569,0.008290045758617512,8.432813421588337,23.66134546642569,0.0,0.008290045758617512,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,19.85,0.0,0.007091391034731244,11.5,19.85,0.0,0.007091391034731244,4.5,1710000.0,0.0 
 07/30  03:00:00,19.775,8.432813421588337,8.5190220136802,8.75917452402373,8.60676512012422,8.787258950182737,9.461459567815409,22.96383833701192,0.0,0.0,21.170783599658435,15.840000000000002,0.0,21.164061476037368,6.840000000000001,0.0,21.08690926045577,15.840000000000002,0.0,21.194319741019275,6.840000000000001,0.0,21.41931305273716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,23.094403326069212,0.008290045756981348,8.432813421588337,23.094403326069212,0.0,0.008290045756981348,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,19.775,0.0,0.006927632294542085,11.5,19.775,0.0,0.006927632294542085,4.5,1710000.0,0.0 
 07/30  04:00:00,18.9375,8.432813421588337,8.5190220136802,8.75917452402373,8.60676512012422,8.787258950182737,9.461459567815409,22.487070071549176,0.0,0.0,20.992627688115583,15.840000000000002,0.0,20.98525043223514,6.840000000000001,0.0,20.909064980436078,15.840000000000002,0.0,21.002402517061114,6.840000000000001,0.0,21.28753811045142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,22.59964076671563,0.008290045757038367,8.432813421588337,22.59964076671563,0.0,0.008290045757038367,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,18.9375,0.0,0.007207094403753235,11.5,18.9375,0.0,0.007207094403753235,4.5,1710000.0,0.0 
 07/30  05:00:00,17.6125,8.443776041084721,8.529992386399508,8.770165715603088,8.61774340898942,8.798252742636759,9.472512966913646,22.070708278620877,0.0,0.0,20.767047993269834,15.840000000000002,0.0,20.81002465737562,6.840000000000001,0.0,20.744377052823854,15.840000000000002,0.0,20.790772246005396,6.840000000000001,0.0,21.17261120560604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,22.16865799440116,0.008290045757036483,8.443776041084721,22.16865799440116,0.0,0.008290045757036483,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,17.6125,0.0,0.007370076189093006,11.5,17.6125,0.0,0.007370076189093006,4.5,1710000.0,0.0 
 07/30  06:00:00,18.574999999999996,8.450351739227498,8.536572426132002,8.776758216737461,8.624327947336322,8.80484708205158,9.479142735385366,21.82472736469977,0.0,0.0,20.75653719410365,15.840000000000002,0.0,21.582113630378757,6.840000000000001,0.0,21.742190560284218,15.840000000000002,0.0,20.79648729956851,6.840000000000001,0.0,21.11014419500309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,21.851878785201286,0.008290045757036544,8.450351739227498,21.851878785201286,0.0,0.008290045757036544,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,18.574999999999996,0.0,0.007505174779145547,11.5,18.574999999999996,0.0,0.007505174779145547,4.5,1710000.0,0.0 
 07/30  07:00:00,21.15,8.583801913466516,8.32839674694084,8.326753968634833,8.388917450610736,8.310934883989258,9.128434223306705,21.95435302385451,164.8025908721495,2.1292479192242353,22.18360576506416,549.3542530455509,0.0324441071606274,22.29804438162789,0.0,478.6335401145305,22.46062279311839,0.0,708.4876005643697,22.18598994364244,247.350786592178,1.9273451303970845,22.169809559020585,844.106520309736,22.15615227396958,0.0,4149.204938768719,3838.492233599993,0.0,1280.0962446231645,144.02625750731931,12.531990725934133,938.3525247029986,1544.1304834679813,0.0,0.0,2564.270987100669,2564.2709871006696,1061.3088259213832,1061.3088259213832,4149.204938768719,5186.506173460899,1144.04242959138,3838.492233599993,8.218542066151038,7.22,0.9168686695589872,4982.534663191373,55.029961083310035,0.038054413887742486,8.218542066151038,0.9168686695589872,14.612411796402544,0.008106017616877351,8.122604363003822,12.999774551537012,0.3716780372933336,0.008106017616877351,13.0,81.9999999984656,0.0,0.0,0.07620022310065115,7.22,0.3118379125235441,11.500002705303475,0.2605884864827881,0.00799097368314145,11.5,21.15,0.2605884864827881,0.00799097368314145,4.5,8327538.788523188,18671422.22445924 
 07/30  08:00:00,24.325000000000003,8.435290216533081,8.321800305678359,8.327135260897855,8.341847107650011,8.328322572238287,8.762294020589483,22.399708224478157,158.1066375126927,0.0,22.19984387990718,47.0038938493517,48.774076670874166,23.497358560710254,0.0,728.2578157856829,23.395928968654914,0.0,796.8973256781926,22.200331882073606,17.1214129070446,28.99393988361021,22.200102994896906,499.41901698468837,0.0,0.0,2492.135580756309,4746.267351752831,0.0,734.9621265004438,0.0,0.0,684.4221255454559,1232.6624989247607,0.0,0.0,3409.0499770265637,3409.0499770265633,1128.8798684140454,1128.8798684140454,2492.135580756309,3115.1694759453862,1337.3363514450548,4746.267351752831,8.356429195954517,7.22,0.9949875193683242,6083.603703197887,48.52443040875228,0.017869035149211777,8.356429195954517,0.9949875193683242,14.77277826817362,0.008222475863261441,8.33122970049897,12.994302215775527,0.3737473529811629,0.008222475863261441,13.0,81.9999999999088,0.0,0.0,0.07731896944595235,7.22,0.3659116083810068,11.5002144447235,0.2605884864827881,0.008193596661782017,11.5,24.325000000000003,0.2605884864827881,0.008193596661782017,4.5,9077794.693134326,11214610.11340339 
 07/30  09:00:00,27.6625,9.163782014141702,9.988929620968072,9.342555858748192,9.724705363522707,9.56348345766939,10.40230024965589,23.788796408846213,1143.2492776884385,0.0,23.360829943115593,0.0,847.2672292941995,23.89901357475455,0.0,1604.3104595462014,23.895920198674887,0.0,1828.1132540460924,22.353092251781842,0.0,689.7165877051779,23.330468668097396,0.0,825.2434435770615,0.0,13.915183703045905,7530.778703202814,0.0,0.0,0.0,0.0,18.888135467255417,0.0,0.0,0.0,4295.612188473807,4295.612188473806,3120.5680154284364,3120.5680154284364,13.915183703045905,17.39397962880738,1947.0165164742918,7530.778703202814,8.906006010810103,7.22,1.0642718296292701,9477.795219677104,46.74990574726689,0.00009456696854958269,8.906006010810103,1.0642718296292701,17.737653869580186,0.00835170937899454,8.555985655563145,12.99532947590021,0.5404682802825983,0.00835170937899454,13.0,81.99999999996945,0.0,0.0,0.17729472839831756,7.22,0.448908539012737,11.500129301876033,0.2605884864827881,0.008112089555009682,11.5,27.6625,0.2605884864827881,0.008112089555009682,4.5,41251304.67043607,62618.32666370657 
 07/30  10:00:00,30.65,10.99828995025005,11.527021841790361,10.4012592840382,10.987868549927466,11.10316534883542,12.323349930697784,25.014892842156065,403.53799871270076,0.0,23.898277807557903,0.0,1831.7898491741735,23.899042224648053,0.0,2239.1047077110297,23.898796304815704,0.0,2451.644009547379,23.562616794481702,0.0,816.6912776376465,23.897812045016778,0.0,2045.338442012664,0.0,0.0,12199.327081359506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5085.176623495215,5085.176623495215,7289.219620851029,7289.219620851029,0.0,0.0,3067.7118649424465,12199.327081359506,10.426926147289691,7.219999999999999,0.9398228529533217,15267.038946301955,46.73287130400067,0.0,10.426926147289691,0.9398228529533219,20.70664743627685,0.00907846714764053,9.776350044960594,12.99940510846104,0.8435908130344588,0.00907846714764053,13.0,81.99999999996948,0.0,0.0,0.3289156012016984,7.219999999999999,0.39513245604908304,11.500605682133699,0.2605884864827881,0.0076531859594149,11.5,30.65,0.2605884864827881,0.0076531859594149,4.5,56030110.903747275,0.0 
 07/30  11:00:00,32.3875,11.631451699840085,11.686549717006667,10.89296547826422,11.467041115068287,11.686726079903455,12.68134828550808,25.953907260025648,0.0,520.1961100498265,23.898197335292885,0.0,2339.3399929696993,23.8988187620858,0.0,2223.422862173088,23.898338851866008,0.0,2659.8815641965857,23.89756717786211,0.0,1061.9600688431165,23.897905337065147,0.0,2389.5793491726818,0.0,0.0,15024.241940651653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5539.631675841592,5539.631675841592,9412.477313628491,9412.477313628493,0.0,0.0,3823.5110953123917,15024.241940651653,11.693417302985095,7.219999999999999,0.8015225588611019,18847.753035964044,46.73287130400067,0.0,11.693417302985095,0.8015225588611019,21.883666414106532,0.009338667669644824,10.193753164668838,13.002858591530341,0.956852491118251,0.009338667669644824,13.0,81.99999999996948,0.0,0.0,0.3986312261590856,7.22,0.25600617312820334,11.500266102609903,0.2605884864827881,0.006952096492655379,11.5,32.3875,0.2605884864827881,0.006952096492655379,4.5,60291845.42243886,0.0 
 07/30  12:00:00,32.425,11.60262848346806,11.339196222536941,10.726450649554842,11.228120975258982,11.297590211847078,12.435258718891939,26.676423883227034,0.0,1153.1570108614396,23.8981687494903,0.0,2314.7674972174846,23.898553836886585,0.0,1901.0708670065812,23.898182306018946,0.0,2508.4199571379568,23.898168407040043,0.0,1101.5148043229235,23.89780174582301,0.0,2334.9226000735953,0.0,0.0,15119.40617665065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5543.409281819313,5543.409281819313,9253.31136835402,9253.311368354023,0.0,0.0,3849.3536846471115,15119.40617665065,11.581736387551523,7.22,0.8279665781474199,18968.75986129776,46.73287130400067,0.0,11.581736387551523,0.8279665781474199,22.186913633594123,0.009170894588161706,9.913719096634349,12.999522965626245,0.9106649835137433,0.009170894588161706,13.0,81.99999999996948,0.0,0.0,0.40104858575730173,7.219999999999999,0.25585985399061195,11.500012547245003,0.2605884864827881,0.006332930605556166,11.5,32.425,0.2605884864827881,0.006332930605556166,4.5,58931979.82111107,0.0 
 07/30  13:00:00,26.325,11.176044363276612,11.02915899158889,10.694199031568125,10.937691833401452,10.936734241097207,11.872009939124581,27.200130142362422,0.0,1444.418010186183,23.89920004454637,0.0,2052.5767269467883,23.899601067198155,0.0,1398.0203157740561,23.899215372903676,0.0,2317.445771859614,23.899241527492887,0.0,1051.5140868709095,23.898850718145972,0.0,1911.8462373665984,0.0,0.0,12030.266795144864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3939.921946346912,3939.9219463469126,7748.978803696586,7748.978803696582,0.0,0.0,2925.5019893684175,12030.266795144864,10.435043050330956,7.22,0.8985218111978971,14955.768784513279,46.73287130400067,0.0,10.435043050330956,0.8985218111978971,21.940225238028905,0.00943044441874278,10.341744223882909,13.002334720431278,0.7829138206111608,0.00943044441874278,13.0,81.99999999996948,0.0,0.0,0.3175220730829546,7.22,0.3263839439303563,11.50049577670543,0.2605884864827881,0.008187088934118522,11.5,26.325,0.2605884864827881,0.008187088934118522,4.5,51289553.401891485,0.0 
 07/30  14:00:00,25.925,11.440885952312861,11.542248521205678,11.339358119854522,11.438914893568771,11.399847964042312,12.206422440943482,27.151369173236915,0.0,1600.2720332292947,23.898967578939633,0.0,2298.8535542522163,23.899030135614304,0.0,1341.8206375450704,23.898962195300697,0.0,2598.099825505138,23.898936930133118,0.0,1279.9026788987344,23.898708580223357,0.0,2372.572054931894,0.0,0.0,13354.514128759633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3834.70521285978,3834.7052128597793,9342.337790330468,9342.33779033047,0.0,0.0,3209.5226188337497,13354.514128759633,10.465895454899083,7.219999999999999,0.9828994986312787,16564.03674759338,46.73287130400067,0.0,10.465895454899083,0.9828994986312787,22.575382505630365,0.009537027871876023,10.510391092270675,12.995639195625571,0.8861986544158664,0.009537027871876023,13.0,81.99999999996948,0.0,0.0,0.374154547964564,7.219999999999999,0.39572366950074017,11.500590790240976,0.2605884864827881,0.008283146098251835,11.5,25.925,0.2605884864827881,0.008283146098251835,4.5,55336580.11718983,0.0 
 07/30  15:00:00,29.175,11.876837621018547,11.839366166964133,11.671925189499643,11.753756570029742,11.55448118954389,12.69634460705264,27.245734706598704,0.0,1682.7216157708772,23.898365956251972,0.0,2464.9314277181747,23.89847884286235,0.0,1276.5973168879732,23.898399249328527,0.0,2617.1994868081974,23.898336924655354,0.0,1484.2084652706794,23.89811329230169,0.0,2518.5075299499795,0.0,0.0,14667.22737337348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4690.693896872283,4690.693896872284,10008.654905551753,10008.654905551755,0.0,0.0,3611.9480140596247,14667.22737337348,11.24688974010908,7.219999999999999,0.8870405576516049,18279.175387433108,46.73287130400067,0.0,11.24688974010908,0.887040557651605,22.81298562503481,0.009549116594663159,10.511216334855037,13.000394914759164,0.9282841926630303,0.009549116594663159,13.0,81.99999999996948,0.0,0.0,0.40074010704413054,7.219999999999999,0.3084394444409861,11.500991496848151,0.2605884864827881,0.007338922654270443,11.5,29.175,0.2605884864827881,0.007338922654270443,4.5,57717517.86862025,0.0 
 07/30  16:00:00,28.937499999999996,12.119243777468764,12.057962430131703,11.925038396129157,11.986555034030008,11.743139117665098,12.970140656440147,27.475554005686263,0.0,1527.6353701536727,23.898430903629155,0.0,2173.0353267141086,23.898490243685778,0.0,1097.9578868559038,23.898419037144226,0.0,2302.179060907935,23.89851543150953,0.0,1279.6475292268399,23.898011613818948,0.0,2373.705529782256,0.0,0.0,13645.991930975752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4629.233672716444,4629.233672716444,8574.884297959885,8574.884297959885,0.0,0.0,3357.9650618161722,13645.991930975752,11.054991389584949,7.219999999999999,0.8638656378797873,17003.956992791922,46.73287130400067,0.0,11.054991389584949,0.8638656378797873,22.413639862845084,0.009624675932624808,10.631823977181739,13.00129310071392,0.8263030901410151,0.009624675932624808,13.0,81.99999999996948,0.0,0.0,0.33797801590708776,7.219999999999999,0.2998219716142755,11.500446316680785,0.2605884864827881,0.007505088653099595,11.5,28.937499999999996,0.2605884864827881,0.007505088653099595,4.5,54710624.000194766,0.0 
 07/30  17:00:00,27.9875,12.463845486844338,12.441080823505963,12.315664778345324,12.36548475437463,12.037610104285548,13.36606847367971,27.592443252884816,0.0,1208.9122201450336,23.898416310957064,0.0,1869.150583619598,23.898473595304555,0.0,925.2571053421012,23.898416844398533,0.0,1960.2409533847085,23.898368321918674,0.0,1193.5962805552551,23.89811639636731,0.0,2038.5217729368856,0.0,0.0,11611.882052755805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4379.730172474275,4379.730172474274,6948.503084920763,6948.503084920763,0.0,0.0,2855.90198514728,11611.882052755805,9.840475494036989,7.220000000000001,1.0571434325612257,14467.784037903086,46.73287130400067,0.0,9.840475494036989,1.0571434325612257,21.744071821700206,0.009729088841825594,10.787011890782171,13.00782250113341,0.7152606904943131,0.009729088841825594,13.0,81.99999999996948,0.0,0.0,0.27005967499624367,7.219999999999999,0.5039396000441289,11.500027243327583,0.2605884864827881,0.007824214312955683,11.5,27.9875,0.2605884864827881,0.007824214312955683,4.5,49254196.90010987,0.0 
 07/30  18:00:00,27.1125,12.81614221688186,12.790474925101748,12.691641820015017,12.732245432534796,12.26195727644442,13.716823175958588,27.46696983254165,0.0,922.7801705585207,23.898430301401444,0.0,1692.3167203986259,23.898495632333237,0.0,816.1429886178563,23.898438248916356,0.0,1744.8539089907165,23.898445844979562,0.0,1143.0414604901348,23.898008452341728,0.0,1993.269252414093,0.0,0.0,10476.963227825421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4148.826508597752,4148.826508597752,6093.206558479897,6093.206558479893,0.0,0.0,2580.5900029851705,10476.963227825421,9.763805717369998,7.219999999999999,0.9823140842433048,13057.55323081059,46.73287130400067,0.0,9.763805717369998,0.9823140842433048,21.216725879431035,0.009881896604325357,11.022158145909977,13.009806784506791,0.6616562112573634,0.009881896604325357,13.0,81.99999999996948,0.0,0.0,0.2325875784962913,7.22,0.44914084283211475,11.500288266117003,0.2605884864827881,0.008037249412282864,11.5,27.1125,0.2605884864827881,0.008037249412282864,4.5,48108541.2830752,0.0 
 07/30  19:00:00,26.325000000000003,12.696917668162344,12.387179855021843,11.582667731038553,12.346871455048285,11.279427412171172,13.620654378250961,27.23089685798436,0.0,487.18045686152936,23.83452932949791,0.0,901.4906917240387,23.042437717563992,0.0,676.5905082832678,23.862573105034635,0.0,899.3540796366541,23.365619542260973,0.0,786.3414669901244,23.88005768977853,0.0,913.4940401644949,0.0,0.0,6236.124655064421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3938.881435152934,3938.8814351529336,1860.3556321383471,1860.3556321383478,0.0,0.0,1656.1279182856613,6236.124655064421,8.642947081227845,7.22,1.0463359886060732,7892.252573350083,46.73287130400067,0.0,8.642947081227845,1.0463359886060732,16.579059029766356,0.008978013002778553,9.623633581199684,13.00841997447735,0.38391135342833627,0.008978013002778553,13.0,81.99999999996948,0.0,0.0,0.09523203603973608,7.219999999999999,0.44192193673141444,11.500666930804002,0.2605884864827881,0.007955065213778163,11.5,26.325000000000003,0.2605884864827881,0.007955065213778163,4.5,30153303.971012443,0.0 
 07/30  20:00:00,25.0375,11.450976182517868,10.89962711597598,9.91615797409779,10.932279962729863,9.80867449425223,12.435065068592994,26.14911792099278,0.0,983.4490513382909,22.74353867242615,0.0,782.4057807953277,22.22440753856847,0.0,432.3491643069319,22.79326354839346,0.0,752.8124817483715,22.26520615466245,0.0,532.6519745857919,22.86031992556461,0.0,789.8365644515413,0.0,310.86656663858366,5378.24593253468,0.0,0.0,188.21568930324258,0.0,169.4191862456118,0.0,0.0,0.0,3598.742895389043,3598.7428953890444,1573.329789283916,1573.329789283915,310.86656663858366,388.5832082982296,1468.4766910132112,5378.24593253468,8.582625811949562,7.22,0.9413706948233203,6846.722623547891,46.29693940788858,0.002071154412611964,8.582625811949562,0.9413706948233203,15.959111050898379,0.008886593856313003,9.471367294138954,12.999970579189682,0.3716780372933336,0.008886593856313003,13.0,81.99999999997166,0.0,0.0,0.08494185151034064,7.219999999999999,0.37508360715667444,11.500653426050157,0.2605884864827881,0.008259559594641832,11.5,25.0375,0.2605884864827881,0.008259559594641832,4.5,18574453.067608606,1398899.5498736263 
 07/30  21:00:00,23.025,10.792676846795358,10.239017061619387,9.580908694430146,10.281633424524312,9.538952103428505,11.688843976940884,25.93456401388429,0.0,0.0,22.783323963499782,47.52,0.0,22.68699543888779,20.520000000000003,0.0,22.773413657779894,47.52,0.0,22.84508245667549,20.520000000000003,0.0,22.660752348012835,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,25.945682812251263,0.009718109533953377,10.792715261510878,25.945682812251263,0.0,0.009718109533953377,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,23.025,0.0,0.008717040421662152,11.5,23.025,0.0,0.008717040421662152,4.5,5760000.0,0.0 
 07/30  22:00:00,21.199999999999996,10.825594783084174,10.267972641262013,9.59480626202799,10.310506907150543,9.550293934842852,11.724195722723389,25.362673213687064,0.0,0.0,22.385931285476445,27.720000000000002,0.0,22.366103048466478,11.970000000000002,0.0,22.351535425501332,27.720000000000002,0.0,22.489502570214412,11.970000000000002,0.0,22.384896003964954,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,25.54501362566023,0.009734759841473876,10.824757884887028,25.54501362566023,0.0,0.009734759841473876,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.00888780153111151,11.5,21.199999999999996,0.0,0.00888780153111151,4.5,1710000.0,0.0 
 07/30  23:00:00,20.225,10.824911906719514,10.267392127375956,9.594616817043423,10.309928446669677,9.55017082712692,11.723450690334042,24.633623139583992,0.0,0.0,21.90637950045346,15.840000000000002,0.0,21.927549306104623,6.840000000000001,0.0,21.860787573618587,15.840000000000002,0.0,22.00377491186301,6.840000000000001,0.0,22.016162243642416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,24.815368717359505,0.009734887155506619,10.824951444836683,24.815368717359505,0.0,0.009734887155506619,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.008816873977214153,11.5,20.225,0.0,0.008816873977214153,4.5,1710000.0,0.0 
 07/30  24:00:00,19.3125,10.824927274131621,10.267405256883627,9.59462105038427,10.309941579715035,9.550173787410031,11.723467568482716,23.932700544081072,0.0,0.0,21.54072160608598,15.840000000000002,0.0,21.571794932845236,6.840000000000001,0.0,21.488497050919783,15.840000000000002,0.0,21.61638158520217,6.840000000000001,0.0,21.759908547887825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,24.10308533568768,0.009734870172676078,10.824925558609525,24.10308533568768,0.0,0.009734870172676078,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.009023154769224233,11.5,19.3125,0.0,0.009023154769224233,4.5,1710000.0,0.0 
 07/31  01:00:00,18.525000000000002,10.824926479103226,10.26740517650359,9.594621192219495,10.309941445110598,9.550173665645788,11.723467297797209,23.289285911953492,0.0,0.0,21.230572976013786,15.840000000000002,0.0,21.265629647975395,6.840000000000001,0.0,21.175018404554486,15.840000000000002,0.0,21.29120295143852,6.840000000000001,0.0,21.549938804894293,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,23.44429644980844,0.009734871127377583,10.824926744112691,23.44429644980844,0.0,0.009734871127377583,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.009154780749642101,11.5,18.525000000000002,0.0,0.009154780749642101,4.5,1710000.0,0.0 
 07/31  02:00:00,17.9875,10.824926479103226,10.26740517650359,9.594621192219495,10.309941445110598,9.550173665645788,11.723467297797209,22.708674871018207,0.0,0.0,20.9808426572341,15.840000000000002,0.0,21.015461289220028,6.840000000000001,0.0,20.92450214754876,15.840000000000002,0.0,21.03002259032684,6.840000000000001,0.0,21.37340502232287,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,22.84786950174886,0.009734871084446218,10.824926479103226,22.84786950174886,0.0,0.009734871084446218,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.008965037669157792,11.5,17.9875,0.0,0.008965037669157792,4.5,1710000.0,0.0 
 07/31  03:00:00,17.425,10.824926479103226,10.26740517650359,9.594621192219495,10.309941445110598,9.550173665645788,11.723467297797209,22.191826645164003,0.0,0.0,20.768121078014815,15.840000000000002,0.0,20.800248316722687,6.840000000000001,0.0,20.7168167853105,15.840000000000002,0.0,20.808516473237173,6.840000000000001,0.0,21.22403133748366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,22.31512403531065,0.009734871086168039,10.824926479103226,22.31512403531065,0.0,0.009734871086168039,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.008648426788240134,11.5,17.425,0.0,0.008648426788240134,4.5,1710000.0,0.0 
 07/31  04:00:00,16.5125,10.824926479103226,10.26740517650359,9.594621192219495,10.309941445110598,9.550173665645788,11.723467297797209,21.732978153491302,0.0,0.0,20.596399381396317,15.840000000000002,0.0,20.621721342277944,6.840000000000001,0.0,20.553040159514584,15.840000000000002,0.0,20.626218344614827,6.840000000000001,0.0,21.095881111960534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,21.843064960312308,0.009734871086104057,10.824926479103226,21.843064960312308,0.0,0.009734871086104057,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.008510017708716299,11.5,16.5125,0.0,0.008510017708716299,4.5,1710000.0,0.0 
 07/31  05:00:00,15.787500000000001,10.836074637995074,10.278503136170713,9.605660040011902,10.321043470189204,9.561208518344394,11.734694525355424,21.31687751234868,0.0,0.0,20.448736452232154,15.840000000000002,0.0,20.475195506851385,6.840000000000001,0.0,20.40669407958512,15.840000000000002,0.0,20.47774377444373,6.840000000000001,0.0,20.983374224936078,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,21.41767254161327,0.0097348710861063,10.836074637995074,21.41767254161327,0.0,0.0097348710861063,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.00848922062058912,11.5,15.787500000000001,0.0,0.00848922062058912,4.5,1710000.0,0.0 
 07/31  06:00:00,16.287499999999998,10.842760953251656,10.28515982608716,9.612281217796097,10.327702468612406,9.567827419902438,11.741428820908496,21.072096509638857,0.0,0.0,20.441637517911023,15.840000000000002,0.0,21.233831034078623,6.840000000000001,0.0,21.363210250855772,15.840000000000002,0.0,20.48412748865002,6.840000000000001,0.0,20.915726524273392,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,21.090441509734987,0.009734871086106222,10.842760953251656,21.090441509734987,0.0,0.009734871086106222,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.0,0.008960734864190256,11.5,16.287499999999998,0.0,0.008960734864190256,4.5,1710000.0,0.0 
 07/31  07:00:00,17.7,10.561720237146156,10.431018263584315,10.243859854897678,10.452464969933443,10.266190895553759,11.474105034067133,21.34181840992809,379.9086742845185,0.0,22.163592587629907,960.5037240968484,0.0,22.278440936452068,5.928504594219602,452.8780791011412,22.392762468125238,0.0,645.0473748264865,22.164942047856727,426.16907812431043,0.0,22.147503094006453,1135.3213585180958,0.0,0.0,5152.073655632728,2782.936338651584,0.0,1692.2316412269997,175.72001450001454,72.29736757477328,1119.8668669100289,1857.4542070818143,0.0,0.0,1652.4729582253879,1652.4729582253874,988.8365978906559,988.8365978906561,5152.073655632728,6440.092069540911,936.4272878556766,2782.936338651584,8.428249328200783,7.219999999999999,0.5492908085084696,3719.36362650726,57.15051155024729,0.052200806125686935,8.428249328200783,0.5492908085084696,14.417563550279747,0.009634928411852435,10.700325014750476,13.000058317424905,0.3716780372933336,0.009634928411852435,13.0,81.99999999999845,0.0,0.0,0.049240274959175545,7.219999999999999,0.13445132853164313,11.50029362559559,0.2605884864827881,0.009669757767448063,11.5,17.7,0.2605884864827881,0.009669757767448063,4.5,7255239.056968088,23184331.45034728 
 07/31  08:00:00,19.737500000000004,10.800975220289793,10.758648553637876,10.86428799218837,10.757653628543961,10.88835251613341,11.215568598675812,21.87094748792838,347.45766052416957,0.0,22.19961755148225,252.27800751766165,0.0,23.475816672856343,0.0,747.9241706455778,23.197431263893815,0.0,784.0062663760604,22.19971474602104,89.69323943316954,0.0,22.200245857949017,610.7864466389101,0.0,0.0,2937.1598799379144,3381.0891145219907,0.0,991.5076716881229,0.0,0.0,788.2586149531438,1346.5090178387668,0.0,0.0,2196.3711273254876,2196.3711273254885,1085.0666804821626,1085.0666804821626,2937.1598799379144,3671.449849922393,1052.6053869562315,3381.0891145219907,8.575375361857311,7.22,0.5942773163412067,4433.694501478223,50.05717642878912,0.022086994614975083,8.575375361857311,0.5942773163412067,14.639029192480974,0.009809281890078882,10.973277811973311,12.99052918077863,0.375432326862706,0.009809281890078882,13.0,81.99999999999997,0.0,0.0,0.0516243811935108,7.219999999999999,0.16859699968690306,11.500008819881817,0.2605884864827881,0.009873335909017842,11.5,19.737500000000004,0.2605884864827881,0.009873335909017842,4.5,7689245.6801771335,13217219.459720613 
 07/31  09:00:00,21.975,11.648564041321315,12.358094648223219,11.878234400946727,12.211267965934804,12.093639835289096,12.716807700667326,23.34694169028929,1352.521993697372,0.0,23.017781921324246,0.0,805.7800776131852,23.8990531090372,0.0,1768.2987764951185,23.89481233378426,0.0,1708.190052776491,22.227638747099345,0.0,635.2565688734205,23.26020204098993,0.0,822.0061845679638,0.0,47.36861195368034,5771.933094647622,0.0,0.0,0.0,0.0,65.94716941065593,0.0,0.0,0.0,2792.8074417762077,2792.807441776208,3015.7389115887745,3015.738911588775,47.36861195368034,59.21076494210042,1526.3518336838742,5771.933094647622,9.414026971397522,7.22,0.6265677708999324,7298.284928331496,47.75607231889971,0.0003323163190580406,9.414026971397522,0.6265677708999324,17.518612125533785,0.010025039737234578,11.293330829415165,12.995056530818196,0.5420452552897613,0.010025039737234578,13.0,81.99999999999999,0.0,0.0,0.12234771293229804,7.219999999999999,0.20507973922078007,11.50173405699969,0.2605884864827881,0.009928739028351324,11.5,21.975,0.2605884864827881,0.009928739028351324,4.5,39336113.78608424,213158.7537915615 
 07/31  10:00:00,24.175,13.368900275447915,13.975299376648573,12.728327123571168,13.396885479347738,13.379846517317786,14.498551420151493,24.675571226301827,716.6412552710717,0.0,23.895652029436178,0.0,1429.0911698593868,23.8987525996954,0.0,2251.5975482134454,23.898598280050525,0.0,2199.8509124608468,23.18551444984287,0.0,775.4366796965321,23.897382266653572,0.0,1951.5686129265218,0.0,0.0,10253.323497140842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3380.8571611147036,3380.857161114704,6943.587742820171,6234.529990932937,0.0,0.0,2482.8607161606897,10253.323497140842,10.663318540147927,7.219999999999999,0.7075542726034206,12736.18421330153,47.645306754406604,0.0,10.663318540147927,0.7075542726034207,20.09248474832119,0.010949269933323446,12.607218858020323,12.996373848239344,0.7739154988776491,0.010596442094319349,13.0,81.99999999999999,0.0,0.0,0.24254891021008268,7.219999999999999,0.23252684608848628,11.501211619506545,0.2605884864827881,0.010133070332135645,11.5,24.175,0.2605884864827881,0.010133070332135645,4.5,53553808.50275694,0.0 
 07/31  11:00:00,26.062500000000004,13.703630028758369,13.842818559118122,12.756129584014557,13.493631382271882,13.69149905077141,14.556563438720932,25.71839619252345,52.781086499298,163.48422723116892,23.897944429870094,0.0,1916.6608441697076,23.89861796487923,0.0,2181.433572996232,23.898157621514002,0.0,2253.9134358541132,23.812978243468045,0.0,856.5176869043485,23.897685445095746,0.0,2316.188066173721,0.0,0.0,13268.586925615515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3884.1526203032295,3884.15262030323,9255.431635136767,7821.336184441987,0.0,0.0,3189.8906072654345,13268.586925615515,11.154832544701158,7.219999999999999,0.8045530872734422,16458.47753288095,47.645306754406604,0.0,11.154832544701158,0.8045530872734422,21.217127786204074,0.011261119102412929,13.020277410594595,12.99882396718044,0.8517448795245001,0.010593879116125648,13.0,81.99999999999999,0.0,0.0,0.317140909452828,7.219999999999999,0.2636645402803701,11.500504771863849,0.2605884864827881,0.010081136452929578,11.5,26.062500000000004,0.2605884864827881,0.010081136452929578,4.5,57711953.07157159,0.0 
 07/31  12:00:00,28.074999999999996,13.554631112200518,13.414261723054567,12.724763622966364,13.281052900441011,13.408379121743799,14.267842246509506,26.487612111874533,0.0,828.0396717180529,23.898211084371948,0.0,2127.2409850275635,23.898828193709168,0.0,1842.4694063235943,23.89831235376331,0.0,2280.552937157656,23.898232451159373,0.0,963.8131446351192,23.897939589958447,0.0,2261.357104105209,0.0,0.0,14101.085080269331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4419.805501962102,4419.805501962102,9475.062934249789,8245.410719621355,0.0,0.0,3440.085449499224,14101.085080269331,11.107507659665146,7.219999999999999,0.8657493987364263,17541.170529768555,47.645306754406604,0.0,11.107507659665146,0.8657493987364263,21.76246185753053,0.01116721533770253,12.887695854542036,13.000173409818604,0.8470022506174947,0.010591747761599834,13.0,81.99999999999999,0.0,0.0,0.3222177132354506,7.219999999999999,0.30094588341018486,11.500027300377361,0.2605884864827881,0.009921977815474417,11.5,28.074999999999996,0.2605884864827881,0.009921977815474417,4.5,57306388.53852414,0.0 
 07/31  13:00:00,29.9625,13.20397699094625,12.905947666831334,12.576825040838596,12.866516679001954,12.898464444842972,13.757085646026892,27.19166045580691,0.0,1267.1975545291507,23.898850851579084,0.0,2018.0129832653647,23.8991971605912,0.0,1316.0565568373036,23.89888828539451,0.0,2061.6253623049133,23.898901084298004,0.0,913.0453091820503,23.898634779664775,0.0,1854.959054456615,0.0,0.0,12404.87110013751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4917.197451483237,4917.197451483236,7140.069017760492,6916.174809409908,0.0,0.0,3092.555714448083,12404.87110013751,10.400211666620141,7.219999999999999,0.9319067101776266,15497.426814585593,47.645306754406604,0.0,10.400211666620141,0.9319067101776268,21.495319101393854,0.010700616273109677,12.236148138581893,13.006470104663357,0.7303844098411371,0.01058003656922047,13.0,81.99999999999999,0.0,0.0,0.24424205926538894,7.219999999999999,0.37155070315051375,11.50035681780619,0.2605884864827881,0.009275467155809167,11.5,29.9625,0.2605884864827881,0.009275467155809167,4.5,51817567.9939375,0.0 
 07/31  14:00:00,31.974999999999998,12.993206515283891,12.891772166799296,12.751910369647625,12.896344796492434,12.859345284478405,13.672922160850733,27.664335293516434,0.0,1994.4918793584338,23.89875000912641,0.0,2445.189949771019,23.89888102211875,0.0,1278.0140853691667,23.898768369781443,0.0,2409.9735835126053,23.89872676773839,0.0,1189.9131367477296,23.898456449698315,0.0,2355.8323616650114,0.0,0.0,14843.249236856196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5447.716582977579,5447.716582977579,9294.91477057745,9294.91477057745,0.0,0.0,3761.6520317879144,14843.249236856196,10.781196226002374,7.219999999999999,0.9943260102964191,18604.90126864411,47.645306754406604,0.0,10.781196226002374,0.9943260102964192,22.748118580545935,0.010482219431687373,11.923159424912829,12.993558738833306,0.8652572428247185,0.010482219431687373,13.0,81.99999999999999,0.0,0.0,0.31893567076794094,7.219999999999999,0.4536987022685245,11.50010696533062,0.2605884864827881,0.008711016977162903,11.5,31.974999999999998,0.2605884864827881,0.008711016977162903,4.5,57279932.035831526,0.0 
 07/31  15:00:00,33.1125,13.14384163138971,12.93247272474524,12.856787125710957,12.953786053247104,12.723250464258893,13.877759302894848,27.964742718800355,0.0,2529.636812785933,23.898110747746145,0.0,2712.3943151964445,23.898213473043935,0.0,1303.555288147821,23.89811031834138,0.0,2657.5198749674328,23.897989927043163,0.0,1559.9763645377043,23.897881477863166,0.0,2558.19622568025,0.0,0.0,16786.99766056817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5738.020251149561,5738.020251149562,11105.483494371838,11105.483494371838,0.0,0.0,4313.469123318422,16786.99766056817,11.527430752493956,7.219999999999999,0.9560787072439788,21100.466783886593,47.645306754406604,0.0,11.527430752493956,0.9560787072439789,23.49716501652168,0.010334349038489904,11.699813521328243,13.00258489453375,0.965540060787953,0.010334349038489904,13.0,81.99999999999999,0.0,0.0,0.38811657275414746,7.219999999999999,0.42444730678802567,11.50003556544572,0.2605884864827881,0.007529874401726194,11.5,33.1125,0.2605884864827881,0.007529874401726194,4.5,60424913.437600195,0.0 
 07/31  16:00:00,33.675,12.954617771728355,12.670930948782868,12.644652046184138,12.711154560366747,12.32003462116234,13.770140584461934,28.160272102119634,0.0,2632.2050858059392,23.898027880673013,0.0,2636.5053600956717,23.898130617972022,0.0,1210.2164160811585,23.89803224369075,0.0,2546.355821365675,23.898248238445237,0.0,1697.6363355860058,23.89768836981668,0.0,2472.0426042306417,0.0,0.0,16998.49654005911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5882.114810661854,5882.114810661854,10930.995140044659,10930.995140044659,0.0,0.0,4398.369786334191,16998.49654005911,12.237216514374323,7.22,0.8089360322131649,21396.8663263933,47.645306754406604,0.0,12.237216514374323,0.808936032213165,23.566594008237114,0.01012162693054254,11.384400451355717,12.998923118424017,0.9449963701310911,0.01012162693054254,13.0,81.99999999999999,0.0,0.0,0.39331413881865696,7.219999999999999,0.2670514781977812,11.500083882969257,0.2605884864827881,0.007039055131177536,11.5,33.675,0.2605884864827881,0.007039055131177536,4.5,58728272.79275289,0.0 
 07/31  17:00:00,31.8375,12.876042414262251,12.791181341720499,12.792007821637148,12.830047539021516,12.345392489039623,13.90640209054742,28.233144391468304,0.0,2370.493743189302,23.898467694031655,0.0,2377.148735640787,23.898521490110745,0.0,1081.1037580883524,23.89845569376041,0.0,2299.3729181465874,23.898771840550182,0.0,1794.7325421902515,23.89807947685918,0.0,2178.0999992386032,0.0,0.0,15632.671443380115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5404.805292267913,5404.805292267912,9773.6157276806,9773.6157276806,0.0,0.0,3957.841046856054,15632.671443380115,11.070518221673053,7.22,0.9827552241345121,19590.51249023617,47.645306754406604,0.0,11.070518221673053,0.9827552241345121,23.23617927216765,0.010247279148724076,11.567166995752089,12.999050399327727,0.870427298466017,0.010247279148724076,13.0,81.99999999999999,0.0,0.0,0.3448672831895888,7.219999999999999,0.44423088210956496,11.500492705560246,0.2605884864827881,0.008093177323656274,11.5,31.8375,0.2605884864827881,0.008093177323656274,4.5,53488278.66148509,0.0 
