Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 07/31  18:00:00,30.6,13.251682968597489,13.203188892252976,13.252137457101728,13.281415824258021,12.590186897176983,14.252270317933466,28.114480492199462,0.0,1968.6317780162644,23.89841097879909,0.0,2116.9380576943663,23.898499313043104,0.0,915.847398244935,23.898443816999382,0.0,1966.07901248618,23.89868565081533,0.0,1829.2068640274479,23.897989534968026,0.0,2133.095757621613,0.0,0.0,14004.805218831967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5078.210635109521,5078.210635109521,8612.652552754791,8612.65255275479,0.0,0.0,3498.894991319306,14004.805218831967,10.503046570659262,7.219999999999999,1.0194698487852278,17503.700210151273,47.645306754406604,0.0,10.503046570659262,1.0194698487852278,22.755880515656127,0.010402893138199797,11.792020683625754,13.003202570853627,0.8014130792271883,0.010402893138199797,13.0,81.99999999999999,0.0,0.0,0.2977262320790176,7.22,0.47337467590265087,11.501689965535853,0.2605884864827881,0.008357800771747978,11.5,30.6,0.2605884864827881,0.008357800771747978,4.5,51704660.21314761,0.0 
 07/31  19:00:00,29.5375,13.136203374722573,12.672773184881239,12.42791883831604,12.85371218603239,11.679676430809714,14.109679198028616,27.9843702728759,0.0,1102.9470160174087,23.89844070155381,0.0,1219.229690114602,23.328086214838223,0.0,691.2774761641709,23.898513597121724,0.0,1081.1044429327173,23.89845098519682,0.0,1173.1367649802053,23.898585022911277,0.0,1022.7633672472756,0.0,0.0,8570.003878762129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4794.159553126158,4794.159553126158,3280.2410914429784,3280.241091442979,0.0,0.0,2203.962606363044,8570.003878762129,9.103856905947861,7.22,1.0876898205852452,10773.966485125171,47.645306754406604,0.0,9.103856905947861,1.0876898205852452,18.822270701730947,0.009616540063608563,10.621711885782474,13.087234979281842,0.4714068001397921,0.009616540063608563,13.0,81.99999999999999,0.0,0.0,0.13589187154079888,7.219999999999999,0.4848695540721065,11.50000422873964,0.2605884864827881,0.00812962556321612,11.5,29.5375,0.2605884864827881,0.00812962556321612,4.5,32233681.379096474,0.0 
 07/31  20:00:00,27.525,11.885105771987318,11.138866548705876,10.372223274397417,11.31148555788019,10.102879010190561,12.857606244831036,27.14490066989297,0.0,1238.1118377055311,23.191132572782173,0.0,818.5107618518523,22.292447940948403,0.0,530.1429526860702,23.11309232247922,0.0,777.7041842776329,22.86523410471853,0.0,747.8625482328246,23.04916659161648,0.0,805.3305286110894,0.0,78.74483265836159,6209.209227395455,0.0,0.0,95.36701311497023,0.0,0.0,0.0,0.0,0.0,4259.1534479061265,4259.153447906126,1683.071662580102,1683.0716625801015,78.74483265836159,98.43104082295199,1662.5916881798537,6209.209227395455,8.637072253614516,7.22,1.0447997479186188,7871.80091557531,47.540272361221966,0.0005452123402517259,8.637072253614516,1.0447997479186188,16.248228501757076,0.008884579225857501,9.460883931173514,13.000013399982638,0.3716780372933336,0.008884579225857501,13.0,81.99999999999999,0.0,0.0,0.08979973141420144,7.219999999999999,0.4442429316792838,11.500197424951123,0.2605884864827881,0.008124435059110218,11.5,27.525,0.2605884864827881,0.008124435059110218,4.5,19367003.82074447,354351.7469626271 
 07/31  21:00:00,25.262499999999996,11.067105239497966,10.38771302555479,9.66909310452841,10.518376937345954,9.548635096310994,12.0412523964335,26.99599364300096,0.0,0.0,23.27981958825826,47.52,0.0,22.96597972579382,20.520000000000003,0.0,23.167198765108438,47.52,0.0,23.442896410198095,20.520000000000003,0.0,22.881608982560163,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,27.00752572863966,0.009912832847890275,11.075233274298565,27.00752572863966,0.0,0.009912832847890275,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,25.262499999999996,0.0,0.008675365956344609,11.5,25.262499999999996,0.0,0.008675365956344609,4.5,5760000.0,0.0 
 07/31  22:00:00,23.8375,11.069885685656876,10.3899686124488,9.670898151993722,10.520771166627092,9.550053803534006,12.04387872212232,26.41222503487129,0.0,0.0,22.924637643633538,27.720000000000002,0.0,22.786505600959,11.970000000000002,0.0,22.82757564027646,27.720000000000002,0.0,23.182477590428128,11.970000000000002,0.0,22.624157290212256,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,26.608714030224228,0.009908615558167438,11.068954021311253,26.608714030224228,0.0,0.009908615558167438,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.8375,0.0,0.008088385048684768,11.5,23.8375,0.0,0.008088385048684768,4.5,1710000.0,0.0 
 07/31  23:00:00,23.000000000000004,11.069929631608886,10.390004341357198,9.670926691140634,10.520809166521015,9.550076343058084,12.043920259862418,25.637173324872673,0.0,0.0,22.470754456384434,15.840000000000002,0.0,22.410197851418637,6.840000000000001,0.0,22.390119170368166,15.840000000000002,0.0,22.651128193333435,6.840000000000001,0.0,22.262248589790552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,25.828355865478272,0.009909289973015467,11.06996238944133,25.828355865478272,0.0,0.009909289973015467,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.000000000000004,0.0,0.007758403070861428,11.5,23.000000000000004,0.0,0.007758403070861428,4.5,1710000.0,0.0 
 07/31  24:00:00,22.1375,11.069923951314182,10.38999963766254,9.670922820151908,10.520804342940307,9.550073549137549,12.043914846367562,24.91164342789839,0.0,0.0,22.112434581361217,15.840000000000002,0.0,22.086328398759072,6.840000000000001,0.0,22.042658074308708,15.840000000000002,0.0,22.22626566231913,6.840000000000001,0.0,22.010076267612238,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,25.086539488129112,0.009909263385272416,11.069922852221971,25.086539488129112,0.0,0.009909263385272416,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,22.1375,0.0,0.007838529238287642,11.5,22.1375,0.0,0.007838529238287642,4.5,1710000.0,0.0 
 08/01  01:00:00,21.237500000000004,11.036323831451313,10.356580704821177,9.637694714270243,10.487350393795886,9.516877081291273,12.010054189900297,24.256883937420234,0.0,0.0,21.81275600148697,15.840000000000002,0.0,21.808691033428065,6.840000000000001,0.0,21.75488611234286,15.840000000000002,0.0,21.888576003257793,6.840000000000001,0.0,21.80764379284539,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,24.41384775098204,0.009909264360725194,11.036323831451313,24.41384775098204,0.0,0.009909264360725194,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,21.237500000000004,0.0,0.011533065724272252,11.5,21.237500000000004,0.0,0.011533065724272252,4.5,1710000.0,0.0 
 08/01  02:00:00,20.3375,11.016142421453678,10.336508070398681,9.617736546201602,10.467256886815136,9.496938433853018,11.989716291489401,23.67129049659718,0.0,0.0,21.565461876148525,15.840000000000002,0.0,21.576290438401564,6.840000000000001,0.0,21.516900057807266,15.840000000000002,0.0,21.62159702880207,6.840000000000001,0.0,21.660025301950235,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,23.81178956966692,0.009909264326953732,11.016142421453678,23.81178956966692,0.0,0.009909264326953732,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,20.3375,0.0,0.013445410865183922,11.5,20.3375,0.0,0.013445410865183922,4.5,1710000.0,0.0 
 08/01  03:00:00,19.5,11.027360096520013,10.347665305838097,9.628830214396405,10.478425630026852,9.5080211420531,12.00102108346749,23.143357317205933,0.0,0.0,21.342889509197462,15.840000000000002,0.0,21.364255541321526,6.840000000000001,0.0,21.29861561961623,15.840000000000002,0.0,21.3899091378303,6.840000000000001,0.0,21.537526815808647,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,23.270541381272533,0.009909264328062897,11.027360096520013,23.270541381272533,0.0,0.009909264328062897,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,19.5,0.0,0.01157214824214931,11.5,19.5,0.0,0.01157214824214931,4.5,1710000.0,0.0 
 08/01  04:00:00,18.6375,11.034088259232991,10.354357375148243,9.635484112789296,10.485124684811332,9.514668491434655,12.007801511784978,22.662159470482717,0.0,0.0,21.133569730259364,15.840000000000002,0.0,21.164866056401834,6.840000000000001,0.0,21.093110875539505,15.840000000000002,0.0,21.17939511615613,6.840000000000001,0.0,21.424020320093085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,22.778598573042995,0.009909264328028366,11.034088259232991,22.778598573042995,0.0,0.009909264328028366,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.6375,0.0,0.010404624059726844,11.5,18.6375,0.0,0.010404624059726844,4.5,1710000.0,0.0 
 08/01  05:00:00,18.9875,11.022873637075186,10.343202979650707,9.624393322749484,10.4739586805278,9.503588627657688,11.996499778393595,22.224112911294302,0.0,0.0,20.998345152164298,15.840000000000002,0.0,21.025572947449586,6.840000000000001,0.0,20.962666502898863,15.840000000000002,0.0,21.033808084523507,6.840000000000001,0.0,21.317634492815856,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,22.328824933229484,0.009909264328029374,11.022873637075186,22.328824933229484,0.0,0.009909264328029374,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.010138077519969365,11.5,18.9875,0.0,0.010138077519969365,4.5,1710000.0,0.0 
 08/01  06:00:00,18.400000000000002,11.060960617511016,10.381084645290393,9.662058548701955,10.51187992343174,9.541217613785486,12.034881992076325,21.867582366081034,0.0,0.0,20.922528593754926,15.840000000000002,0.0,21.067730241864325,6.840000000000001,0.0,21.031565482684364,15.840000000000002,0.0,20.959638386057378,6.840000000000001,0.0,21.2296903024772,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,21.94027425190654,0.009909264328029342,11.060960617511016,21.94027425190654,0.0,0.009909264328029342,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.01098301158852574,11.5,18.400000000000002,0.0,0.01098301158852574,4.5,1710000.0,0.0 
 08/01  07:00:00,19.550000000000004,10.875035407075739,10.776015647855811,10.675188765860138,10.843424078729837,10.690495323822828,11.878470263564052,21.909625083041483,166.43296274367196,9.650570627246907,22.193150905387085,596.3107576653724,32.08585836464797,22.196215387788893,69.23221644828752,153.65223612830198,22.200426436511364,154.89095989371594,272.82546663489575,22.194617334983047,237.93423571299493,12.081692864406898,22.173079734237685,809.2625405582522,0.0,0.0,5036.611101267315,4224.972607502888,0.0,1298.9335752302088,533.4050579817099,585.2939287589943,922.2072902014758,1534.5042979307564,0.0,0.0,3060.158735479649,2152.6044306458675,1059.8153440369595,1059.8153440369592,5036.611101267315,6295.763876584144,1211.8618070426642,4224.972607502888,8.779810924419875,7.219999999999999,0.6455151598738386,5436.834414545552,54.04732065192102,0.04564966519402148,8.779810924419875,0.6455151598738386,14.603913134500099,0.010025434306852328,11.271795875541525,13.000818692193887,0.3716780372933336,0.010025434306852328,13.0,82.0,0.0,0.0,0.048791758604597626,7.22,0.2239799245801772,11.5008488979242,0.2605884864827881,0.010145455837153549,11.5,19.550000000000004,0.2605884864827881,0.011526212987690387,4.5,8329151.478620453,22664749.955702916 
 08/01  08:00:00,20.225,11.232060880200045,11.171232864369216,11.279817779728855,11.182565586161846,11.297401248747367,11.622821991862354,22.056339638464824,129.50189008864027,0.0,22.1995259758058,264.62099425342086,0.0,22.200462091531598,0.0,122.99936256187345,22.20017434395821,0.0,156.68790806373227,22.19794040770234,48.240150158477434,0.0,22.200137189052942,587.1121574056118,0.0,0.0,3993.8996869618786,5354.87785178081,0.0,1003.5909889472993,496.9504373971339,550.6174619002109,746.4210000895227,1322.5451942177676,0.0,0.0,4159.609167067673,2339.1053933861986,1074.8542024087037,1074.854202408704,3993.8996869618786,4992.374608702348,1432.276412659565,5354.87785178081,8.99145661777722,7.22,0.7201462486722998,6787.154264440374,47.28822341352236,0.027535274634677698,8.99145661777722,0.7201462486722998,14.64215502697899,0.010079315015454901,11.36923912740209,12.999688459922496,0.3716780372933336,0.010079315015454901,13.0,82.0,0.0,0.0,0.048830985331246544,7.22,0.3017423626978402,11.500191374029836,0.2605884864827881,0.010141054277441261,11.5,20.225,0.2605884864827881,0.01291077816117983,4.5,9174299.200896148,17972548.591328457 
 08/01  09:00:00,21.0625,12.02869945320709,12.71001193276777,12.509650972944655,12.762526182428093,12.441893435618454,13.082146151810935,23.020816852375795,1227.728056138843,0.0,22.827276206767788,0.0,790.7794708457219,22.69035118744464,0.0,654.0516456027631,23.359389186944362,0.0,827.9706766487611,22.230236196289944,0.0,634.6868612823191,23.16073533923177,0.0,814.3911304085173,0.0,63.04127146004645,6527.675301148375,0.0,0.0,0.0,0.0,66.99038785864414,0.0,0.0,0.0,5160.522588311401,2568.759358343438,1199.4784728805926,1199.478472880593,63.04127146004645,78.80158932505807,1669.053179371856,6527.675301148375,9.147083566325115,7.219999999999999,0.8079727883564194,8196.728480520233,46.20564966803276,0.0004214788051561087,9.147083566325115,0.8079727883564194,14.945830600054164,0.01020582371944045,11.57183636096456,12.995807673292148,0.3743446097900609,0.01020582371944045,13.0,82.0,0.0,0.0,0.05238979045410616,7.219999999999999,0.3713805732157158,11.501592268917381,0.2605884864827881,0.010135336805588415,11.5,21.0625,0.2605884864827881,0.014078454734010518,4.5,39874151.55371386,283685.7215702091 
 08/01  10:00:00,21.7,13.791225672717532,14.115043693489346,13.218568062880223,13.83979816787597,13.399803430519963,14.724283583634458,24.107830793864707,1182.2137025029297,0.0,23.868329571381274,0.0,1322.0599365469598,23.890414461172462,0.0,1276.5824652733472,23.89832874871733,0.0,1763.8171410980926,23.258683665556504,0.0,782.2329903114759,23.89726753290705,0.0,1791.2424074368,0.0,0.0,10489.271607421599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5464.985768014608,2741.0003562262104,5034.413276209748,4216.081688350301,0.0,0.0,2493.6945807759485,10489.271607421599,10.001844074334619,7.22,0.8976223810898627,12982.966188197546,46.22632017519385,0.0,10.001844074334619,0.8976223810898627,18.661791249036256,0.011041209949715348,12.750315362977254,12.980208263520506,0.6230388259825488,0.010547874059739741,13.0,82.0,0.0,0.0,0.17978329133310544,7.22,0.3911241969617033,11.501461294198442,0.2605884864827881,0.010129036589413408,11.5,21.7,0.2605884864827881,0.014273318211590209,4.5,53522434.23391881,0.0 
 08/01  11:00:00,24.450000000000003,13.883679322164134,13.890236070444143,12.954524935579434,13.648488054678111,13.661721566933261,14.634281917107979,25.043953251253814,552.6084436352539,0.0,23.89791404184256,0.0,1887.9709290273881,23.89847494132786,0.0,1728.4026126907897,23.898074058640315,0.0,2075.6270417751402,23.855423405894825,0.0,881.1627813870998,23.897639079228277,0.0,2271.160390795627,0.0,0.0,12526.287751163592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4428.823087230194,3461.076452304358,7968.837739823875,6636.388396789118,0.0,0.0,2983.7362645701432,12526.287751163592,10.709075890415003,7.219999999999999,0.857781321925235,15510.024015733736,46.22632017519385,0.0,10.709075890415003,0.857781321925235,20.431283588667206,0.011282201025049067,13.03152704123069,12.991287832354137,0.7897947121451464,0.010609298980426549,13.0,82.0,0.0,0.0,0.2756102018655534,7.220000000000001,0.32039248372336704,11.500596106837019,0.2605884864827881,0.009879036939478643,11.5,24.450000000000003,0.2605884864827881,0.011351371527632766,4.5,56877485.26812284,0.0 
 08/01  12:00:00,26.6625,13.699841395530154,13.498256689409674,12.869702217115812,13.416922709572162,13.449684838882545,14.357073385727658,25.868605471521196,14.720711821302757,194.22830614839586,23.898208535271635,0.0,2028.8169580124713,23.89875966832884,0.0,1571.6494758234508,23.898270862082,0.0,2104.905056406988,23.898298161831075,0.0,940.2039684354518,23.897899541579708,0.0,2222.3543061346836,0.0,0.0,12539.847255994458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4097.82887965174,4043.097604964383,8291.776557438568,7123.400116302709,0.0,0.0,3036.9384590847576,12539.847255994458,10.770192256222781,7.22,0.8428302552304453,15576.785715079217,46.22632017519385,0.0,10.770192256222781,0.8428302552304453,21.028158065559865,0.01116403253229259,12.915028820901128,13.0011804870177,0.7925953122389703,0.010580217631116048,13.0,82.0,0.0,0.0,0.2839007470394632,7.219999999999999,0.28795348789326436,11.500166787587215,0.2605884864827881,0.009828543202713943,11.5,26.6625,0.2605884864827881,0.009911811650950864,4.5,55708303.26923014,0.0 
 08/01  13:00:00,27.625,13.330555450501633,12.969759206777375,12.641925284809853,12.94718191344673,12.941216678039497,13.828590918065514,26.578350171007514,0.0,705.313314281193,23.8987603919089,0.0,1915.1043037737138,23.89903003052684,0.0,1185.4534546629038,23.898779461630713,0.0,1933.8448580957236,23.898818270453056,0.0,882.3892697145732,23.898564469078863,0.0,1824.8986382825005,0.0,0.0,11030.442858560813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4293.9262644620485,4293.9262644620485,6387.133538004357,6084.30183717028,0.0,0.0,2715.04744449489,11030.442858560813,10.172591828273337,7.219999999999999,0.8934020828563514,13745.490303055703,46.22632017519385,0.0,10.172591828273337,0.8934020828563514,20.811801756661346,0.01065924343108639,12.25871675439369,13.007869895154439,0.6926658267308474,0.0104855773898135,13.0,82.0,0.0,0.0,0.2216981832513137,7.219999999999999,0.34022722589643856,11.500512895097684,0.2605884864827881,0.009193174079559687,11.5,27.625,0.2605884864827881,0.009193174079559687,4.5,50358183.239248626,0.0 
 08/01  14:00:00,28.0,13.003923752400256,12.926319994258584,12.785155639019688,12.923486196940207,12.869859887962921,13.691312194630253,27.130652751817866,0.0,1410.149274031577,23.898861127004373,0.0,2302.8193287899444,23.89898956155351,0.0,1203.379851430962,23.89886105360585,0.0,2305.7202554618784,23.898839482474315,0.0,1156.0835010865476,23.898492592998558,0.0,2341.8984823059322,0.0,0.0,12886.03623068224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4390.833962299986,4390.833962299986,8446.59546025182,8446.595460251818,0.0,0.0,3150.966787111048,12886.03623068224,10.635620574431659,7.219999999999999,0.9011257574140943,16037.00301779329,46.22632017519385,0.0,10.635620574431659,0.9011257574140943,22.168838614452085,0.01044698138698422,11.962597345426945,12.990742279093679,0.8321116244351109,0.01044698138698422,13.0,82.0,0.0,0.0,0.2907639583551372,7.219999999999999,0.37142395859616023,11.500159751211394,0.2605884864827881,0.008802242461669182,11.5,28.0,0.2605884864827881,0.008802242461669182,4.5,54912316.88653532,0.0 
 08/01  15:00:00,28.625,13.368275545341628,13.325238822222664,13.213556192884878,13.30276522543251,13.159140202180211,14.076829700744735,27.557311661135532,0.0,1729.6430154527015,23.898475323636568,0.0,2309.014342553513,23.898524265856835,0.0,1165.4449649260864,23.898441618679982,0.0,2375.592091738769,23.89847152386176,0.0,1243.160712263942,23.898112944213565,0.0,2528.7124754535307,0.0,0.0,14511.867202512276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4563.354759271791,4563.354759271793,9819.867061165147,9144.232388339291,0.0,0.0,3555.429178751979,14511.867202512276,11.10298936376496,7.219999999999999,0.8919369281046107,18067.296381264256,46.22632017519385,0.0,11.10298936376496,0.8919369281046107,22.641896665757947,0.01083696192440184,12.509240425458056,13.00025700191259,0.8603567282700914,0.01052445497015499,13.0,82.0,0.0,0.0,0.3309493475846878,7.219999999999999,0.3278505051952062,11.500084421094241,0.2605884864827881,0.00954325187606553,11.5,28.625,0.2605884864827881,0.00954325187606553,4.5,57329536.83173285,0.0 
 08/01  16:00:00,29.0,13.648357012114772,13.558653806038077,13.44473835994519,13.51210659529041,13.385660116682093,14.299053902430527,27.747783089144637,0.0,1502.9470526529512,23.89835690443499,0.0,2004.3395255449184,23.89841282590185,0.0,993.0374305271112,23.898338603497383,0.0,2081.021296367392,23.89842993213546,0.0,1035.5217246937493,23.89794975221882,0.0,2385.537645276022,0.0,0.0,13627.869616136511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4665.798510176083,4665.798510176083,8677.164170891476,7724.425167007035,0.0,0.0,3355.037877688301,13627.869616136511,10.752655546280595,7.219999999999999,0.9209019460032517,16982.907493824812,46.22632017519385,0.0,10.752655546280595,0.9209019460032518,22.173117411475033,0.011043115156568094,12.781177280117006,13.004828859551015,0.7598779391600802,0.010545961133858861,13.0,82.0,0.0,0.0,0.29119020582300176,7.219999999999999,0.3143345860122247,11.501064794418566,0.2605884864827881,0.00987477157989717,11.5,29.0,0.2605884864827881,0.00987477157989717,4.5,54608829.713827044,0.0 
 08/01  17:00:00,27.1875,13.808563086594948,13.751967918599927,13.620331547399504,13.673075559434894,13.502319674930277,14.512554087519996,27.68665030993006,0.0,1097.1528176402953,23.898373934687328,0.0,1728.086921370589,23.898414419169818,0.0,861.5647779051998,23.898353756497894,0.0,1824.7287539921736,23.89825592189706,0.0,1004.2956416945356,23.898065835299338,0.0,2049.0294945647665,0.0,0.0,11906.219320967417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4392.040811924855,4186.92435018524,7248.456783283546,6280.470616373571,0.0,0.0,2904.8042958633478,11906.219320967417,10.292249730411312,7.219999999999999,0.9248588128632828,14811.023616830767,46.22632017519385,0.0,10.292249730411312,0.9248588128632828,21.400263288479074,0.011161109487862555,12.877254434984888,13.007793660416251,0.667557370180409,0.010586575899140128,13.0,82.0,0.0,0.0,0.24488889362931704,7.219999999999999,0.29289750895343414,11.500115339098667,0.2605884864827881,0.010118837151485646,11.5,27.1875,0.2605884864827881,0.010430902425046656,4.5,49230800.46223869,0.0 
 08/01  18:00:00,21.6625,13.96143978357781,13.939703622062867,13.847154113204992,13.932581110929048,13.131764247849745,14.713509719204794,27.4287027302326,0.0,896.5567762959781,23.89832010785611,0.0,1569.9182534969623,23.841333497948526,0.0,752.3905160010308,23.898396958042884,0.0,1525.913115410689,23.898130576264343,0.0,1511.5258203659114,23.89786762969018,0.0,2026.1717403581447,0.0,0.0,11665.369920729414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4220.373063144483,2721.729543625794,7195.764060644385,6080.681971550055,0.0,0.0,2745.266224244043,11665.369920729414,10.167652975500154,7.22,0.9440500665049845,14410.636144973458,46.22632017519385,0.0,10.167652975500154,0.9440500665049845,21.193852247334345,0.0112547079454755,13.002651544550359,13.004512367430843,0.6603122077513712,0.010585500732904835,13.0,82.0,0.0,0.0,0.2436040050118519,7.22,0.3009601705966505,11.500104226777742,0.2605884864827881,0.010139602416065558,11.5,21.6625,0.2605884864827881,0.012419646577006093,4.5,48663539.105570175,0.0 
 08/01  19:00:00,19.625,13.780362473915346,13.890695511971465,13.232050135276193,13.953778559861941,12.564534547781744,14.749878792414666,27.02965939580511,0.0,529.7445100122047,23.66713942399917,0.0,857.768666539493,22.676210947563487,0.0,652.1605983431115,23.559496471868023,0.0,812.875186519043,23.899242257383968,0.0,1232.1318837806705,23.893209354096868,0.0,942.5226756507932,0.0,0.0,7070.73259480913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3969.5265029561374,2178.094592568278,2664.293762643513,2282.7304607032443,0.0,0.0,1766.220543654907,7070.73259480913,8.929243533136292,7.22,0.9868372512000867,8836.953138464038,46.22632017519385,0.0,8.929243533136292,0.9868372512000867,17.293779566699786,0.01078128638300118,12.389990309188228,13.0217137803201,0.4143145904389936,0.01041941363432615,13.0,82.0,0.0,0.0,0.10052285541788522,7.22,0.28968451088081015,11.50013467325635,0.2605884864827881,0.010131602139484221,11.5,19.625,0.2605884864827881,0.012857096031518593,4.5,30517012.313873984,0.0 
 08/01  20:00:00,18.75,13.250221562317915,12.952188567185653,12.188541182730935,13.01607155924795,12.029898813438175,14.03855751381757,25.81121455635175,0.0,881.8809148222037,22.438763999736793,0.0,660.4924877958308,22.20216285273443,0.0,271.8256064617239,22.39454284103151,0.0,610.0992127546599,22.713755056738343,0.0,710.7619301649368,22.912692231450855,0.0,795.5605449765219,0.0,512.601197332657,6036.6980579158635,0.0,99.12701442020759,348.74143954555285,113.67775733448195,27.185099236876248,0.0,0.0,0.0,4081.037609901252,1945.4684389455558,1731.4425972380166,1536.8415612889526,512.601197332657,640.7514966658212,1556.673433042912,6036.6980579158635,8.716722636823436,7.22,0.9620764866261821,7593.371490958775,45.59259486460812,0.0033404201887122526,8.716722636823436,0.9620764866261822,15.85390351608897,0.010548875886197791,12.071505719440015,12.999979075667806,0.3716780372933336,0.010341347869851795,13.0,82.0,0.0,0.0,0.07013688339152103,7.22,0.30058239849228136,11.499600291935499,0.2605884864827881,0.010136195935166225,11.5,18.75,0.2605884864827881,0.01338526343797643,4.5,18912193.391019054,2306705.3879969562 
 08/01  21:00:00,18.0,12.761606161343655,12.416981114830113,11.877226769958746,12.47309796689181,11.819108335243413,13.464047651282968,25.294446721581316,0.0,0.0,22.32374612328893,47.52,0.0,22.278133174268795,20.520000000000003,0.0,22.269017750165688,47.52,0.0,22.940705603475575,20.520000000000003,0.0,22.65940693496547,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,25.372951853194408,0.0110599373218046,12.767907548359855,25.372951853194408,0.0,0.0110599373218046,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.0,0.0,0.013675403558197232,11.5,18.0,0.0,0.013675403558197232,4.5,5760000.0,0.0 
 08/01  22:00:00,18.625,12.779826836116932,12.43319862695493,11.886792823291454,12.489615492984765,11.826669190193257,13.482556307998085,24.51482344122107,0.0,0.0,21.947956761926065,27.720000000000002,0.0,21.944224289418827,11.970000000000002,0.0,21.906927932735357,27.720000000000002,0.0,22.473597280114515,11.970000000000002,0.0,22.322847130049325,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,24.73301097662391,0.011064851614718794,12.779101459724538,24.73301097662391,0.0,0.011064851614718794,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.625,0.0,0.013712027468179611,11.5,18.625,0.0,0.013712027468179611,4.5,1710000.0,0.0 
 08/01  23:00:00,18.25,12.763693113357913,12.417154188215248,11.870969912060957,12.473557214793171,11.810900104709283,13.46632867669105,23.72386541353477,0.0,0.0,21.56928678977673,15.840000000000002,0.0,21.59849452170979,6.840000000000001,0.0,21.54806007531839,15.840000000000002,0.0,21.922846587087285,6.840000000000001,0.0,21.92992248342212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,23.909336667748047,0.01106517519556634,12.763723490635204,23.909336667748047,0.0,0.01106517519556634,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.25,0.0,0.013202849316752627,11.5,18.25,0.0,0.013202849316752627,4.5,1710000.0,0.0 
 08/01  24:00:00,18.55,12.761440203125336,12.414906840398409,11.86872958981386,12.471309009902225,11.808660216686143,13.464063603222105,23.06028301692013,0.0,0.0,21.300730729937133,15.840000000000002,0.0,21.34056793128873,6.840000000000001,0.0,21.28758708811231,15.840000000000002,0.0,21.52929673671732,6.840000000000001,0.0,21.675567760310678,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,23.215340914617446,0.011065155909548194,12.761439111108624,23.215340914617446,0.0,0.011065155909548194,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.55,0.0,0.012384453044145177,11.5,18.55,0.0,0.012384453044145177,4.5,1710000.0,0.0 
 08/02  01:00:00,19.0,12.756918762689379,12.410397676617347,11.864239895647732,12.466797792395456,11.804172484485877,13.459517085878808,22.51361360420573,0.0,0.0,21.152682036022274,15.840000000000002,0.0,21.180882400014003,6.840000000000001,0.0,21.13894123689131,15.840000000000002,0.0,21.28893943435687,6.840000000000001,0.0,21.486264245597788,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,22.638724278724972,0.011065156798109196,12.756918772769534,22.638724278724972,0.0,0.011065156798109196,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0,0.0,0.012061669894405446,11.5,19.0,0.0,0.012061669894405446,4.5,1710000.0,0.0 
 08/02  02:00:00,18.5625,12.750134999021732,12.403632161470096,11.857503804708733,12.460029310610054,11.797439426600272,13.452695145154355,22.08252169106445,0.0,0.0,21.010524517394174,15.840000000000002,0.0,21.043143938319822,6.840000000000001,0.0,21.001513749161248,15.840000000000002,0.0,21.10445356604712,6.840000000000001,0.0,21.346341312732278,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,22.18128133642084,0.011065156761954789,12.750134999021732,22.18128133642084,0.0,0.011065156761954789,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.5625,0.0,0.012245624455900172,11.5,18.5625,0.0,0.012245624455900172,4.5,1710000.0,0.0 
 08/02  03:00:00,17.6125,12.738820573930404,12.392348879130074,11.846269114803672,12.448740983154359,11.786210277435263,13.441317958064761,21.703010157460355,0.0,0.0,20.692830297248467,15.840000000000002,0.0,20.787371246343326,6.840000000000001,0.0,20.70699629205108,15.840000000000002,0.0,20.821215214720688,6.840000000000001,0.0,21.230771883496658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,21.800099629677884,0.011065156763312397,12.738820573930404,21.800099629677884,0.0,0.011065156763312397,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.012687184066434019,11.5,17.6125,0.0,0.012687184066434019,4.5,1710000.0,0.0 
 08/02  04:00:00,17.2,12.732029626144202,12.385576550996207,11.839526173274596,12.441965453106565,11.779470314400761,13.434488987929726,21.281865068261418,0.0,0.0,20.533336568886718,15.840000000000002,0.0,20.630624263812145,6.840000000000001,0.0,20.549742915162305,15.840000000000002,0.0,20.649042334539267,6.840000000000001,0.0,21.11184790257484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,21.38855875417576,0.011065156763264469,12.732029626144202,21.38855875417576,0.0,0.011065156763264469,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.01287438302474744,11.5,17.2,0.0,0.01287438302474744,4.5,1710000.0,0.0 
 08/02  05:00:00,17.575,12.72070361347102,12.374281448192434,11.82827953760168,12.430665453173255,11.76822919907039,13.42310032667155,20.942688418921747,0.0,0.0,20.544986212630352,15.840000000000002,0.0,20.577651362385883,6.840000000000001,0.0,20.533340310715985,15.840000000000002,0.0,20.588153524322735,6.840000000000001,0.0,21.009870719530056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,21.01317449287198,0.011065156763266077,12.72070361347102,21.01317449287198,0.0,0.011065156763266077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.012035054077190204,11.5,17.575,0.0,0.012035054077190204,4.5,1710000.0,0.0 
 08/02  06:00:00,18.4875,12.759168683848685,12.412641313484816,11.866474087756542,12.469042481948692,11.806405537091967,13.461779085840373,20.739117070716475,0.0,0.0,20.57964766408877,15.840000000000002,0.0,20.80029804326138,6.840000000000001,0.0,20.795939213066717,15.840000000000002,0.0,20.59467134694124,6.840000000000001,0.0,20.93912403241666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,20.770499373864396,0.011065156763266025,12.759168683848685,20.770499373864396,0.0,0.011065156763266025,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.0117944922375888,11.5,18.4875,0.0,0.0117944922375888,4.5,1710000.0,0.0 
 08/02  07:00:00,19.5875,12.436245917579926,12.190131929673424,11.84039881178457,12.232793108629531,11.81501901209299,13.091488481165516,21.14013021472464,457.4411669320592,0.0,22.17056302680271,791.1148640571464,0.0,22.283504267865652,48.29971827119819,443.50191034708513,22.418471036748645,107.88482353976963,616.4109213749794,22.171099838365393,356.71162745949005,0.0,22.145947820087876,1120.1776499206671,0.0,0.0,5109.26255025156,5018.434652056783,0.0,1523.484479286234,228.93981649662723,212.24100589598578,1051.3942803880193,1842.2264952434673,0.0,0.0,3943.565748520662,2167.9901608366927,965.3855409158324,965.385540915832,5109.26255025156,6386.578187814451,1364.0469949671133,5018.434652056783,8.908655471610594,7.22,0.7079075048996855,6382.481647023897,56.50221175150201,0.05061920115789905,8.908655471610594,0.7079075048996855,14.354698873617973,0.010347095892692067,11.783725141816683,13.000629208234521,0.3716780372933336,0.010347095892692067,13.0,82.0,0.0,0.0,0.0424715068668646,7.22,0.28789163787510674,11.500138603768432,0.2605884864827881,0.01012702372818972,11.5,19.5875,0.2605884864827881,0.012828393727686998,4.5,8939113.813053038,22991681.47613202 
 08/02  08:00:00,21.749999999999996,12.05471635206911,11.867344298043639,11.713805070281484,11.889746858167786,11.706945869305835,12.485588756751358,21.816526851449147,392.70661215193684,0.0,22.200378855367617,117.17295231378336,12.082837683099513,23.57280491361064,0.0,802.9362434963703,23.342651837958478,0.0,796.4166651263196,22.200411884438193,38.99102651966865,11.067386683695304,22.200507529885165,552.2609053154514,0.0,0.0,2673.22503747314,5905.234752054397,0.0,844.9987533182093,0.0,0.0,727.2198215915367,1288.3107272329848,0.0,0.0,4651.101312834302,2748.4055882175476,1118.339660962862,1118.3396609628617,2673.22503747314,3341.531296841425,1550.2087888474216,5905.234752054397,9.107831941857702,7.22,0.7460934337109332,7455.443540901819,49.296869960170156,0.01964201625179522,9.107831941857702,0.7460934337109332,14.694928107157088,0.010252766885415437,11.658616253045661,12.988079600764218,0.3796806194824815,0.010252766885415437,13.0,82.0,0.0,0.0,0.048998097892941614,7.22,0.3318093733546555,11.500185285901573,0.2605884864827881,0.010110192895674225,11.5,21.749999999999996,0.2605884864827881,0.013004964006347512,4.5,9621020.325310819,12029512.668629132 
 08/02  09:00:00,23.799999999999997,12.381544235155053,12.989775137546397,12.417097740088906,12.790529879883216,12.634950528468694,13.500613281512049,23.430077107008092,1348.1377788315046,0.0,23.222578610964895,0.0,822.4994923411359,23.89932894834866,0.0,1881.1462385526054,23.897746936013505,0.0,1884.2545213115327,22.30042124851402,0.0,677.1273747001617,23.32495445716016,0.0,827.6326373883314,0.0,20.926042421514882,8433.704500545733,0.0,0.0,0.0,0.0,29.729983705539038,0.0,0.0,0.0,5075.941990949662,3296.8177556160026,3317.8226225576136,3317.8226225576136,20.926042421514882,26.157553026893602,2086.67666784909,8433.704500545733,9.872148234359079,7.219999999999999,0.7576288883615045,10520.381168394822,47.11870869579109,0.0001438483465261258,9.872148234359079,0.7576288883615045,17.828738851857064,0.010385186282346345,11.86659261493271,13.000079498126627,0.5677595780892024,0.010385186282346345,13.0,82.0,0.0,0.0,0.1257904763719775,7.22,0.3544306504445906,11.500648591374427,0.2605884864827881,0.010087490434004974,11.5,23.799999999999997,0.2605884864827881,0.012794258341720684,4.5,41501541.09917839,94167.19089681697 
 08/02  10:00:00,25.8375,13.637905791321705,14.078139090299807,12.741717757268988,13.458772431820279,13.548992344093962,14.749327568438611,24.787910671413492,603.2693751506126,0.0,23.896545390938467,0.0,1608.6993415131478,23.898761081119623,0.0,2364.8043441485624,23.8984702326315,0.0,2317.1278280285487,23.362640171108236,0.0,788.8060849664348,23.897550904308048,0.0,2073.8672404665176,0.0,0.0,13952.557687657369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5898.430871809246,3845.811616876157,8057.25039633995,6886.693035432223,0.0,0.0,3345.90085622437,13952.557687657369,10.883977609073238,7.219999999999999,0.9068143656807096,17298.458543881738,47.083236694331354,0.0,10.883977609073238,0.9068143656807097,20.429316679780946,0.0111079359512056,12.890206913839213,12.998837354921646,0.821638600261883,0.010548351992506026,13.0,82.0,0.0,0.0,0.2793466537796672,7.219999999999999,0.40432253786806516,11.500508479820429,0.2605884864827881,0.010070073651055618,11.5,25.8375,0.2605884864827881,0.013192938406705174,4.5,56946353.13901356,0.0 
 08/02  11:00:00,27.0125,13.616246115098349,13.712398127735998,12.712255778818818,13.41325872987468,13.655729531941088,14.49424329032352,25.808453340929066,17.07764770385711,260.00634158949106,23.898014425307515,0.0,2009.9835776217283,23.89870451537198,0.0,2273.036728121254,23.89822988552322,0.0,2326.6346859264154,23.877557553994283,0.0,889.9177357422957,23.897650176783884,0.0,2389.6182708498122,0.0,0.0,16505.200683122497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6533.0045318277735,4164.933298500904,9795.04429962023,8319.717903250186,0.0,0.0,3982.575256847532,16505.200683122497,11.208790226266238,7.219999999999999,0.9875089070525205,20487.775939970026,47.083236694331354,0.0,11.208790226266238,0.9875089070525205,21.443270012194947,0.01124706800954427,13.00602556437234,12.999856623156406,0.8841497355109887,0.010585703581002456,13.0,82.0,0.0,0.0,0.33543605738296023,7.22,0.4444074071589208,11.500452456206299,0.2605884864827881,0.0101173030933151,11.5,27.0125,0.2605884864827881,0.013720098229073337,4.5,60817985.40933173,0.0 
 08/02  12:00:00,28.262499999999996,13.564113013115211,13.423386004187307,12.740931258306134,13.305935107404215,13.425822627355885,14.243876009493311,26.545843406190727,0.0,880.0843976325632,23.898231601355562,0.0,2117.6467201169944,23.89879482282843,0.0,1842.594585291201,23.898312768662052,0.0,2255.183050424222,23.898288877138544,0.0,956.1942845795951,23.897921850357008,0.0,2314.8866459101773,0.0,0.0,16850.86109365228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6952.73709670298,4501.424608634506,9650.845648324437,8297.152353605517,0.0,0.0,4113.709787123047,16850.86109365228,11.097900707939491,7.219999999999999,1.0371782467203454,20964.570880775325,47.083236694331354,0.0,11.097900707939491,1.0371782467203454,21.81140003941795,0.01119462319040412,12.967468693557365,13.000201631352851,0.8480188462400949,0.010562112376164823,13.0,82.0,0.0,0.0,0.32758957939555494,7.219999999999999,0.4678658433569166,11.500195678886751,0.2605884864827881,0.010092252099103312,11.5,28.262499999999996,0.2605884864827881,0.01382169159004551,4.5,59891576.30515277,0.0 
 08/02  13:00:00,29.9625,13.240808585421938,12.928704378256569,12.591634684420114,12.890913783178554,12.924433431974718,13.754277470459506,27.19475251779228,0.0,1295.4059301784664,23.89883601448904,0.0,2033.998856659251,23.89923683341876,0.0,1313.8117602954112,23.898866472827642,0.0,2080.269688343119,23.898883364348062,0.0,919.2507850589582,23.89862675768701,0.0,1898.8670514925934,0.0,0.0,15569.710697796065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7427.933639762491,4957.839275918151,7842.28837072331,7038.182119106928,0.0,0.0,3861.6417189107588,15569.710697796065,10.676234501306183,7.22,1.0751428109840455,19431.352416706824,47.083236694331354,0.0,10.676234501306183,1.0751428109840455,21.560196334378265,0.01096108276285411,12.698492735922438,13.004811306076569,0.7377147411245872,0.010528972443090652,13.0,82.0,0.0,0.0,0.26566258928148445,7.22,0.49226369107201395,11.500395872678858,0.2605884864827881,0.010055152922173063,11.5,29.9625,0.2605884864827881,0.013813166703621758,4.5,54731490.119764626,0.0 
 08/02  14:00:00,30.225,13.039812642540872,12.99595445036511,12.862122155167127,12.991369404889436,12.959978698618,13.72110192169937,27.596648070712696,0.0,1929.336798862385,23.89886532164917,0.0,2408.2806149160406,23.89898504461573,0.0,1272.2028795593496,23.898876389084833,0.0,2406.1188505515906,23.898842773460498,0.0,1177.3899721345783,23.898531394369513,0.0,2406.3893730466643,0.0,0.0,17145.002064314664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7048.036519900549,5022.310587094706,9968.587044912781,9245.047712213858,0.0,0.0,4268.827593487074,17145.002064314664,11.18115630260381,7.219999999999999,1.0333916810640988,21413.82965780174,47.083236694331354,0.0,11.18115630260381,1.033391681064099,22.6985855180029,0.01084714413001093,12.530941264873865,12.995077684483597,0.8646439927147972,0.01051530363918749,13.0,82.0,0.0,0.0,0.3359696469074175,7.219999999999999,0.46402194435677147,11.500127611570015,0.2605884864827881,0.010057320386661026,11.5,30.225,0.2605884864827881,0.01313927044746879,4.5,59138900.27703665,0.0 
 08/02  15:00:00,24.812500000000004,13.426459253152672,13.429782522094326,13.30389101321344,13.421158125389688,13.31146974170361,14.07101699318357,27.923442249803728,0.0,1701.478429115965,23.898614732188104,0.0,2015.19715443955,23.898638421224003,0.0,1035.6117759204178,23.898584769442834,0.0,2047.830053482007,23.898620454784076,0.0,1031.4726626935321,23.898115150405978,0.0,2542.9315814078022,0.0,0.0,14103.110866640993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4896.532256185337,3564.2430723059824,8889.146014427844,8031.909222545908,0.0,0.0,3364.6986594089176,14103.110866640993,10.830286755517506,7.219999999999999,0.9295938169119489,17467.80952604991,47.083236694331354,0.0,10.830286755517506,0.9295938169119491,22.350953845145405,0.010983280688490464,12.699701657385935,13.007002578429269,0.7757619624493336,0.010543977384474898,13.0,82.0,0.0,0.0,0.29806997750543457,7.219999999999999,0.3368245825702151,11.500765792780475,0.2605884864827881,0.010081736630827221,11.5,24.812500000000004,0.2605884864827881,0.012108687464450587,4.5,56487964.10449902,0.0 
 08/02  16:00:00,22.3875,13.85388596554423,13.866454814211838,13.681251171018486,13.801063484797954,13.68310537702391,14.319214820968968,27.882920022932037,0.0,1170.2817690722377,23.898418162809463,0.0,1597.4806114782039,23.898444056233224,0.0,825.4094426166339,23.898376263052107,0.0,1683.5737235809497,23.859548820142965,0.0,833.9096288817541,23.897959144076943,0.0,2347.8653784481394,0.0,0.0,11494.257949789695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4149.58907669374,2914.0642650437344,7064.955728680225,6128.920834302972,0.0,0.0,2716.6232031804093,11494.257949789695,10.167070626651864,7.22,0.9314590474248097,14210.881152970105,47.083236694331354,0.0,10.167070626651864,0.9314590474248097,21.383418566787707,0.011114444481361166,12.870924867375635,13.011410241197085,0.6520434382849905,0.010544691476190192,13.0,82.0,0.0,0.0,0.23841625306942518,7.219999999999999,0.2936379847892623,11.500044255495492,0.2605884864827881,0.010094391964512294,11.5,22.3875,0.2605884864827881,0.011974126010465366,4.5,52136828.593654506,0.0 
 08/02  17:00:00,22.8,14.059025101697822,14.178509005659024,13.854490616943803,14.070858625519845,13.691713009568819,14.548599485963475,27.492033169907273,0.0,576.5966834855167,23.898463229799038,0.0,1275.3740689205792,23.699214285237417,0.0,721.8484723347214,23.89843126349042,0.0,1363.9280310222646,23.431013790534763,0.0,792.5677351307561,23.89808188629661,0.0,1972.4444145873567,0.0,0.0,10645.08316727766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5083.986384248231,3031.484949817563,5265.136988226963,4462.422191273797,0.0,0.0,2540.2631303998023,10645.08316727766,9.700922631511439,7.22,1.0242366451142582,13185.346297677463,47.083236694331354,0.0,9.700922631511439,1.0242366451142582,20.020229984404537,0.01113334809492637,12.839928184525428,13.020178942515722,0.5526435074617391,0.010557399453299298,13.0,82.0,0.0,0.0,0.18212561703018976,7.220000000000001,0.3593119676123567,11.500067006904821,0.2605884864827881,0.01014028260716038,11.5,22.8,0.2605884864827881,0.013262969198274683,4.5,47862042.65207421,0.0 
 08/02  18:00:00,24.550000000000004,14.315526003910716,14.4200888445601,13.891607153996057,14.280267144776886,13.654950787092673,14.806210063726784,27.023187492045338,0.0,307.582098513079,23.89820568089156,0.0,1263.6655176597492,23.55786544869134,0.0,713.774967968192,23.898197919442453,0.0,1344.289888967221,23.363269444239883,0.0,788.9470547480829,23.89789752699987,0.0,1895.4368667953386,0.0,0.0,11118.518810354113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5767.461234353555,3502.7617526973077,5120.51057138592,4176.970493409502,0.0,0.0,2673.388522303784,11118.518810354113,9.680086344553104,7.219999999999999,1.078244421278767,13791.907332657898,47.083236694331354,0.0,9.680086344553104,1.078244421278767,19.631069797896345,0.011214828074733542,12.97199945631279,12.999589792881393,0.5420012834188219,0.010525014078321883,13.0,82.0,0.0,0.0,0.1785767735396634,7.22,0.4009913903427787,11.50025994561065,0.2605884864827881,0.010119976260037957,11.5,24.550000000000004,0.2605884864827881,0.013565501576527859,4.5,48379502.58550298,0.0 
 08/02  19:00:00,23.475,14.083285868778358,14.04913400322393,13.13317471853782,14.016988948792749,12.960475824184803,14.868620893248924,26.499204281786117,0.0,241.50183807875533,23.56550876015802,0.0,851.6294575782149,22.632876887908825,0.0,650.6513104613291,23.603414327886558,0.0,818.0898466394278,23.29545838401888,0.0,783.1168215390398,23.84094385625734,0.0,879.4454555925265,0.0,0.0,7894.599092836542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5519.222421224856,3214.593961294727,1971.659519582582,1613.9565373996204,0.0,0.0,1970.4903509554706,7894.599092836542,8.895524565266701,7.22,1.123046737711299,9865.089443792012,47.083236694331354,0.0,8.895524565266701,1.123046737711299,16.048847743991363,0.010719698191040213,12.318206044529564,13.00072608297726,0.37245358315049226,0.010339116299871836,13.0,82.0,0.0,0.0,0.07842149653045946,7.22,0.3876409885220131,11.500029475470424,0.2605884864827881,0.010109882858344252,11.5,23.475,0.2605884864827881,0.013616156940341916,4.5,31347461.363446612,0.0 
