Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/02  20:00:00,21.512499999999996,13.390946294707113,13.079934154157286,12.208795008489098,13.121920394156088,12.134823534674654,14.219523822486819,25.355409941134408,0.0,760.6093631878351,22.4219145402061,0.0,669.1162803360753,22.19998525776625,0.0,292.7042460321247,22.439050833676994,0.0,648.9187357250291,22.267165342499876,0.0,498.03500287797885,22.826442023502686,0.0,788.9598730782844,0.0,611.630215502181,6198.421098370258,0.0,89.36344313951086,327.75606268188136,78.51239331054714,206.0633064811897,0.0,0.0,0.0,4259.760422295299,2682.5254025780973,1694.8858008496659,1481.7900801717642,611.630215502181,764.5377693777262,1606.9983396400821,6198.421098370258,8.755241859516882,7.219999999999999,0.9615034456077258,7805.41943801034,46.28560771521859,0.004057153895984973,8.755241859516882,0.961503445607726,15.709109359863,0.01057762544871009,12.100928978653382,12.999946869762574,0.3716780372933336,0.01035037417721097,13.0,82.0,0.0,0.0,0.06894670945076108,7.219999999999999,0.30457474340442175,11.500209600055982,0.2605884864827881,0.010122373251391516,11.5,21.512499999999996,0.2605884864827881,0.012521986733163981,4.5,19093504.21879855,2752335.9697598144 
 08/02  21:00:00,19.725,12.976868283328916,12.562103597535312,11.90943079687025,12.607358680951636,11.864421490877861,13.683119834218282,25.00325798503722,0.0,0.0,22.36474906423218,47.52,0.0,22.348054456285517,20.520000000000003,0.0,22.345256410714583,47.52,0.0,22.607567128635775,20.520000000000003,0.0,22.572287175141568,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,25.05402246669281,0.011228637049182675,12.976899901587567,25.05402246669281,0.0,0.011228637049182675,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.012174220336314932,11.5,19.725,0.0,0.012174220336314932,4.5,5760000.0,0.0 
 08/02  22:00:00,19.9625,12.98736154999713,12.575588105246707,11.912394641509684,12.62084530557982,11.866030107729685,13.698769734875016,24.379617119734437,0.0,0.0,22.006207962439266,27.720000000000002,0.0,22.020890535907878,11.970000000000002,0.0,21.97940693511382,27.720000000000002,0.0,22.216883727602617,11.970000000000002,0.0,22.274096355150522,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.561681074493443,0.011241130508137053,12.986809705840596,24.561681074493443,0.0,0.011241130508137053,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.012395747327774974,11.5,19.9625,0.0,0.012395747327774974,4.5,1710000.0,0.0 
 08/02  23:00:00,20.225,12.952878198698123,12.541137804810772,11.87839690010043,12.586382874663608,11.832079935518548,13.66395980677192,23.70403658506214,0.0,0.0,21.691693569769875,15.840000000000002,0.0,21.704881274177183,6.840000000000001,0.0,21.65381063628842,15.840000000000002,0.0,21.82360083139177,6.840000000000001,0.0,21.909713839009335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.863377366175754,0.011241226037462285,12.952904293771317,23.863377366175754,0.0,0.011241226037462285,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.011818707012269001,11.5,20.225,0.0,0.011818707012269001,4.5,1710000.0,0.0 
 08/02  24:00:00,18.9375,12.943809438856535,12.532100247883948,11.869400196429927,12.577341914782124,11.823085997145874,13.654842863740484,23.134500873814652,0.0,0.0,21.38681381743044,15.840000000000002,0.0,21.41127861584005,6.840000000000001,0.0,21.341095467281058,15.840000000000002,0.0,21.479815223071526,6.840000000000001,0.0,21.68059364117705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.268442634058637,0.011241213294496658,12.943808338198824,23.268442634058637,0.0,0.011241213294496658,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.011542660341435394,11.5,18.9375,0.0,0.011542660341435394,4.5,1710000.0,0.0 
 08/03  01:00:00,17.6125,12.939264766285293,12.527570455139726,11.864894335776421,12.572810543466609,11.818581662353255,13.650272732078413,22.645215225412418,0.0,0.0,21.318775775037007,15.840000000000002,0.0,21.33957374279234,6.840000000000001,0.0,21.274947719091067,15.840000000000002,0.0,21.378560417748286,6.840000000000001,0.0,21.798779380222534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.76076898339221,0.011241214010851243,12.939264766285293,22.76076898339221,0.0,0.011241214010851243,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.011271319604745313,11.5,17.6125,0.0,0.011271319604745313,4.5,4950000.0,0.0 
 08/03  02:00:00,17.2,12.93244690873216,12.520774833485893,11.858134001412287,12.566012539515818,11.811823998330354,13.64341664100945,22.20430635509448,0.0,0.0,21.203428294708736,15.840000000000002,0.0,21.22076537901034,6.840000000000001,0.0,21.160143470009764,15.840000000000002,0.0,21.242844555856248,6.840000000000001,0.0,21.76662174436433,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.3124058268707,0.01124121397863794,12.93244690873216,22.3124058268707,0.0,0.01124121397863794,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.010811687729191307,11.5,17.2,0.0,0.010811687729191307,4.5,4950000.0,0.0 
 08/03  03:00:00,17.575,12.955162577859134,12.54341648843516,11.880657238040234,12.58866211110286,11.834338872599584,13.666259789698884,21.800214692650812,0.0,0.0,21.115496371245644,15.840000000000002,0.0,21.11986949937268,6.840000000000001,0.0,21.06792108473888,15.840000000000002,0.0,21.13237295074936,6.840000000000001,0.0,21.67841493761431,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.895761293325954,0.011241213979929887,12.955162577859134,21.895761293325954,0.0,0.011241213979929887,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.010693136670621887,11.5,17.575,0.0,0.010693136670621887,4.5,4950000.0,0.0 
 08/03  04:00:00,16.425,12.957435056540346,12.545681459152028,11.882910574715032,12.590928219988749,11.836591373815583,13.668545058395289,21.474805169260645,0.0,0.0,20.995818982515658,15.840000000000002,0.0,21.00046032055281,6.840000000000001,0.0,20.944349238033077,15.840000000000002,0.0,21.009662033732905,6.840000000000001,0.0,21.59365300119473,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.54744781105607,0.011241213979881873,12.957435056540346,21.54744781105607,0.0,0.011241213979881873,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.425,0.0,0.01070482469687161,11.5,16.425,0.0,0.01070482469687161,4.5,4950000.0,0.0 
 08/03  05:00:00,16.599999999999998,12.927896808320872,12.516239209911985,11.853622205333618,12.561475149265796,11.807313811985141,13.638840772059444,21.213503823498648,0.0,0.0,20.87614246662818,15.840000000000002,0.0,20.8911925845456,6.840000000000001,0.0,20.83266727571004,15.840000000000002,0.0,20.898371451826666,6.840000000000001,0.0,21.51497336585509,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.276502238260854,0.011241213979883554,12.927896808320872,21.276502238260854,0.0,0.011241213979883554,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.599999999999998,0.0,0.01021207689413427,11.5,16.599999999999998,0.0,0.01021207689413427,4.5,4950000.0,0.0 
 08/03  06:00:00,16.8875,12.936990224527815,12.525303105682095,11.862638648045335,12.570542166549387,11.816326877685206,13.647985336787903,20.997387196827546,0.0,0.0,20.868688336370514,15.840000000000002,0.0,21.128134130519893,6.840000000000001,0.0,21.122983962526703,15.840000000000002,0.0,20.880236457703084,6.840000000000001,0.0,21.448305487007744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.031897574709276,0.0112412139798835,12.936990224527815,21.031897574709276,0.0,0.0112412139798835,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.010699637740407362,11.5,16.8875,0.0,0.010699637740407362,4.5,4950000.0,0.0 
 08/03  07:00:00,18.387499999999996,12.961974435655232,12.550206193406705,11.887411667079135,12.59545462313923,11.841090811412359,13.673109998550483,21.07992892494415,0.0,0.0,21.208455235655812,15.84,0.0,23.664697630775898,6.840000000000001,0.0,23.479525459239046,15.84,0.0,21.249682712762947,6.840000000000001,0.0,21.50981625667076,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.06102870108268,0.011241213979883515,12.961974435655232,21.06102870108268,0.0,0.011241213979883515,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,18.387499999999996,0.0,0.01161869026132047,11.5,18.387499999999996,0.0,0.01161869026132047,4.5,4950000.0,0.0 
 08/03  08:00:00,20.8375,12.9914502027621,12.579586221294523,11.916638094762732,12.624845151556372,11.870306442157407,13.702751445939072,21.55573374519794,0.0,0.0,21.920815739390072,15.84,0.0,26.865161337170562,6.840000000000001,0.0,25.427930640054697,15.84,0.0,21.992330860956745,6.840000000000001,0.0,21.806181594105198,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.495718378705618,0.011241213979883521,12.9914502027621,21.495718378705618,0.0,0.011241213979883521,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.8375,0.0,0.012148560396648475,11.5,20.8375,0.0,0.012148560396648475,4.5,4950000.0,0.0 
 08/03  09:00:00,23.074999999999996,13.005041375348577,12.593133457973007,11.930114205339017,12.638397203428868,11.883777861770554,13.716419356137312,22.421802245532156,0.0,0.0,22.70565051997606,15.840000000000002,0.0,29.146613662696197,6.840000000000001,0.0,25.87859985721606,15.840000000000002,0.0,22.770337520470036,6.840000000000001,0.0,22.16601279793184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.277616717676665,0.011241213979883527,13.005041375348577,22.277616717676665,0.0,0.011241213979883527,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.074999999999996,0.0,0.011745931681907126,11.5,23.074999999999996,0.0,0.011745931681907126,4.5,4950000.0,0.0 
 08/03  10:00:00,25.65,13.016356266605577,12.604411578635972,11.941333553689644,12.649679141557117,11.894992832116518,13.727797769084885,23.578045583143684,0.0,0.0,23.50149462162185,15.840000000000002,0.0,30.34143418404276,6.840000000000001,0.0,25.645147246361653,15.840000000000002,0.0,23.50717060335205,6.840000000000001,0.0,22.504603834377917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.348448012914822,0.011241213979883525,13.016356266605577,23.348448012914822,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.65,0.0,0.011186679309781686,11.5,25.65,0.0,0.011186679309781686,4.5,4950000.0,0.0 
 08/03  11:00:00,27.7,12.955138714722057,12.543392660266766,11.880633690487034,12.588638385000333,11.834315288029227,13.666235777836762,24.97930094378296,0.0,0.0,24.291472594009605,15.840000000000002,0.0,30.581970049020654,6.840000000000001,0.0,25.563059663321603,15.840000000000002,0.0,24.230654485373854,6.840000000000001,0.0,22.838475894127313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.76754631828559,0.011241213979883525,12.955138714722057,24.76754631828559,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.011041867977977857,11.5,27.7,0.0,0.011041867977977857,4.5,4950000.0,0.0 
 08/03  12:00:00,29.3625,12.982361694617518,12.570527308628726,11.907626438079399,12.615782664379962,11.86129805514263,13.69361187361043,26.516895078949872,0.0,0.0,24.99321867126448,15.840000000000002,0.0,29.927898091287958,6.840000000000001,0.0,25.693370883667143,15.840000000000002,0.0,24.864967281684166,6.840000000000001,0.0,23.19043030164545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,26.276658586190763,0.011241213979883525,12.982361694617518,26.276658586190763,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.3625,0.0,0.010116597248768502,11.5,29.3625,0.0,0.010116597248768502,4.5,4950000.0,0.0 
 08/03  13:00:00,30.6875,13.023142865259452,12.611176088988618,11.948062663548908,12.65644605359322,11.901719552603254,13.734622375530998,28.14899528965666,0.0,0.0,25.613754361731715,15.840000000000002,0.0,28.7744370545715,6.840000000000001,0.0,25.95238307035584,15.840000000000002,0.0,25.44455124489398,6.840000000000001,0.0,23.508545813291015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,27.912853185157385,0.011241213979883525,13.023142865259452,27.912853185157385,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.009909339936117385,11.5,30.6875,0.0,0.009909339936117385,4.5,4950000.0,0.0 
 08/03  14:00:00,31.475,13.023142865259452,12.611176088988618,11.948062663548908,12.65644605359322,11.901719552603254,13.734622375530998,29.610893402824047,0.0,0.0,26.11134630587488,15.840000000000002,0.0,27.849882621702445,6.840000000000001,0.0,26.189341071679003,15.840000000000002,0.0,26.16217563250163,6.840000000000001,0.0,23.784096064405404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,29.403991363117445,0.011241213979883527,13.023142865259452,29.403991363117445,0.0,0.011241213979883527,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.009489365784715563,11.5,31.475,0.0,0.009489365784715563,4.5,4950000.0,0.0 
 08/03  15:00:00,32.0125,13.01183089412786,12.599900920882071,11.936846439137172,12.645166929016028,11.890507409408341,13.723247014236463,30.862305211295133,0.0,0.0,26.55107633038937,15.840000000000002,0.0,27.307090377929264,6.840000000000001,0.0,26.353818972022808,15.840000000000002,0.0,27.647029260133245,6.840000000000001,0.0,24.03357988197954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,30.68692265142454,0.011241213979883527,13.01183089412786,30.68692265142454,0.0,0.011241213979883527,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.008803056404235513,11.5,32.0125,0.0,0.008803056404235513,4.5,4950000.0,0.0 
 08/03  16:00:00,32.575,13.005041375348577,12.593133457973007,11.930114205339017,12.638397203428868,11.883777861770554,13.716419356137312,31.841369122833513,0.0,0.0,26.987113750614935,15.840000000000002,0.0,27.00997837910397,6.840000000000001,0.0,26.49651762465169,15.840000000000002,0.0,29.71901791879561,6.840000000000001,0.0,24.27115369060283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,31.71770606656114,0.011241213979883525,13.005041375348577,31.71770606656114,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.575,0.0,0.008116697753175453,11.5,32.575,0.0,0.008116697753175453,4.5,4950000.0,0.0 
 08/03  17:00:00,32.8,12.902808246033242,12.491232011316479,11.828745919373317,12.53645919789587,11.782446505723332,13.61361117251671,32.42506315943953,0.0,0.0,27.257450162712047,15.840000000000002,0.0,26.738774426636006,6.840000000000001,0.0,26.49355887564004,15.840000000000002,0.0,31.65496712535724,6.840000000000001,0.0,24.472126537597013,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,32.35949915053347,0.011241213979883525,12.902808246033242,32.35949915053347,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.8,0.0,0.00761678671770462,11.5,32.8,0.0,0.00761678671770462,4.5,4950000.0,0.0 
 08/03  18:00:00,32.1125,12.932399615395465,12.520727216270807,11.858086844906085,12.565965028809806,11.811776825831753,13.643368771440329,32.623521741363625,0.0,0.0,27.152862940955693,15.840000000000002,0.0,26.34451239073824,6.840000000000001,0.0,26.25870951688423,15.840000000000002,0.0,32.79531464170427,6.840000000000001,0.0,24.588939274829393,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,32.62129662223435,0.011241213979883521,12.932399615395465,32.62129662223435,0.0,0.011241213979883521,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.1125,0.0,0.008526873557165644,11.5,32.1125,0.0,0.008526873557165644,4.5,4950000.0,0.0 
 08/03  19:00:00,29.575,12.964241615475004,12.552466053684197,11.889659561737778,12.597715115858168,11.843337873125899,13.675389864386954,32.36235764485696,0.0,0.0,26.620583613495135,15.84,0.0,25.782022850950316,6.840000000000001,0.0,25.772730419635522,15.84,0.0,32.31569005879197,6.840000000000001,0.0,24.58181751411376,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,32.44012870100023,0.011241213979883518,12.964241615475004,32.44012870100023,0.0,0.011241213979883518,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.575,0.0,0.010385089853434615,11.5,29.575,0.0,0.010385089853434615,4.5,4950000.0,0.0 
 08/03  20:00:00,27.3,12.939264766285293,12.527570455139726,11.864894335776421,12.572810543466609,11.818581662353255,13.650272847217238,31.50209845021014,0.0,0.0,25.67070840961378,15.84,0.0,25.087056158454665,6.840000000000001,0.0,25.09903993161539,15.84,0.0,29.449672671294216,6.840000000000001,0.0,24.40145238330762,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,31.602623916502615,0.011241213979883518,12.93926476628529,31.602623916502615,0.0,0.011241213979883518,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.299999999999997,0.0,0.011071834589425348,11.5,27.299999999999997,0.0,0.011071834589425348,4.5,4950000.0,0.0 
 08/03  21:00:00,26.325000000000003,12.93244690873216,12.520774833485893,11.858134001412287,12.566012539515818,11.811823998330354,13.64341664100945,30.261164053970738,0.0,0.0,24.848609307741363,15.840000000000002,0.0,24.492471081015637,6.840000000000001,0.0,24.502654621123618,15.840000000000002,0.0,27.011891161116885,6.840000000000001,0.0,24.07508723949972,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,30.443286009949183,0.011241213979883537,12.93244690873216,30.443286009949183,0.0,0.011241213979883537,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.324999999999996,0.0,0.010358209605649654,11.5,26.324999999999996,0.0,0.010358209605649654,4.5,4950000.0,0.0 
 08/03  22:00:00,25.7875,12.93244690873216,12.520774833485893,11.858134001412287,12.566012539515818,11.811823998330354,13.64341664100945,28.979172366685223,0.0,0.0,24.239525788812337,15.840000000000002,0.0,24.02615343042455,6.840000000000001,0.0,24.03555516566969,15.840000000000002,0.0,25.42916842301259,6.840000000000001,0.0,23.732491399505292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,29.180130974890155,0.01124121397988355,12.93244690873216,29.180130974890155,0.0,0.01124121397988355,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.009741001386628066,11.5,25.7875,0.0,0.009741001386628066,4.5,4950000.0,0.0 
 08/03  23:00:00,25.225,12.864085979681555,12.452635671285222,11.790351231749096,12.497849058114197,11.744065968745275,13.574671420382117,27.85082864275977,0.0,0.0,23.775961640694703,15.840000000000002,0.0,23.64361356467329,6.840000000000001,0.0,23.64889789803946,15.840000000000002,0.0,24.4279696049262,6.840000000000001,0.0,23.42802269114301,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,28.11524045560115,0.011241213979883558,12.864085979681555,28.11524045560115,0.0,0.011241213979883558,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.009919361471749643,11.5,25.225,0.0,0.009919361471749643,4.5,4950000.0,0.0 
 08/03  24:00:00,24.625,12.868665014012317,12.45719974113557,11.794891534468794,12.50241480438697,11.748604576096294,13.57927608819309,26.886783820254784,0.0,0.0,23.394722627617718,15.840000000000002,0.0,23.305685490978675,6.840000000000001,0.0,23.30177324197984,15.840000000000002,0.0,23.746712038697606,6.840000000000001,0.0,23.16643807347814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,27.11390583526544,0.01124121397988356,12.868665014012317,27.11390583526544,0.0,0.01124121397988356,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.00983165646086389,11.5,24.625,0.0,0.00983165646086389,4.5,4950000.0,0.0 
 08/04  01:00:00,23.025,12.884640818278754,12.47312364048282,11.810732070211557,12.51834435922872,11.764439408657974,13.595341551314242,26.05777648373944,0.0,0.0,23.022456384036992,15.840000000000002,0.0,22.970047589138407,6.840000000000001,0.0,22.947682558545072,15.840000000000002,0.0,23.218124050013664,6.840000000000001,0.0,22.939119850876594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,26.254631353299345,0.01124121397988356,12.884640818278754,26.254631353299345,0.0,0.01124121397988356,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.025,0.0,0.0097067670698813,11.5,23.025,0.0,0.0097067670698813,4.5,4950000.0,0.0 
 08/04  02:00:00,21.199999999999996,12.86639433885108,12.45493667428493,11.792640064468442,12.500150714415511,11.746353974159847,13.576992616941222,25.314573605219497,0.0,0.0,22.628641550881177,15.840000000000002,0.0,22.614788956466032,6.840000000000001,0.0,22.567129298258465,15.840000000000002,0.0,22.75470681099018,6.840000000000001,0.0,22.734194588521426,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,25.495592056145224,0.011241213979883561,12.86639433885108,25.495592056145224,0.0,0.011241213979883561,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.009720483768432108,11.5,21.199999999999996,0.0,0.009720483768432108,4.5,4950000.0,0.0 
 08/04  03:00:00,19.5375,12.848128911607121,12.436730344165012,11.774528979372738,12.481937994802163,11.72824950065235,13.558624580636458,24.61203939092303,0.0,0.0,22.250865830190698,15.840000000000002,0.0,22.262828524697433,6.840000000000001,0.0,22.194841452882656,15.840000000000002,0.0,22.34191005547664,6.840000000000001,0.0,22.543621931977512,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.784424520882567,0.01124121397988357,12.848128911607121,24.784424520882567,0.0,0.01124121397988357,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.009963855473766055,11.5,19.5375,0.0,0.009963855473766055,4.5,4950000.0,0.0 
 08/04  04:00:00,18.9,12.841275242241926,12.42989863280898,11.767733253329462,12.47510413741566,11.721456241125725,13.551732240483721,23.945578609261336,0.0,0.0,21.934914754925842,15.840000000000002,0.0,21.955205193723707,6.840000000000001,0.0,21.880305531170478,15.840000000000002,0.0,22.000008095206894,6.840000000000001,0.0,22.356960201347576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.10845392196086,0.011241213979883573,12.841275242241926,24.10845392196086,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.009875176764238509,11.5,18.9,0.0,0.009875176764238509,4.5,4950000.0,0.0 
 08/04  05:00:00,19.9625,12.81840409425778,12.407102111678672,11.745055743241162,12.452299097292084,11.698786936228966,13.528732763442672,23.33829185201412,0.0,0.0,21.774005426388243,15.840000000000002,0.0,21.76824583166545,6.840000000000001,0.0,21.71364635698039,15.840000000000002,0.0,21.79371474478519,6.840000000000001,0.0,22.17658551444849,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.48133062061028,0.011241213979883573,12.81840409425778,23.48133062061028,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.00953585369250154,11.5,19.9625,0.0,0.00953585369250154,4.5,4950000.0,0.0 
 08/04  06:00:00,20.225,12.838982844661292,12.427613973607638,11.7654604295977,12.472818310739976,11.719184150151342,13.54942717381686,22.874195244072247,0.0,0.0,21.71750671819906,15.840000000000002,0.0,21.92497485162673,6.840000000000001,0.0,21.922734533048956,15.840000000000002,0.0,21.705925445623606,6.840000000000001,0.0,22.032246138190466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.95918961081321,0.011241213979883573,12.838982844661292,22.95918961081321,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.0098234199502546,11.5,20.225,0.0,0.0098234199502546,4.5,4950000.0,0.0 
 08/04  07:00:00,21.375,12.870957776246916,12.459485165705875,11.797164822419461,12.504700961047398,11.750877100990918,13.581581691570005,22.859004046306428,0.0,0.0,22.00998964546919,15.84,0.0,24.399585486173038,6.840000000000001,0.0,24.215519587014967,15.84,0.0,22.03601028659132,6.840000000000001,0.0,22.04006826172562,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.84440448213967,0.011241213979883573,12.870957776246916,22.84440448213967,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,21.375,0.0,0.010735399356232462,11.5,21.375,0.0,0.010735399356232462,4.5,4950000.0,0.0 
 08/04  08:00:00,23.262499999999996,12.900588352235058,12.489019389820625,11.826544721672434,12.534245883779763,11.780246318704208,13.611378829649098,23.213004678536073,0.0,0.0,22.6820532598169,15.84,0.0,27.342907473407234,6.840000000000001,0.0,26.0249044386357,15.84,0.0,22.76962479637225,6.840000000000001,0.0,22.29039446445237,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.156656933103257,0.011241213979883573,12.900588352235058,23.156656933103257,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.262499999999996,0.0,0.011740365310851448,11.5,23.262499999999996,0.0,0.011740365310851448,4.5,4950000.0,0.0 
 08/04  09:00:00,25.65,12.925624981517535,12.513974684175018,11.851369683299167,12.559210075119532,11.805061964393836,13.6365562054042,23.930889715032137,0.0,0.0,23.43322777388795,15.840000000000002,0.0,29.528548026127943,6.840000000000001,0.0,26.501902882169908,15.840000000000002,0.0,23.51188342533618,6.840000000000001,0.0,22.60777097452374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.810904310211065,0.011241213979883573,12.925624981517535,23.810904310211065,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.65,0.0,0.011853097885509211,11.5,25.65,0.0,0.011853097885509211,4.5,4950000.0,0.0 
 08/04  10:00:00,28.387499999999996,12.943809191728597,12.532100016423556,11.869400196429927,12.577341659889921,11.823085849508141,13.654842749802416,24.904128391310437,0.0,0.0,24.232403452337756,15.840000000000002,0.0,30.737315491019068,6.840000000000001,0.0,26.304295397168175,15.840000000000002,0.0,24.25560576726444,6.840000000000001,0.0,22.906448939248264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.653676179385776,0.011241213979883572,12.943809191728597,24.653676179385776,0.0,0.011241213979883572,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.387499999999996,0.0,0.010591894538455843,11.5,28.387499999999996,0.0,0.010591894538455843,4.5,4950000.0,0.0 
 08/04  11:00:00,29.4,12.882334798611295,12.470825160168973,11.808445583204609,12.516044978904471,11.76215377783599,13.593022723294299,26.025696363221755,0.0,0.0,24.973150289199975,15.840000000000002,0.0,30.942081637546174,6.840000000000001,0.0,26.200619852414412,15.840000000000002,0.0,24.950110022584838,6.840000000000001,0.0,23.193645287848284,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,25.763085674651123,0.011241213979883573,12.882334798611295,25.763085674651123,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.4,0.0,0.010300448022506003,11.5,29.4,0.0,0.010300448022506003,4.5,4950000.0,0.0 
 08/04  12:00:00,29.775,12.909672140677158,12.498073771622032,11.83555163087882,12.543303195852825,11.789249904292035,13.620513726010909,27.177726056860543,0.0,0.0,25.46391246685057,15.840000000000002,0.0,30.097351911791456,6.840000000000001,0.0,26.16894714923153,15.840000000000002,0.0,25.41782823765108,6.840000000000001,0.0,23.47809442641882,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,26.96810617828494,0.011241213979883573,12.909672140677158,26.96810617828494,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.775,0.0,0.011356885015849668,11.5,29.775,0.0,0.011356885015849668,4.5,4950000.0,0.0 
 08/04  13:00:00,30.6875,12.961974435655232,12.550206193406705,11.887411667079135,12.59545462313923,11.841090811412359,13.673109998550483,28.280412228904225,0.0,0.0,25.862110173002932,15.840000000000002,0.0,28.750662919924693,6.840000000000001,0.0,26.22674620954266,15.840000000000002,0.0,25.784527574141553,6.840000000000001,0.0,23.692998623226508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,28.10095768694941,0.011241213979883579,12.961974435655232,28.10095768694941,0.0,0.011241213979883579,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.011463096697885486,11.5,30.6875,0.0,0.011463096697885486,4.5,4950000.0,0.0 
 08/04  14:00:00,31.1,12.957435056540346,12.545681459152028,11.882910574715032,12.590928219988749,11.836591373815583,13.668545058395289,29.399425872352182,0.0,0.0,26.271779262317523,15.840000000000002,0.0,27.87104487927435,6.840000000000001,0.0,26.419058343278152,15.840000000000002,0.0,26.430046613869536,6.840000000000001,0.0,23.874734764004693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,29.144883743403554,0.011241213979883584,12.957435056540346,29.144883743403554,0.0,0.011241213979883584,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.010580777171531214,11.5,31.1,0.0,0.010580777171531214,4.5,4950000.0,0.0 
 08/04  15:00:00,31.787500000000005,12.961974435655232,12.550206193406705,11.887411667079135,12.59545462313923,11.841090811412359,13.673109998550483,30.491075116699143,0.0,0.0,26.674544349648034,15.840000000000002,0.0,27.5792341348355,6.840000000000001,0.0,26.768735665299957,15.840000000000002,0.0,27.71295186153573,6.840000000000001,0.0,24.085428183407245,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,30.341493175877996,0.011241213979883587,12.961974435655232,30.341493175877996,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.787500000000005,0.0,0.010602954263874115,11.5,31.787500000000005,0.0,0.010602954263874115,4.5,4950000.0,0.0 
 08/04  16:00:00,31.887500000000003,12.968782126964928,12.556992015639919,11.894161813482723,12.602242617810997,11.847838497337001,13.679956011970942,31.20412600827111,0.0,0.0,26.985644594879886,15.840000000000002,0.0,27.354866283421195,6.840000000000001,0.0,26.91974393491213,15.840000000000002,0.0,29.303504764043147,6.840000000000001,0.0,24.29561202240253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,31.11882674733326,0.011241213979883587,12.968782126964928,31.11882674733326,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.887500000000003,0.0,0.010433317721215474,11.5,31.887500000000003,0.0,0.010433317721215474,4.5,4950000.0,0.0 
 08/04  17:00:00,31.7,12.877753346159322,12.466258802584248,11.803903028372119,12.511476943887985,11.757612863275725,13.588415589934115,31.4758333284082,0.0,0.0,26.671851357863503,15.840000000000002,0.0,26.87951030843036,6.840000000000001,0.0,26.63504979701588,15.840000000000002,0.0,28.855242328056022,6.840000000000001,0.0,24.405211195150237,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,31.455636440528192,0.011241213979883587,12.877753346159322,31.455636440528192,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.010248168595263249,11.5,31.7,0.0,0.010248168595263249,4.5,4950000.0,0.0 
 08/04  18:00:00,30.6375,12.902832281390229,12.491255929435498,11.828769525497961,12.536483117612855,11.782470161658793,13.613635248467737,31.195118632621497,0.0,0.0,25.991036640632363,15.840000000000002,0.0,26.137069448232765,6.840000000000001,0.0,25.9830434374728,15.840000000000002,0.0,27.39490137164206,6.840000000000001,0.0,24.324202885883718,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,31.294930034396693,0.011241213979883586,12.902832281390229,31.294930034396693,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.6375,0.0,0.010875075713452061,11.5,30.6375,0.0,0.010875075713452061,4.5,4950000.0,0.0 
 08/04  19:00:00,28.624999999999996,12.939264766285293,12.527570455139726,11.864894335776421,12.572810543466609,11.818581662353255,13.650272847217238,30.475437700306497,0.0,0.0,25.417416514683733,15.840000000000002,0.0,25.441312206019887,6.840000000000001,0.0,25.33721043738799,15.840000000000002,0.0,27.057560988339066,6.840000000000001,0.0,24.130289932032106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,30.6815298253752,0.011241213979883586,12.939264766285293,30.6815298253752,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.624999999999996,0.0,0.011629716270424,11.5,28.624999999999996,0.0,0.011629716270424,4.5,4950000.0,0.0 
 08/04  20:00:00,27.425,12.93244690873216,12.520774833485893,11.858134001412287,12.566012539515818,11.811823998330354,13.64341664100945,29.5198127747795,0.0,0.0,24.74642336550999,15.840000000000002,0.0,24.732510445679498,6.840000000000001,0.0,24.659538948488674,15.840000000000002,0.0,25.91111377695873,6.840000000000001,0.0,23.894685795785502,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,29.685470619493696,0.011241213979883586,12.93244690873216,29.685470619493696,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.425,0.0,0.011936118810705495,11.5,27.425,0.0,0.011936118810705495,4.5,4950000.0,0.0 
 08/04  21:00:00,26.8875,12.93244690873216,12.520774833485893,11.858134001412287,12.566012539515818,11.811823998330354,13.64341664100945,28.51521430235797,0.0,0.0,24.220539624636295,15.840000000000002,0.0,24.19218976885639,6.840000000000001,0.0,24.14968557647176,15.840000000000002,0.0,24.86860743487553,6.840000000000001,0.0,23.612458785291945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,28.761461418980268,0.011241213979883587,12.93244690873216,28.761461418980268,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.011764458547642555,11.5,26.8875,0.0,0.011764458547642555,4.5,4950000.0,0.0 
 08/04  22:00:00,26.012500000000003,12.921075990753897,12.509440349688738,11.846859101240955,12.554674174259254,11.800553085848659,13.63198154326092,27.57851073898775,0.0,0.0,23.80664937932869,15.840000000000002,0.0,23.775787376942212,6.840000000000001,0.0,23.750983726022525,15.840000000000002,0.0,24.16393792313387,6.840000000000001,0.0,23.354031941896945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,27.80376550245904,0.011241213979883586,12.921075990753897,27.80376550245904,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.011332292216131266,11.5,26.012500000000003,0.0,0.011332292216131266,4.5,4950000.0,0.0 
 08/04  23:00:00,25.225,12.914250945677606,12.502637495540776,11.840091673179447,12.547868936074705,11.793788484149646,13.62511799243633,26.74134656481906,0.0,0.0,23.46085008901932,15.840000000000002,0.0,23.435053527802637,6.840000000000001,0.0,23.42080680244235,15.840000000000002,0.0,23.654556870965532,6.840000000000001,0.0,23.124814770901658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,26.941211624663637,0.011241213979883587,12.914250945677606,26.941211624663637,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.011364047637731441,11.5,25.225,0.0,0.011364047637731441,4.5,4950000.0,0.0 
 08/04  24:00:00,24.625,12.914250945677606,12.502637495540776,11.840091673179447,12.547868936074705,11.793788484149646,13.62511799243633,26.001157735240785,0.0,0.0,23.17887183816848,15.840000000000002,0.0,23.15632633299646,6.840000000000001,0.0,23.151299374835276,15.840000000000002,0.0,23.279502433033127,6.840000000000001,0.0,22.92513428477489,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,26.177521086552296,0.011241213979883587,12.914250945677606,26.177521086552296,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.011227270633855936,11.5,24.625,0.0,0.011227270633855936,4.5,4950000.0,0.0 
 08/05  01:00:00,24.4,12.902867879688817,12.491291698595402,11.828805094169974,12.536518855299775,11.782505815188555,13.613671245319257,25.338460921678514,0.0,0.0,22.70902935384618,15.840000000000002,0.0,22.704818113249623,6.840000000000001,0.0,22.678839608072465,15.840000000000002,0.0,22.773904862934206,6.840000000000001,0.0,22.435575737141086,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,25.498710190258688,0.011241213979883586,12.902867879688817,25.498710190258688,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.010348890388862322,11.5,24.4,0.0,0.010348890388862322,4.5,1710000.0,0.0 
 08/05  02:00:00,23.4,12.896035750574287,12.484481788219702,11.822030598784176,12.52970651406839,11.775733894375916,13.606800770707945,24.745310100290787,0.0,0.0,22.356900511818733,15.840000000000002,0.0,22.357104325232267,6.840000000000001,0.0,22.316997366642084,15.840000000000002,0.0,22.395966260672424,6.840000000000001,0.0,22.123437831267623,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.88599472258249,0.011241213979883586,12.896035750574287,24.88599472258249,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.010010594406466998,11.5,23.4,0.0,0.010010594406466998,4.5,1710000.0,0.0 
 08/05  03:00:00,22.425,12.896035750574287,12.484481788219702,11.822030598784176,12.52970651406839,11.775733894375916,13.606800770707945,24.21778355627599,0.0,0.0,22.052867160397405,15.840000000000002,0.0,22.059763116724014,6.840000000000001,0.0,22.008062270128192,15.840000000000002,0.0,22.08168482853601,6.840000000000001,0.0,21.926925784979066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.345527591610757,0.011241213979883586,12.896035750574287,24.345527591610757,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.010210758702284543,11.5,22.425,0.0,0.010210758702284543,4.5,1710000.0,0.0 
 08/05  04:00:00,21.512499999999996,12.896035750574287,12.484481788219702,11.822030598784176,12.52970651406839,11.775733894375916,13.606800770707945,23.728522074161344,0.0,0.0,21.79683085407299,15.840000000000002,0.0,21.8054167344594,6.840000000000001,0.0,21.748271568848626,15.840000000000002,0.0,21.817813042470227,6.840000000000001,0.0,21.76795784308592,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.84773417094631,0.011241213979883584,12.896035750574287,23.84773417094631,0.0,0.011241213979883584,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.010361061370216175,11.5,21.512499999999996,0.0,0.010361061370216175,4.5,1710000.0,0.0 
 08/05  05:00:00,21.1,12.873236725487047,12.461756673041357,11.799424577222872,12.506973315566682,11.753136033161246,13.583873491602052,23.27254815704844,0.0,0.0,21.57831598543568,15.840000000000002,0.0,21.584411467764717,6.840000000000001,0.0,21.524800480999076,15.840000000000002,0.0,21.591437730556812,6.840000000000001,0.0,21.630757272494115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.383199633390102,0.011241213979883586,12.873236725487047,23.383199633390102,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.010404205798803301,11.5,21.1,0.0,0.010404205798803301,4.5,1710000.0,0.0 
 08/05  06:00:00,21.1,12.905133752848064,12.493550092961264,11.831051733039681,12.53877819148865,11.784751678739957,13.61594980605041,22.886900184496323,0.0,0.0,21.46072808093752,15.840000000000002,0.0,21.652057823105423,6.840000000000001,0.0,21.624728582744968,15.840000000000002,0.0,21.46659523557791,6.840000000000001,0.0,21.51659156659465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.960797522657323,0.011241213979883586,12.905133752848064,22.960797522657323,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.010382143429439552,11.5,21.1,0.0,0.010382143429439552,4.5,1710000.0,0.0 
 08/05  07:00:00,22.85,12.532947891848217,12.260568239766666,11.845301182708965,12.297430290326966,11.825723093073023,13.232312258561976,22.768814126231042,0.0,143.23552549932188,22.198099497667872,214.63069704246956,16.754696490475503,22.319323313292678,0.0,483.3587938461861,22.49486746592466,0.0,668.9967980488398,22.196018028959124,86.08646967427532,6.894450250104514,22.19971495575188,596.9847746971595,48.427263328806085,0.0,3354.6877424087934,4796.074587262903,0.0,932.8763244482109,143.2603097976982,57.9005840445478,775.8380608688663,1275.9591279532897,0.0,0.0,3507.338157611988,3031.771107431962,1160.012953851045,1160.012953851045,3354.6877424087934,4193.359678010992,1338.2796182288682,4796.074587262903,8.767088792929181,7.219999999999999,0.7387213017671196,6134.354205491771,51.6049906291106,0.026585104727718314,8.767088792929181,0.7387213017671196,14.865954098393576,0.010399041027322,11.7908819662316,13.00072748971059,0.3716780372933336,0.010399041027322,13.0,82.0,0.0,0.0,0.049741514331155964,7.219999999999999,0.24680512186332426,11.500164309556785,0.2605884864827881,0.010141434358923479,11.5,22.85,0.2605884864827881,0.010864964540262659,4.5,8852160.981738165,15096094.84083957 
 08/05  08:00:00,25.9625,12.10704870476865,11.89746584696193,11.713643839452399,11.919194147813398,11.705685977990584,12.578537570432966,23.1033975495449,0.0,89.32012431508315,22.2000464667154,0.0,239.20592749381782,23.565513837926485,0.0,789.7271150127156,23.592889882140547,0.0,820.6431749666034,22.199951114930588,0.0,131.61465763713983,22.20030922910928,281.62507964420985,0.0,0.0,1947.961079697343,5638.99272605923,0.0,501.07504111883776,0.0,0.0,567.9312235246086,1018.2041261864597,0.0,0.0,4231.888870524348,3861.5631993576158,1274.2560170984905,1274.2560170984905,1947.961079697343,2434.9513496216787,1529.424911725076,5638.99272605923,9.00413421946417,7.22,0.7539690289530186,7168.417637784306,46.459195285816364,0.013153599710141042,9.00413421946417,0.7539690289530186,15.098741679114635,0.010271414167268917,11.643097194144469,12.986268369500909,0.37896671847057123,0.010271414167268917,13.0,82.0,0.0,0.0,0.05489112041603003,7.219999999999999,0.2870760691184958,11.500204884397519,0.2605884864827881,0.010104442847963385,11.5,25.9625,0.2605884864827881,0.010667858196194015,4.5,9546885.24568738,8765824.858638043 
