Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/05  09:00:00,28.574999999999996,12.45865403695576,13.045462973578992,12.388065089669896,12.76337988170074,12.671423839246886,13.612817618076003,24.407898509802056,816.7838199546785,0.0,23.5855818479827,0.0,979.2894461212888,23.899208329604953,0.0,1902.6921824365345,23.89914132803176,0.0,2160.774083513383,22.594277040968997,0.0,729.9428093419272,23.48212429066673,0.0,899.004131957912,0.0,0.0,8664.278334229177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4552.21675529481,4552.21675529481,4154.222384703711,4154.222384703711,0.0,0.0,2208.1222801340114,8664.278334229177,10.009457600864877,7.219999999999999,0.7390900292163356,10872.400614363187,44.976609266384095,0.0,10.009457600864877,0.7390900292163356,18.773205577798745,0.01034775403776939,11.777737866056832,12.991864661184005,0.6106547675659993,0.01034775403776939,13.0,82.0,0.0,0.0,0.15494302716365768,7.219999999999999,0.31317333662877617,11.500150631859285,0.2605884864827881,0.009821786700836848,11.5,28.574999999999996,0.2605884864827881,0.009821786700836848,4.5,41975787.70830234,0.0 
 08/05  10:00:00,30.4625,13.476164589110883,13.720348572997565,12.68130429860281,13.253525424179916,13.498730101447514,14.548629614477843,25.51861744064041,65.04325208355021,182.783536616716,23.898365904713536,0.0,2000.5700999392952,23.917418700725612,0.0,2431.3500568320196,23.898516120118646,0.0,2643.620144019673,23.754182674503628,0.0,872.9201094921534,23.898233828627195,0.0,2228.0580223818542,0.0,0.0,14102.696790161413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5046.389910674112,5046.389910674113,8973.433288621387,8520.638111489892,0.0,0.0,3521.2411602700645,14102.696790161413,10.936244484564265,7.219999999999999,0.90505048731888,17623.93795043148,44.976609266384095,0.0,10.936244484564265,0.9050504873188802,21.394806557738136,0.010751658702118829,12.367057428917493,13.001210819209176,0.9105356037042933,0.010555974093513316,13.0,82.0,0.0,0.0,0.3102709958918446,7.22,0.4126334430112254,11.500649972348159,0.2605884864827881,0.008851575350402466,11.5,30.4625,0.2605884864827881,0.008851575350402466,4.5,57807383.02052968,0.0 
 08/05  11:00:00,32.475,13.424326386329463,13.399378782974694,12.646390447553632,13.19821927241878,13.406498058860311,14.337701891146118,26.316722300878475,0.0,959.1930528208413,23.898076487520864,0.0,2395.391230893349,23.9092116763237,0.0,2389.54785872146,23.89822665289289,0.0,2712.0272133016797,23.898109424560097,0.0,1084.1963449986602,23.8976755947576,0.0,2504.5067588619013,0.0,0.0,16331.155310423977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5575.766495413912,5575.766495413911,10525.921724810916,10206.414991562551,0.0,0.0,4163.910976796284,16331.155310423977,10.973812100173141,7.219999999999999,1.0386350675475107,20495.06628722026,44.976609266384095,0.0,10.973812100173141,1.0386350675475107,22.30723249009251,0.010719185359210508,12.249898491762444,13.002853242993169,0.9913272510906312,0.010590468454719702,13.0,82.0,0.0,0.0,0.36169191054647115,7.219999999999999,0.5266353147599782,11.500267072019934,0.2605884864827881,0.008224901010237333,11.5,32.475,0.2605884864827881,0.008224901010237333,4.5,61849819.913309455,0.0 
 08/05  12:00:00,32.9875,13.382357099157302,13.188828309980147,12.668203085210548,13.10586823916932,13.182817988017826,14.124218097657046,26.97177710260709,0.0,1555.3788418755094,23.89823809694362,0.0,2461.735049983495,23.89876942344879,0.0,1968.3056038567645,23.89828792246826,0.0,2608.196383963562,23.898296462460948,0.0,1120.9265338363336,23.897911084956466,0.0,2412.608076110755,0.0,0.0,16370.812723977975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5715.622661857234,5715.6226618572355,10488.970721285139,10017.81294250105,0.0,0.0,4197.183489540903,16370.812723977975,11.040077970985548,7.219999999999999,1.0234166896231724,20567.996213518883,44.976609266384095,0.0,11.040077970985548,1.0234166896231724,22.60896092010762,0.010742429892503309,12.325042243574892,12.996873954581368,0.94510839186537,0.010544434457896946,13.0,82.0,0.0,0.0,0.3577210781241927,7.219999999999999,0.4828402894022801,11.501222264761166,0.2605884864827881,0.008595163606354865,11.5,32.9875,0.2605884864827881,0.008595163606354865,4.5,60451731.16018028,0.0 
 08/05  13:00:00,33.1125,13.085590646801794,12.78131152552659,12.525840364698887,12.751709611722468,12.771570372398015,13.647410782420357,27.540014038815865,0.0,1812.1982675671197,23.89886150827762,0.0,2269.4922567423614,23.899210210597587,0.0,1409.3717261143233,23.898881845116698,0.0,2324.7767890665514,23.898907063454377,0.0,1033.7804456666609,23.898620251519514,0.0,1980.2295115517754,0.0,0.0,14398.47801632527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5751.423225267599,5751.423225267599,8327.509872827144,8276.808989108613,0.0,0.0,3692.927495229862,14398.47801632527,10.629460018580914,7.220000000000001,1.0079260299339927,18091.40551155513,44.976609266384095,0.0,10.629460018580914,1.0079260299339927,22.284730048608726,0.01052582737407836,12.074504600763106,13.001151026855863,0.8066563729618587,0.010501336825721784,13.0,82.0,0.0,0.0,0.28318040733427924,7.219999999999999,0.4536267857878624,11.500494273788181,0.2605884864827881,0.008818896735746314,11.5,33.1125,0.2605884864827881,0.008818896735746314,4.5,54202718.78269381,0.0 
 08/05  14:00:00,33.3,12.9080239402263,12.837723168883732,12.728204929546184,12.83699138686272,12.807557647989805,13.594769572024648,27.827814540948978,0.0,2314.9264868777746,23.89884182053636,0.0,2576.133140398897,23.898949911908584,0.0,1324.345072837985,23.898855224304267,0.0,2558.132819686808,23.898826886376114,0.0,1249.8460615099107,23.898515784449785,0.0,2456.6201560699737,0.0,0.0,16037.183629958188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5800.78650038659,5800.78650038659,10115.385029257559,10115.385029257557,0.0,0.0,4125.027122227635,16037.183629958188,11.031195660796026,7.219999999999999,1.0043885795310634,20162.210752185823,44.976609266384095,0.0,11.031195660796026,1.0043885795310634,23.12916228378181,0.010435628828624992,11.94648080164453,12.998642295193068,0.909434772152072,0.010435628828624992,13.0,82.0,0.0,0.0,0.3448846851082005,7.219999999999999,0.46171269097318013,11.500531622031703,0.2605884864827881,0.008768981006361531,11.5,33.3,0.2605884864827881,0.008768981006361531,4.5,58716932.13731871,0.0 
 08/05  15:00:00,33.675,13.243558940858538,13.177246663694936,13.140849863720497,13.212129710419594,12.990583895265072,14.007609441363078,28.023107538018007,0.0,2611.861328766314,23.898484402446883,0.0,2737.7247892613714,23.898592986891853,0.0,1271.298833158178,23.898507632352725,0.0,2615.9599924993863,23.898449452389663,0.0,1612.480557265162,23.89817773255699,0.0,2620.910111269678,0.0,0.0,17377.500844948932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5897.383299554611,5897.383299554611,11259.655590496595,11259.655590496594,0.0,0.0,4500.343907934706,17377.500844948932,11.139328358847477,7.219999999999999,1.05838242585813,21877.84475288364,44.976609266384095,0.0,11.139328358847477,1.05838242585813,23.578351079614976,0.010549758695178877,12.108722333038552,13.002797947927935,0.9715176589606925,0.010549758695178877,13.0,82.0,0.0,0.0,0.3770141684161592,7.219999999999999,0.5046853027248162,11.500098631261835,0.2605884864827881,0.008462367439781916,11.5,33.675,0.2605884864827881,0.008462367439781916,4.5,61211619.97449276,0.0 
 08/05  16:00:00,33.9,13.403527856124578,13.196364326276381,13.243071906448584,13.293422354089596,12.755796917354598,14.202524517582473,28.13971449523153,0.0,2807.367359475151,23.89809536429553,0.0,2750.6261453970924,23.89822575332124,0.0,1176.1529713463522,23.898142108965015,0.0,2495.30809535543,23.898312807761393,0.0,2115.046661552332,23.897836004794904,0.0,2524.583900697706,0.0,0.0,18259.53082575533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5955.169219280496,5955.169219280496,12086.968982957089,11656.695097394717,0.0,0.0,4751.612751670799,18259.53082575533,11.148883612863441,7.22,1.109247922559248,23011.14357742613,44.976609266384095,0.0,11.148883612863441,1.109247922559248,23.7584647114394,0.010655379774520066,12.257510574596271,13.000689049143729,0.9894185423490545,0.010483245087346032,13.0,82.0,0.0,0.0,0.40755095960329507,7.220000000000001,0.5338527126021888,11.500131699709542,0.2605884864827881,0.008272963660120881,11.5,33.9,0.2605884864827881,0.008272963660120881,4.5,60423680.44202205,0.0 
 08/05  17:00:00,33.52499999999999,13.26769136736484,13.13417914235941,13.26756569674621,13.29697983247081,12.536912408819862,14.264932057127137,28.250655718972567,0.0,2709.81772221128,23.89823157662104,0.0,2579.940696800824,23.898343966038382,0.0,1033.9990514507635,23.898272764783382,0.0,2225.5196275405738,23.898482501251035,0.0,2458.7849982367625,23.89795600235312,0.0,2242.904298902212,0.0,0.0,17172.72445301701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5851.499198312011,5851.499198312011,10963.640745474582,10963.640745474588,0.0,0.0,4436.975047586542,17172.72445301701,10.737971660110823,7.219999999999999,1.1658755431538577,21609.699500603554,44.976609266384095,0.0,10.737971660110823,1.1658755431538577,23.622627683931682,0.010476230313016878,11.914532466030415,12.997167080216023,0.9424613236998542,0.010476230313016878,13.0,82.0,0.0,0.0,0.373401988246601,7.219999999999999,0.6042133423162411,11.500296256647788,0.2605884864827881,0.007903389719822771,11.5,33.52499999999999,0.2605884864827881,0.007903389719822771,4.5,55587598.40036479,0.0 
 08/05  18:00:00,32.6125,13.38956137166722,13.283807977698917,13.46161174965429,13.475667459545868,12.6118619667238,14.439732568187884,28.222983918094677,0.0,2503.349140477062,23.89832964691994,0.0,2400.617749953455,23.89838722051804,0.0,947.8717159676457,23.898317080329022,0.0,2066.97114967305,23.898713445101293,0.0,2449.26679112033,23.897889844350217,0.0,2221.5771805047543,0.0,0.0,16432.488681776744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5617.444758463659,5617.444758463658,10681.817079297223,10301.31304269253,0.0,0.0,4195.571007114735,16432.488681776744,10.955342208705686,7.219999999999999,1.051613114106666,20628.059688891477,44.976609266384095,0.0,10.955342208705686,1.0516131141066662,23.41414152090913,0.010708919728131759,12.277624601908865,12.999243958081417,0.9017689269658258,0.010538019701696995,13.0,82.0,0.0,0.0,0.3586534846984486,7.219999999999999,0.4667947104898502,11.500363034260102,0.2605884864827881,0.008732073310851008,11.5,32.6125,0.2605884864827881,0.008732073310851008,4.5,54494435.12448934,0.0 
 08/05  19:00:00,29.7625,13.434897020047236,13.25289680493739,13.244338698601943,13.46376671572605,12.576565705300409,14.489493492013816,28.25324530383915,0.0,1469.1092031303951,23.898985172711498,0.0,1384.0241233072388,23.411915227212134,0.0,698.5237242558159,23.899000076868447,0.0,1160.943488313837,23.899202819976537,0.0,1438.3921414759404,23.8988850842608,0.0,1124.6160490144593,0.0,0.0,10111.234288207394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5042.62412105498,4872.534626835948,4532.684040755931,4192.444047141008,0.0,0.0,2560.810323786183,10111.234288207394,9.692411883397906,7.219999999999999,0.9771664692214928,12672.044611993575,44.976609266384095,0.0,9.692411883397906,0.9771664692214928,19.84544119153778,0.010782414492051764,12.41199331314686,13.070560068252783,0.5255612386865155,0.010527583823058542,13.0,82.0,0.0,0.0,0.15742000492808494,7.22,0.3313978168657981,11.500030682523015,0.2605884864827881,0.009992154050775056,11.5,29.7625,0.2605884864827881,0.01025092910169342,4.5,33469574.4664591,0.0 
 08/05  20:00:00,27.6125,13.076993021973134,12.622818880812886,12.234012833764949,12.772700905773664,12.030052439451872,13.819542846034082,27.591356284118405,0.0,1362.4880256277747,23.37285485642027,0.0,834.449976198213,22.328773116170733,0.0,567.2566162356502,23.2439276727607,0.0,789.0240662920323,23.18488325531163,0.0,773.7186520068667,23.159662050290432,0.0,815.0297327193427,0.0,54.502877485697255,6434.597901101478,0.0,0.0,62.019042161497524,0.0,0.0,0.0,0.0,0.0,4340.658920474847,4296.189498638193,1780.7461240946418,1730.740803455944,54.502877485697255,68.12859685712156,1710.905316894872,6434.597901101478,8.758381492282725,7.22,0.9969755000319691,8145.50321799635,44.93679170120002,0.0003513301476562433,8.758381492282725,0.9969755000319691,16.365363526919182,0.01027597530967238,11.688997398878872,13.000232775550469,0.3716780372933336,0.01022264825492984,13.0,82.0,0.0,0.0,0.07268635485625292,7.22,0.30152828940864335,11.500170779216806,0.2605884864827881,0.009814237823698198,11.5,27.6125,0.2605884864827881,0.009881893816915066,4.5,19496759.367132585,245262.94868563762 
 08/05  21:00:00,27.2,12.658601905977854,12.162660379111053,11.720881792828452,12.270599111411906,11.62338284727173,13.290877317352457,27.473604524933783,0.0,0.0,23.649599534716305,47.52,0.0,23.219508092879668,20.520000000000003,0.0,23.497953236520427,47.52,0.0,23.90296662995043,20.520000000000003,0.0,23.071737485440398,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,27.49129678972403,0.01095836984264795,12.65899166102215,27.49129678972403,0.0,0.01095836984264795,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.2,0.0,0.009257697354203374,11.5,27.2,0.0,0.009257697354203374,4.5,5760000.0,0.0 
 08/05  22:00:00,26.512500000000003,12.659644067626317,12.162999155366455,11.721927174279724,12.271825037366625,11.622751645436063,13.292843846344317,26.906020500824866,0.0,0.0,23.40505699012069,27.720000000000002,0.0,23.18056753939603,11.970000000000002,0.0,23.286687146902413,27.720000000000002,0.0,23.700177647248747,11.970000000000002,0.0,22.8420599463697,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,27.09775442238285,0.010966742374676737,12.659171595726233,27.09775442238285,0.0,0.010966742374676737,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.009446632664791859,11.5,26.512500000000003,0.0,0.009446632664791859,4.5,1710000.0,0.0 
 08/05  23:00:00,25.4125,12.607403484798606,12.110980781357284,11.67007251019896,12.219739774939926,11.570979781352461,13.240318561866474,26.184560791998123,0.0,0.0,22.992665642530387,15.840000000000002,0.0,22.875404449954132,6.840000000000001,0.0,22.90556907130115,15.840000000000002,0.0,23.18663641381729,6.840000000000001,0.0,22.510138144643673,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,26.35913407578188,0.010966876979732707,12.607424727783457,26.35913407578188,0.0,0.010966876979732707,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.4125,0.0,0.009401697371962748,11.5,25.4125,0.0,0.009401697371962748,4.5,1710000.0,0.0 
 08/05  24:00:00,23.937499999999996,12.614196080123609,12.117746463037784,11.676814926074506,12.226511683058545,11.577716009014804,13.24714576751198,25.523507685489594,0.0,0.0,22.63041798896387,15.840000000000002,0.0,22.574026207158273,6.840000000000001,0.0,22.565718712544715,15.840000000000002,0.0,22.75354244097835,6.840000000000001,0.0,22.28126054863633,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,25.684040205727932,0.010966865556372912,12.614195146831811,25.684040205727932,0.0,0.010966865556372912,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.937499999999996,0.0,0.009517898470987114,11.5,23.937499999999996,0.0,0.009517898470987114,4.5,1710000.0,0.0 
 08/06  01:00:00,23.3,12.6345298193867,12.13800054453471,11.696998350017004,12.24678348408293,11.597883511058452,13.267581300802899,24.90432071205742,0.0,0.0,22.304810272612897,15.840000000000002,0.0,22.27390618226794,6.840000000000001,0.0,22.23968493101484,15.840000000000002,0.0,22.375952959403897,6.840000000000001,0.0,22.08632025935968,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,25.055793053291143,0.010966866145031296,12.6345298193867,25.055793053291143,0.0,0.010966866145031296,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.009366044871727553,11.5,23.3,0.0,0.009366044871727553,4.5,1710000.0,0.0 
 08/06  02:00:00,23.3,12.6345298193867,12.13800054453471,11.696998350017004,12.24678348408293,11.597883446631148,13.267581300802899,24.333738076548414,0.0,0.0,22.081431155515965,15.840000000000002,0.0,22.04571656507448,6.840000000000001,0.0,22.00856762082328,15.840000000000002,0.0,22.10354001472823,6.840000000000001,0.0,21.91621949548947,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,24.469597972628556,0.01096686611960058,12.6345298193867,24.469597972628556,0.0,0.01096686611960058,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.009203085409207397,11.5,23.3,0.0,0.009203085409207397,4.5,1710000.0,0.0 
 08/06  03:00:00,22.9875,12.6345298193867,12.13800054453471,11.696998350017004,12.24678348408293,11.597883446631148,13.267581300802899,23.84444597388404,0.0,0.0,21.915359877334776,15.840000000000002,0.0,21.879408108977337,6.840000000000001,0.0,21.847753406480873,15.840000000000002,0.0,21.912097222788162,6.840000000000001,0.0,21.775101901892036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,23.95881652373054,0.010966866120595232,12.6345298193867,23.95881652373054,0.0,0.010966866120595232,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.009161268399745527,11.5,22.9875,0.0,0.009161268399745527,4.5,1710000.0,0.0 
 08/06  04:00:00,22.1125,12.6345298193867,12.13800054453471,11.696998350017004,12.24678348408293,11.597883446631148,13.267581300802899,23.429555692888503,0.0,0.0,21.74325335039555,15.840000000000002,0.0,21.71985309789457,6.840000000000001,0.0,21.686132962613428,15.840000000000002,0.0,21.73833807233362,6.840000000000001,0.0,21.659207188814484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,23.52795208842102,0.010966866120558964,12.6345298193867,23.52795208842102,0.0,0.010966866120558964,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.009383799150892803,11.5,22.1125,0.0,0.009383799150892803,4.5,1710000.0,0.0 
 08/06  05:00:00,21.324999999999996,12.611939557705023,12.115498786971148,11.674575293298371,12.22426229046621,11.575477948623808,13.244877966250556,23.057486812598107,0.0,0.0,21.554154088944404,15.840000000000002,0.0,21.541724549494198,6.840000000000001,0.0,21.49766329297303,15.840000000000002,0.0,21.55220741367729,6.840000000000001,0.0,21.55742243990097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,23.14809385277548,0.010966866120560219,12.611939557705023,23.14809385277548,0.0,0.010966866120560219,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.009796178889723494,11.5,21.324999999999996,0.0,0.009796178889723494,4.5,1710000.0,0.0 
 08/06  06:00:00,21.474999999999998,12.620977998649389,12.124501826950384,11.683546857765583,12.233273056640495,11.584442520134427,13.253961691016386,22.727285568674887,0.0,0.0,21.454003480024678,15.840000000000002,0.0,21.52316628793739,6.840000000000001,0.0,21.493875696119446,15.840000000000002,0.0,21.456149034296132,6.840000000000001,0.0,21.465356086006217,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,22.798893054965383,0.010966866120560184,12.620977998649389,22.798893054965383,0.0,0.010966866120560184,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.010176809332603436,11.5,21.474999999999998,0.0,0.010176809332603436,4.5,1710000.0,0.0 
 08/06  07:00:00,22.0125,12.260243125696576,11.979291913118285,11.717712893449821,12.051139154292848,11.68229947803053,12.90210583424632,22.57462317621427,0.0,88.55788822223273,22.198255650704596,266.62020827079976,14.694517839638205,22.197180152594623,26.591766842154534,232.64465001517252,22.199377257677725,62.55118950637163,411.50382337934116,22.196464760593734,93.48178738325197,3.1257321688632302,22.196515483827707,658.4487178105998,37.78613499510005,0.0,4016.4860478556443,4192.151330757543,0.0,986.8606767709807,412.1936080960614,354.76752604050756,786.9298092253713,1347.7568437671018,0.0,0.0,2905.4300801999957,2804.9264388113506,1137.0415486270474,1137.041548627047,4016.4860478556443,5020.607559819556,1215.3893413676783,4192.151330757543,8.704350353148978,7.219999999999999,0.6736710080320385,5407.540672125222,50.986015864045086,0.03144530111562989,8.704350353148978,0.6736710080320385,14.805737808825647,0.01029495739853849,11.701778895791428,13.000516382747545,0.3716780372933336,0.01029495739853849,13.0,82.0,0.0,0.0,0.04935696211580773,7.219999999999999,0.2067817366963439,11.499908930742018,0.2605884864827881,0.010099208058847139,11.5,22.0125,0.2605884864827881,0.010252114853238068,4.5,8354432.610730823,18074187.215350397 
 08/06  08:00:00,23.574999999999996,11.955851059716071,11.758780897734848,11.648187063568601,11.788231399854986,11.64113337870723,12.351736802971251,22.842945692392828,0.0,104.58247460507619,22.20017048903549,0.0,136.90098257795162,22.85653976546868,0.0,664.3166773897219,22.803899657469415,0.0,754.0694837245371,22.199725217933477,0.0,109.9633866289085,22.200273292129992,379.48561064050637,0.0,0.0,2199.1549783260157,4902.494864305836,0.0,602.1442658308935,0.0,0.0,588.4309595754219,1114.825498277434,0.0,0.0,3624.7979821768868,3224.3704135620414,1163.1838458004427,1163.1838458004422,2199.1549783260157,2748.9437229075193,1363.4697892345623,4902.494864305836,8.885327363006873,7.22,0.7014395191653614,6265.964653540399,46.585550524309326,0.014885735668403857,8.885327363006873,0.7014395191653615,14.874905106138176,0.010199572395635298,11.592394920026113,13.00066897691021,0.3716780372933336,0.010199572395635298,13.0,82.0,0.0,0.0,0.05092485812729407,7.219999999999999,0.25266960027743024,11.500129938641242,0.2605884864827881,0.010076871551190572,11.5,23.574999999999996,0.2605884864827881,0.010686084156310824,4.5,8897616.933001805,9896197.40246707 
 08/06  09:00:00,25.15,12.326652313984642,12.936108902200356,12.439547850591392,12.756770126106343,12.583127882978658,13.42451002807928,24.087982512244317,989.2545837958727,0.0,23.44759544597025,0.0,878.7776597727828,23.895720814532346,0.0,1500.0315802081964,23.882250833044342,0.0,1711.4883032162538,22.49635601439534,0.0,722.2139085193965,23.40864772701786,0.0,841.7240299421842,0.0,0.0,7311.8973224644205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4274.870263780585,3646.957877193757,3021.286810704149,3021.2868107041495,0.0,0.0,1868.292706806321,7311.8973224644205,9.629032924240857,7.219999999999999,0.7226422955860836,9180.190029270743,45.44367832778731,0.0,9.629032924240857,0.7226422955860836,17.654063307172116,0.010318294662848292,11.788251026039893,12.990731806760317,0.5220537137031726,0.010318294662848292,13.0,82.0,0.0,0.0,0.11554314899339216,7.219999999999999,0.29276114614837323,11.500417180267274,0.2605884864827881,0.01005709128261826,11.5,25.15,0.2605884864827881,0.011012400278306082,4.5,40636754.21726858,0.0 
 08/06  10:00:00,27.725,13.608900606553439,13.884887396179856,12.787014256719527,13.432042751084744,13.546215953588627,14.633119035063938,25.15374451389541,305.2624460197885,6.787175906661105,23.89826284946193,0.0,1845.1667318390641,23.898749702492644,0.0,2182.820623860083,23.89846819606583,0.0,2384.664705968113,23.661801555757783,0.0,836.3085764513328,23.898230840496133,0.0,2149.8692656341873,0.0,0.0,13519.868766168547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5025.14652934307,4335.42809584509,8572.873794133786,7385.02864168247,0.0,0.0,3299.4898513310873,13519.868766168547,11.014750824606972,7.219999999999999,0.8479740633117414,16819.358617499638,45.44367832778731,0.0,11.014750824606972,0.8479740633117414,20.812223945388943,0.011083491445389233,12.875104360621068,12.999286614234741,0.8416249758212108,0.01053022318418238,13.0,82.0,0.0,0.0,0.2957787944878928,7.22,0.3346144495655182,11.500818482807645,0.2605884864827881,0.010037448510957898,11.5,27.725,0.2605884864827881,0.011086789220040107,4.5,56774451.032580554,0.0 
 08/06  11:00:00,30.3125,13.551308627444953,13.508931992958127,12.71711587775499,13.312959718128539,13.491212269550171,14.435755542020887,25.95104682784015,0.0,492.1642555841199,23.897998151564387,0.0,2292.298545723862,23.898650104342938,0.0,2218.72125168575,23.898154055099347,0.0,2548.6294112968535,23.897936238885002,0.0,1045.0429726292523,23.8976444482706,0.0,2446.3597098878517,0.0,0.0,16451.485307018786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5469.789982966464,5023.947097239266,10858.351042599474,9266.190822906296,0.0,0.0,4097.963510180304,16451.485307018786,11.570488423538187,7.220000000000001,0.9026248040052536,20549.44881719909,45.44367832778731,0.0,11.570488423538187,0.9026248040052537,21.840742490710447,0.011220854142511883,13.000418303387448,13.00173433086509,0.9435059039778968,0.010551816245034996,13.0,82.0,0.0,0.0,0.371804663302223,7.22,0.3542362988620543,11.499947974660373,0.2605884864827881,0.010067829060793166,11.5,30.3125,0.2605884864827881,0.010746136849939745,4.5,61329430.647735745,0.0 
 08/06  12:00:00,31.787500000000005,13.441027090160798,13.238296324298828,12.709508847512069,13.166953197512433,13.22614724200058,14.184157561499717,26.58126941163758,0.0,1103.4183847977347,23.898245710894518,0.0,2404.5604355592222,23.898769595121813,0.0,1889.2557798305997,23.8982992734045,0.0,2511.834954797438,23.89831339843615,0.0,1096.9825473904978,23.897923481927627,0.0,2365.850966064765,0.0,0.0,16382.422186206582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5450.574603908863,5410.377922488498,10692.475442889854,9346.949088689034,0.0,0.0,4143.754148644679,16382.422186206582,11.495154366865492,7.22,0.9148736630157063,20526.17633485126,45.44367832778731,0.0,11.495154366865492,0.9148736630157063,22.197706744461332,0.011102039797706893,12.878612633327473,12.998596929032686,0.9180875567648241,0.010521347921709424,13.0,82.0,0.0,0.0,0.36367878064034526,7.219999999999999,0.3524626084009951,11.500099906632773,0.2605884864827881,0.009927413249596484,11.5,31.787500000000005,0.2605884864827881,0.009988568695228671,4.5,60077109.73458485,0.0 
 08/06  13:00:00,32.8875,13.12251203270749,12.808076656384824,12.55335403253005,12.786718122994085,12.79837063541286,13.700992701336988,27.190999167124843,0.0,1489.7154529416575,23.898879979095092,0.0,2259.9869766531338,23.89924167801519,0.0,1383.6018515125352,23.89889789074575,0.0,2291.468830157306,23.89892799808819,0.0,1027.662108931724,23.898637355450237,0.0,1942.646435768063,0.0,0.0,14447.549871761126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5699.191288006518,5699.191288006518,8442.815955113907,7921.280161148216,0.0,0.0,3696.0613087574147,14447.549871761126,10.862905960328975,7.219999999999999,0.9466540620760933,18143.61118051854,45.44367832778731,0.0,10.862905960328975,0.9466540620760933,21.970387324542905,0.01075650055002063,12.45212618595778,13.001688501872433,0.7965930202630715,0.010497570106405084,13.0,82.0,0.0,0.0,0.28605442724422103,7.219999999999999,0.3844529828085312,11.500944121561929,0.2605884864827881,0.009568803951276196,11.5,32.8875,0.2605884864827881,0.009568803951276196,4.5,54135375.45850283,0.0 
 08/06  14:00:00,32.3,12.973743232496423,12.93075781942782,12.829786590202506,12.93281657332228,12.896785708637895,13.68321074050572,27.57116421958944,0.0,2059.6164758417117,23.89888643586239,0.0,2565.881109635997,23.898984688593558,0.0,1316.954925015223,23.898893812695622,0.0,2546.5338558116955,23.89885832628184,0.0,1258.5234652162253,23.898554953129725,0.0,2429.962719289298,0.0,0.0,15826.713547921947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5541.687178698512,5541.687178698512,10187.48028568149,9861.251508279818,0.0,0.0,4023.7305685605274,15826.713547921947,11.261135747079067,7.22,0.9349228005657777,19850.444116482475,45.44367832778731,0.0,11.261135747079067,0.9349228005657777,22.903901870813794,0.010631588447699881,12.255424265389795,12.99877013348363,0.9050508691160564,0.010488915662256109,13.0,82.0,0.0,0.0,0.3442970278358878,7.219999999999999,0.38569104742260174,11.500012766712608,0.2605884864827881,0.009449157077568023,11.5,32.3,0.2605884864827881,0.009449157077568023,4.5,58275846.06166241,0.0 
 08/06  15:00:00,29.575,13.284940657398137,13.184570863754631,13.119295935448877,13.200093868027588,12.97393984273243,14.02398758291001,27.811349666440186,0.0,2294.357017781039,23.89840324721547,0.0,2607.638335361301,23.898478550658872,0.0,1255.9267972742064,23.898400229602554,0.0,2566.9764071087225,23.898303996847567,0.0,1532.455698295747,23.89807400398388,0.0,2604.2604173277323,0.0,0.0,17086.920920085486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5107.519823024664,4824.05150185837,11829.083905800377,10677.167783391382,0.0,0.0,4226.491859182661,17086.920920085486,11.65877593812534,7.219999999999999,0.918972956914449,21313.412779268147,45.44367832778731,0.0,11.65877593812534,0.918972956914449,23.286847070321855,0.010976981624081755,12.720277268144368,13.000228140671599,0.9451447319272385,0.01049376976074562,13.0,82.0,0.0,0.0,0.39793477247973896,7.22,0.3346200919245471,11.500095556429248,0.2605884864827881,0.009998304513220702,11.5,29.575,0.2605884864827881,0.010429574718358812,4.5,60011573.80938393,0.0 
 08/06  16:00:00,24.4875,13.505225020323731,13.45530695243716,13.369939676811027,13.442297167159268,13.158269694527323,14.212813896628967,27.964709101710362,0.0,1792.6698561950325,23.898499976253788,0.0,2041.830600560223,23.898503622733944,0.0,1014.4505496146946,23.898450792010753,0.0,2094.0191664910553,23.8986283533017,0.0,1210.4759042351495,23.897970928105778,0.0,2462.6587691102554,0.0,0.0,13924.984944275213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4249.140943108618,3471.5713615784016,9302.044684626944,8292.389735184684,0.0,0.0,3309.841926324759,13924.984944275213,10.909121019742134,7.219999999999999,0.8994289712652497,17234.826870599973,45.44367832778731,0.0,10.909121019742134,0.8994289712652498,22.49669873088623,0.011052772866874252,12.789786715460373,13.006279946259962,0.7890862444304518,0.01054618014187459,13.0,82.0,0.0,0.0,0.31132825598160685,7.219999999999999,0.2929980557373078,11.50015951125384,0.2605884864827881,0.01007940795491317,11.5,24.4875,0.2605884864827881,0.011262406367390624,4.5,54492248.62648444,0.0 
 08/06  17:00:00,22.575,13.862606608914861,13.935369904649233,13.767263294863861,13.872356803598663,13.594734171989943,14.473414986403256,27.90051015259186,0.0,938.6198993478629,23.898539918166286,0.0,1440.488067140225,23.848614157988923,0.0,748.7457036613937,23.898516503956888,0.0,1505.2124806902032,23.810331026901974,0.0,838.7674092423122,23.898079676841206,0.0,2068.3228791043907,0.0,0.0,9978.142098860231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3708.640261016306,2960.337964086004,5926.4856192991365,5180.306120096743,0.0,0.0,2394.7056967081685,9978.142098860231,9.850497653108773,7.219999999999999,0.9060597688432958,12372.8477955684,45.44367832778731,0.0,9.850497653108773,0.9060597688432958,20.7133122735169,0.011064776804418325,12.76313271901757,13.025176806075432,0.5920440170405948,0.01056387254972762,13.0,82.0,0.0,0.0,0.20225455831312086,7.219999999999999,0.2618596815438543,11.500088908003642,0.2605884864827881,0.010115163605307438,11.5,22.575,0.2605884864827881,0.011253634677977766,4.5,47275364.78684321,0.0 
 08/06  18:00:00,21.05,14.243371233554946,14.372600809420517,13.903380502879706,14.291806352106363,13.693870361834747,14.720793077876554,27.43581411873424,0.0,479.0027456134958,23.89842725841759,0.0,1175.6258326950503,23.486955295379726,0.0,707.8242232254429,23.898415089255415,0.0,1223.474822735643,23.39864061650718,0.0,790.3722824004644,23.897911014239252,0.0,1952.6454392315482,0.0,0.0,9197.105423374389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3995.225501076712,2557.2255074753202,4934.352360983499,4099.547937128427,0.0,0.0,2211.5990300422277,9197.105423374389,9.483449106631072,7.22,0.9698951949074204,11408.704453416616,45.44367832778731,0.0,9.483449106631072,0.9698951949074204,19.665554434738674,0.01114183815176664,12.887596924378675,13.01528338314786,0.529124633614574,0.010515982480767865,13.0,82.0,0.0,0.0,0.1719299777275982,7.219999999999999,0.287025697809428,11.500802769572553,0.2605884864827881,0.010117391663981515,11.5,21.05,0.2605884864827881,0.01230517149371926,4.5,46604395.00719124,0.0 
 08/06  19:00:00,20.6875,14.102201982537686,14.110965369004692,13.122835573653427,14.108132871780805,12.953187559257493,14.803937948005828,26.640888398846837,0.0,366.52455862822353,23.349843838053644,0.0,834.3309096442623,22.4522138988856,0.0,627.8505580686549,23.39781519930196,0.0,802.3481896126384,22.91949456975186,0.0,754.515725742778,23.8428139868439,0.0,885.3702477125955,0.0,10.736346661911309,6972.335078584897,0.0,0.0,10.570418663525986,0.0,0.0,0.0,0.0,0.0,4612.698934787588,2465.3252383942627,2014.8896157766164,1645.0849621463485,10.736346661911309,13.420433327389135,1754.5953089679833,6972.335078584897,8.764145560454779,7.22,1.077005299079871,8726.93038755288,45.44445572643408,0.00007026602953124866,8.764145560454779,1.077005299079871,16.12510340762307,0.010724646826201787,12.336327603221223,13.000625335152964,0.3729780245130683,0.010331793456413023,13.0,82.0,0.0,0.0,0.07984972759789719,7.220000000000001,0.3328705345953398,11.500040649352487,0.2605884864827881,0.010113845917784085,11.5,20.6875,0.2605884864827881,0.013380871734420404,4.5,30528303.726552516,48313.55997860089 
 08/06  20:00:00,21.474999999999998,13.334735245645245,12.96084242344891,12.130595278569738,13.015570839230318,12.060757049464502,14.060647683689556,25.339634524145023,0.0,781.6668347547836,22.333856569109322,0.0,628.4435717719898,22.201008785536526,0.0,259.94601584683676,22.354631761408694,0.0,612.7552697987585,22.21644965823761,0.0,426.0232164212765,22.75785579125799,0.0,783.2330524945178,0.0,784.4171038143477,6941.820640943993,0.0,122.74952064424173,360.4976931692152,107.99452903792607,274.09826755359455,0.0,0.0,0.0,5025.585087266087,2678.0290706299493,1700.170223494474,1484.420102527204,784.4171038143477,980.5213797679344,1754.8062144164642,6941.820640943993,8.845658448156255,7.22,1.018784434498496,8696.626855360457,44.65509466159111,0.004991533813692011,8.845658448156255,1.018784434498496,15.716113492816946,0.010552447424939746,12.105641890610443,12.99993051528479,0.3716780372933336,0.010322365414153349,13.0,82.0,0.0,0.0,0.06910486419835303,7.22,0.35997345368284894,11.500020444429893,0.2605884864827881,0.010104781450755279,11.5,21.474999999999998,0.2605884864827881,0.013676365771943944,4.5,19679178.684251644,3529876.967164564 
 08/06  21:00:00,21.0125,12.752227722103134,12.340388379747894,11.829749159349902,12.388968610128154,11.801901207363885,13.379464795332986,24.927412529559817,0.0,0.0,22.39320062119533,47.52,0.0,22.35951217224813,20.520000000000003,0.0,22.3780777811051,47.52,0.0,22.56902177453586,20.520000000000003,0.0,22.532242437719177,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.869685288436573,8.869685288436573,0.0,0.0,43.460090741398204,0.0,8.869685288436573,0.0,24.979466504831922,0.011048799544372526,12.788793076526014,24.979466504831922,0.0,0.011048799544372526,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.01366966419253292,11.5,21.0125,0.0,0.01366966419253292,4.5,5760000.0,0.0 
 08/06  22:00:00,19.85,12.74122843868939,12.333500476049952,11.819218861009043,12.382006548607839,11.790856412377213,13.371392010631315,24.33472023700904,0.0,0.0,22.014466305803666,27.720000000000002,0.0,22.03445308563016,11.970000000000002,0.0,21.999577284361866,27.720000000000002,0.0,22.20042618508326,11.970000000000002,0.0,22.259632170255465,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.869685288436573,8.869685288436573,0.0,0.0,43.460090741398204,0.0,8.869685288436573,0.0,24.504987708789916,0.011025924499202588,12.73981404810543,24.504987708789916,0.0,0.011025924499202588,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.013167264807870734,11.5,19.85,0.0,0.013167264807870734,4.5,1710000.0,0.0 
 08/06  23:00:00,19.775,12.711861670204993,12.304058139285683,11.789895944861328,12.35255956247711,11.761542177940568,13.341789343604717,23.665580577064183,0.0,0.0,21.60992790731992,15.840000000000002,0.0,21.660594536356115,6.840000000000001,0.0,21.59475394794947,15.840000000000002,0.0,21.76294786538587,6.840000000000001,0.0,21.899218822955184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.869685288436573,8.869685288436573,0.0,0.0,43.460090741398204,0.0,8.869685288436573,0.0,23.83396791377382,0.011026988547936718,12.711912538453946,23.83396791377382,0.0,0.011026988547936718,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.011862992573682327,11.5,19.775,0.0,0.011862992573682327,4.5,1710000.0,0.0 
 08/06  24:00:00,19.3125,12.709597866112968,12.301808093663487,11.78765920356329,12.350308330207728,11.759306253404649,13.339516781661438,23.032814386930063,0.0,0.0,21.38980301911436,15.840000000000002,0.0,21.42080711680481,6.840000000000001,0.0,21.36733761301661,15.840000000000002,0.0,21.480066221785062,6.840000000000001,0.0,21.662920709621716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.869685288436573,8.869685288436573,0.0,0.0,43.460090741398204,0.0,8.869685288436573,0.0,23.17914643830054,0.011026945012848025,12.709596154763508,23.17914643830054,0.0,0.011026945012848025,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.011289353887133566,11.5,19.3125,0.0,0.011289353887133566,4.5,1710000.0,0.0 
 08/07  01:00:00,19.2125,12.716376849764695,12.308564860811448,11.794387818250284,12.357067753057814,11.766033611267448,13.34632933424294,22.529379090787746,0.0,0.0,21.189704949576452,15.840000000000002,0.0,21.223040252496986,6.840000000000001,0.0,21.168200083900423,15.840000000000002,0.0,21.256843956656958,6.840000000000001,0.0,21.48704084861745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.869685288436573,8.869685288436573,0.0,0.0,43.460090741398204,0.0,8.869685288436573,0.0,22.64496214598207,0.01102694665404801,12.716376849764695,22.64496214598207,0.0,0.01102694665404801,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.01078822397232382,11.5,19.2125,0.0,0.01078822397232382,4.5,1710000.0,0.0 
 08/07  02:00:00,19.4,12.716376849764695,12.308564860811448,11.794387818250284,12.357067753057814,11.766033611267448,13.34632933424294,22.121414674454222,0.0,0.0,21.06564189597317,15.840000000000002,0.0,21.08473661945388,6.840000000000001,0.0,21.035772671930594,15.840000000000002,0.0,21.103881232224186,6.840000000000001,0.0,21.35215530668227,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.869685288436573,8.869685288436573,0.0,0.0,43.460090741398204,0.0,8.869685288436573,0.0,22.2154473020354,0.011026946595917415,12.716376849764695,22.2154473020354,0.0,0.011026946595917415,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.010468622666777706,11.5,19.4,0.0,0.010468622666777706,4.5,1710000.0,0.0 
 08/07  03:00:00,19.775,12.716376849764695,12.308564860811448,11.794387818250284,12.357067753057814,11.766033611267448,13.34632933424294,21.795566457020453,0.0,0.0,20.98377736765778,15.840000000000002,0.0,20.98786544390881,6.840000000000001,0.0,20.945238429170434,15.840000000000002,0.0,20.998683295380555,6.840000000000001,0.0,21.249372570936366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.869685288436573,8.869685288436573,0.0,0.0,43.460090741398204,0.0,8.869685288436573,0.0,21.869701998131543,0.011026946597867966,12.716376849764695,21.869701998131543,0.0,0.011026946597867966,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.010499407041614244,11.5,19.775,0.0,0.010499407041614244,4.5,1710000.0,0.0 
 08/07  04:00:00,18.25,12.716376849764695,12.308564860811448,11.794387818250284,12.357067753057814,11.766033611267448,13.34632933424294,21.5360206820164,0.0,0.0,20.848910221516768,15.840000000000002,0.0,20.859126373974462,6.840000000000001,0.0,20.806352078179195,15.840000000000002,0.0,20.86520682139807,6.840000000000001,0.0,21.170799548312676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.869685288436573,8.869685288436573,0.0,0.0,43.460090741398204,0.0,8.869685288436573,0.0,21.596991823360007,0.011026946597805867,12.716376849764695,21.596991823360007,0.0,0.011026946597805867,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.25,0.0,0.010105520586483058,11.5,18.25,0.0,0.010105520586483058,4.5,1710000.0,0.0 
 08/07  05:00:00,16.8875,12.693771904241741,12.286032816327763,11.771947947819697,12.334527038048128,11.743598226580108,13.323611718330486,21.29134512880494,0.0,0.0,20.6756744930128,15.840000000000002,0.0,20.698665589279596,6.840000000000001,0.0,20.638808780771416,15.840000000000002,0.0,20.701978394645174,6.840000000000001,0.0,21.097954568443576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.869685288436573,8.869685288436573,0.0,0.0,43.460090741398204,0.0,8.869685288436573,0.0,21.35461134887389,0.01102694659780774,12.693771904241741,21.35461134887389,0.0,0.01102694659780774,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.01011917407433213,11.5,16.8875,0.0,0.01011917407433213,4.5,1710000.0,0.0 
 08/07  06:00:00,18.7625,12.725397241368587,12.317556426464012,11.803343297925046,12.36606269237944,11.77498660754481,13.35539474704665,21.060745037233097,0.0,0.0,20.668970328139288,15.840000000000002,0.0,20.864571035787215,6.840000000000001,0.0,20.84268617671945,15.840000000000002,0.0,20.676593997640534,6.840000000000001,0.0,21.026062100246673,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.869685288436573,8.869685288436573,0.0,0.0,43.460090741398204,0.0,8.869685288436573,0.0,21.102158902721996,0.011026946597807692,12.725397241368587,21.102158902721996,0.0,0.011026946597807692,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.7625,0.0,0.010337509028151894,11.5,18.7625,0.0,0.010337509028151894,4.5,1710000.0,0.0 
 08/07  07:00:00,20.375,12.360807234255127,12.103149742854379,11.783090070339252,12.139822634685117,11.770452546981618,12.97992392828199,21.358484800694242,367.6194389311582,0.0,22.17630374514483,731.5201653108859,0.0,22.253903685721774,52.276998243179996,406.01278008174506,22.306475440418783,114.07901762884354,594.6300830253921,22.175669892949685,331.5375308797015,0.0,22.153384827045066,1073.9545889629715,0.0,0.0,5058.742941326478,3830.9429824118033,0.0,1464.4066207904273,268.3787292221215,231.53206861511686,1026.5412508490099,1796.7522086490667,0.0,0.0,2676.468735254338,2369.1628973732913,991.3322054644748,991.3322054644746,5058.742941326478,6323.428676658098,1139.502180376409,3830.9429824118033,8.695226378495622,7.22,0.6192777062028099,4970.445162788212,56.01055346429096,0.04906215340668897,8.695226378495622,0.6192777062028099,14.422735404197656,0.010312739422839173,11.740927746231058,13.000409443559985,0.3716780372933336,0.010312739422839173,13.0,82.0,0.0,0.0,0.043666729298657767,7.22,0.1944657142333104,11.500735855275513,0.2605884864827881,0.010100302368037972,11.5,20.375,0.2605884864827881,0.010567838850940986,4.5,8047741.831059927,22764343.235969156 
 08/07  08:00:00,21.599999999999998,11.992592077964687,11.808120662711662,11.67198591874159,11.827722335399628,11.666314541536803,12.400831249849094,21.94047158118107,317.9085974359748,0.0,22.20022931597446,98.2621563802208,11.267546460292408,23.479391561421913,0.0,759.144439922709,23.180979890521144,0.0,783.9743499591984,22.19904157702179,32.667797736965696,13.686365456839496,22.200652521189717,536.0283624001613,0.0,0.0,2638.3082491183095,4443.468822600181,0.0,826.91533400187,0.0,0.0,718.1904453854006,1272.1488656419133,0.0,0.0,3234.0707505030405,2697.633803868517,1103.4744245338456,1103.4744245338452,2638.3082491183095,3297.8853113978867,1262.4702805057418,4443.468822600181,8.855846798139703,7.22,0.6474100568877489,5705.939103105922,49.0802069345881,0.019247216965823787,8.855846798139703,0.6474100568877489,14.677213336746828,0.010225655593714559,11.61923001300033,12.98806069737649,0.3763270778608326,0.010225655593714559,13.0,82.0,0.0,0.0,0.04862558463271968,7.220000000000001,0.23092478281041984,11.50168973707483,0.2605884864827881,0.010095216836516563,11.5,21.599999999999998,0.2605884864827881,0.01091135389031172,4.5,8491628.022093983,11872387.121032394 
 08/07  09:00:00,23.95,12.41031674782704,13.080852335482858,12.449277681983371,12.851901420466897,12.683640206823668,13.588597700292052,23.48365675474689,1304.7892876877456,0.0,23.254109286388417,0.0,825.4705395522452,23.89913929532761,0.0,1794.350721550179,23.89480768753007,0.0,1814.4572816343411,22.318140718629934,0.0,682.5728321541808,23.334715050514234,0.0,828.8502712256999,0.0,18.8489810141175,7194.428611719758,0.0,0.0,0.0,0.0,25.97576065999494,0.0,0.0,0.0,4010.656357549168,3326.8233298708446,3181.158756913028,3181.158756913028,18.8489810141175,23.561226267646877,1831.8537925837097,7194.428611719758,9.71308474415499,7.219999999999999,0.6864275055521141,9026.282404303469,47.0303725998001,0.000129197126046613,9.71308474415499,0.6864275055521141,17.705463798534026,0.010378361099776082,11.856334516850803,12.996048545165895,0.5536914700724811,0.010378361099776082,13.0,82.0,0.0,0.0,0.12103992059833767,7.219999999999999,0.27840619831899394,11.500933235168569,0.2605884864827881,0.01007465271244247,11.5,23.95,0.2605884864827881,0.011115039234731925,4.5,40503382.863518625,84820.41456352874 
 08/07  10:00:00,26.375000000000004,13.682792582923051,14.073819601008692,12.753851816583921,13.463294424880868,13.569809905467695,14.800387902397766,24.82983566595534,566.3130145535397,0.0,23.89688072153404,0.0,1671.0420931740052,23.898749078340124,0.0,2340.3210639000868,23.898441736801203,0.0,2349.413913473076,23.439969444184257,0.0,794.7257076266058,23.897524609320214,0.0,2084.1353158855773,0.0,0.0,12512.82944133129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4332.960356162284,3971.2857707080784,8244.717264318258,7001.755593994556,0.0,0.0,3027.1666115504663,12512.82944133129,10.946820436730272,7.219999999999999,0.8000707489497128,15539.996052881756,47.00626199335092,0.0,10.946820436730272,0.8000707489497128,20.493937037562812,0.011137519304551547,12.930268503907497,12.999102496425866,0.8287831233394979,0.010548116866775132,13.0,82.0,0.0,0.0,0.28551123129238065,7.219999999999999,0.2923641895394453,11.500117748949762,0.2605884864827881,0.010049945483685797,11.5,26.375000000000004,0.2605884864827881,0.010600199073962339,4.5,55717770.59837634,0.0 
 08/07  11:00:00,29.637500000000003,13.589044684002445,13.626228920069853,12.692956302227469,13.35292535569376,13.591620410682577,14.486751625677968,25.858726090279333,1.413249462724707,366.01880364155477,23.897952667390058,0.0,2153.682363840565,23.89867537334753,0.0,2320.5914905505742,23.89816982433574,0.0,2469.0932122973386,23.89340925693932,0.0,960.1251304907187,23.897618138367346,0.0,2407.8414963843684,0.0,0.0,15260.711329173342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4835.596035623594,4835.596035623594,10283.873755690292,8872.350987997932,0.0,0.0,3776.828201630704,15260.711329173342,11.418522430581547,7.220000000000001,0.8673645558675265,19037.539530804046,47.00626199335092,0.0,11.418522430581547,0.8673645558675265,21.647475524821314,0.011185895098935243,12.923928457278977,13.001146623365672,0.9219291226821962,0.01057713304194794,13.0,82.0,0.0,0.0,0.35267825671199327,7.219999999999999,0.32802850872437445,11.500475995343036,0.2605884864827881,0.00985027434369213,11.5,29.637500000000003,0.2605884864827881,0.00985027434369213,4.5,60075665.67648065,0.0 
