Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 08/07  12:00:00,32.162499999999994,13.46825702049709,13.281254513860025,12.688490046094655,13.179612852652568,13.27880146855355,14.206655811752915,26.619813351204698,0.0,1112.0299792172827,23.898203274757453,0.0,2334.9108066689755,23.898772711826762,0.0,1933.0180869326205,23.898275398718816,0.0,2483.690187670356,23.898264014132938,0.0,1058.4037233339554,23.897901137217758,0.0,2345.74761792602,0.0,0.0,15693.881066391768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5499.419455354213,5499.419455354213,9893.84486585422,9210.087614769347,0.0,0.0,3983.863122767195,15693.881066391768,11.06126053235721,7.219999999999999,0.9761554764489921,19677.744189158962,47.00626199335092,0.0,11.06126053235721,0.9761554764489924,22.167109535132436,0.010841798676172519,12.486791863885536,12.999004806683919,0.9079455111615382,0.010543244488331814,13.0,82.0,0.0,0.0,0.33765905329474644,7.22,0.43441763147983903,11.500451665872912,0.2605884864827881,0.008905218943074299,11.5,32.162499999999994,0.2605884864827881,0.008905218943074299,4.5,59528316.60426379,0.0 
 08/07  13:00:00,32.425,13.112559680719611,12.76772149074231,12.47785714402032,12.73526101150226,12.760364052197076,13.668548553492727,27.270428221362973,0.0,1506.8250117207508,23.898780728074307,0.0,2195.5578252040787,23.89914928612267,0.0,1382.8950483314784,23.898807448933375,0.0,2242.4453841233726,23.89883133964289,0.0,994.6701970799925,23.89856527802288,0.0,1934.3002668690815,0.0,0.0,13616.491790968252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5566.046191964324,5566.046191964324,7753.755144639781,7753.755144639783,0.0,0.0,3468.7182454298663,13616.491790968252,10.42863568967242,7.22,1.012671657647719,17085.210036398123,47.00626199335092,0.0,10.42863568967242,1.012671657647719,21.936482721128037,0.010437084519178871,11.955068473227666,13.00274654866751,0.7827915616937198,0.010437084519178871,13.0,82.0,0.0,0.0,0.2672131593632804,7.219999999999999,0.4694998040968349,11.500025975657113,0.2605884864827881,0.008567970926109402,11.5,32.425,0.2605884864827881,0.008567970926109402,4.5,53348291.021139786,0.0 
 08/07  14:00:00,33.262499999999996,12.838667726208797,12.754903972589737,12.63732679297124,12.753974230468966,12.721982071383396,13.547969541034275,27.639478443400524,0.0,2151.867230520047,23.89882615803703,0.0,2589.0878767080308,23.89894763309044,0.0,1339.8328443565802,23.89883499470878,0.0,2578.2870639703888,23.898809267616222,0.0,1260.3451067576484,23.898488414580854,0.0,2432.8513609097386,0.0,0.0,15913.407504293733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5789.606390823182,5789.606390823183,10029.78425947855,10029.78425947855,0.0,0.0,4092.389296095839,15913.407504293733,10.99705367459034,7.22,1.0055496720270205,20005.796800389573,47.00626199335092,0.0,10.99705367459034,1.0055496720270205,22.998371188927074,0.0103746714012628,11.859168163610104,12.997821313188782,0.9126191321564465,0.0103746714012628,13.0,82.0,0.0,0.0,0.34577417798006155,7.22,0.47405698986257194,11.500381878249362,0.2605884864827881,0.008650843004786173,11.5,33.262499999999996,0.2605884864827881,0.008650843004786173,4.5,58610251.843526766,0.0 
 08/07  15:00:00,33.52499999999999,13.161036068572411,13.115319591123654,13.038323131266688,13.109910010459227,12.976511561928193,13.940200296498826,27.881320577359418,0.0,2408.0214495052087,23.898536579272033,0.0,2657.8276987263293,23.898609296756998,0.0,1303.2694748179194,23.898521691591537,0.0,2677.2278407594545,23.89849995596085,0.0,1446.1047448748266,23.898186140321428,0.0,2606.0128383313277,0.0,0.0,16989.51320541989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5857.727002146474,5857.727002146474,10908.71475659379,10908.714756593792,0.0,0.0,4387.921528061372,16989.51320541989,11.112825773654942,7.219999999999999,1.0417565618278934,21377.434733481263,47.00626199335092,0.0,11.112825773654942,1.0417565618278937,23.40222731559877,0.010504205243979797,12.032899908199061,13.00145312436351,0.9563971636424673,0.010504205243979797,13.0,82.0,0.0,0.0,0.3685854346055811,7.22,0.49798471515855425,11.500663615642141,0.2605884864827881,0.008496916528009171,11.5,33.52499999999999,0.2605884864827881,0.008496916528009171,4.5,60741301.913762346,0.0 
 08/07  16:00:00,32.9875,13.418592209653099,13.262997008068123,13.237103194782382,13.285836845171586,12.906967374869241,14.217757917837458,27.878907345897325,0.0,2454.0619842832093,23.898187185639998,0.0,2664.2770868429607,23.898301949941967,0.0,1217.785104180793,23.898224037684194,0.0,2574.782132389462,23.898264631429115,0.0,1865.6507027387854,23.89792114195408,0.0,2501.375351851399,0.0,0.0,17323.558473127923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5712.179629858262,5712.179629858262,11370.37052357391,11147.400398461532,0.0,0.0,4448.6055387736415,17323.558473127923,11.01713311729538,7.22,1.0888816297046038,21772.164011901565,47.00626199335092,0.0,11.01713311729538,1.0888816297046038,23.505246046192873,0.010625961810182705,12.198262912015709,13.00080243055176,0.9679399544106739,0.010535018500264472,13.0,82.0,0.0,0.0,0.382400597656318,7.219999999999999,0.5239569433672766,11.500543897320455,0.2605884864827881,0.008245138314886463,11.5,32.9875,0.2605884864827881,0.008245138314886463,4.5,59241191.26211588,0.0 
 08/07  17:00:00,31.425000000000004,13.342427205983107,13.2633849148929,13.334450996900872,13.368979519360506,12.673263193008285,14.333599397637016,27.83700305115095,0.0,2127.2416186846012,23.89835104143591,0.0,2404.835549331517,23.89846904411196,0.0,1010.275682023997,23.898406797536115,0.0,2157.963320156229,23.898572835011926,0.0,2262.172098427331,23.89803128366591,0.0,2201.6002886401684,0.0,0.0,15555.267577209463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5296.858363912037,5296.858363912037,9965.452140731166,9965.452140731166,0.0,0.0,3918.0067115042584,15555.267577209463,10.700558776476429,7.219999999999999,1.066429540454284,19473.27428871372,47.00626199335092,0.0,10.700558776476429,1.066429540454284,23.11139428322684,0.01057689622420223,12.027895225499506,12.997591578942643,0.8971631683330118,0.01057689622420223,13.0,82.0,0.0,0.0,0.3372306338024249,7.220000000000001,0.5057429878200261,11.500125648107359,0.2605884864827881,0.008241096821383149,11.5,31.425000000000004,0.2605884864827881,0.008241096821383149,4.5,53493961.13606952,0.0 
 08/07  18:00:00,30.225,13.531353415191424,13.467337854442201,13.62615626044923,13.648107413318797,12.698936503211053,14.55187266885806,27.766775043897027,0.0,1877.0390991943113,23.898310050137425,0.0,2186.963838296841,23.898408403816553,0.0,872.0438876670851,23.89834033413274,0.0,1892.0236611438427,23.898609336866777,0.0,2402.656248985132,23.89789656251869,0.0,2156.846991781159,0.0,0.0,14433.744581850324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4978.013435630979,4978.013435630977,9184.550867080945,9184.550867080943,0.0,0.0,3590.9838930770493,14433.744581850324,10.510383313922999,7.219999999999999,1.046826641557181,18024.728474927375,47.00626199335092,0.0,10.510383313922999,1.046826641557181,22.814268141760405,0.010606777548077304,12.088049088520783,13.0009827908066,0.850122052692116,0.010606777548077304,13.0,82.0,0.0,0.0,0.3093796242795211,7.219999999999999,0.4794333022045966,11.50002415820521,0.2605884864827881,0.008255393105796682,11.5,30.225,0.2605884864827881,0.008255393105796682,4.5,52175012.74228251,0.0 
 08/07  19:00:00,28.624999999999996,13.328260110416768,12.968090233181815,12.817421549787433,13.285890359848224,11.786084664837155,14.393887087710407,27.688741499269987,0.0,1147.7225640809934,23.89845335539536,0.0,1266.878791391406,23.237239785111935,0.0,686.5297092024139,23.898572993973687,0.0,1025.597122825978,23.898257656288823,0.0,1674.2583902727793,23.898563086825643,0.0,1060.6172057427566,0.0,0.0,8985.843051203283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4551.9117917037065,4551.911791703706,3942.9713984418727,3942.9713984418718,0.0,0.0,2280.940313893152,8985.843051203283,9.254249972202881,7.22,1.0546718272310458,11266.783365096435,47.00626199335092,0.0,9.254249972202881,1.0546718272310458,19.505058723561977,0.00986755721520282,11.045390096099275,13.071406304135577,0.5184961682030294,0.00986755721520282,13.0,82.0,0.0,0.0,0.1534641928360089,7.22,0.45734855374197364,11.500033129564976,0.2605884864827881,0.008164580901868033,11.5,28.624999999999996,0.2605884864827881,0.008164580901868033,4.5,32525014.19235609,0.0 
 08/07  20:00:00,25.674999999999997,12.133222245028733,11.401597563698349,10.646249771519754,11.67643060382138,10.258269696029673,13.102456321152388,26.981772911693266,0.0,1155.9827950614329,23.165933832700084,0.0,816.6996948640874,22.266738778452897,0.0,495.5080128057729,23.02927931451071,0.0,771.5662399136895,23.309789643240666,0.0,781.6633455924351,23.09272979831385,0.0,809.0158011991025,0.0,107.40977056962258,5712.098651879846,0.0,0.0,128.42573234887504,0.0,0.0,0.0,0.0,0.0,3768.0526112435064,3768.052611243507,1661.1553962440064,1661.1553962440062,107.40977056962258,134.2622132120282,1542.4451943548615,5712.098651879846,8.600494970621813,7.22,0.9862141859591333,7254.543846234707,46.84365835325404,0.0007286847506944306,8.600494970621813,0.9862141859591333,16.189583047840266,0.008995313247392882,9.666857802976308,12.99974256775051,0.3716780372933336,0.008995313247392882,13.0,82.0,0.0,0.0,0.08639230466908068,7.22,0.3902129644951825,11.500415191033186,0.2605884864827881,0.00822135901310523,11.5,25.674999999999997,0.2605884864827881,0.00822135901310523,4.5,18880747.99815958,483343.96756330156 
 08/07  21:00:00,23.025,11.196108567033255,10.545703926215918,9.831432266774259,10.731955376611708,9.687517443629684,12.176553363721004,26.761324262428076,0.0,0.0,23.17606233558846,47.52,0.0,22.86316492272291,20.520000000000003,0.0,23.020040558936056,47.52,0.0,23.741767040880237,20.520000000000003,0.0,22.947213772470718,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.552116802268753,8.552116802268753,0.0,0.0,46.47298081108572,0.0,8.552116802268753,0.0,26.780481075985236,0.009992310647490593,11.211370897134637,26.780481075985236,0.0,0.009992310647490593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.025,0.0,0.007712044627172551,11.5,23.025,0.0,0.007712044627172551,4.5,5760000.0,0.0 
 08/07  22:00:00,22.2,11.232760992623783,10.572323497077155,9.85071935293487,10.762539640753731,9.699193070548478,12.209628281698926,26.110270138109215,0.0,0.0,22.77517217241189,27.720000000000002,0.0,22.631009672833535,11.970000000000002,0.0,22.65623305635579,27.720000000000002,0.0,23.278219683176967,11.970000000000002,0.0,22.67052255134498,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.552116802268753,8.552116802268753,0.0,0.0,46.47298081108572,0.0,8.552116802268753,0.0,26.32204916801146,0.010012669605009641,11.230541369164754,26.32204916801146,0.0,0.010012669605009641,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.007536587765137073,11.5,22.2,0.0,0.007536587765137073,4.5,1710000.0,0.0 
 08/07  23:00:00,21.8875,11.180020371933761,10.520091900695826,9.79895754862413,10.710133932854147,9.647681350817436,12.156570231884846,25.290379997054714,0.0,0.0,22.333168411953544,15.840000000000002,0.0,22.264008834692333,6.840000000000001,0.0,22.237039337533925,15.840000000000002,0.0,22.651392167297114,6.840000000000001,0.0,22.294914781364774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.552116802268753,8.552116802268753,0.0,0.0,46.47298081108572,0.0,8.552116802268753,0.0,25.48971289847329,0.01001345645343369,11.180115985237206,25.48971289847329,0.0,0.01001345645343369,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.007617617593073075,11.5,21.8875,0.0,0.007617617593073075,4.5,1710000.0,0.0 
 08/07  24:00:00,21.7,11.186784112936806,10.526816170216998,9.805639787610998,10.716870087900574,9.654351870616292,12.163384762857786,24.555914053421475,0.0,0.0,22.00822353986864,15.840000000000002,0.0,21.966615934478313,6.840000000000001,0.0,21.920464059844434,15.840000000000002,0.0,22.189637112740684,6.840000000000001,0.0,22.036061342482895,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.552116802268753,8.552116802268753,0.0,0.0,46.47298081108572,0.0,8.552116802268753,0.0,24.72952063836079,0.010013404135315101,11.1867804454162,24.72952063836079,0.0,0.010013404135315101,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.007477392285780014,11.5,21.7,0.0,0.007477392285780014,4.5,1710000.0,0.0 
 08/08  01:00:00,21.324999999999996,11.19576818361156,10.535752876718128,9.81452582531945,10.725820716584813,9.663227188894608,12.172438510573338,23.928199263207205,0.0,0.0,21.764421195203774,15.840000000000002,0.0,21.735239483053423,6.840000000000001,0.0,21.684449999698636,15.840000000000002,0.0,21.86197262692667,6.840000000000001,0.0,21.831557407713834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.552116802268753,8.552116802268753,0.0,0.0,46.47298081108572,0.0,8.552116802268753,0.0,24.07542880048709,0.01001340664514442,11.195768294808095,24.07542880048709,0.0,0.01001340664514442,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.007708738680503127,11.5,21.324999999999996,0.0,0.007708738680503127,4.5,1710000.0,0.0 
 08/08  02:00:00,20.0375,11.166569487998434,10.506707043956649,9.785646068055893,10.696730657293863,9.634382429316565,12.143013083477072,23.39134282639366,0.0,0.0,21.509993609690444,15.840000000000002,0.0,21.503132156867597,6.840000000000001,0.0,21.43904958583615,15.840000000000002,0.0,21.57468421957188,6.840000000000001,0.0,21.666605743883945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.552116802268753,8.552116802268753,0.0,0.0,46.47298081108572,0.0,8.552116802268753,0.0,23.51918674151223,0.010013406540665279,11.166569487998434,23.51918674151223,0.0,0.010013406540665279,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.00794999500869172,11.5,20.0375,0.0,0.00794999500869172,4.5,1710000.0,0.0 
 08/08  03:00:00,19.0875,11.153080463291515,10.493288657252581,9.77230440681044,10.68329157750178,9.621056818136145,12.12941915240912,22.90497116243166,0.0,0.0,21.259843921485658,15.840000000000002,0.0,21.274655056332286,6.840000000000001,0.0,21.198103362979438,15.840000000000002,0.0,21.315156399010256,6.840000000000001,0.0,21.523737026153434,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.552116802268753,8.552116802268753,0.0,0.0,46.47298081108572,0.0,8.552116802268753,0.0,23.023780639406535,0.010013406544651795,11.153080463291515,23.023780639406535,0.0,0.010013406544651795,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.007920130838808756,11.5,19.0875,0.0,0.007920130838808756,4.5,1710000.0,0.0 
 08/08  04:00:00,19.5875,11.153080463291515,10.493288657252581,9.77230440681044,10.68329157750178,9.621056818136145,12.12941915240912,22.451342742464398,0.0,0.0,21.106689792827595,15.840000000000002,0.0,21.11158502517611,6.840000000000001,0.0,21.0419476958306,15.840000000000002,0.0,21.134536171244804,6.840000000000001,0.0,21.39659679709068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.552116802268753,8.552116802268753,0.0,0.0,46.47298081108572,0.0,8.552116802268753,0.0,22.56024574857497,0.01001340654450921,11.153080463291515,22.56024574857497,0.0,0.01001340654450921,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.5875,0.0,0.007692803072536406,11.5,19.5875,0.0,0.007692803072536406,4.5,1710000.0,0.0 
 08/08  05:00:00,18.625,11.130567099564663,10.470892752813857,9.75003669280316,10.660862122379502,9.59881578930692,12.106731004720457,22.05976074744005,0.0,0.0,20.95725194045777,15.840000000000002,0.0,20.957046289998814,6.840000000000001,0.0,20.8885155638456,15.840000000000002,0.0,20.970067529693818,6.840000000000001,0.0,21.290298711671127,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.552116802268753,8.552116802268753,0.0,0.0,46.47298081108572,0.0,8.552116802268753,0.0,22.150993507994663,0.010013406544514042,11.130567099564663,22.150993507994663,0.0,0.010013406544514042,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.625,0.0,0.007856673891714516,11.5,18.625,0.0,0.007856673891714516,4.5,1710000.0,0.0 
 08/08  06:00:00,18.4875,11.139574816986876,10.47985341846676,9.758946123635617,10.669836254284101,9.607714500133527,12.115808659256752,21.75529882530723,0.0,0.0,20.84012372289916,15.840000000000002,0.0,21.043451634548376,6.840000000000001,0.0,21.01158522916681,15.840000000000002,0.0,20.857140253773665,6.840000000000001,0.0,21.200970852380152,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.552116802268753,8.552116802268753,0.0,0.0,46.47298081108572,0.0,8.552116802268753,0.0,21.810281220459988,0.010013406544513891,11.139574816986876,21.810281220459988,0.0,0.010013406544513891,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.008343794502131874,11.5,18.4875,0.0,0.008343794502131874,4.5,1710000.0,0.0 
 08/08  07:00:00,20.275,10.571599272193476,10.125982544903911,9.642718955018294,10.254858546155765,9.579442941481254,11.527562208739997,21.88225160602435,182.8980250505364,6.1502744109710425,22.184703182311857,535.6669852138014,1.021787239711587,22.272051015383255,34.03362127417993,435.8835391631495,22.3789102163393,81.39686845766121,609.8871303995888,22.184651633359884,238.64567831490675,0.5907598908710456,22.17314075020026,817.5905032525295,16.95836685948124,0.0,4393.699084946229,3556.313679240229,0.0,1266.3402687967975,219.9784810918224,187.59610194855392,932.0083123352017,1523.0333964338329,0.0,0.0,2334.4127826861595,2334.4127826861595,1053.9807308186246,1053.9807308186248,4393.699084946229,5492.123856182786,1087.1658519459083,3556.313679240229,8.45541650729095,7.22,0.6863612958197471,4643.479531186137,54.322011172366615,0.039549272844154285,8.45541650729095,0.6863612958197471,14.591265573096424,0.008950557746581348,9.521258079054384,13.000402759279275,0.3716780372933336,0.008950557746581348,13.0,82.0,0.0,0.0,0.06079485143270004,7.22,0.2386783935554282,11.50002270602377,0.2605884864827881,0.008629146723728914,11.5,20.275,0.2605884864827881,0.008629146723728914,4.5,7912116.894513373,19771645.88225803 
 08/08  08:00:00,22.85,10.114424492121142,9.98541702144643,9.956767462213982,10.030560607379723,9.96263255843806,10.809481042816289,22.320636333259255,189.05108694914156,0.0,22.199671325649295,49.01581256862394,44.321919477702835,23.538031978331286,0.0,785.7431974438541,23.31197276102241,0.0,792.3856056488949,22.199417810058296,15.191905272989374,30.78758965135296,22.200083970641963,452.9357700879018,0.0,0.0,2453.4913431576,4295.427578959727,0.0,743.5081079045452,0.0,0.0,682.630442065388,1188.2274947799303,0.0,0.0,3024.4350952863415,3024.435095286341,1169.8566740685685,1169.8566740685683,2453.4913431576,3066.8641789470003,1240.016679615936,4295.427578959727,8.649677375194976,7.22,0.7169113288112091,5535.444258575662,48.158486649158306,0.017403302226180917,8.649677375194976,0.7169113288112091,14.837516608785268,0.009444395557277881,10.330529829872322,12.987513120676454,0.3784926810608421,0.009444395557277881,13.0,82.0,0.0,0.0,0.05956457180255136,7.22,0.2408157995041204,11.500011720376373,0.2605884864827881,0.009511139464253209,11.5,22.85,0.2605884864827881,0.009511139464253209,4.5,8474533.382217906,11040711.0442092 
 08/08  09:00:00,25.275,11.122229426293273,11.857415882562977,11.330628773273641,11.653407979434188,11.606327096551865,12.330847051444211,23.73482806059965,1179.012799918512,0.0,23.33434351879958,0.0,830.6485913428497,23.89921001103103,0.0,1842.505905082123,23.895788787810886,0.0,1868.2584521765434,22.34467326375963,0.0,690.4642922163897,23.379780732050257,0.0,831.1182922272673,0.0,13.879955613097259,7056.135296551794,0.0,0.0,0.0,0.0,19.163706635714103,0.0,0.0,0.0,3670.3071445000837,3670.3071445000833,3357.8480835286973,3357.848083528697,13.879955613097259,17.349944516371572,1816.4188305997886,7056.135296551794,9.473183979535907,7.219999999999999,0.7455353712107644,8872.554127151583,46.333619039647466,0.00009323503941508155,9.473183979535907,0.7455353712107645,17.943706120669827,0.009661734975417988,10.688204443953936,12.996860892125877,0.5632247185283055,0.009661734975417988,13.0,82.0,0.0,0.0,0.14398783356300082,7.219999999999999,0.2820496479862236,11.500260928866297,0.2605884864827881,0.009512561227212446,11.5,25.275,0.2605884864827881,0.009512561227212446,4.5,40512222.474956505,62459.800258937656 
 08/08  10:00:00,27.1625,12.816706372607518,13.385305715567526,12.317559965869522,12.867947761341496,12.946776939510038,14.023885108355653,24.998562807581393,420.15207820936394,0.0,23.898018022499,0.0,1719.6445285976674,23.899194008951795,0.0,2333.6615200019255,23.89892682546222,0.0,2368.6731726424578,23.480494522425907,0.0,797.0473986852165,23.89818140778641,0.0,2109.5070993219433,0.0,0.0,11321.17143089259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4171.032050473387,4171.032050473388,7204.178168127977,7204.178168127977,0.0,0.0,2773.0980384388054,11321.17143089259,10.71854214847684,7.219999999999999,0.7717809569475955,14094.269469331395,46.31569552930486,0.0,10.71854214847684,0.7717809569475957,20.659810235686734,0.010431839223608635,11.830601565566827,12.99927897186946,0.8371988705701089,0.010431839223608635,13.0,82.0,0.0,0.0,0.2588284155047049,7.219999999999999,0.3296996135933558,11.500593899671454,0.2605884864827881,0.009220960368288192,11.5,27.1625,0.2605884864827881,0.009220960368288192,4.5,54797031.608000875,0.0 
 08/08  11:00:00,29.550000000000004,13.425388904771983,13.519291116668644,12.68587815290252,13.297378416352407,13.509931415626156,14.293135606686011,25.947618546471794,0.0,469.1784383923068,23.898118644975998,0.0,2200.79532416957,23.89869057645326,0.0,2312.5942729831286,23.898269819445133,0.0,2507.090084779131,23.895303532805517,0.0,983.6667290310861,23.897863923721737,0.0,2428.501764785733,0.0,0.0,14612.920757436268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4805.9951605014985,4805.9951605014985,9672.710427966002,9093.453047976322,0.0,0.0,3614.454859805637,14612.920757436268,11.179347923456202,7.22,0.8804040351807402,18227.37561724191,46.31569552930486,0.0,11.179347923456202,0.8804040351807403,21.775656402947558,0.010901448665216893,12.411023087962803,13.001866340338278,0.9327609731237281,0.01065646463474416,13.0,82.0,0.0,0.0,0.33359134386186473,7.22,0.3820402304765605,11.50016527681137,0.2605884864827881,0.009113492396872563,11.5,29.550000000000004,0.2605884864827881,0.009113492396872563,4.5,59535489.90457869,0.0 
 08/08  12:00:00,31.2875,13.414005450079317,13.238407435751357,12.6687480164287,13.149491145313915,13.238380411841531,14.1372071337719,26.692822958930414,0.0,1213.2947244600264,23.898220167332184,0.0,2371.3938809254387,23.898765773163607,0.0,1966.5925220354925,23.89828545386498,0.0,2506.0305338801745,23.89827802999923,0.0,1074.0041594935356,23.897938138639663,0.0,2366.699717847961,0.0,0.0,15496.689769643715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5265.935489325896,5265.935489325897,9990.274128764995,9424.721909865497,0.0,0.0,3896.286751582652,15496.689769643715,11.035654120455472,7.219999999999999,0.9694041411113482,19392.976521226366,46.31569552930486,0.0,11.035654120455472,0.9694041411113482,22.26995297259127,0.010872015780311111,12.402560085115782,12.998900178335193,0.919418691012661,0.010628266039196897,13.0,82.0,0.0,0.0,0.34146791952486544,7.22,0.4317906983336762,11.500997846693712,0.2605884864827881,0.00885278651313838,11.5,31.2875,0.2605884864827881,0.00885278651313838,4.5,59240310.34021595,0.0 
 08/08  13:00:00,32.0125,13.084487114239353,12.7184951573259,12.422480862992327,12.692460024029,12.712081539169773,13.614212304576556,27.433005093723956,0.0,1675.5169798023826,23.89870343061135,0.0,2224.959257495175,23.899060420874672,0.0,1421.3826733813273,23.898727686387698,0.0,2258.0207369759764,23.898758331371468,0.0,1005.1381764278589,23.898514544734862,0.0,1959.0386146136148,0.0,0.0,13778.248299171273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5455.3938343288855,5455.393834328886,7987.100029830232,7987.100029830232,0.0,0.0,3493.5276428898324,13778.248299171273,10.425734006525566,7.22,1.0260825596617564,17271.775942061107,46.31569552930486,0.0,10.425734006525566,1.0260825596617564,22.096832292162514,0.010465294937697007,11.880279057760461,13.002081660895017,0.7932986042895135,0.010465294937697007,13.0,82.0,0.0,0.0,0.27697869129832997,7.22,0.48378619676274226,11.500081813198515,0.2605884864827881,0.008476871686699113,11.5,32.0125,0.2605884864827881,0.008476871686699113,4.5,53472256.29020671,0.0 
 08/08  14:00:00,32.8875,12.684687401916225,12.519246450743873,12.384319541541513,12.525931190323899,12.484594752217122,13.35523158383958,27.89739353175277,0.0,2414.624946278833,23.89864448362158,0.0,2607.1802649432652,23.89877334172763,0.0,1356.1977278208824,23.89865975024622,0.0,2567.3938002306713,23.898626303742198,0.0,1265.3747393493936,23.898328790409284,0.0,2459.1034182382823,0.0,0.0,16104.771329655548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5684.72729229496,5684.72729229496,10269.470466843093,10269.470466843095,0.0,0.0,4123.9673658969095,16104.771329655548,10.783718775872538,7.219999999999999,1.0783646998381449,20228.738695552456,46.31569552930486,0.0,10.783718775872538,1.0783646998381449,23.19624838406025,0.010238255499830737,11.554537337793974,12.998586131294784,0.9177291897272581,0.010238255499830737,13.0,82.0,0.0,0.0,0.3644384717334081,7.219999999999999,0.5465152157356596,11.500044253840546,0.2605884864827881,0.008149972582501856,11.5,32.8875,0.2605884864827881,0.008149972582501856,4.5,58805887.46970097,0.0 
 08/08  15:00:00,32.3,12.788078847531397,12.656450588554987,12.60658649700546,12.700306895060026,12.455324970484387,13.553046744137554,28.22159846527755,0.0,2841.532501836322,23.898367238535698,0.0,2755.2674268339097,23.898485158037317,0.0,1292.449862010344,23.898390268554714,0.0,2618.407496021364,23.898325762287193,0.0,1626.8086910574962,23.898025049073834,0.0,2644.304931838759,0.0,0.0,17271.67723387458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5525.273328659564,5525.273328659564,11504.406437336456,11504.40643733646,0.0,0.0,4399.654975510337,17271.67723387458,10.837625444382645,7.22,1.1395348285878513,21671.332209384916,46.31569552930486,0.0,10.837625444382645,1.1395348285878513,23.740666188318738,0.01023282210781229,11.535538037089625,13.002519186516333,0.9790319810663155,0.01023282210781229,13.0,82.0,0.0,0.0,0.40762961965140126,7.22,0.5936704049741347,11.500952373666731,0.2605884864827881,0.007843546642939101,11.5,32.3,0.2605884864827881,0.007843546642939101,4.5,60948648.97799422,0.0 
 08/08  16:00:00,32.0125,13.008939912014114,12.980459732966082,13.012411135859047,13.064591792707969,12.603461156351267,13.887066138624204,28.373025916622233,0.0,3037.922992336925,23.898551348554165,0.0,2735.0998110970004,23.898642939903663,0.0,1188.3337645099518,23.89856255661514,0.0,2492.9274737855017,23.898820063337073,0.0,2080.71073760154,23.89814893148953,0.0,2553.451636802345,0.0,0.0,17489.59817203384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5458.23099842221,5458.230998422209,11974.390150808147,11815.855510477046,0.0,0.0,4442.96464019583,17489.59817203384,11.324908979782396,7.219999999999999,1.0191465310337071,21932.562812229666,46.31569552930486,0.0,11.324908979782396,1.0191465310337071,23.926948746167064,0.010585643786474164,12.031874385987635,13.000263286871547,0.9885815709748742,0.010522848193279383,13.0,82.0,0.0,0.0,0.40622007923213455,7.22,0.4581396929973809,11.500299244786932,0.2605884864827881,0.008764074225600025,11.5,32.0125,0.2605884864827881,0.008764074225600025,4.5,59226524.96310952,0.0 
 08/08  17:00:00,31.512500000000003,13.2672066144942,13.202150545305342,13.310592563438403,13.34594791972334,12.624905147210217,14.21814086899337,28.385954250554768,0.0,2747.1847104105864,23.89835672869482,0.0,2494.5546955633936,23.898447031049855,0.0,1022.061920865026,23.89838418536436,0.0,2183.094274776426,23.898608000170622,0.0,2356.425373840624,23.898081935526402,0.0,2259.480715709869,0.0,0.0,16618.90294698321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5324.09894777957,5324.098947779569,10906.39428315944,10742.662747229964,0.0,0.0,4192.913274237004,16618.90294698321,11.043495750762663,7.219999999999999,1.0393708132811321,20811.81622122021,46.31569552930486,0.0,11.043495750762663,1.0393708132811321,23.63705210248868,0.010705311964189022,12.110390338267575,12.996692687613148,0.9220213946962977,0.010635565070127615,13.0,82.0,0.0,0.0,0.3673230190879422,7.219999999999999,0.46554791596320166,11.500516367862495,0.2605884864827881,0.008656441507898687,11.5,31.512500000000003,0.2605884864827881,0.008656441507898687,4.5,54530510.35572227,0.0 
 08/08  18:00:00,28.35,13.500893645559266,13.426000417946426,13.56932994281719,13.596196482069733,12.701647418402189,14.459894363157751,28.216873916747705,0.0,2214.2932425322206,23.89834349197854,0.0,2156.8120126955805,23.898396260028132,0.0,882.6073742993383,23.89833634409555,0.0,1901.0920702260003,23.898655437321978,0.0,2213.5659935969784,23.897881728842783,0.0,2210.9059090942455,0.0,0.0,14773.186190947317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4515.345011301676,4490.702196054835,10072.02413867992,9261.327709626,0.0,0.0,3613.2537665221275,14773.186190947317,10.959815775898086,7.219999999999999,0.9426992856582561,18386.439957469447,46.31569552930486,0.0,10.959815775898086,0.9426992856582561,23.04408777212443,0.011051065361655054,12.609660166872038,13.002886192636376,0.8371521509706891,0.010659632612119293,13.0,82.0,0.0,0.0,0.3369129861461171,7.22,0.33333426732536053,11.500115172055756,0.2605884864827881,0.009625276396008596,11.5,28.35,0.2605884864827881,0.00966276809297501,4.5,52132401.17562799,0.0 
 08/08  19:00:00,26.325000000000003,13.560921175481097,13.34845347677107,13.056585874750251,13.554135357105785,12.49008997117253,14.44838425577203,28.071676444020188,0.0,1014.689904125308,23.899026028360005,0.0,1074.0043352267992,23.120582544199607,0.0,681.2483363099986,23.888395828701334,0.0,944.1317571244915,23.853676601646995,0.0,1039.8789420520902,23.89895449824179,0.0,1075.4653290162596,0.0,0.0,7427.724871666593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3949.573113331783,3949.5731133317836,2882.0663540471182,2786.3532944790736,0.0,0.0,1908.748444104705,7427.724871666593,9.026945931566637,7.22,0.9862621905471123,9336.473315771298,46.31569552930486,0.0,9.026945931566637,0.9862621905471123,18.084606147794496,0.010321427488078152,11.62903657822705,13.035629368435124,0.4367947003529372,0.010248346565341303,13.0,82.0,0.0,0.0,0.10987915614505721,7.22,0.3067158128982954,11.500133382186009,0.2605884864827881,0.009420657440527098,11.5,26.325000000000003,0.2605884864827881,0.009420657440527098,4.5,31049360.465559732,0.0 
 08/08  20:00:00,24.0375,12.782966383963307,12.297230457889164,11.613451847492865,12.452628511743919,11.48292581795092,13.522484673854692,26.99677553704593,0.0,1236.3363873475143,22.973564511529467,0.0,802.1966326741164,22.23795341741242,0.0,459.6537969982709,22.90584063241059,0.0,762.865457104582,22.605131569663747,0.0,705.826674595938,23.070888631188907,0.0,807.7943690423704,0.0,162.12020803470787,5231.997282883683,0.0,0.0,163.09864522226445,0.0,23.488360933286422,0.0,0.0,0.0,3339.9120523529164,3339.9120523529164,1671.6967233901821,1671.6967233901833,162.12020803470787,202.65026004338483,1432.402544169636,5231.997282883683,8.566711558695303,7.22,0.9265230982063039,6664.399827053318,46.126947297515,0.001077414270622557,8.566711558695303,0.9265230982063039,16.2120932948374,0.009975746172552025,11.121742063607313,13.000195850786875,0.3716780372933336,0.009975746172552025,13.0,82.0,0.0,0.0,0.07279706906978788,7.22,0.2676124989280944,11.500370120786144,0.2605884864827881,0.009409634169302612,11.5,24.0375,0.2605884864827881,0.009409634169302612,4.5,18430002.61048611,729540.9361561855 
 08/08  21:00:00,22.425,12.174377309762448,11.78344687796749,11.28939694700955,11.891552983783741,11.238409705428566,12.927359936687502,26.648356063087373,0.0,0.0,22.98663992370963,47.52,0.0,22.785972272752417,20.520000000000003,0.0,22.907683875338044,47.52,0.0,23.14642381599656,20.520000000000003,0.0,22.907566822764096,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,26.686503884105235,0.010717122729472136,12.18151361924371,26.686503884105235,0.0,0.010717122729472136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.009665491476054281,11.5,22.425,0.0,0.009665491476054281,4.5,5760000.0,0.0 
 08/08  22:00:00,21.8875,12.201226057075035,11.805663698066974,11.305207817847084,11.915005238880765,11.252407543875963,12.953158359484588,25.925005086712076,0.0,0.0,22.65437284087259,27.720000000000002,0.0,22.57391445187877,11.970000000000002,0.0,22.59624716393118,27.720000000000002,0.0,22.881971820959514,11.970000000000002,0.0,22.615600509167436,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,26.145042397112167,0.010722540158682448,12.200404371402453,26.145042397112167,0.0,0.010722540158682448,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.00961899984597568,11.5,21.8875,0.0,0.00961899984597568,4.5,1710000.0,0.0 
 08/08  23:00:00,20.6375,12.20765774857785,11.812180613245935,11.311845193297358,11.921499650062817,11.259083919256419,12.95965648315198,25.099460509007045,0.0,0.0,22.199001939032918,15.840000000000002,0.0,22.193639016385315,6.840000000000001,0.0,22.161428587926387,15.840000000000002,0.0,22.382914256490032,6.840000000000001,0.0,22.24198202108112,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,25.2986389308155,0.010722896868460643,12.207692297063872,25.2986389308155,0.0,0.010722896868460643,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.010345289013865125,11.5,20.6375,0.0,0.010345289013865125,4.5,1710000.0,0.0 
 08/08  24:00:00,18.9375,12.196344439988842,11.80090082819728,11.300607408882371,11.910210470974636,11.247850054889055,12.948275105315638,24.34374656677368,0.0,0.0,21.772934857654924,15.840000000000002,0.0,21.81924981947659,6.840000000000001,0.0,21.75094428830035,15.840000000000002,0.0,21.9295503090063,6.840000000000001,0.0,21.981116279410024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,24.52783658963313,0.01072287560789684,12.19634301167885,24.52783658963313,0.0,0.01072287560789684,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.011316017315775605,11.5,18.9375,0.0,0.011316017315775605,4.5,1710000.0,0.0 
 08/09  01:00:00,18.675,12.200872994010329,11.805415206585396,11.305103776394079,11.914728740263811,11.252344677166908,12.952830700090956,23.636829271285002,0.0,0.0,21.454969981756946,15.840000000000002,0.0,21.51690176039868,6.840000000000001,0.0,21.442585103122777,15.840000000000002,0.0,21.58000339211157,6.840000000000001,0.0,21.75948112274902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,23.80825558009124,0.010722876587430706,12.200872994010329,23.80825558009124,0.0,0.010722876587430706,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.011570943046475287,11.5,18.675,0.0,0.011570943046475287,4.5,1710000.0,0.0 
 08/09  02:00:00,18.9,12.207664179828779,11.812185102970497,11.31184692943119,11.921504447957602,11.259085061990753,12.959662147429738,23.00724824650695,0.0,0.0,21.265535838293395,15.840000000000002,0.0,21.31629058912337,6.840000000000001,0.0,21.257077001248145,15.840000000000002,0.0,21.35208246943377,6.840000000000001,0.0,21.57515615957682,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,23.154783165381442,0.010722876547574726,12.207664179828779,23.154783165381442,0.0,0.010722876547574726,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.01102006720900828,11.5,18.9,0.0,0.01102006720900828,4.5,1710000.0,0.0 
 08/09  03:00:00,18.525000000000002,12.218974729830357,11.823460279992867,11.323077812648787,11.93278964258413,11.270311089869546,12.971040250621378,22.486499483097887,0.0,0.0,21.09654693147523,15.840000000000002,0.0,21.144080347847797,6.840000000000001,0.0,21.08966654646994,15.840000000000002,0.0,21.164427012444513,6.840000000000001,0.0,21.428217766455017,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,22.607024197830963,0.010722876549071328,12.218974729830357,22.607024197830963,0.0,0.010722876549071328,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.010750955433509402,11.5,18.525000000000002,0.0,0.010750955433509402,4.5,1710000.0,0.0 
 08/09  04:00:00,18.3,12.225758828787132,11.830223219113586,11.32981360774072,11.939558508559026,11.27704440687783,12.9778647409489,22.05439716784752,0.0,0.0,20.950697630272018,15.840000000000002,0.0,20.99826643941438,6.840000000000001,0.0,20.94594091031908,15.840000000000002,0.0,21.009841432523203,6.840000000000001,0.0,21.30792933030259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,22.155736193425195,0.010722876549018491,12.225758828787132,22.155736193425195,0.0,0.010722876549018491,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.010775153433350873,11.5,18.3,0.0,0.010775153433350873,4.5,1710000.0,0.0 
 08/09  05:00:00,17.9875,12.225758828787132,11.830223219113586,11.32981360774072,11.939558508559026,11.27704440687783,12.9778647409489,21.687442477592743,0.0,0.0,20.83442782545231,15.840000000000002,0.0,20.8790203974406,6.840000000000001,0.0,20.83316569980135,15.840000000000002,0.0,20.885595039236737,6.840000000000001,0.0,21.20807955315495,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,21.773745430040115,0.010722876549020263,12.225758828787132,21.773745430040115,0.0,0.010722876549020263,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011054534775889654,11.5,17.9875,0.0,0.011054534775889654,4.5,1710000.0,0.0 
 08/09  06:00:00,17.425,12.24834768857556,11.852741483023191,11.35224290930172,11.962096157166348,11.299464167814678,13.000588290923371,21.37514260209776,0.0,0.0,20.739459473106116,15.840000000000002,0.0,20.78362538854232,6.840000000000001,0.0,20.745850235757132,15.840000000000002,0.0,20.787238679924926,6.840000000000001,0.0,21.124588011286143,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,21.447756533523364,0.010722876549020207,12.24834768857556,21.447756533523364,0.0,0.010722876549020207,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011408625599749889,11.5,17.425,0.0,0.011408625599749889,4.5,1710000.0,0.0 
 08/09  07:00:00,17.2,11.993000296012722,11.78133078487571,11.542598393686006,11.850387343240333,11.534293977763557,12.681326868506806,21.43152475523059,334.0767004526198,3.9596193462827163,22.171814020346993,1004.097048875158,0.0,22.175455346373518,435.37323015492024,0.0,22.171641650652337,929.368400198412,0.0,22.17462411984709,434.6287909530002,0.0,22.159686559445632,1105.5442186182424,0.0,0.0,7721.923888124989,3714.1030249190107,0.0,1736.7962821805108,1052.222073993939,1630.4750365468292,1129.6266928244,1829.093039378942,0.0,0.0,2598.0387036872426,1525.0432889921644,1008.9290957277082,1008.9290957277091,7550.2534383106,9437.81679788825,1107.7646170483094,3714.1030249190107,8.691529609225366,7.22,0.6018993897222634,4821.86764196732,56.182392140824014,0.07677647079512277,8.691529609225366,0.6018993897222634,14.469123005172952,0.01028628389677474,11.64221169895568,13.000493323332897,0.3716780372933336,0.01028628389677474,13.0,81.75263305308245,0.0,0.0,0.04484292674849859,7.219999999999999,0.1959474442918917,11.50030814353356,0.2605884864827881,0.01016757682991201,11.5,17.2,0.2605884864827881,0.011800037453476554,4.5,7943414.6266405275,33976140.4723977 
 08/09  08:00:00,16.5125,11.829693842981133,11.66766928551791,11.607540481741786,11.691942115790228,11.607408412656078,12.187449403454803,21.49309439567726,344.21235789869434,0.0,22.20075579890129,678.046906923546,0.0,22.20002934497973,251.54038240606286,0.0,22.19952535673766,564.7734668433795,0.0,22.199896323817555,251.07786497893846,0.0,22.201007329592137,772.8960126913034,0.0,0.0,5900.39155580163,3688.981820005595,0.0,1417.1183587523851,871.6233035527289,1272.1500475946045,949.5562067385721,1508.1044774847617,0.0,0.0,2532.148359262056,1341.4381899916257,1014.8392414996115,1014.8392414996116,5900.39155580163,7375.489444752036,1101.3800682996325,3688.981820005595,8.713904465757482,7.22,0.5888816526967207,4790.361888305228,50.80507915439402,0.04526418667856101,8.713904465757482,0.5888816526967207,14.484591169416433,0.010246058729719718,11.595168405652004,13.00032453209079,0.3716780372933336,0.010246058729719718,13.0,81.99942171021422,0.0,0.0,0.0453050485366934,7.22,0.19247355777944575,11.500623558271872,0.2605884864827881,0.010165868810000839,11.5,16.5125,0.2605884864827881,0.011977420845933937,4.5,7878855.03119857,26551762.001107335 
 08/09  09:00:00,15.787500000000001,12.295502276159382,12.95005728960704,12.677497468627413,12.982636394089628,12.614178416264043,13.451604004628038,22.213461266760376,1401.5949984588453,0.0,22.23650551804813,0.0,699.4669393266907,22.1996854023785,0.0,400.27677469745447,22.38309479717863,0.0,722.6043888828499,22.200457016400122,0.0,400.01059422620557,23.01035434585639,0.0,802.2212754356408,0.0,457.1563293851869,3200.0915286993204,0.0,43.5559293394491,220.2766929136492,0.0,298.9848532508852,0.0,0.0,0.0,1954.9057807490865,1146.3441478565765,1080.380714714805,1080.3807147148048,457.1563293851869,571.4454117314837,1009.675727437124,3200.0915286993204,8.603329800321049,7.22,0.5518712128073807,4209.767256136445,48.45100619441993,0.0032777864370627068,8.603329800321049,0.5518712128073807,14.656455416472703,0.010272126492613377,11.650722115587405,13.000048194659868,0.3716780372933336,0.010272126492613377,13.0,81.99998326498542,0.0,0.0,0.04750588699331482,7.22,0.14917600582644885,11.499980490129003,0.2605884864827881,0.010152153214009328,11.5,15.787500000000001,0.2605884864827881,0.011382303263648131,4.5,37265563.96756629,2057203.482233341 
 08/09  10:00:00,15.6,13.897433151320882,14.312510807886827,13.451963528749905,14.423929786581645,13.295636881024036,15.041688517880097,22.8888942484541,1484.5651388911203,0.0,23.115252577463355,0.0,816.2178291801818,22.439227787635456,0.0,638.3630909880384,23.441826890969512,0.0,806.651465622343,22.250463163879658,0.0,696.5410984423643,23.868587158716625,0.0,1412.1542227334646,0.0,9.255703356848493,3610.6218218905487,0.0,0.0,0.0,0.0,8.018889415580174,0.0,0.0,0.0,1514.383917206916,1095.2079510492913,1993.312762705926,1664.4724804772181,9.255703356848493,11.569629196060614,1084.9449963647664,3610.6218218905487,8.573958127434189,7.22,0.6348912300926329,4695.566818255315,47.38055148909612,0.00006393259845605591,8.573958127434189,0.6348912300926329,15.757078367526827,0.010755625211214447,12.341794528896074,12.986078308624572,0.4196284576705086,0.010455685804342939,13.0,81.99998582971078,0.0,0.0,0.07904493719985412,7.219999999999999,0.11361368069045952,11.499203021325362,0.2605884864827881,0.010142621308505182,11.5,15.6,0.2605884864827881,0.010780358315075185,4.5,47994902.32259205,41650.66510581821 
 08/09  11:00:00,14.85,14.508686447665774,14.890988929779875,13.599853387419385,14.990183310211508,13.391843240282006,15.03454873372894,23.472266895962346,1476.4059764612402,0.0,23.581476103671154,0.0,854.9095043597548,22.794443041413007,0.0,662.7967049375504,23.883857994148432,0.0,937.3686229056982,22.515463991022102,0.0,725.1627169544129,23.89816977289741,0.0,1900.0640469533594,0.0,0.0,4477.307566199385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1244.916030474807,894.5002504894634,3112.1107880096424,2322.161062361959,0.0,0.0,1243.3437787350763,4477.307566199385,8.810966723857051,7.22,0.6710940813091398,5720.651344934462,47.38430967223468,0.0,8.810966723857051,0.6710940813091398,16.802762408606647,0.011147849774864717,12.86830569161282,12.981312208261809,0.4713190982287328,0.010484981561344864,13.0,81.99998584222111,0.0,0.0,0.11716525082129026,7.219999999999999,0.0929585611000764,11.500138480299558,0.2605884864827881,0.010154491351543267,11.5,14.85,0.2605884864827881,0.010687615754124477,4.5,49989735.02655276,0.0 
 08/09  12:00:00,14.4,14.479677869762908,14.898417454325587,13.494663697290221,14.727519350501556,13.286097384280833,14.670941643325012,23.868681170493,1256.337813488692,0.0,23.684393860625512,0.0,861.8516744625244,22.957274767729054,0.0,672.4649836352731,23.898193819849855,0.0,1032.6764654028673,22.643880272353492,0.0,733.420958067454,23.898065041952094,0.0,1835.7388765013454,0.0,0.0,4718.149665633162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1288.9338469665518,774.5929294174493,3270.1713962568374,2444.047485878206,0.0,0.0,1286.9003551517067,4718.149665633162,8.824063492446001,7.22,0.7013884678783974,6005.050020784869,47.38430967223468,0.0,8.824063492446001,0.7013884678783974,17.049780155265967,0.011187718768854701,12.926646409013589,13.00121126707337,0.47452487209777294,0.010497886234540845,13.0,81.99998584222111,0.0,0.0,0.12180467912618843,7.22,0.09691633253986476,11.500521243998179,0.2605884864827881,0.0101569151854653,11.5,14.4,0.2605884864827881,0.010939435930648138,4.5,48827051.40004404,0.0 
 08/09  13:00:00,16.150000000000002,14.029621080594723,14.194752353308333,12.950702665813257,13.922390122437896,12.787471328733847,14.157197853223902,24.097838179508177,928.8439164632841,0.0,23.57503611257026,0.0,851.1867446498595,22.93159242797246,0.0,669.3475737878867,23.898657817151246,0.0,986.7089610347612,22.60168405481277,0.0,728.7068399903396,23.89887125283188,0.0,1409.5602246520386,0.0,0.0,3958.613750902435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1357.846476786044,1239.8833126034915,2365.9508107083475,2011.1557639889988,0.0,0.0,1150.4585702310972,3958.613750902435,8.548267817868483,7.22,0.7110473840984725,5109.072321133533,47.38430967223468,0.0,8.548267817868483,0.7110473840984726,16.509894279735533,0.010752390699372043,12.346143195279986,13.020580531136453,0.4329743622783076,0.010426743484832744,13.0,81.99998584222111,0.0,0.0,0.09171524338281746,7.220000000000001,0.10853366498662233,11.500178343847738,0.2605884864827881,0.009825788750370306,11.5,16.150000000000002,0.2605884864827881,0.010005258572250365,4.5,44260497.87098991,0.0 
 08/09  14:00:00,17.2,13.54088360730189,13.962545228951779,12.956243950186913,13.584223017883744,12.7992597971579,13.956428725494764,24.440376796188723,922.2728122178078,0.0,23.868529631227076,0.0,969.8743679268393,23.257944833282956,0.0,694.6481626963816,23.898588426452925,0.0,1288.5818284114152,22.952443935457428,0.0,759.0999907927478,23.898431296939755,0.0,1909.5352849415526,0.0,0.0,4605.826049804249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1517.277949931893,1517.2779499318935,3023.8671940711606,3023.867194071163,0.0,0.0,1275.0215001578536,4605.826049804249,8.83636884149287,7.22,0.6807061704676621,5880.847549962102,47.38430967223468,0.0,8.83636884149287,0.6807061704676622,17.814063643599958,0.0102921611249581,11.693065401278997,12.96480656109463,0.5115761689340225,0.0102921611249581,13.0,81.99998584222111,0.0,0.0,0.11706423123863034,7.22,0.1480150112016617,11.500067105717866,0.2605884864827881,0.008964352016057787,11.5,17.2,0.2605884864827881,0.008964352016057787,4.5,47449250.25238125,0.0 
